;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9971;2019-02-14 15:11:37.863;839;217;198;197;183;39;200;27;35;34;646;630;36;80;250;257;257;218;204;202;199;27;589;360;367;131;365;242;584;-2.0;87.0;1028.0;271.0;127.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39347.0;20276.224609375;0.0;1868.30358886719;443.0;87044;;;Calculated values ==>;1550153497.863;357.06000000000006;294.86;292.96000000000004;292.86;291.46000000000004;277.06;274.38016830617;293.16;275.86;276.66;276.56;337.76;336.16;276.76000000000005;281.16;298.16;298.86;298.86;294.96000000000004;293.36;293.06;;317.46000000000004;275.86;240.61611355647437;260.01710675043796;274.38016830617;293.56;5890000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2420000.0;5840000.0;0.0;0.0145;0.1713333333333333;0.04516666666666667;0.021166666666666667;0.021166666666666667;;20276.224609375;0.0;1868.30358886719;39347.0;515939.0329150109;410110.1649107262;254409.27364309234;254005.7974257321;248663.79364348197;430148.3826014536;458495.1351315018;457388.50347483275;473275.31562819314;522742.9318347244;521119.6685912384;457507.6745058133;462674.62911715626;465526.9584903107;467155.4305485478;422154.87675778713;410526.96681012196;458771.19548852823;458356.8847964573;;186067.36719380575;472596.2217928923;202877.7861523051;254409.27364309234;274.3252741058623;5122024.858209464;1894915.2034155808;327879.62655082624;0.0;0;292;304;0;0;0;0;4;126;115;2193091554509.2832;803233347245.1494;1534162992974.1052;43606.169567926394;12182.282676433191;168.60469424114504;4316.891102746225;4077705.8258402664;1699479.1317847534;118927.47357729687;1781824.13813704;2.721843856945728;0.23640608319863665
9972;2019-02-14 15:12:37.863;849;215;198;197;182;37;200;27;33;34;637;623;37;95;250;257;257;217;204;202;199;27;570;357;367;130;362;262;570;131.0;85.0;267.0;177.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30736.15234375;11293.6357421875;0.0;2046.1171875;443.0;87045;;;Calculated values ==>;1550153557.863;358.06000000000006;294.66;292.96000000000004;292.86;291.36;276.86;274.0616903277293;293.16;275.86;276.46000000000004;276.56;336.86;335.46000000000004;276.86;282.66;298.16;298.86;298.86;294.86;293.36;293.06;;317.46000000000004;275.86;240.39332010688793;262.7682575881327;274.0616903277293;293.56;5700000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2620000.0;5700000.0;0.021833333333333333;0.014166666666666666;0.0445;0.029500000000000002;0.021166666666666667;0.043;;11293.6357421875;0.0;2046.1171875;30736.15234375;518718.6649158883;415139.4733805545;408436.34826987004;254825.3617714336;248927.68156218325;430346.717906069;458495.1351315018;453824.779244464;473405.19094569265;520191.1140570925;518750.5247557781;454325.6337369566;461411.93551884923;465960.3153875682;467579.62498545926;427668.0814277953;415839.7753091285;458771.19548852823;458356.8847964573;;186067.36719380575;472727.1298661593;202025.75803339167;303630.97105677443;273.98046567769654;5122608.884478995;1895178.2855851771;327912.24672396266;0.0;0;292;304;0;0;0;0;4;126;115;2193311754509.2832;803311647245.1494;1534314192974.1052;11205.056443892718;7985.690469066645;167.56767001444598;6653.214290806363;4078162.5860570315;1699647.1982276326;118930.27501366567;1781915.5556819863;1.9499258352747861;0.15455706850777717
9973;2019-02-14 15:13:37.874;847;213;195;194;180;35;200;25;25;34;640;627;37;122;248;258;257;215;204;202;199;27;571;355;367;130;360;272;571;-1.0;81.0;268.0;222.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30798.671875;11197.0400390625;0.0;2125.5634765625;455.0;87046;;;Calculated values ==>;1550153617.874;357.86;294.46000000000004;292.66;292.56;291.16;276.66;273.8482719121499;293.16;275.66;275.66;276.56;337.16;335.86;276.86;285.36;297.96000000000004;298.96000000000004;298.86;294.66;293.36;293.06;;318.66;275.86;240.39332010688793;264.08650396036035;273.8482719121499;293.56;5710000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2720000.0;5710000.0;0.0;0.013500000000000002;0.04466666666666667;0.037000000000000005;0.021333333333333333;0.021333333333333333;;11197.0400390625;0.0;2125.5634765625;30798.671875;518394.0627100479;414028.5480786454;253937.9774112232;253530.27943955857;248144.24030665937;430477.46260093397;458495.1351315018;451059.66023283626;473405.19094569265;519674.36169717944;518327.85984210874;452608.8005630441;463135.68631244276;465987.6186816921;467989.19873683446;427394.2422730323;414753.1347757439;458771.19548852823;458356.8847964573;;191082.09718829524;472727.1298661593;201402.54497713642;253937.9774112232;273.7283625330414;5123121.768693691;1895365.7422445975;327947.01710298815;0.0;0;292;304;0;0;0;0;4;126;115;2193531994879.8572;803389661545.3528;1534474422344.5227;11151.351148087926;10039.009640893848;170.65495121339393;4360.936690884994;4078348.9236097396;1699797.43160001;118933.09405224558;1782007.3571009147;1.930700136869867;0.18369612467017
9974;2019-02-14 15:14:37.844;835;212;194;194;181;33;200;23;22;33;653;638;34;123;247;258;257;212;204;202;199;25;590;355;367;129;360;262;584;242.0;86.0;864.0;256.0;127.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39325.1953125;20135.669921875;0.0;2047.22619628906;461.0;87047;;;Calculated values ==>;1550153677.844;356.66;294.36;292.56;292.56;291.26000000000005;276.46000000000004;273.8482719121499;293.16;275.46000000000004;275.36;276.46000000000004;338.46000000000004;336.96000000000004;276.56;285.46000000000004;297.86;298.96000000000004;298.86;294.36;293.36;293.06;;319.26000000000005;275.66;240.16925963744896;262.7682575881327;273.8482719121499;293.56;5900000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2620000.0;5840000.0;0.04033333333333333;0.014333333333333333;0.14400000000000002;0.042666666666666665;0.021166666666666667;0.0615;;20135.669921875;0.0;2047.22619628906;39325.1953125;515360.72231082426;407925.71057899826;252814.90732754252;252814.90732754252;247940.26683202016;430477.46260093397;458495.1351315018;452438.2134286634;473438.18344108673;521835.28838233376;520293.9427666387;453950.15662217996;464731.9960431072;465857.34435233945;467989.19873683446;421844.3320324903;407925.71057899826;458771.19548852823;458356.8847964573;;193589.57483703562;472664.2518820126;201564.2808479773;219203.38535449433;273.7915215911748;5123705.842071085;1895626.717608105;327981.77296365483;0.0;0;292;305;0;0;0;0;4;126;115;2193752084779.9622;803467322695.3899;1534634542244.599;36125.8462916188;11566.932097452172;199.50024083338576;14707.940215680723;4078742.703266936;1699977.391089825;118936.17713653414;1782166.1849548914;2.8220038768664666;0.1973658848371288
9975;2019-02-14 15:15:37.874;816;213;198;197;183;34;200;25;30;33;661;643;33;80;248;258;257;215;205;202;199;25;588;359;367;128;364;242;584;-1.0;109.0;1101.0;305.0;127.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39292.82421875;20315.89453125;0.0;1877.39660644531;453.0;87048;;;Calculated values ==>;1550153737.874;354.76;294.46000000000004;292.96000000000004;292.86;291.46000000000004;276.56;274.27422755570615;293.16;275.66;276.16;276.46000000000004;339.26;337.46000000000004;276.46000000000004;281.16;297.96000000000004;298.96000000000004;298.86;294.66;293.36;293.06;;318.46000000000004;275.66;239.943914813709;260.01710675043796;274.27422755570615;293.66;5880000.0;3590000.0;3670000.0000000005;1280000.0;3640000.0;2420000.0;5840000.0;0.0;0.018166666666666668;0.1835;0.05083333333333333;0.021166666666666667;0.021166666666666667;;20315.89453125;0.0;1877.39660644531;39292.82421875;513165.297618958;408377.1179900695;254409.27364309234;254005.7974257321;248663.79364348197;430214.79039162316;458495.1351315018;456791.3870702126;473567.7884962697;524263.1545605981;522438.70655953937;457149.910476562;462674.62911715626;465409.4377871421;467426.0965774196;422463.14383208996;409257.4427760143;458771.19548852823;458356.8847964573;;190246.288480595;472795.0300870999;202590.4486453743;254409.27364309234;274.20918043835337;5124361.319808614;1895963.9825265722;328014.49450625706;0.0;0;292;305;0;0;0;0;4;126;115;2193972394879.8572;803544461245.3531;1534785817844.527;46645.87220095782;13735.39955662105;239.90356918537503;4316.891102746225;4079432.8124695388;1700188.3492798903;118939.84066579843;1782324.8044859332;2.926022374356778;0.2590217538053136
9976;2019-02-14 15:16:37.865;817;217;199;198;185;36;200;26;35;33;655;637;35;74;249;258;257;219;205;202;199;27;575;357;367;128;362;247;575;94.0;82.0;1243.0;180.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30832.837890625;11466.359375;0.0;1926.56396484375;450.0;87049;;;Calculated values ==>;1550153797.865;354.86;294.86;293.06;292.96000000000004;291.66;276.76000000000005;274.0616903277293;293.16;275.76000000000005;276.66;276.46000000000004;338.66;336.86;276.66;280.56;298.06;298.96000000000004;298.86;295.06;293.36;293.06;;318.16;275.86;239.943914813709;260.72004837742526;274.0616903277293;293.66;5750000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2470000.0;5750000.0;0.015666666666666666;0.013666666666666666;0.20716666666666667;0.030000000000000002;0.021166666666666667;0.03683333333333333;;11466.359375;0.0;1926.56396484375;30832.837890625;514384.09650799644;413907.21448983846;255356.2950723793;254938.47875286022;249814.13292816415;430346.717906069;458495.1351315018;456575.9506117076;473567.7884962697;523253.4438407026;521422.2666833262;456575.9506117076;461217.00436509505;465829.7507489795;467708.15823788114;426282.21056757524;414635.9850473435;458771.19548852823;458356.8847964573;;188992.59102226305;472988.3078366223;202165.72450512467;232732.2514826873;274.03494531192274;5124945.612668502;1896228.7949143625;328046.1894227005;0.0;0;292;305;0;0;0;0;4;126;115;2194192561849.6262;803621249725.2726;1534932495839.3733;52705.31850841376;8124.677499944929;159.16508210983406;8310.507327057194;4080260.614868927;1700370.4892634077;118943.16573905325;1782430.0170218232;5.174349666540703;0.3868032697913401
9977;2019-02-14 15:17:37.865;827;216;192;191;180;35;200;24;39;33;648;633;42;110;248;258;257;217;205;202;199;25;570;354;367;128;359;269;570;0.0;86.0;837.0;133.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30734.537109375;11203.2041015625;0.0;2100.4111328125;457.0;87050;;;Calculated values ==>;1550153857.865;355.86;294.76000000000005;292.36;292.26000000000005;291.16;276.66;273.7412296467126;293.16;275.56;277.06;276.46000000000004;337.96000000000004;336.46000000000004;277.36;284.16;297.96000000000004;298.96000000000004;298.86;294.86;293.36;293.06;;318.86;275.66;239.943914813709;263.6948088759802;273.7412296467126;293.66;5700000.0;3540000.0;3670000.0000000005;1280000.0;3590000.0;2690000.0;5700000.0;0.0;0.014333333333333333;0.13949999999999999;0.022166666666666668;0.021166666666666667;0.021166666666666667;;11203.2041015625;0.0;2100.4111328125;30734.537109375;516031.0111896006;415491.46170803107;252780.39870376242;252381.83822587095;248188.8936744402;430542.39183029096;458495.1351315018;453383.1958718612;473567.7884962697;520748.5369892795;519199.15558533993;453763.8861497668;462145.76235776953;466131.47824129247;468129.3392673732;427668.0814277953;415839.7753091285;458771.19548852823;458356.8847964573;;191917.91438739494;472795.0300870999;201340.99300682783;252780.39870376242;273.6998432279135;5125458.674126836;1896417.7079433338;328079.7475485143;0.0;0;292;305;0;0;0;0;4;126;115;2194412761849.6262;803698049725.2726;1535087295839.3733;35159.88729967215;6017.2311552793635;169.53905436755713;4351.368955628708;4080992.8249173276;1700488.3385022013;118945.90494019056;1782535.5326575122;3.435008128231894;0.26902158928337433
9978;2019-02-14 15:18:37.825;826;214;191;190;180;34;200;23;42;32;656;641;46;125;247;258;257;215;205;202;199;24;583;354;367;127;359;270;575;-3.0;84.0;459.0;154.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;42051.203125;22972.783203125;0.0;2118.70141601562;464.0;87051;;;Calculated values ==>;1550153917.825;355.76;294.56;292.26000000000005;292.16;291.16;276.56;273.7412296467126;293.16;275.46000000000004;277.36;276.36;338.76;337.26;277.76000000000005;285.66;297.86;298.96000000000004;298.86;294.66;293.36;293.06;;319.56;275.56;239.71726792356844;263.82572766246335;273.7412296467126;293.66;5830000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2700000.0;5750000.0;0.0;0.014;0.0765;0.025666666666666667;0.021166666666666667;0.021166666666666667;;22972.783203125;0.0;2118.70141601562;42051.203125;514827.7405438948;412781.58910701546;252114.51252087113;251724.06246306523;247967.6546060511;430542.39183029096;458495.1351315018;453592.71452856576;473600.7876625802;521492.4440120837;519943.1877209095;454100.0146705789;463792.0388559426;466001.4536310495;468129.3392673732;423971.85517176683;413161.34210014873;458771.19548852823;458356.8847964573;;194843.3435325042;472829.0820560985;201253.077964775;252114.51252087113;273.66548225696977;5126064.817597284;1896702.3179711245;328114.8833802627;0.0;0;292;306;0;0;0;0;4;126;115;2194632815049.766;803774498725.3212;1535248888039.476;19303.982197129993;6970.450771677302;151.34718300265342;4365.463546499907;4081446.3879197035;1700596.4970312063;118948.57720946903;1782608.1245015622;1.2271591006146074;0.10160588493083812
9979;2019-02-14 15:19:37.876;817;213;195;194;182;35;200;25;41;32;667;649;43;87;248;258;257;214;205;202;199;24;589;359;367;127;364;248;583;-1.0;109.0;929.0;225.0;128.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39318.58984375;20200.2421875;0.0;1935.1457519531198;458.0;87052;;;Calculated values ==>;1550153977.876;354.86;294.46000000000004;292.66;292.56;291.36;276.66;274.27422755570615;293.16;275.66;277.26000000000005;276.36;339.86;338.06000000000006;277.46000000000004;281.86;297.96000000000004;298.96000000000004;298.86;294.56;293.36;293.06;;318.96000000000004;275.56;239.71726792356844;260.85938512811435;274.27422755570615;293.66;5890000.0;3590000.0;3670000.0000000005;1270000.0;3640000.0;2480000.0;5830000.0;0.0;0.018166666666666668;0.15483333333333332;0.0375;0.021333333333333333;0.021333333333333333;;20200.2421875;0.0;1935.1457519531198;39318.58984375;513205.49068424734;408851.8247524569;253262.89932102553;252868.09289801554;248344.40776800516;430214.79039162316;458495.1351315018;457136.12912228703;473600.7876625802;524393.2287200778;522562.40856668405;457376.724578566;462588.0660398298;465409.4377871421;467426.0965774196;422154.87675778713;409287.79445583984;458771.19548852823;458356.8847964573;;192335.8262164488;472829.0820560985;202607.6186278615;253262.89932102553;274.215846250906;5126743.475573366;1897062.3989909224;328148.6941546789;0.0;0;292;306;0;0;0;0;4;126;115;2194853202219.3252;803850763495.1686;1535404420129.1648;39409.49770822022;10133.304878558887;233.7519951520424;4375.338356809211;4081936.082805084;1700739.1494796087;118951.7890970664;1782681.0264312907;2.4463945735607577;0.20755947335586503
9980;2019-02-14 15:20:37.846;820;216;198;198;185;38;200;26;34;33;666;647;37;77;249;258;257;217;205;202;199;26;585;361;367;127;366;242;581;0.0;114.0;1058.0;179.0;128.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39207.3515625;20176.7265625;0.0;1884.9738769531198;448.0;87053;;;Calculated values ==>;1550154037.846;355.16;294.76000000000005;292.96000000000004;292.96000000000004;291.66;276.96000000000004;274.4858918419099;293.16;275.76000000000005;276.56;276.46000000000004;339.76;337.86;276.86;280.86;298.06;298.96000000000004;298.86;294.86;293.36;293.06;;317.96000000000004;275.76000000000005;239.71726792356844;260.01710675043796;274.4858918419099;293.66;5850000.0;3610000.0;3670000.0000000005;1270000.0;3660000.0;2420000.0;5810000.0;0.0;0.019;0.17633333333333334;0.029833333333333333;0.021333333333333333;0.021333333333333333;;20176.7265625;0.0;1884.9738769531198;39207.3515625;513916.1256404521;411024.1135744509;254582.44906341098;254582.44906341098;249533.4989114586;430081.6785162784;458495.1351315018;457269.2489433392;473697.1866146107;524769.5719964684;522844.326595476;457626.76246798836;462326.7719024475;465250.37265374704;467143.0033113598;423374.72633912304;411427.60399577033;458771.19548852823;458356.8847964573;;188156.80290529504;473022.0950788126;203182.87296381115;254582.44906341098;274.4480980150976;5127397.531227307;1897398.7054932963;328180.51256776985;0.0;0;292;306;0;0;0;0;4;126;115;2195073292119.4302;803926925395.205;1535551346629.2349;44803.89763105678;8050.2034597642105;226.99532452370138;4347.187962304988;4082637.5102107655;1700890.6029512156;118955.62673828503;1782753.6778067916;2.6030760654763587;0.21065353546484245
9981;2019-02-14 15:21:37.847;831;217;199;198;184;38;200;26;19;34;657;640;26;68;250;258;257;219;205;203;199;27;572;358;367;133;363;253;572;-1.0;86.0;951.0;63.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30028.8359375;11355.4697265625;0.0;1144.44458007812;448.0;87054;;;Calculated values ==>;1550154097.847;356.26;294.86;293.06;292.96000000000004;291.56;276.96000000000004;274.1680685717883;293.16;275.76000000000005;275.06;276.56;338.86;337.16;275.76000000000005;279.96000000000004;298.16;298.96000000000004;298.86;295.06;293.46000000000004;293.06;;317.96000000000004;275.86;241.05796691057077;261.54996906429363;274.1680685717883;293.66;5720000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2530000.0;5720000.0;0.0;0.014333333333333333;0.1585;0.0105;0.021333333333333333;0.021333333333333333;;11355.4697265625;0.0;1144.44458007812;30028.8359375;516356.2391289357;415079.9164385305;255543.36869745434;255121.6144438953;249581.06887107433;430280.9020939914;458495.1351315018;453616.22754005145;473014.93639070686;522973.78158471023;521237.79797807836;454481.7867093812;459576.91440768004;465816.1379094171;467567.2557015158;427118.7634016343;415782.24040523486;458909.0072553948;458356.8847964573;;188156.80290529504;472333.7623376517;202454.10143936725;255543.36869745434;274.1516306255338;5127974.5090719145;1897661.4781748594;328205.75814230053;0.0;0;292;306;0;0;0;0;4;126;115;2195293495789.164;804004926695.1107;1535699849104.0554;39809.19698695844;2833.7364394319866;162.4901629483919;4326.688343445397;4083342.6310835495;1700981.3039619243;118958.87250477192;1782825.9613139573;3.7705948038175863;0.27117470883067263
9982;2019-02-14 15:22:37.847;837;216;196;195;181;36;200;26;17;35;657;637;28;78;249;258;257;217;205;203;199;27;572;355;367;136;360;269;572;-2.0;83.0;876.0;42.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30014.669921875;11291.4873046875;0.0;1218.31628417969;459.0;87055;;;Calculated values ==>;1550154157.847;356.86;294.76000000000005;292.76000000000005;292.66;291.26000000000005;276.76000000000005;273.8482719121499;293.16;275.76000000000005;274.86;276.66;338.86;336.86;275.96000000000004;280.96000000000004;298.06;298.96000000000004;298.86;294.86;293.46000000000004;293.06;;319.06;275.86;241.71165711629368;263.6948088759802;273.8482719121499;293.66;5720000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2690000.0;5720000.0;0.0;0.013833333333333333;0.146;0.007;0.021333333333333333;0.021333333333333333;;11291.4873046875;0.0;1218.31628417969;30014.669921875;517091.217942252;414723.0875463793;254290.01040859421;253879.86823860797;248466.54800052318;430477.46260093397;458495.1351315018;450558.0579483891;472720.47428543336;521677.11793376185;519612.54292194225;451978.18118491885;458256.2224366309;466117.788102169;467989.19873683446;427118.7634016343;415079.9164385305;458909.0072553948;458356.8847964573;;192753.74022246967;471938.4492427271;201673.96923658618;254290.01040859421;273.8343185917913;5128474.871620743;1897850.2028167865;328225.44781616936;0.0;0;292;306;0;0;0;0;4;126;115;2195513695789.164;804085626695.1107;1535856449104.0554;36337.07695192322;1891.8513600429862;166.5373829896026;4353.426653607746;4083977.1833663736;1701020.6838602533;118961.61440098807;1782898.2956055994;3.417231297428758;0.2373371379163747
9983;2019-02-14 15:23:37.867;829;213;196;195;183;35;200;24;20;35;666;642;31;79;248;258;257;214;205;203;199;26;574;355;367;137;360;274;573;-2.0;86.0;671.0;66.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29940.451171875;11287.5703125;0.0;1230.45935058594;466.0;87056;;;Calculated values ==>;1550154217.867;356.06000000000006;294.46000000000004;292.76000000000005;292.66;291.46000000000004;276.66;273.8482719121499;293.16;275.56;275.16;276.66;339.76;337.36;276.26000000000005;281.06;297.96000000000004;298.96000000000004;298.86;294.56;293.46000000000004;293.06;;319.76000000000005;275.76000000000005;241.92719264551067;264.3458800820626;273.8482719121499;293.66;5740000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2740000.0;5730000.0;0.0;0.014333333333333333;0.11183333333333333;0.011000000000000001;0.021333333333333333;0.021333333333333333;;11287.5703125;0.0;1230.45935058594;29940.451171875;515945.5067072548;413223.11698683957;254231.0744007439;253822.11113379887;249160.6661962738;430477.46260093397;458495.1351315018;450047.06663525285;472589.4791058512;522200.18903526483;519715.9681260859;451483.13556196244;457576.22644774226;465987.6186816921;467989.19873683446;426562.7761070528;413597.18279247923;458909.0072553948;458356.8847964573;;195679.20071851107;471708.256711685;201630.83272182514;254231.0744007439;273.8174916497587;5128974.664173687;1898038.4243505553;328245.86108202155;0.0;0;292;306;0;0;0;0;4;126;115;2195733969189.969;804167553995.4102;1536019403404.651;27781.215492651663;2970.851663888459;185.84017084222126;4354.683955108552;4084511.6805783994;1701061.2198931093;118964.5518594406;1782970.8873834668;2.8193407614749635;0.20045084555874915
9984;2019-02-14 15:24:37.888;813;212;197;196;184;35;200;24;13;35;672;645;22;56;248;258;257;214;205;203;199;25;590;357;367;138;362;245;585;124.0;85.0;929.0;147.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38614.421875;20255.8203125;0.0;1077.80712890625;464.0;87057;;;Calculated values ==>;1550154277.888;354.46000000000004;294.36;292.86;292.76000000000005;291.56;276.66;274.0616903277293;293.16;275.56;274.46000000000004;276.66;340.36;337.66;275.36;278.76000000000005;297.96000000000004;298.96000000000004;298.86;294.56;293.46000000000004;293.06;;319.56;275.66;242.14157278889297;260.44013211722256;274.0616903277293;293.66;5900000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2450000.0;5850000.0;0.020666666666666667;0.014166666666666666;0.15483333333333332;0.0245;0.021333333333333333;0.041999999999999996;;20255.8203125;0.0;1077.80712890625;38614.421875;512621.193329747;407434.2508989722;253949.84950427813;253550.75500905965;248984.20344353234;430346.717906069;458495.1351315018;454239.06529731845;472458.26935960614;525139.4406455214;522398.61251603515;455333.9303153072;459404.88339797145;465699.07969398145;467708.15823788114;421844.3320324903;408346.2808160662;458909.0072553948;458356.8847964573;;194843.3435325042;471477.517547777;202114.34082527287;228443.48809079936;274.01495078803663;5129546.154733252;1898301.377940252;328265.10336843185;0.0;0;293;306;0;0;0;0;4;126;115;2195954246259.633;804250082870.2843;1536175157899.4133;39037.31150575505;6599.39782970135;191.22239223267465;9656.362661637633;4085068.6965232403;1701140.9998853286;118967.69514722723;1783087.6869706474;2.6007904441809897;0.18146566547165835
9985;2019-02-14 15:25:37.868;811;215;199;198;184;36;200;25;13;35;654;634;19;43;249;258;257;217;205;203;199;26;573;358;367;138;363;244;574;96.0;86.0;849.0;91.0;128.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29973.291015625;11367.55078125;0.0;1071.48815917969;455.0;87058;;;Calculated values ==>;1550154337.868;354.26;294.66;293.06;292.96000000000004;291.56;276.76000000000005;274.1680685717883;293.16;275.66;274.46000000000004;276.66;338.56000000000006;336.56;275.06;277.46000000000004;298.06;298.96000000000004;298.86;294.86;293.46000000000004;293.06;;318.66;275.76000000000005;242.14157278889297;260.2995467637923;274.1680685717883;293.66;5730000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2440000.0;5740000.0;0.016;0.014333333333333333;0.14150000000000001;0.015166666666666667;0.021333333333333333;0.03733333333333333;;11367.55078125;0.0;1071.48815917969;29973.291015625;513811.1386399701;413566.573458172;255418.2423654602;254999.13176056792;249486.8254721426;430280.9020939914;458495.1351315018;454408.09714094596;472458.26935960614;523393.19728892413;521362.2817922972;455137.0241879398;458020.164381217;465685.3213544199;467567.2557015158;426841.61740175757;414302.69491876307;458909.0072553948;458356.8847964573;;191082.09718829524;471575.67402331997;202418.89763817692;232704.23748233885;274.13795377719606;5130117.528486097;1898564.8181900862;328283.00819224026;0.0;0;293;306;0;0;0;0;4;126;115;2196174372859.7031;804332855270.3107;1536321808999.46;35656.471729641824;4082.211108508003;179.72455558958785;8424.365499727088;4085690.937234335;1701229.9836220394;118970.78534138521;1783238.3094811286;3.8863752356576002;0.25837943643049505
9986;2019-02-14 15:26:37.858;818;215;194;193;182;36;200;25;22;35;635;620;27;65;249;258;257;217;205;203;199;26;572;355;367;139;360;256;572;124.0;84.0;814.0;87.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30029.2734375;11354.9482421875;0.0;1135.57214355469;464.0;87059;;;Calculated values ==>;1550154397.858;354.96000000000004;294.66;292.56;292.46000000000004;291.36;276.76000000000005;273.8482719121499;293.16;275.66;275.36;276.66;336.66;335.16;275.86;279.66;298.06;298.96000000000004;298.86;294.86;293.46000000000004;293.06;;319.56;275.76000000000005;242.35481222062532;261.9595390733887;273.8482719121499;293.66;5720000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2560000.0;5720000.0;0.020666666666666667;0.014;0.13566666666666669;0.0145;0.021333333333333333;0.041999999999999996;;11354.9482421875;0.0;1135.57214355469;30029.2734375;514758.65237845486;414362.3066904215;253473.31916534808;253070.23805554165;248835.63648226002;430477.46260093397;458495.1351315018;453475.5343155894;472326.8440106818;520480.13072889246;518942.64146931836;454097.5536438728;458743.93027073797;466117.788102169;467989.19873683446;427118.7634016343;415079.9164385305;458909.0072553948;458356.8847964573;;194843.3435325042;471442.86907493527;201634.71809239167;227965.43609770288;273.8190074682191;5130617.466519725;1898754.1407896185;328301.3972960711;0.0;0;293;306;0;0;0;0;4;126;115;2196394536159.738;804415941420.3239;1536471783999.484;34166.40406761383;3912.2181892468825;168.54385748345322;9676.440845347684;4086272.6975565217;1701296.592762824;118973.68709445515;1783389.1243940194;3.8367982661792217;0.24421218616902865
9987;2019-02-14 15:27:37.859;819;213;194;193;181;35;200;24;30;34;631;615;34;75;248;258;257;214;205;203;199;25;573;354;367;139;359;264;573;0.0;84.0;694.0;97.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29952.853515625;11354.287109375;0.0;1170.9560546875;469.0;87060;;;Calculated values ==>;1550154457.859;355.06000000000006;294.46000000000004;292.56;292.46000000000004;291.26000000000005;276.66;273.7412296467126;293.16;275.56;276.16;276.56;336.26000000000005;334.66;276.56;280.66;297.96000000000004;298.96000000000004;298.86;294.56;293.46000000000004;293.06;;320.06;275.66;242.35481222062532;263.0348170998261;273.7412296467126;293.66;5730000.0;3540000.0;3670000.0000000005;1390000.0;3590000.0;2640000.0;5730000.0;0.0;0.014;0.11566666666666667;0.016166666666666666;0.021333333333333333;0.021333333333333333;;11354.287109375;0.0;1170.9560546875;29952.853515625;514798.23376607173;413223.11698683957;253416.69641017896;253014.70776115457;248421.58722096225;430542.39183029096;458495.1351315018;453103.7516302043;472228.6972694908;519408.059011563;517758.29529880884;453608.57175709575;458685.9034793936;466131.47824129247;468129.3392673732;426841.61740175757;413597.18279247923;458909.0072553948;458356.8847964573;;196933.003932529;471344.5575217925;201338.52685287807;253416.69641017896;273.6988796110583;5131117.325907915;1898943.38757138;328320.6186847177;0.0;0;293;306;0;0;0;0;4;126;115;2196614739829.472;804499342810.2231;1536627786599.2954;29120.844332577402;4365.097495814117;185.42208452989675;4372.057352240605;4086800.1000824487;1701365.5715430765;118976.63685979697;1783506.1971633716;3.037339935588351;0.22718207545328617
9988;2019-02-14 15:28:37.849;813;209;194;193;182;36;200;25;37;34;635;615;40;78;248;258;258;210;205;203;199;25;575;355;367;137;360;269;574;260.0;110.0;500.0;8.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30123.384765625;11338.552734375;0.0;1210.560546875;473.0;87061;;;Calculated values ==>;1550154517.849;354.46000000000004;294.06;292.56;292.46000000000004;291.36;276.76000000000005;273.8482719121499;293.16;275.66;276.86;276.56;336.66;334.66;277.16;280.96000000000004;297.96000000000004;298.96000000000004;298.96000000000004;294.16;293.46000000000004;293.06;;320.46000000000004;275.66;241.92719264551067;263.6948088759802;273.8482719121499;293.66;5750000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2690000.0;5740000.0;0.043333333333333335;0.018333333333333333;0.08333333333333333;0.0013333333333333333;0.021333333333333333;0.06466666666666666;;11338.552734375;0.0;1210.560546875;30123.384765625;513889.82902031206;411246.2884340282;253360.40669193043;252959.49714762432;248744.45706673642;430477.46260093397;458495.1351315018;453128.81857222365;472491.6353866644;519405.86949005973;517336.8574441654;453510.2087114969;458256.2224366309;465987.6186816921;467989.19873683446;426548.7771941826;411645.76415621204;458909.0072553948;458356.8847964573;;198604.77482894104;471610.25455702154;201700.56710979991;218742.98841524502;273.84469172593856;5131617.877787785;1899132.463052275;328340.4613487386;0.0;0;293;306;0;0;0;0;4;126;115;2196834903129.5068;804582129010.2363;1536787659949.3208;20952.35428853531;359.8795832629621;273.2219056961273;15495.031965985061;4087217.307191582;1701404.939789607;118980.45825604392;1783671.7286478702;2.954829310440803;0.10759743673711478
9989;2019-02-14 15:29:37.850;802;208;195;194;183;36;201;24;42;34;643;620;44;79;248;258;258;209;205;203;200;25;576;356;367;134;361;270;576;123.0;83.0;965.0;78.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30080.0625;11352.8125;0.0;1221.61120605469;475.0;87062;;;Calculated values ==>;1550154577.85;353.36;293.96000000000004;292.66;292.56;291.46000000000004;276.76000000000005;273.955091788801;293.26000000000005;275.56;277.36;276.56;337.46000000000004;335.16;277.56;281.06;297.96000000000004;298.96000000000004;298.96000000000004;294.06;293.46000000000004;293.16;;320.66;275.66;241.2770596917726;263.82572766246335;273.955091788801;293.66;5760000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2700000.0;5760000.0;0.0205;0.013833333333333333;0.16083333333333333;0.013000000000000001;0.021333333333333333;0.041833333333333333;;11352.8125;0.0;1221.61120605469;30080.0625;512441.65324394044;409942.964435759;253650.9047824938;253248.80892852604;249022.62092932206;430412.23801567365;458633.2384034343;453592.71452856576;472884.4304738556;520149.8824949946;517770.417452481;453846.5949541808;458219.33475495793;465843.48631744814;467848.8054865576;426268.2753589458;410361.3465061937;458909.0072553948;458495.1351315018;;199440.67485045042;472007.13841251616;201913.57203600035;228297.5504883954;273.9322340219781;5132119.581542648;1899321.5609139113;328360.7297844568;0.0;0;293;306;0;0;0;0;4;126;115;2197055106799.2407;804663430365.1381;1536949362644.1255;40478.39541755427;3511.2163628947055;220.04584912973715;9629.932290903285;4087729.2386372294;1701437.1994601048;118984.5688891719;1783881.1068393365;4.28167454660827;0.27495102190172976
9990;2019-02-14 15:30:37.870;791;209;196;195;184;37;201;25;43;34;654;626;45;70;249;259;258;210;205;203;200;26;592;359;367;132;364;251;588;-2.0;83.0;1255.0;124.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38639.1328125;20283.21484375;0.0;1124.72375488281;476.0;87063;;;Calculated values ==>;1550154637.87;352.26;294.06;292.76000000000005;292.66;291.56;276.86;274.27422755570615;293.26000000000005;275.66;277.46000000000004;276.56;338.56000000000006;335.76000000000005;277.66;280.16;298.06;299.06;298.96000000000004;294.16;293.46000000000004;293.16;;320.76000000000005;275.76000000000005;240.83765695389522;261.27494424493943;274.27422755570615;293.66;5920000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2510000.0;5880000.0;0.0;0.013833333333333333;0.20916666666666667;0.020666666666666667;0.021333333333333333;0.021333333333333333;;20283.21484375;0.0;1124.72375488281;38639.1328125;509684.4772953869;258819.4547383674;253387.91048617993;252994.97845111627;248851.4982816115;430214.79039162316;458633.2384034343;456890.0076126557;473145.2311080622;522829.185889042;519971.81804541027;457131.95613493223;460127.3715214526;465540.6161959158;467555.0069493674;421518.9985078843;259267.29115539847;458909.0072553948;458495.1351315018;;199858.6285646581;472367.87413283327;202688.18103985453;253387.91048617993;274.2471125973326;5132692.4323900575;1899585.2823528792;328380.2890933888;0.0;0;293;307;0;0;0;0;4;126;115;2197275380199.1707;804743256965.1127;1537105714744.0757;53170.54872481091;5573.38032392156;2244.481951709387;4375.620792433534;4088509.9066407904;1701512.9296674617;119005.1134667496;1783997.8586859745;3.0532613633827306;0.22698168215384928
9991;2019-02-14 15:31:37.870;792;215;199;197;185;40;201;29;41;34;651;625;41;50;251;258;258;217;205;203;200;28;593;362;368;128;367;234;589;-2.0;85.0;1226.0;88.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38603.1015625;20373.0625;0.0;1055.42175292969;466.0;87064;;;Calculated values ==>;1550154697.87;352.36;294.66;293.06;292.86;291.66;277.16;274.5913991737795;293.26000000000005;276.06;277.26000000000005;276.56;338.26;335.66;277.26000000000005;278.16;298.26000000000005;298.96000000000004;298.96000000000004;294.86;293.46000000000004;293.16;;319.76000000000005;275.96000000000004;239.943914813709;258.8699701197239;274.5913991737795;293.66;5930000.0;3620000.0000000005;3679999.9999999995;1280000.0;3670000.0000000005;2340000.0;5890000.0;0.0;0.014166666666666666;0.20433333333333334;0.014666666666666666;0.021333333333333333;0.021333333333333333;;20373.0625;0.0;1055.42175292969;38603.1015625;509723.6979735853;406842.38281117857;254528.7660856359;253729.23252764298;249171.44863193668;430014.67791919125;458473.52012050984;459369.18131744646;473664.3179132749;523892.27464428026;521268.3291605966;459369.18131744646;460415.72228316683;465368.39748007257;467001.0665144205;421203.883678929;407775.47481005156;458749.9321009194;458335.0929063802;;195679.20071851107;473084.92450057325;203502.58680437517;254528.7660856359;274.57641096586286;5133336.117676516;1899924.084664077;328398.4569726206;0.0;0;293;307;0;0;0;0;4;126;115;2197495880199.1707;804821256965.1127;1537251214744.0757;52282.07414550424;3953.874286210905;190.2357923090972;4347.8683055092115;4089388.678498043;1701592.3234558795;119025.40278128308;1784070.5544284573;2.8361339893289212;0.21072253533176522
9992;2019-02-14 15:32:37.821;806;214;198;197;184;40;201;28;45;35;641;619;44;65;251;258;258;215;205;203;200;30;574;358;367;125;363;256;575;0.0;80.0;754.0;48.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30161.23828125;11423.7373046875;0.0;1183.693359375;466.0;87065;;;Calculated values ==>;1550154757.821;353.76;294.56;292.96000000000004;292.86;291.56;277.16;274.1680685717883;293.26000000000005;275.96000000000004;277.66;276.66;337.26;335.06;277.56;279.66;298.26000000000005;298.96000000000004;298.96000000000004;294.66;293.46000000000004;293.16;;319.76000000000005;276.16;239.25999513918347;261.9595390733887;274.1680685717883;293.66;5740000.0;3579999.9999999995;3670000.0000000005;1250000.0;3629999.9999999995;2560000.0;5750000.0;0.0;0.013333333333333334;0.12566666666666668;0.008;0.021333333333333333;0.021333333333333333;;11423.7373046875;0.0;1183.693359375;30161.23828125;513107.9845901875;412781.58910701546;254938.47875286022;254524.52222042507;249440.044920604;430280.9020939914;458633.2384034343;456315.5696674215;474147.5482803409;521094.57491614664;518840.0700724436;456193.1846104779;458743.93027073797;465946.8475650451;467567.2557015158;426827.5574027601;413161.34210014873;458909.0072553948;458495.1351315018;;195679.20071851107;473666.99150981207;202467.6614017265;254938.47875286022;274.1568979009636;5133908.685864386;1900188.8416018386;328417.1010268673;0.0;0;293;307;0;0;0;0;4;126;115;2197716200124.9558;804897094980.3829;1537398094694.599;31900.220472055677;2169.594640864684;182.21620403481805;4342.542002744354;4090089.624715071;1701643.3106901788;119028.50401318757;1784142.915371547;3.0612560440021634;0.21282116284365465
9993;2019-02-14 15:33:37.861;813;213;197;196;183;39;201;27;48;35;649;623;49;77;250;258;258;214;205;203;200;28;575;357;368;125;362;265;576;84.0;110.0;1018.0;20.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30183.287109375;11388.357421875;0.0;1223.99890136719;471.0;87066;;;Calculated values ==>;1550154817.861;354.46000000000004;294.46000000000004;292.86;292.76000000000005;291.46000000000004;277.06;274.0616903277293;293.26000000000005;275.86;277.96000000000004;276.66;338.06000000000006;335.46000000000004;278.06;280.86;298.16;298.96000000000004;298.96000000000004;294.56;293.46000000000004;293.16;;320.26000000000005;275.96000000000004;239.25999513918347;263.1675429290057;274.0616903277293;293.66;5750000.0;3570000.0000000005;3679999.9999999995;1250000.0;3620000.0000000005;2650000.0;5760000.0;0.014;0.018333333333333333;0.16966666666666666;0.0033333333333333335;0.021333333333333333;0.035333333333333335;;11388.357421875;0.0;1223.99890136719;30183.287109375;513889.82902031206;411975.8070280058;254465.47988705966;254056.42114914913;249022.62092932206;430346.717906069;458473.52012050984;455194.5301542041;474147.5482803409;521179.3198048987;518499.90115898574;455319.25216532074;458770.9315784668;465960.3153875682;467708.15823788114;426548.7771941826;412365.87936793984;458749.9321009194;458335.0929063802;;197768.88456892778;473474.67390996165;202222.48872667152;233765.42678577377;274.0570257939151;5134411.892156351;1900379.0691249652;328437.1785050955;0.0;0;293;307;0;0;0;0;4;126;115;2197936847124.8157;804972144980.3352;1537554498894.4998;42920.92302887136;904.1739506109673;260.01979348111774;7934.794869594761;4090713.5499168686;1701668.942504917;119032.19177003118;1784245.2947195119;4.124519662253384;0.2561501288561799
9994;2019-02-14 15:34:37.861;810;210;198;197;183;37;201;26;50;36;665;633;52;82;250;258;258;210;206;203;200;27;578;356;368;125;361;268;578;169.0;83.0;747.0;150.0;128.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30131.529296875;11435.916015625;0.0;1210.16955566406;474.0;87067;;;Calculated values ==>;1550154877.861;354.16;294.16;292.96000000000004;292.86;291.46000000000004;276.86;273.955091788801;293.26000000000005;275.76000000000005;278.16;276.76000000000005;339.66;336.46000000000004;278.36;281.36;298.16;298.96000000000004;298.96000000000004;294.16;293.46000000000004;293.16;;320.56;275.86;239.25999513918347;263.56353331371673;273.955091788801;293.76000000000005;5780000.0;3560000.0;3679999.9999999995;1250000.0;3610000.0;2680000.0;5780000.0;0.028166666666666666;0.013833333333333333;0.1245;0.025;0.021333333333333333;0.0495;;11435.916015625;0.0;1210.16955566406;30131.529296875;513264.9694777696;409875.2568005258;254758.8055299642;254348.47887533004;248931.66804924145;430412.23801567365;458473.52012050984;454942.16164491663;474243.6194871087;522582.7609644943;519282.2519973802;455192.9572356003;458905.9726566464;466104.2199880029;467848.8054865576;425701.98730042885;409875.2568005258;458749.9321009194;458335.0929063802;;199022.72361097817;473378.49451345275;201850.52452862583;224652.74664368073;273.9076681769646;5134914.5156264035;1900569.2714036112;328457.4632422374;0.0;0;293;307;0;0;0;0;4;126;115;2198157647124.8157;805047144980.3352;1537714398894.4998;31509.908820978206;6788.199249620673;218.93643858199192;11567.276140003623;4091333.8068489507;1701733.045614919;119036.18307196503;1784407.8119779252;3.9604603627618205;0.2626169139023039
9995;2019-02-14 15:35:40.842;802;208;198;197;184;36;201;26;47;36;679;643;52;79;249;258;258;210;206;203;200;26;578;357;368;127;362;269;578;287.0;108.0;976.0;122.0;128.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29992.568359375;11427.8681640625;0.0;1122.06945800781;476.0;87068;;;Calculated values ==>;1550154940.842;353.36;293.96000000000004;292.96000000000004;292.86;291.56;276.76000000000005;274.0616903277293;293.26000000000005;275.76000000000005;277.86;276.76000000000005;341.06000000000006;337.46000000000004;278.36;281.06;298.06;298.96000000000004;298.96000000000004;294.16;293.46000000000004;293.16;;320.76000000000005;275.76000000000005;239.71726792356844;263.6948088759802;274.0616903277293;293.76000000000005;5780000.0;3570000.0000000005;3679999.9999999995;1270000.0;3620000.0000000005;2690000.0;5780000.0;0.04783333333333333;0.018000000000000002;0.16266666666666665;0.02033333333333333;0.021333333333333333;0.06916666666666667;;11427.8681640625;0.0;1122.06945800781;29992.568359375;512270.99599812296;409016.212401971;254758.8055299642;254348.47887533004;249301.03961690285;430346.717906069;458473.52012050984;454396.0792389939;473986.2994277851;523943.863660112;520232.3234457979;455025.47894782707;458379.1505377118;465829.7507489795;467708.15823788114;425701.98730042885;409875.2568005258;458749.9321009194;458335.0929063802;;199858.6285646581;473022.0950788126;202149.54939834133;218376.01875942017;274.0286519375939;5135440.442819636;1900769.2691800278;328477.8641790701;0.0;0;293;307;0;0;0;0;4;126;115;2198389417204.6191;805126501040.268;1537883502879.3564;41032.10218741281;5507.741762169582;284.8811489982546;16597.169295164735;4091968.358014429;1701840.6026510587;119040.59014633398;1784654.176552432;5.053562519881509;0.2973538968724062
9996;2019-02-14 15:36:37.872;794;209;198;198;185;36;201;26;40;36;686;650;46;72;249;258;258;210;206;203;200;26;595;356;368;129;361;255;590;244.0;82.0;1125.0;94.0;128.0;0;81;1;1;1;0;0;0;0;0;1;0;0;0;0;38771.80078125;20456.955078125;0.0;1055.26245117188;475.0;87069;;;Calculated values ==>;1550154997.872;352.56000000000006;294.06;292.96000000000004;292.96000000000004;291.66;276.76000000000005;273.955091788801;293.26000000000005;275.76000000000005;277.16;276.76000000000005;341.76;338.16;277.76000000000005;280.36;298.06;298.96000000000004;298.96000000000004;294.16;293.46000000000004;293.16;;320.66;275.76000000000005;240.16925963744896;261.82340779136865;273.955091788801;293.76000000000005;5950000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2550000.0;5900000.0;0.04066666666666666;0.013666666666666666;0.1875;0.015666666666666666;0.021333333333333333;0.062;;20456.955078125;0.0;1055.26245117188;38771.80078125;509802.4200017855;258679.34411212668;254071.96748831047;254071.96748831047;249127.11896295476;430412.23801567365;458473.52012050984;455868.2648029557;473728.1634681915;525772.579089921;522096.91261210624;456601.6585608984;459742.12670257915;465973.9058467576;467848.8054865576;420566.34793521976;259123.7930446416;458749.9321009194;458335.0929063802;;199440.67485045042;472761.04596960294;201910.1200253244;219858.28259323357;273.9308892377217;5135985.113926598;1901021.8235506653;328495.1104622254;0.0;0;294;307;0;0;0;0;4;126;115;2198599287604.514;805199499440.2313;1538032921479.2815;47617.15214580586;4243.3311731270305;2206.381583504568;14785.56223941509;4092670.5339827742;1701917.8392745615;119060.32302321779;1784902.7539383373;3.2006196966019136;0.18823276780229917
9997;2019-02-14 15:37:37.863;792;216;200;199;186;37;201;28;38;36;681;648;39;51;250;258;258;218;206;203;200;27;596;360;368;129;365;238;591;-1.0;86.0;1105.0;188.0;128.0;0;76;1;1;1;0;0;0;0;0;1;0;0;0;0;38882.25390625;20560.818359375;0.0;946.916259765625;463.0;87070;;;Calculated values ==>;1550155057.863;352.36;294.76000000000005;293.16;293.06;291.76000000000005;276.86;274.38016830617;293.26000000000005;275.96000000000004;276.96000000000004;276.76000000000005;341.26;337.96000000000004;277.06;278.26000000000005;298.16;298.96000000000004;298.96000000000004;294.96000000000004;293.46000000000004;293.16;;319.46000000000004;275.86;240.16925963744896;259.4470641161187;274.38016830617;293.76000000000005;5960000.0;3600000.0;3679999.9999999995;1290000.0;3650000.0;2380000.0;5910000.0;0.0;0.014333333333333333;0.18416666666666667;0.03133333333333333;0.021333333333333333;0.021333333333333333;;20560.818359375;0.0;946.916259765625;38882.25390625;509462.17994234106;406304.11827288265;254818.6897860781;254416.14228951844;249447.59767052383;430148.3826014536;458473.52012050984;458385.4233208961;473728.1634681915;526601.8131366234;523268.11321253574;458503.2643307626;459911.414370669;465526.9584903107;467284.67955467483;420243.8216597969;407256.9060275259;458749.9321009194;458335.0929063802;;194425.4183739577;472857.82487454545;202892.91432725283;254818.6897860781;274.33113823614224;5136632.133980746;1901363.5870567358;328511.79278207564;0.0;0;294;307;0;0;0;0;4;126;115;2198820054484.2822;805276887830.1501;1538180799294.1262;47053.20373966264;8458.900530481835;186.1457907292173;4341.683266566444;4093459.3352763806;1702023.6753275243;119080.25776065627;1785062.123741663;2.791550778853674;0.22817189684772166
9998;2019-02-14 15:38:37.863;808;217;199;198;186;38;201;29;41;36;663;638;41;57;251;258;258;218;206;204;200;29;575;358;368;128;363;253;575;86.0;85.0;420.0;0.0;128.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29878.67578125;11439.056640625;0.0;975.401000976562;458.0;87071;;;Calculated values ==>;1550155117.863;353.96000000000004;294.86;293.06;292.96000000000004;291.76000000000005;276.96000000000004;274.1680685717883;293.26000000000005;276.06;277.26000000000005;276.76000000000005;339.46000000000004;336.96000000000004;277.26000000000005;278.86;298.26000000000005;298.96000000000004;298.96000000000004;294.96000000000004;293.56;293.16;;318.96000000000004;276.06;239.943914813709;261.54996906429363;274.1680685717883;293.76000000000005;5750000.0;3579999.9999999995;3679999.9999999995;1280000.0;3629999.9999999995;2530000.0;5750000.0;0.014333333333333333;0.014166666666666666;0.07;0.0;0.021333333333333333;0.035666666666666666;;11439.056640625;0.0;975.401000976562;29878.67578125;513270.9961866391;413907.21448983846;255356.2950723793;254938.47875286022;250190.75224256187;430280.9020939914;458473.52012050984;456320.04435671825;473857.33391166833;523585.9492448065;521033.4128638918;456320.04435671825;458257.6768054468;465946.8475650451;467567.2557015158;426548.7771941826;414273.66152126953;458887.9186232276;458335.0929063802;;192335.8262164488;473181.52645050455;202496.42290420205;234113.5427057286;274.1680685717883;5137205.141728142;1901630.2526817357;328527.8120925818;0.0;0;294;307;0;0;0;0;4;126;115;2199040854484.282;805353987830.1501;1538328099294.1262;17767.653501676137;0.0;173.8974720329354;7997.235290489906;4093999.5090867253;1702094.1661652783;119083.25812117929;1785164.948062972;2.089401487607208;0.09640068737611433
9999;2019-02-14 15:39:37.863;817;215;197;196;183;37;201;28;46;37;655;632;47;72;250;258;258;216;206;204;200;28;575;356;368;129;361;261;575;-2.0;85.0;188.0;42.0;128.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;30001.3359375;11450.7294921875;0.0;987.905639648438;465.0;87072;;;Calculated values ==>;1550155177.863;354.86;294.66;292.86;292.76000000000005;291.46000000000004;276.86;273.955091788801;293.26000000000005;275.96000000000004;277.76000000000005;276.86;338.66;336.36;277.86;280.36;298.16;298.96000000000004;298.96000000000004;294.76000000000005;293.56;293.16;;319.66;275.96000000000004;240.16925963744896;262.63441904999945;273.955091788801;293.76000000000005;5750000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2610000.0;5750000.0;0.0;0.014166666666666666;0.03133333333333333;0.007;0.021333333333333333;0.021333333333333333;;11450.7294921875;0.0;987.905639648438;30001.3359375;514384.09650799644;413161.34210014873;254524.52222042507;254114.28473885378;249068.4183557512;430412.23801567365;458473.52012050984;455612.62700522714;473824.7944200122;522121.85230575514;519759.6240609642;455736.3202760886;458797.3340378315;466104.2199880029;467848.8054865576;426548.7771941826;413536.4942920879;458887.9186232276;458335.0929063802;;195261.2709748474;472954.5886681478;201813.35167467632;254524.52222042507;273.8931794692508;5137704.141825799;1901821.000899509;328544.1729812537;0.0;0;294;307;0;0;0;0;4;126;115;2199261654484.282;805431087830.1501;1538482299294.1262;7952.377293690592;1897.9886589543007;184.34067444634172;4347.958841300376;4094213.8426766866;1702109.9827374362;119086.24343906662;1785267.8246807368;1.1562896825858364;0.06784885516627037
