;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10000;2019-02-14 15:40:37.874;813;211;197;196;182;36;201;27;48;37;657;630;50;76;250;259;258;211;206;204;200;27;574;356;368;130;361;264;574;271.0;90.0;773.0;101.0;128.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29810.1640625;11391.6923828125;0.0;962.053588867188;466.0;87073;;;Calculated values ==>;1550155237.874;354.46000000000004;294.26000000000005;292.86;292.76000000000005;291.36;276.76000000000005;273.955091788801;293.26000000000005;275.86;277.96000000000004;276.86;338.86;336.16;278.16;280.76000000000005;298.16;299.06;298.96000000000004;294.26000000000005;293.56;293.16;;319.76000000000005;275.86;240.39332010688793;263.0348170998261;273.955091788801;293.76000000000005;5740000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2640000.0;5740000.0;0.04516666666666667;0.015000000000000001;0.12883333333333333;0.016833333333333332;0.021333333333333333;0.0665;;11391.6923828125;0.0;962.053588867188;29810.1640625;513974.0254661721;412039.8578561716;254583.9325906361;254172.50085274584;248744.45706673642;430412.23801567365;458473.52012050984;455361.52084696415;473695.5629922598;522083.6981569341;519305.0230933757;455610.23969029967;458807.70939101087;466104.2199880029;467977.0067639726;426827.5574027601;412039.8578561716;458887.9186232276;458335.0929063802;;195679.20071851107;472727.1298661593;201886.83370652687;218792.16868689272;273.92181691041895;5138202.662372446;1902011.3893137749;328560.42562063807;0.0;0;294;307;0;0;0;0;4;126;115;2199482494964.858;805508802075.3527;1538639828169.5369;32655.988859926336;4559.1449853538115;221.81549319882706;15929.604460595918;4094552.3077694084;1702163.8020496776;119089.62869432218;1785436.8353549703;4.319868153466561;0.2388567359222903
10001;2019-02-14 15:41:37.864;804;208;197;196;184;36;201;26;50;37;660;630;53;77;249;259;258;209;206;204;200;26;578;354;368;130;359;270;578;-2.0;85.0;705.0;52.0;128.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.3984375;11397.146484375;0.0;958.6002807617191;467.0;87074;;;Calculated values ==>;1550155297.864;353.56000000000006;293.96000000000004;292.86;292.76000000000005;291.56;276.76000000000005;273.7412296467126;293.26000000000005;275.76000000000005;278.16;276.86;339.16;336.16;278.46000000000004;280.86;298.06;299.06;298.96000000000004;294.06;293.56;293.16;;319.86;275.76000000000005;240.39332010688793;263.82572766246335;273.7412296467126;293.76000000000005;5780000.0;3540000.0;3679999.9999999995;1300000.0;3590000.0;2700000.0;5780000.0;0.0;0.014166666666666666;0.1175;0.008666666666666666;0.021333333333333333;0.021333333333333333;;11397.146484375;0.0;958.6002807617191;29869.3984375;512519.76593988424;409016.212401971;254348.47887533004;253941.7324591653;249301.03961690285;430542.39183029096;458473.52012050984;454605.4929423079;473695.5629922598;521905.2149896444;518805.64296614955;454983.4308131345;457972.81567399047;466261.3989570346;468257.0741332307;425701.98730042885;409449.1410125898;458887.9186232276;458335.0929063802;;196097.13278094304;472630.20280472847;201373.7665997333;254348.47887533004;273.71264763677385;5138699.909171743;1902201.2646531998;328576.4284019794;0.0;0;294;307;0;0;0;0;4;126;115;2199703258164.893;805586789075.3651;1538800001469.5623;29754.727845252513;2350.8891137766245;230.2486557443866;4351.714432662403;4095072.310393817;1702221.37606991;119093.3952676971;1785605.8181772758;2.969272577757462;0.20766312994302477
10002;2019-02-14 15:42:37.855;793;208;197;196;185;35;201;25;51;37;665;632;53;77;248;259;258;210;206;204;200;25;595;355;368;131;360;260;590;307.0;83.0;906.0;91.0;128.0;0;53;1;1;1;0;0;0;0;0;1;0;0;0;0;38653.203125;20425.234375;0.0;923.1781616210941;466.0;87075;;;Calculated values ==>;1550155357.855;352.46000000000004;293.96000000000004;292.86;292.76000000000005;291.66;276.66;273.8482719121499;293.26000000000005;275.66;278.26000000000005;276.86;339.66;336.36;278.46000000000004;280.86;297.96000000000004;299.06;298.96000000000004;294.16;293.56;293.16;;319.76000000000005;275.66;240.61611355647437;262.5002047102346;273.8482719121499;293.76000000000005;5950000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2600000.0;5900000.0;0.051166666666666666;0.013833333333333333;0.151;0.015166666666666667;0.021333333333333333;0.0725;;20425.234375;0.0;923.1781616210941;38653.203125;509675.9382487638;258239.75021471188;253674.85205999296;253280.84229605916;249127.11896295476;430477.46260093397;458473.52012050984;456394.4736292281;473566.1253818903;523227.95841087063;519842.3638000416;456640.1732961197;459559.72381726553;465987.6186816921;468117.1661838917;420566.34793521976;259123.7930446416;458887.9186232276;458335.0929063802;;195679.20071851107;472402.05409754877;201628.51312416155;216943.29791447514;273.81658667589465;5139270.84519758;1902466.411382107;328592.10753675975;0.0;0;295;307;0;0;0;0;4;126;115;2199924025044.6616;805665077330.283;1538958977619.3955;38469.66003626504;4106.732038096373;2233.288675986331;17500.905136913116;4095640.761678415;1702275.1815074258;119113.92166601832;1785787.8960243901;2.918745634148357;0.1539708925754275
10003;2019-02-14 15:43:37.865;790;217;199;198;187;37;201;28;50;37;665;631;49;59;250;258;259;219;206;204;200;27;598;361;368;132;366;246;593;-1.0;83.0;1598.0;167.0;128.0;0;52;1;1;1;0;0;0;0;0;1;0;0;0;0;38628.92578125;20571.525390625;0.0;858.2711791992191;455.0;87076;;;Calculated values ==>;1550155417.865;352.16;294.86;293.06;292.96000000000004;291.86;276.86;274.4858918419099;293.26000000000005;275.96000000000004;278.16;276.86;339.66;336.26000000000005;278.06;279.06;298.16;298.96000000000004;299.06;295.06;293.56;293.16;;318.66;275.86;240.83765695389522;260.58029834229245;274.4858918419099;293.76000000000005;5980000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2460000.0;5930000.0;0.0;0.013833333333333333;0.26633333333333337;0.02783333333333333;0.021333333333333333;0.021333333333333333;;20571.525390625;0.0;858.2711791992191;38628.92578125;509033.75416126504;405757.14262493304;254304.80800644794;253907.60730240596;249723.98084033388;430081.6785162784;458473.52012050984;458534.74369505455;473436.4806182908;524349.5685483107;520893.4076128303;458415.6313405877;459603.13925995375;465381.95360251743;467143.0033113598;419907.37997664575;406730.59968815057;458887.9186232276;458335.0929063802;;191082.09718829524;472465.0996282349;203188.65233536833;254304.80800644794;274.4503346103205;5139914.970274653;1902808.1079867105;328606.9554221661;0.0;0;295;307;0;0;0;0;4;126;115;2200144861844.6265;805743990480.2704;1539110802919.3713;68007.1756654631;7494.8611163181195;182.27879399085;4352.646077865221;4096528.216526949;1702371.8775636877;119134.05474988642;1785970.0393033056;3.7348446772630193;0.29513768218182024
10004;2019-02-14 15:44:37.855;804;218;199;198;187;41;201;28;46;37;654;626;45;55;252;257;259;220;206;204;200;29;593;363;368;132;367;244;588;-1.0;84.0;983.0;104.0;128.0;0;52;0;1;1;0;0;0;0;0;1;0;0;0;0;38347.5703125;20288.30859375;0.0;852.030639648438;444.0;87077;;;Calculated values ==>;1550155477.855;353.56000000000006;294.96000000000004;293.06;292.96000000000004;291.86;277.26000000000005;274.69669130483857;293.26000000000005;275.96000000000004;277.76000000000005;276.86;338.56000000000006;335.76000000000005;277.66;278.66;298.36;298.86;299.06;295.16;293.56;293.16;;317.56;276.06;240.83765695389522;260.2995467637923;274.69669130483857;293.76000000000005;5930000.0;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;2440000.0;5880000.0;0.0;0.014;0.16383333333333333;0.017333333333333333;0.021333333333333333;0.021333333333333333;;20288.30859375;0.0;852.030639648438;38347.5703125;511236.3756701518;408703.785319578;254585.57210226066;254183.10364678683;249951.73424762682;429947.3805835815;458473.52012050984;458377.10004900565;473436.4806182908;523393.19728892413;520549.101992669;458258.2030467605;459443.57720766263;465500.0144636098;466728.8912336129;421506.9445838256;409574.2469346701;458887.9186232276;458335.0929063802;;186485.25045852014;472659.50235634967;203727.60623537717;254585.57210226066;274.6680132651753;5140556.334163737;1903148.5498535316;328621.2055619062;0.0;0;295;307;0;0;0;0;4;126;115;2200365625044.6616;805823177280.283;1539257778419.3948;41720.075403132796;4661.486199430189;167.05776708817714;4346.656443821216;4097442.4578870395;1702473.163574186;119136.9654027062;1786042.521408633;2.4074957005924382;0.18262134749124792
10005;2019-02-14 15:45:37.876;821;218;200;199;185;41;201;29;16;37;641;618;26;52;253;257;259;220;206;204;200;30;590;363;368;133;368;245;585;-3.0;86.0;715.0;116.0;128.0;0;52;0;1;1;0;0;0;0;0;1;0;0;0;0;38378.109375;20212.572265625;0.0;853.2687377929691;435.0;87078;;;Calculated values ==>;1550155537.876;355.26;294.96000000000004;293.16;293.06;291.66;277.26000000000005;274.69669130483857;293.26000000000005;276.06;274.76000000000005;276.86;337.26;334.96000000000004;275.76000000000005;278.36;298.46000000000004;298.86;299.06;295.16;293.56;293.16;;316.66;276.16;241.05796691057077;260.44013211722256;274.69669130483857;293.76000000000005;5900000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2450000.0;5850000.0;0.0;0.014333333333333333;0.11916666666666667;0.01933333333333333;0.021333333333333333;0.021333333333333333;;20212.572265625;0.0;853.2687377929691;38378.109375;513619.9606890652;410081.53943741135;255167.32827096648;254758.01953237382;249350.79918817608;429947.3805835815;458473.52012050984;454604.88135033794;473306.6277234293;521992.1349890659;519652.56841589947;455818.0939289369;458930.94477207353;465486.7286700281;466728.8912336129;422437.9062134113;410910.1862326005;458887.9186232276;458335.0929063802;;182724.36793118677;472625.7912797831;203706.90600107744;255167.32827096648;274.66002504716744;5141195.9386100555;1903486.1753210807;328635.42136381974;0.0;0;295;307;0;0;0;0;4;126;115;2200586502324.3247;805902705105.1616;1539404529764.171;29898.675395786875;5199.098448721643;165.2306530582885;4334.245645555492;4098039.4896974764;1702555.3638728338;119139.73544204443;1786114.8875785654;1.8796899747177231;0.14526592267774036
10006;2019-02-14 15:46:37.856;830;218;202;201;185;39;201;30;-25;38;632;611;-11;38;253;257;259;220;206;204;200;31;589;360;368;133;365;245;584;-2.0;83.0;662.0;56.0;128.0;0;54;0;1;1;0;0;0;0;0;1;0;0;0;0;38324.0546875;20213.599609375;0.0;860.8762817382809;429.0;87079;;;Calculated values ==>;1550155597.856;356.16;294.96000000000004;293.36;293.26000000000005;291.66;277.06;274.38016830617;293.26000000000005;276.16;270.66;276.96000000000004;336.36;334.26000000000005;272.06;276.96000000000004;298.46000000000004;298.86;299.06;295.16;293.56;293.16;;316.06;276.26000000000005;241.05796691057077;260.44013211722256;274.38016830617;293.76000000000005;5890000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2450000.0;5840000.0;0.0;0.013833333333333333;0.11033333333333334;0.009333333333333334;0.021333333333333333;0.021333333333333333;;20213.599609375;0.0;860.8762817382809;38324.0546875;514823.39442304673;410526.96681012196;256058.8813666388;255640.8633898268;249396.1548959605;430148.3826014536;458473.52012050984;449523.95498288615;473403.82665571757;521077.13199986814;518939.7030719837;451279.57775590126;457261.95784992387;465920.2808716204;467155.4305485478;422743.7199276207;411342.8361867909;458887.9186232276;458335.0929063802;;180217.192455513;472723.10170879104;202966.3673243937;256058.8813666388;274.359602520547;5141834.910249213;1903822.947791891;328649.70114413975;0.0;0;295;307;0;0;0;0;4;126;115;2200807228724.395;805982478505.187;1539551480764.2175;27203.520504987002;2517.729520921042;157.7122250814793;4315.22584618115;4098515.1827129233;1702619.649336968;119142.4257356329;1786186.9424813765;1.622540378885044;0.11398641790527227
10007;2019-02-14 15:47:37.876;831;217;199;198;184;36;201;31;-40;38;626;605;-7;30;252;257;259;219;206;204;200;30;573;356;368;133;361;261;573;-1.0;85.0;20.0;42.0;128.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29884.486328125;11427.6494140625;0.0;925.7192993164059;428.0;87080;;;Calculated values ==>;1550155657.876;356.26;294.86;293.06;292.96000000000004;291.56;276.76000000000005;273.955091788801;293.26000000000005;276.26000000000005;269.16;276.96000000000004;335.76000000000005;333.66;272.46000000000004;276.16;298.36;298.86;299.06;295.06;293.56;293.16;;315.96000000000004;276.16;241.05796691057077;262.63441904999945;273.955091788801;293.76000000000005;5730000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2610000.0;5730000.0;0.0;0.014166666666666666;0.0033333333333333335;0.007;0.021333333333333333;0.021333333333333333;;11427.6494140625;0.0;925.7192993164059;29884.486328125;516273.7298067732;414693.5458254066;255480.59832792685;255060.17505673622;249533.83265404816;430412.23801567365;458473.52012050984;444525.80318997387;473403.82665571757;519142.5979549052;516980.24963562156;448896.796073827;453619.39126228687;466364.5342688999;467720.508243715;427366.2303802275;415404.3956099334;458887.9186232276;458335.0929063802;;179799.33570027514;472625.7912797831;201445.2025895661;255480.59832792685;273.7495011163039;5142403.504225665;1904086.712759361;328664.5944034093;0.0;0;295;307;0;0;0;0;4;126;115;2201028102324.3247;806062305105.1616;1539703331364.1692;810.268668668026;1898.264120831519;169.45932591249948;4327.562551007004;4098748.7087720437;1702656.46155062;119145.15307403351;1786258.9897257423;0.5832866187030676;0.02472587001460629
10008;2019-02-14 15:48:37.887;820;216;196;195;180;34;201;29;-28;38;630;604;-1;38;250;257;259;218;206;204;200;27;574;354;368;135;359;270;574;91.0;109.0;-1.0;22.0;128.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.873046875;11365.3583984375;0.0;978.04345703125;439.0;87081;;;Calculated values ==>;1550155717.887;355.16;294.76000000000005;292.76000000000005;292.66;291.16;276.56;273.7412296467126;293.26000000000005;276.06;270.36;276.96000000000004;336.16;333.56;273.06;276.96000000000004;298.16;298.86;299.06;294.96000000000004;293.56;293.16;;317.06;275.86;241.49495122638035;263.82572766246335;273.7412296467126;293.76000000000005;5740000.0;3540000.0;3679999.9999999995;1350000.0;3590000.0;2700000.0;5740000.0;0.015166666666666667;0.018166666666666668;0.0;0.0036666666666666666;0.021333333333333333;0.0365;;11365.3583984375;0.0;978.04345703125;29832.873046875;514837.9042874845;413936.7654363244;254172.50085274584;253764.7012984487;248011.50083032323;430542.39183029096;458473.52012050984;444368.1213364103;473143.78782676667;518805.64296614955;516111.78624227946;448011.7626045434;453083.5500602595;466391.21630984533;468001.51024759;427090.866780484;414664.5111566962;458887.9186232276;458335.0929063802;;184395.8529593127;472070.4381999017;201237.9778174666;232176.87712575766;273.65957853919093;5142901.240123275;1904276.6893142776;328680.4620016133;0.0;0;295;307;0;0;0;0;4;126;115;2201248942804.9004;806142719845.3712;1539862660569.5845;0.0;993.0523547355954;225.74546049881158;8254.774875992722;4098755.462248877;1702680.5602719348;119148.44705104729;1786363.8617609227;0.7675009533153827;0.0016241827668345627
10009;2019-02-14 15:49:37.897;800;213;195;195;181;32;202;26;-7;38;640;610;6;42;249;258;259;214;206;204;201;25;576;353;368;136;358;273;575;90.0;83.0;431.0;28.0;128.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29994.958984375;11374.7802734375;0.0;1079.78466796875;445.0;87082;;;Calculated values ==>;1550155777.897;353.16;294.46000000000004;292.66;292.66;291.26000000000005;276.36;273.6339639331285;293.36;275.76000000000005;272.46000000000004;276.96000000000004;337.16;334.16;273.76000000000005;277.36;298.06;298.96000000000004;299.06;294.56;293.56;293.26000000000005;;317.66;275.66;241.71165711629368;264.2163659402789;273.6339639331285;293.76000000000005;5760000.0;3529999.9999999995;3679999.9999999995;1360000.0;3579999.9999999995;2730000.0;5750000.0;0.015000000000000001;0.013833333333333333;0.07183333333333333;0.004666666666666667;0.021333333333333333;0.036333333333333336;;11374.7802734375;0.0;1079.78466796875;29994.958984375;512193.0712423711;412397.05561881437;253707.63404286117;253707.63404286117;248332.28560088016;430607.02586249536;458611.7995580637;446639.662917571;473013.45329280203;519591.5503861472;516479.2859847733;448381.2061826073;453076.37563387153;466404.73984073254;468269.2283463277;426535.1249872144;412781.58910701546;458887.9186232276;458473.52012050984;;186903.13564328075;471742.7696466962;201119.0503374447;231996.75086172594;273.60861936764513;5143399.888484334;1904466.2220533723;328697.6134274135;0.0;0;295;307;0;0;0;0;4;126;115;2201469779604.865;806224033395.3583;1540025587719.5586;17636.564003672407;1262.9106901098405;190.25724634275193;8228.655949735816;4098902.458110779;1702699.3630972542;119151.91431805196;1786501.2465781025;2.1934437708890604;0.11216674791971214
10010;2019-02-14 15:50:37.868;779;212;196;195;183;32;202;26;7;37;648;616;11;31;249;258;259;213;206;204;201;25;589;356;368;136;361;246;584;123.0;83.0;801.0;174.0;128.0;0;72;0;1;0;1;0;0;0;0;1;0;0;0;0;38463.73828125;20279.859375;0.0;961.5344848632809;440.0;87083;;;Calculated values ==>;1550155837.868;351.06000000000006;294.36;292.76000000000005;292.66;291.46000000000004;276.36;273.955091788801;293.36;275.76000000000005;273.86;276.86;337.96000000000004;334.76000000000005;274.26000000000005;276.26000000000005;298.06;298.96000000000004;299.06;294.46000000000004;293.56;293.26000000000005;;317.16;275.66;241.71165711629368;260.58029834229245;273.955091788801;293.76000000000005;5890000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2460000.0;5840000.0;0.0205;0.013833333333333333;0.1335;0.029;0.021333333333333333;0.041833333333333333;;20279.859375;0.0;961.5344848632809;38463.73828125;508429.70779383456;407925.71057899826;253605.6494732291;253208.7205529094;248663.79364348197;430412.23801567365;458611.7995580637;453333.3911993514;472915.8103579757;522622.5229830641;519365.87504695833;453824.5867032537;456257.19011546014;465973.9058467576;467848.8054865576;422743.7199276207;408377.1179900695;458887.9186232276;458473.52012050984;;184813.72873217988;471742.7696466962;201786.36711455742;228212.1366042386;273.88265964248;5143970.101891377;1904729.8832190624;328714.61619836144;0.0;0;295;308;0;0;0;0;4;126;115;2201690472884.7036;806305593955.2986;1540181212464.4448;33581.52771532;7828.735673432026;198.73799346945862;9632.601210430681;4099329.069246367;1702775.0901977639;119155.15437826165;1786650.018446487;2.4123465216412114;0.17365877928733767
10011;2019-02-14 15:51:37.868;778;215;198;197;184;34;202;27;12;37;638;612;16;26;250;258;259;217;206;204;201;26;577;357;368;147;362;241;577;-2.0;115.0;974.0;258.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30142.951171875;11592.9287109375;0.0;1002.93090820312;430.0;87084;;;Calculated values ==>;1550155897.868;350.96000000000004;294.66;292.96000000000004;292.86;291.56;276.56;274.0616903277293;293.36;275.86;274.36;276.86;336.96000000000004;334.36;274.76000000000005;275.76000000000005;298.16;298.96000000000004;299.06;294.86;293.56;293.26000000000005;;316.16;275.76000000000005;244.02132995426717;259.87524604437704;274.0616903277293;293.76000000000005;5770000.0;3570000.0000000005;3679999.9999999995;1470000.0;3620000.0000000005;2410000.0;5770000.0;0.0;0.019166666666666665;0.16233333333333333;0.043000000000000003;0.021333333333333333;0.021333333333333333;;11592.9287109375;0.0;1002.93090820312;30142.951171875;509358.516045972;412335.26090508327;254818.3210958024;254406.80044678904;249347.15429602875;430346.717906069;458611.7995580637;454791.6079974886;471466.26734783495;522012.86599341495;519374.37666776316;455274.66811231;456476.01045850216;465960.3153875682;467708.15823788114;426254.69004547095;413101.72544488916;458887.9186232276;458473.52012050984;;180635.0508419939;470372.2942900235;202005.38791498545;254818.3210958024;273.9725328418982;5144541.824303486;1904995.4897864452;328730.98674330366;0.0;0;295;308;0;0;0;0;4;126;115;2201911272884.7036;806390493955.2986;1540327312464.4448;41035.62972672634;11539.776974126638;252.09848817781767;4344.644245860425;4099950.8788917176;1702936.4944698268;119158.91134894204;1786766.495491956;4.538963688354596;0.39506240223417693
10012;2019-02-14 15:52:37.858;789;215;193;191;181;35;202;27;15;36;606;591;26;66;250;258;259;217;206;204;201;26;572;355;368;147;361;258;572;134.0;86.0;678.0;275.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30717.02734375;11427.0537109375;0.0;1899.28991699219;435.0;87085;;;Calculated values ==>;1550155957.858;352.06000000000006;294.66;292.46000000000004;292.26000000000005;291.26000000000005;276.66;273.8482719121499;293.36;275.86;274.66;276.76000000000005;333.76000000000005;332.26000000000005;275.76000000000005;279.76000000000005;298.16;298.96000000000004;299.06;294.86;293.56;293.26000000000005;;316.66;275.76000000000005;244.02132995426717;262.23063862743834;273.8482719121499;293.76000000000005;5720000.0;3550000.0;3679999.9999999995;1470000.0;3610000.0;2580000.0;5720000.0;0.022333333333333334;0.014333333333333333;0.113;0.04583333333333333;0.021333333333333333;0.043666666666666666;;11427.0537109375;0.0;1899.28991699219;30717.02734375;511168.1424001869;414362.3066904215;253070.23805554165;252274.01454849305;248466.54800052318;430477.46260093397;458611.7995580637;452251.6005123059;471366.9202731048;517336.9716740983;515793.16094295244;453632.12292426935;458546.97807344905;466104.2199880029;467989.19873683446;427639.95901696157;415079.9164385305;458887.9186232276;458473.52012050984;;182724.36793118677;470372.2942900235;201458.11785160148;226673.1994779539;273.7500715005063;5145048.906263449;1905187.2910011269;328755.16788598854;0.0;0;295;308;0;0;0;0;4;126;116;2202132036084.739;806478679255.3126;1540476987514.4685;28339.663540659603;12325.23308676101;180.02727695751213;10121.947334724942;4100528.9099811306;1703135.336407852;119162.51179681074;1786887.030329325;3.824520263178972;0.3037046098398107
10013;2019-02-14 15:53:37.859;793;214;191;190;181;35;202;27;22;34;562;552;33;110;250;258;259;215;207;204;201;26;571;356;368;144;361;267;571;122.0;84.0;635.0;266.0;128.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;30903.015625;11332.064453125;0.0;2174.09643554688;441.0;87086;;;Calculated values ==>;1550156017.859;352.46000000000004;294.56;292.26000000000005;292.16;291.26000000000005;276.66;273.955091788801;293.36;275.86;275.36;276.56;329.36;328.36;276.46000000000004;284.16;298.16;298.96000000000004;299.06;294.66;293.56;293.26000000000005;;317.26000000000005;275.76000000000005;243.40439225979637;263.43189868330234;273.955091788801;293.86;5710000.0;3560000.0;3679999.9999999995;1440000.0;3610000.0;2670000.0;5710000.0;0.02033333333333333;0.014;0.10583333333333332;0.044333333333333336;0.021333333333333333;0.041666666666666664;;11332.064453125;0.0;2174.09643554688;30903.015625;511751.56604318536;414392.8819201362;252327.77500386347;251933.42396495308;248511.7181970623;430412.23801567365;458611.7995580637;451560.25626811007;471567.5291714911;512008.8243216431;510967.8051606595;452965.6386944178;462447.91889479564;466104.2199880029;467848.8054865576;427912.0792106224;414753.1347757439;458887.9186232276;458473.52012050984;;185231.60634950487;470775.47163449007;201766.30836735718;227653.7792852484;273.8748386363132;5145562.415179241;1905376.9534799203;328789.1133379668;0.0;0;295;308;0;0;0;0;4;126;116;2202352839764.472;806565980710.2072;1540634490139.2783;26436.526152829676;11926.072904842891;184.22522208829946;9617.489201469227;4100985.385835829;1703337.4339924415;119165.54728488975;1787051.528375183;3.5660994917976505;0.2859900159843672
10014;2019-02-14 15:54:37.879;788;210;192;191;181;35;202;26;31;32;565;559;39;129;250;258;259;211;207;204;201;25;586;355;368;141;360;271;576;135.0;85.0;679.0;272.0;128.0;0;54;0;1;0;1;0;0;0;0;1;0;1;0;0;41304.52734375;22267.830078125;0.0;2325.5234375;442.0;87087;;;Calculated values ==>;1550156077.879;351.96000000000004;294.16;292.36;292.26000000000005;291.26000000000005;276.66;273.8482719121499;293.36;275.76000000000005;276.26000000000005;276.36;329.66;329.06;277.06;286.06;298.16;298.96000000000004;299.06;294.26000000000005;293.56;293.26000000000005;;317.36;275.66;242.77792619122317;263.95629194202945;273.8482719121499;293.86;5860000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2710000.0;5760000.0;0.022500000000000003;0.014166666666666666;0.11316666666666667;0.04533333333333334;0.021333333333333333;0.043833333333333335;;22267.830078125;0.0;2325.5234375;41304.52734375;509828.98523807817;410773.5590544542;252454.42531736265;252061.92624919477;248287.94068886002;430477.46260093397;458611.7995580637;452012.4634563648;471767.92807864514;511967.8046268283;511341.6545356587;453038.3644007936;464121.28800746513;466247.85315236123;467989.19873683446;423648.25168964866;411179.8743290921;458887.9186232276;458473.52012050984;;185649.48583044452;471077.96398673364;201536.93947410508;226318.0732685422;273.7808491602383;5146164.345280298;1905657.0459339654;328826.62266917434;0.0;0;295;309;0;0;0;0;4;126;116;2202573713364.402;806651509210.1799;1540795943939.227;28345.48013065906;12219.193111239163;176.635345941218;10176.147087011248;4101442.0547269527;1703538.711612695;119168.5554586795;1787216.5303265243;2.070374649902913;0.16456980185054296
10015;2019-02-14 15:55:37.869;783;211;197;197;184;36;202;27;36;32;586;577;38;100;250;259;259;213;207;204;201;26;588;359;368;139;364;254;583;-3.0;85.0;1294.0;343.0;128.0;0;63;0;1;0;1;0;0;0;0;1;0;1;0;0;39658.15625;20162.240234375;0.0;2216.81274414062;432.0;87088;;;Calculated values ==>;1550156137.869;351.46000000000004;294.26000000000005;292.86;292.86;291.56;276.76000000000005;274.27422755570615;293.36;275.86;276.76000000000005;276.36;331.76000000000005;330.86;276.96000000000004;283.16;298.16;299.06;299.06;294.46000000000004;293.56;293.26000000000005;;316.36;275.76000000000005;242.35481222062532;261.6868853414304;274.27422755570615;293.86;5880000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2540000.0;5830000.0;0.0;0.014166666666666666;0.21566666666666665;0.05716666666666667;0.021333333333333333;0.021333333333333333;;20162.240234375;0.0;2216.81274414062;39658.15625;509023.61202056997;407957.81306338083;254062.07108020896;254062.07108020896;249073.68386864202;430214.79039162316;458611.7995580637;455543.7779327058;472032.3497595296;515621.359922037;514696.18253558455;455788.79455217137;463211.75907383807;465671.6860993213;467555.0069493674;423047.3541364935;408851.8247524569;458887.9186232276;458473.52012050984;;181470.77258748977;471442.86907493527;202634.56749127136;254062.07108020896;274.2263069611231;5146838.921862181;1906010.5709226392;328864.46916189376;0.0;0;295;309;0;0;0;0;4;126;116;2202794476564.437;806735495210.1932;1540953417689.2522;54544.086385202696;15366.874573866122;201.10333294051858;4360.777579526419;4102132.685990297;1703768.5571961245;119171.70275636697;1787337.6511752582;3.327792375442844;0.29812819683081077
10016;2019-02-14 15:56:37.890;791;216;199;199;188;38;202;28;40;32;597;586;41;96;252;258;259;218;207;204;201;27;588;360;368;138;365;248;583;-1.0;86.0;1025.0;304.0;128.0;0;70;0;1;0;1;0;0;0;0;1;0;1;0;0;39582.98046875;20197.4375;0.0;2214.41796875;422.0;87089;;;Calculated values ==>;1550156197.89;352.26;294.76000000000005;293.06;293.06;291.96000000000004;276.96000000000004;274.38016830617;293.36;275.96000000000004;277.16;276.36;332.86;331.76000000000005;277.26000000000005;282.76000000000005;298.36;298.96000000000004;299.06;294.96000000000004;293.56;293.26000000000005;;315.36;275.86;242.14157278889297;260.85938512811435;274.38016830617;293.86;5880000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2480000.0;5830000.0;0.0;0.014333333333333333;0.17083333333333334;0.050666666666666665;0.021333333333333333;0.021333333333333333;;20197.4375;0.0;2214.41796875;39582.98046875;510032.62864310644;410139.41029100574;254874.721730474;254874.721730474;250560.18253955376;430148.3826014536;458611.7995580637;457015.7002368038;472164.23178385233;517259.34921611485;516134.56353611196;457136.12912228703;463636.4417558269;465789.28146489616;467284.67955467483;423047.3541364935;410965.9556650806;458887.9186232276;458473.52012050984;;177292.22831007556;471673.81221397576;202907.27983017743;254874.721730474;274.3367061930702;5147499.495789769;1906347.0192869757;328901.4090090145;0.0;0;295;309;0;0;0;0;4;126;116;2203015353844.9775;806818624295.3966;1541104070399.6208;43410.18848613201;13617.504307445783;173.16671142358558;4343.441032320764;4102949.257316191;1704010.178225165;119174.82276503193;1787410.211717839;2.7460600316264094;0.24676444842721224
10017;2019-02-14 15:57:37.880;805;218;201;200;187;39;202;28;36;32;602;590;38;98;252;258;260;220;207;204;201;27;588;360;368;137;365;246;583;-3.0;86.0;671.0;280.0;128.0;0;74;0;1;0;1;0;0;0;0;1;0;1;0;0;39641.02734375;20229.65234375;0.0;2209.1181640625;417.0;87090;;;Calculated values ==>;1550156257.88;353.66;294.96000000000004;293.26000000000005;293.16;291.86;277.06;274.38016830617;293.36;275.96000000000004;276.76000000000005;276.36;333.36;332.16;276.96000000000004;282.96000000000004;298.36;298.96000000000004;299.16;295.16;293.56;293.26000000000005;;314.86;275.86;241.92719264551067;260.58029834229245;274.38016830617;293.86;5880000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2460000.0;5830000.0;0.0;0.014333333333333333;0.11183333333333333;0.04666666666666666;0.021333333333333333;0.021333333333333333;;20229.65234375;0.0;2209.1181640625;39641.02734375;511790.65830713086;410965.9556650806;255701.82570597288;255286.40151578514;250184.90564495587;430148.3826014536;458611.7995580637;456859.5647784591;472295.8960165899;517938.51643898344;516713.7154826433;457099.8982951852;464163.4594691878;465789.28146489616;467284.67955467483;423336.49197564163;411769.5640560011;458887.9186232276;458473.52012050984;;175203.01333496982;471806.2409394271;202875.29244215673;255701.82570597288;274.3243074137931;5148159.585821634;1906683.855553658;328938.2656663269;0.0;0;295;309;0;0;0;0;4;126;116;2203236117045.0127;806901110545.4097;1541252245699.6443;28403.90778960981;12550.110929872615;165.79263351484795;4325.796147510122;4103547.608376784;1704228.2053416006;119177.64695546334;1787482.4433204085;2.0253162928282817;0.18768728893837414
10018;2019-02-14 15:58:37.891;820;218;202;201;187;38;202;28;20;33;603;591;27;97;253;258;260;220;207;204;201;28;588;360;368;137;365;241;584;-1.0;81.0;590.0;290.0;128.0;0;79;0;1;0;1;0;0;0;0;1;0;1;0;0;39516.2421875;20292.591796875;0.0;2179.88427734375;415.0;87091;;;Calculated values ==>;1550156317.891;355.16;294.96000000000004;293.36;293.26000000000005;291.86;276.96000000000004;274.38016830617;293.36;275.96000000000004;275.16;276.46000000000004;333.46000000000004;332.26000000000005;275.86;282.86;298.46000000000004;298.96000000000004;299.16;295.16;293.56;293.26000000000005;;314.66;275.96000000000004;241.92719264551067;259.87524604437704;274.38016830617;293.86;5880000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2410000.0;5840000.0;0.0;0.013500000000000002;0.09833333333333334;0.04833333333333333;0.021333333333333333;0.021333333333333333;;20292.591796875;0.0;2179.88427734375;39516.2421875;513663.7571863815;410526.96681012196;256058.8813666388;255640.8633898268;250137.8244906483;430148.3826014536;458611.7995580637;455756.27106730634;472393.7743832905;518459.85758944077;517239.4768148033;456595.6620896033;464780.712083508;465920.2808716204;467284.67955467483;423336.49197564163;411342.8361867909;458887.9186232276;458473.52012050984;;174367.33720873808;471904.2073218062;202858.12547810713;256058.8813666388;274.31765217429916;5148819.350668211;1907021.602830019;328974.84739204234;0.0;0;295;309;0;0;0;0;4;126;116;2203456957524.711;806983325615.2974;1541398372484.4446;24868.317649604593;13003.893955778789;161.91435314948498;4318.178960082582;4103991.6249762927;1704441.1944228641;119180.37834767859;1787554.4896522798;1.8846301038986784;0.17891694487583654
10019;2019-02-14 15:59:37.861;832;217;200;198;186;36;202;28;22;33;602;591;30;115;252;258;260;218;207;204;201;27;572;356;368;135;361;259;572;-1.0;84.0;98.0;106.0;128.0;0;80;100;1;0;0;0;0;0;0;1;0;1;0;0;31243.337890625;11420.609375;0.0;2395.984375;421.0;87092;;;Calculated values ==>;1550156377.861;356.36;294.86;293.16;292.96000000000004;291.76000000000005;276.76000000000005;273.955091788801;293.36;275.96000000000004;275.36;276.46000000000004;333.36;332.26000000000005;276.16;284.66;298.36;298.96000000000004;299.16;294.96000000000004;293.56;293.26000000000005;;315.26000000000005;275.86;241.49495122638035;262.3656120759269;273.955091788801;293.86;5720000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2590000.0;5720000.0;0.0;0.014;0.01633333333333333;0.017666666666666667;0.021333333333333333;0.021333333333333333;;11420.609375;0.0;2395.984375;31243.337890625;516478.83794906235;415079.9164385305;408355.43058103987;255121.6144438953;250336.63736129412;430412.23801567365;458611.7995580637;452959.0387539847;472656.1521691498;516840.72573523433;515707.55707360833;453960.80980778224;464231.8958825162;466364.5342688999;467848.8054865576;427898.46300803474;415432.9256680918;458887.9186232276;458473.52012050984;;176874.38241465177;472070.4381999017;201667.91723971695;408355.43058103987;273.8364608712454;5149408.719004226;1907285.747368239;329012.96056471067;0.0;0;295;309;0;0;0;0;4;126;116;2203677647124.8164;807064884815.3363;1541548297484.516;4104.421651399707;4777.111203629931;174.5175227592011;1069.1859101753594;4104232.943750836;1704589.2953784084;119183.18054484636;1787599.3619121998;0.7328315843377966;0.07996497915174611
10020;2019-02-14 16:00:37.851;834;215;197;196;182;34;202;26;29;32;611;602;37;140;250;259;260;217;207;205;201;24;573;354;368;131;359;270;573;250.0;84.0;449.0;121.0;128.0;0;68;100;1;0;0;0;0;0;0;1;0;1;0;0;31212.45703125;11312.2236328125;0.0;2481.908203125;434.0;87093;;;Calculated values ==>;1550156437.851;356.56000000000006;294.66;292.86;292.76000000000005;291.36;276.56;273.7412296467126;293.36;275.76000000000005;276.06;276.36;334.26000000000005;333.36;276.86;287.16;298.16;299.06;299.16;294.86;293.66;293.26000000000005;;316.56;275.56;240.61611355647437;263.82572766246335;273.7412296467126;293.86;5730000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2700000.0;5730000.0;0.041666666666666664;0.014;0.07483333333333334;0.020166666666666666;0.021333333333333333;0.063;;11312.2236328125;0.0;2481.908203125;31212.45703125;516641.66239062155;413966.839090759;254643.71626503256;254231.0744007439;248789.939670311;430542.39183029096;458611.7995580637;451930.88384033827;473081.36623795505;516837.78946643445;515904.2538774339;452955.962531982;465572.97345579043;466391.21630984533;468257.0741332307;427626.40014959447;414693.5458254066;459025.7599915035;458473.52012050984;;182306.50109390085;472304.9464017478;201332.37927276752;219384.8955029525;273.6964774600396;5149929.097217832;1907475.156069955;329053.602894684;0.0;0;295;309;0;0;0;0;4;126;116;2203898410324.8516;807144671515.349;1541706971034.5413;18753.121425139878;5464.613437101102;181.05996053862992;15062.583350906112;4104423.3915299163;1704674.628859144;119186.14319668336;1787733.770917495;2.8607366264890985;0.15114874542060816
10021;2019-02-14 16:01:37.842;827;212;196;196;184;34;202;25;37;31;630;619;43;144;250;259;260;213;207;204;201;24;575;354;368;130;359;273;575;159.0;85.0;105.0;267.0;128.0;0;54;100;1;0;0;0;0;0;0;1;0;1;0;0;31199.724609375;11345.53515625;0.0;2417.73510742188;441.0;87094;;;Calculated values ==>;1550156497.842;355.86;294.36;292.76000000000005;292.76000000000005;291.56;276.56;273.7412296467126;293.36;275.66;276.86;276.26000000000005;336.16;335.06;277.46000000000004;287.56;298.16;299.06;299.16;294.46000000000004;293.56;293.26000000000005;;317.26000000000005;275.56;240.39332010688793;264.2163659402789;273.7412296467126;293.86;5750000.0;3540000.0;3679999.9999999995;1300000.0;3590000.0;2730000.0;5750000.0;0.026500000000000003;0.014166666666666666;0.0175;0.0445;0.021333333333333333;0.04783333333333334;;11345.53515625;0.0;2417.73510742188;31199.724609375;515616.7220223417;412007.5500374451;254114.28473885378;254114.28473885378;249440.044920604;430542.39183029096;458611.7995580637;452434.4867414905;473114.68441337737;518555.22136729787;517414.0119227176;453204.3866702287;465612.82627673156;466391.21630984533;468257.0741332307;427077.42978461325;412397.05561881437;458887.9186232276;458473.52012050984;;185231.60634950487;472436.3020657052;201105.84103312946;224747.23752906226;273.6078927749787;5150449.120715731;1907663.942404134;329094.42713100824;0.0;0;295;309;0;0;0;0;4;126;116;2204119177204.62;807222959770.2668;1541869846599.3704;4398.251299896318;12074.205515949618;207.97196734881754;11179.907183957577;4104616.29069654;1704820.7637600757;119189.38464312245;1787952.4255352763;2.0242526255325832;0.1590675409962925
10022;2019-02-14 16:02:37.862;813;212;197;197;185;34;202;25;41;31;646;633;42;114;250;259;260;214;207;205;201;24;593;356;368;131;361;243;589;-2.0;83.0;330.0;284.0;128.0;0;55;0;1;1;0;0;0;0;0;1;0;1;0;0;39687.3671875;20366.857421875;0.0;2127.8798828125;436.0;87095;;;Calculated values ==>;1550156557.862;354.46000000000004;294.36;292.86;292.86;291.66;276.56;273.955091788801;293.36;275.66;277.26000000000005;276.26000000000005;337.76;336.46000000000004;277.36;284.56;298.16;299.06;299.16;294.56;293.66;293.26000000000005;;316.76000000000005;275.56;240.61611355647437;260.1585393101385;273.955091788801;293.86;5930000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2430000.0;5890000.0;0.0;0.013833333333333333;0.055;0.04733333333333333;0.021333333333333333;0.021333333333333333;;20366.857421875;0.0;2127.8798828125;39687.3671875;512366.17780589516;405373.40143951395;253729.23252764298;253729.23252764298;249171.44863193668;430412.23801567365;458611.7995580637;457942.23701191135;472984.3684616349;522662.0757863887;521342.4405569226;458061.18813016545;466434.4178288244;466104.2199880029;467977.0067639726;421807.78980475524;406362.5181811227;459025.7599915035;458473.52012050984;;183142.23651711168;472304.9464017478;201657.99844551086;253729.23252764298;273.83259067272354;5151040.043389105;1907928.3004321803;329132.31988262315;0.0;0;296;309;0;0;0;0;4;126;116;2204340050804.55;807301285870.242;1542024698199.321;14095.633121152026;12810.622203261883;213.6595907935832;4367.878135314493;4104770.457771901;1705028.206448858;119192.89941063795;1788082.0336011883;1.3997848751921407;0.14093233341445885
10023;2019-02-14 16:03:37.873;812;215;198;197;186;36;202;28;45;32;642;627;43;108;251;259;260;217;207;205;201;26;576;357;368;132;362;245;576;-2.0;110.0;80.0;256.0;128.0;0;55;100;1;0;0;0;0;0;0;1;0;1;0;0;31034.072265625;11488.9716796875;0.0;2144.7216796875;429.0;87096;;;Calculated values ==>;1550156617.873;354.36;294.66;292.96000000000004;292.86;291.76000000000005;276.76000000000005;274.0616903277293;293.36;275.96000000000004;277.66;276.36;337.36;335.86;277.46000000000004;283.96000000000004;298.26000000000005;299.06;299.16;294.86;293.66;293.26000000000005;;316.06;275.76000000000005;240.83765695389522;260.44013211722256;274.0616903277293;293.86;5760000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2450000.0;5760000.0;0.0;0.018333333333333333;0.013333333333333334;0.042666666666666665;0.021333333333333333;0.021333333333333333;;11488.9716796875;0.0;2144.7216796875;31034.072265625;513681.8171722454;412750.9673870781;254878.21037268479;254465.47988705966;250142.60768733468;430346.717906069;458611.7995580637;458098.4724417556;472950.9869074988;522093.76520298165;520568.53396251996;457859.8871463067;465460.97018130205;466090.7741585676;467836.5946055993;426800.46869155206;413506.9469047513;459025.7599915035;458473.52012050984;;180217.192455513;472367.87413283327;201790.20652247677;254878.21037268479;273.8886701526682;5151629.496763719;1908193.8143429582;329167.931423181;0.0;0;296;309;0;0;0;0;4;126;116;2204560891284.248;807380200335.134;1542171125039.1208;3417.4435455903845;11544.64715137521;243.71456609134728;4343.3666079536015;4104916.426833347;1705231.2042359752;119196.71156070619;1788154.6406161292;1.4338867213533046;0.15738940037392674
10024;2019-02-14 16:04:37.853;823;214;195;194;182;36;202;26;50;32;634;621;49;140;251;259;260;216;207;205;201;26;575;356;368;132;361;256;575;87.0;81.0;579.0;154.0;129.0;0;55;100;1;0;0;0;0;0;0;1;0;1;0;0;30992.55078125;11421.099609375;0.0;2271.23828125;438.0;87097;;;Calculated values ==>;1550156677.853;355.46000000000004;294.56;292.66;292.56;291.36;276.76000000000005;273.955091788801;293.36;275.76000000000005;278.16;276.36;336.56;335.26000000000005;278.06;287.16;298.26000000000005;299.06;299.16;294.76000000000005;293.66;293.26000000000005;;316.96000000000004;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;293.86;5750000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2560000.0;5750000.0;0.0145;0.013500000000000002;0.0965;0.025666666666666667;0.021500000000000002;0.036000000000000004;;11421.099609375;0.0;2271.23828125;30992.55078125;515124.18789863144;412781.58910701546;253707.63404286117;253304.44562726302;248699.18650984773;430412.23801567365;458611.7995580637;456926.07665658905;472950.9869074988;520377.69329658826;519045.20368409005;456804.1626795621;467570.28755435837;466234.42928284;467977.0067639726;427077.42978461325;413536.4942920879;459025.7599915035;458473.52012050984;;183977.97901196036;472367.87413283327;201862.74738843855;232825.66580705205;273.9124314735442;5152146.212993099;1908384.667964674;329204.71882297844;0.0;0;296;309;0;0;0;0;4;126;116;2204781617684.3184;807459373935.1592;1542321374939.1687;24613.611274376522;6942.964919772798;182.80262914909216;8123.322755284482;4105149.94109288;1705385.2163154725;119200.26468589767;1788258.4950644965;2.911314480916839;0.21204705003621216
10025;2019-02-14 16:05:37.863;833;211;195;194;182;36;202;25;54;32;635;623;53;152;251;259;260;211;207;205;201;26;574;356;368;129;361;262;574;139.0;110.0;841.0;145.0;129.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;30958.1015625;11330.275390625;0.0;2234.43432617188;445.0;87098;;;Calculated values ==>;1550156737.863;356.46000000000004;294.26000000000005;292.66;292.56;291.36;276.76000000000005;273.955091788801;293.36;275.66;278.56;276.36;336.66;335.46000000000004;278.46000000000004;288.36;298.26000000000005;299.06;299.16;294.26000000000005;293.66;293.26000000000005;;317.66;275.76000000000005;240.16925963744896;262.7682575881327;273.955091788801;293.86;5740000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2620000.0;5740000.0;0.023166666666666665;0.018333333333333333;0.14016666666666666;0.024166666666666666;0.021500000000000002;0.04466666666666667;;11330.275390625;0.0;2234.43432617188;30958.1015625;516436.67920490366;412039.8578561716;253764.7012984487;253360.40669193043;248744.45706673642;430412.23801567365;458611.7995580637;456435.4872589836;473341.49414492835;519985.42886755895;518750.5247557781;456312.18921735487;468113.50192797504;466234.42928284;467977.0067639726;427352.73122023355;412039.8578561716;459025.7599915035;458473.52012050984;;186903.13564328075;472761.04596960294;201897.44549159802;226863.40071205972;273.925951420301;5152662.554471788;1908574.2943554425;329242.27235257963;0.0;0;296;309;0;0;0;0;4;126;116;2205002454484.283;807537686985.1467;1542476800839.144;35677.74885439521;6545.870344885118;280.7360116744688;10345.252000244105;4105652.452831873;1705497.642010487;119204.12815170758;1788412.4255048998;3.8961104450142714;0.268016758975003
10026;2019-02-14 16:06:37.864;835;207;195;195;184;37;202;25;59;32;643;631;58;152;251;259;260;209;207;205;201;25;577;355;368;127;361;268;577;178.0;83.0;722.0;164.0;129.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30907.033203125;11404.474609375;0.0;2189.64282226562;451.0;87099;;;Calculated values ==>;1550156797.864;356.66;293.86;292.66;292.66;291.56;276.86;273.8482719121499;293.36;275.66;279.06;276.36;337.46000000000004;336.26000000000005;278.96000000000004;288.36;298.26000000000005;299.06;299.16;294.06;293.66;293.26000000000005;;318.26000000000005;275.66;239.71726792356844;263.56353331371673;273.8482719121499;293.86;5770000.0;3550000.0;3679999.9999999995;1270000.0;3610000.0;2680000.0;5770000.0;0.029666666666666668;0.013833333333333333;0.12033333333333333;0.02733333333333333;0.021500000000000002;0.051166666666666666;;11404.474609375;0.0;2189.64282226562;30907.033203125;516435.13152155775;409051.03130208154;253594.50903460867;253594.50903460867;249347.15429602875;430477.46260093397;458611.7995580637;456067.3960220159;473600.7876625802;520314.7120470166;519075.640259213;455942.7901435855;467269.7132734388;466234.42928284;468117.1661838917;426521.82004689367;409908.80126910866;459025.7599915035;458473.52012050984;;189410.48811896544;472925.59586621344;201605.67724412735;223451.14727986706;273.80767670883364;5153178.105855308;1908763.7537635707;329279.14027670707;0.0;0;296;309;0;0;0;0;4;126;116;2205223258164.894;807614488265.3591;1542635803489.5837;30620.22682627259;7416.077775670352;229.81342642602593;12025.311410346223;4106204.9451721255;1705613.9935176393;119208.38280127983;1788598.849974193;3.699499411536694;0.24792625353641465
10027;2019-02-14 16:07:37.874;831;208;197;196;184;37;202;25;61;32;654;641;61;148;251;259;260;210;207;205;201;25;578;356;368;127;361;271;578;305.0;111.0;449.0;163.0;129.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;30874.6171875;11412.9443359375;0.0;2137.55444335938;453.0;87100;;;Calculated values ==>;1550156857.874;356.26;293.96000000000004;292.86;292.76000000000005;291.56;276.86;273.955091788801;293.36;275.66;279.26000000000005;276.36;338.56000000000006;337.26;279.26000000000005;287.96000000000004;298.26000000000005;299.06;299.16;294.16;293.66;293.26000000000005;;318.46000000000004;275.66;239.71726792356844;263.95629194202945;273.955091788801;293.86;5780000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2710000.0;5780000.0;0.05083333333333333;0.018500000000000003;0.07483333333333334;0.027166666666666665;0.021500000000000002;0.07233333333333333;;11412.9443359375;0.0;2137.55444335938;30874.6171875;515860.518327455;409016.212401971;254348.47887533004;253941.7324591653;249301.03961690285;430412.23801567365;458611.7995580637;455820.9636019995;473600.7876625802;521204.27712303365;519860.55313598923;455820.9636019995;466373.3479830801;466234.42928284;467977.0067639726;426241.4551850449;409875.2568005258;459025.7599915035;458473.52012050984;;190246.288480595;472925.59586621344;201852.24107717746;217455.96152870206;273.90833714528975;5153693.038749662;1908953.9306122777;329315.2062639111;0.0;0;296;309;0;0;0;0;4;126;116;2205444094964.859;807690700965.347;1542797530439.558;19005.32606894085;7364.15947176881;302.7746701136031;17433.60340480743;4106618.5603705654;1705737.1826894558;119212.82177512265;1788844.3818461064;3.254925470567755;0.17603133369731377
10028;2019-02-14 16:08:37.854;825;210;198;197;187;38;202;27;60;32;665;648;60;128;251;260;260;212;207;205;201;26;597;359;368;127;364;253;592;-1.0;110.0;1036.0;225.0;129.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39548.66796875;20498.48828125;0.0;1954.95861816406;451.0;87101;;;Calculated values ==>;1550156917.854;355.66;294.16;292.96000000000004;292.86;291.86;276.96000000000004;274.27422755570615;293.36;275.86;279.16;276.36;339.66;337.96000000000004;279.16;285.96000000000004;298.26000000000005;299.16;299.16;294.36;293.66;293.26000000000005;;318.26000000000005;275.76000000000005;239.71726792356844;261.54996906429363;274.27422755570615;293.86;5970000.0;3590000.0;3679999.9999999995;1270000.0;3640000.0;2530000.0;5920000.0;0.0;0.018333333333333333;0.17266666666666666;0.0375;0.021500000000000002;0.021500000000000002;;20498.48828125;0.0;1954.95861816406;39548.66796875;513530.2885835949;258982.458345783;253962.08671434538;253566.99293889725;249769.11107569514;430214.79039162316;458611.7995580637;458618.4759770321;473600.7876625802;523789.9455181741;522055.01502685325;458618.4759770321;466612.70163458;465802.6480608363;467683.8190644365;420543.4904556926;259879.76981868222;459025.7599915035;458473.52012050984;;189410.48811896544;473022.0950788126;202654.82514728347;253962.08671434538;274.2341691408992;5154279.703839248;1909219.770574637;329349.2991713428;0.0;0;296;310;0;0;0;0;4;126;116;2205664821364.929;807766875565.3712;1542954678039.6082;44196.39037660326;10138.772622432343;2945.5015450118563;4396.995818232536;4107145.065780789;1705882.991837698;119239.88172060114;1789026.2428658027;2.7469127853100153;0.22269450618871733
