;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10029;2019-02-14 16:09:37.875;822;217;200;199;187;40;202;28;38;33;665;647;43;95;253;259;260;219;207;205;202;28;594;363;368;128;368;236;590;0.0;86.0;571.0;204.0;129.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39374.72265625;20400.998046875;0.0;1800.3000488281198;440.0;87102;;;Calculated values ==>;1550156977.875;355.36;294.86;293.16;293.06;291.86;277.16;274.69669130483857;293.36;275.96000000000004;276.96000000000004;276.46000000000004;339.66;337.86;277.46000000000004;282.66;298.46000000000004;299.06;299.16;295.06;293.66;293.36;;317.16;275.96000000000004;239.943914813709;259.15941142434775;274.69669130483857;293.86;5940000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;2360000.0;5900000.0;0.0;0.014333333333333333;0.09516666666666666;0.034;0.021500000000000002;0.021500000000000002;;20400.998046875;0.0;1800.3000488281198;39374.72265625;513407.8121743615;407284.70059412403;254875.9304530648;254472.29091102755;249859.99800995857;429947.3805835815;458611.7995580637;458702.9744265534;473567.7884962697;525144.977178334;523328.02379338833;459288.778722978;465279.2738155391;465486.7286700281;466988.7418083223;421495.3013678712;408202.1863385318;459025.7599915035;458611.7995580637;;184813.72873217988;473084.92450057325;203674.84227727377;254875.9304530648;274.6476494815741;5154937.628953342;1909560.7189170197;329380.6039463578;0.0;0;296;310;0;0;0;0;4;126;116;2205885698644.5923;807843402340.2545;1543101429384.3843;24270.177242873113;9159.942795592184;190.53464875386456;4380.321185757476;4107715.8202042365;1706043.8707538561;119266.02450228155;1789099.4127745656;1.7116555846944561;0.1495674692599358
10030;2019-02-14 16:10:37.865;834;216;199;198;185;41;202;27;27;34;653;637;35;112;254;259;260;217;207;205;201;28;573;359;368;129;365;252;574;-1.0;110.0;587.0;164.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30774.16796875;11396.5166015625;0.0;1948.79943847656;442.0;87103;;;Calculated values ==>;1550157037.865;356.56000000000006;294.76000000000005;293.06;292.96000000000004;291.66;277.26000000000005;274.27422755570615;293.36;275.86;275.86;276.56;338.46000000000004;336.86;276.66;284.36;298.56;299.06;299.16;294.86;293.66;293.26000000000005;;317.36;275.96000000000004;240.16925963744896;261.41265627149306;274.27422755570615;293.86;5730000.0;3590000.0;3679999.9999999995;1290000.0;3650000.0;2520000.0;5740000.0;0.0;0.018333333333333333;0.09783333333333334;0.02733333333333333;0.021500000000000002;0.021500000000000002;;11396.5166015625;0.0;1948.79943847656;30774.16796875;516641.66239062155;413936.7654363244;255418.2423654602;254999.13176056792;249861.70320782275;430214.79039162316;458611.7995580637;454773.28846912313;473534.8580475586;522646.4051254147;521013.18027756416;455753.1787349472;464906.507516796;466051.1729702569;467555.0069493674;427626.40014959447;414302.69491876307;459025.7599915035;458473.52012050984;;185649.48583044452;472954.5886681478;202631.36454397734;255418.2423654602;274.225063773022;5155522.1056129625;1909825.654042584;329411.8412350077;0.0;0;296;310;0;0;0;0;4;126;116;2206106461844.6274;807920489490.2667;1543247804984.4075;24667.884890676767;7388.834792727326;244.26792923190902;4365.688471733568;4108123.569419217;1706181.7542493674;119269.6472532062;1789172.284041154;2.7475314915256406;0.22853463592684528
10031;2019-02-14 16:11:37.856;843;214;199;198;184;38;202;26;30;34;647;633;38;131;252;259;260;215;207;205;201;27;576;355;368;129;360;268;576;-2.0;85.0;873.0;128.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30831.626953125;11362.939453125;0.0;2078.06616210938;451.0;87104;;;Calculated values ==>;1550157097.856;357.46000000000004;294.56;293.06;292.96000000000004;291.56;276.96000000000004;273.8482719121499;293.36;275.76000000000005;276.16;276.56;337.86;336.46000000000004;276.96000000000004;286.26000000000005;298.36;299.06;299.16;294.66;293.66;293.26000000000005;;318.26000000000005;275.86;240.16925963744896;263.56353331371673;273.8482719121499;293.86;5760000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2680000.0;5760000.0;0.0;0.014166666666666666;0.14550000000000002;0.021333333333333333;0.021500000000000002;0.021500000000000002;;11362.939453125;0.0;2078.06616210938;30831.626953125;517498.5562529095;412365.87936793984;255294.75018180851;254878.21037268479;249393.48863616405;430477.46260093397;458611.7995580637;452409.5171516808;473534.8580475586;520727.4223510121;519282.2519973802;453428.1066959028;464799.09173054306;466507.67227632634;468117.1661838917;426800.46869155206;412750.9673870781;459025.7599915035;458473.52012050984;;189410.48811896544;472857.82487454545;201623.1744876355;255294.75018180851;273.81450379529065;5156035.410229529;1910015.287726854;329445.3934147287;0.0;0;296;310;0;0;0;0;4;126;116;2206327228724.396;807997877880.1855;1543403781584.244;36489.41285761859;5786.339208254079;199.0346018133811;4368.343553682079;4108633.1371199624;1706291.5308969596;119273.34088683287;1789245.0567237493;3.485091187542911;0.2733096689052122
10032;2019-02-14 16:12:37.866;842;211;198;198;185;36;203;25;42;33;652;638;46;136;251;259;261;212;207;205;202;24;589;354;368;129;359;273;584;-2.0;85.0;957.0;233.0;129.0;0;1;4;1;1;0;0;0;0;0;1;0;1;0;0;40115.86328125;20956.46875;0.0;2120.494140625;456.0;87105;;;Calculated values ==>;1550157157.866;357.36;294.26000000000005;292.96000000000004;292.96000000000004;291.66;276.76000000000005;273.7412296467126;293.46000000000004;275.66;277.36;276.46000000000004;338.36;336.96000000000004;277.76000000000005;286.76000000000005;298.26000000000005;299.06;299.26000000000005;294.36;293.66;293.36;;318.76000000000005;275.56;240.16925963744896;264.2163659402789;273.7412296467126;293.86;5890000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2730000.0;5840000.0;0.0;0.014166666666666666;0.1595;0.03883333333333334;0.021500000000000002;0.021500000000000002;;20956.46875;0.0;2120.494140625;40115.86328125;516310.1251348723;407466.2655376794;254409.27364309234;254409.27364309234;249396.1548959605;430542.39183029096;458749.9321009194;453076.37563387153;473438.18344108673;520833.77721512946;519384.3689533712;453587.6991209416;464661.83218930505;466520.93082736776;468257.0741332307;423324.5192100696;407925.71057899826;459025.7599915035;458611.7995580637;;191500.00471740507;472567.4425401675;201276.4589363111;254409.27364309234;273.6746224186808;5156626.737852903;1910284.6610165709;329480.38724857965;0.0;0;297;310;0;0;0;0;4;126;116;2206548065524.361;808075290780.1732;1543566108634.218;40162.08671326089;10535.133196616425;218.14978894017753;4390.354307171884;4109272.006076701;1706427.5658356901;119276.8180028447;1789318.0580374363;2.3965772388730273;0.20623227512868716
10033;2019-02-14 16:13:37.876;829;216;201;200;188;36;203;26;50;33;660;643;50;97;251;259;261;218;207;205;202;25;599;359;368;130;364;254;593;-1.0;83.0;1684.0;269.0;129.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39548.00390625;20548.951171875;0.0;1950.28479003906;447.0;87106;;;Calculated values ==>;1550157217.876;356.06000000000006;294.76000000000005;293.26000000000005;293.16;291.96000000000004;276.76000000000005;274.27422755570615;293.46000000000004;275.76000000000005;278.16;276.46000000000004;339.16;337.46000000000004;278.16;282.86;298.26000000000005;299.06;299.26000000000005;294.96000000000004;293.66;293.36;;317.86;275.66;240.39332010688793;261.6868853414304;274.27422755570615;293.86;5990000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2540000.0;5930000.0;0.0;0.013833333333333333;0.2806666666666667;0.04483333333333333;0.021500000000000002;0.021500000000000002;;20548.951171875;0.0;1950.28479003906;39548.00390625;513862.7015204251;405255.3773537999;255108.92350340344;254705.21088747832;250091.6749275046;430214.79039162316;458749.9321009194;457250.945269924;473308.3704715943;523199.4298929709;521462.70147430664;457250.945269924;462859.51793342736;465802.6480608363;467555.0069493674;420210.63407203817;406248.68188918865;459025.7599915035;458611.7995580637;;187738.9118479558;472533.2602288536;202651.31994322452;255108.92350340344;274.23280881389616;5157290.714056954;1910630.5971622814;329514.3160601894;0.0;0;297;310;0;0;0;0;4;126;116;2206768902324.3257;808153003730.1609;1543724234984.1929;71457.628175027;12099.706989472372;193.14033852941836;4375.3118351751955;4110202.3253946705;1706616.2209411557;119280.24599180935;1789391.1174298138;3.916834664402841;0.32882561217820533
10034;2019-02-14 16:14:37.857;825;219;202;201;189;38;203;27;52;33;658;642;51;86;253;259;261;221;207;205;202;27;596;361;368;130;366;250;590;0.0;110.0;1051.0;279.0;129.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39421.7265625;20501.349609375;0.0;1906.8056640625;436.0;87107;;;Calculated values ==>;1550157277.857;355.66;295.06;293.36;293.26000000000005;292.06;276.96000000000004;274.4858918419099;293.46000000000004;275.86;278.36;276.46000000000004;338.96000000000004;337.36;278.26000000000005;281.76000000000005;298.46000000000004;299.06;299.26000000000005;295.26000000000005;293.66;293.36;;316.76000000000005;275.86;240.39332010688793;261.13683023647616;274.4858918419099;293.86;5960000.0;3610000.0;3679999.9999999995;1300000.0;3660000.0;2500000.0;5900000.0;0.0;0.018333333333333333;0.17516666666666666;0.0465;0.021500000000000002;0.021500000000000002;;20501.349609375;0.0;1906.8056640625;39421.7265625;513614.4184449371;408202.1863385318;255693.62230588583;255283.00051488503;250602.17078005374;430081.6785162784;458749.9321009194;458136.0969033482;473308.3704715943;523317.3408053907;521686.8877387686;458016.05900553917;462169.59521329013;465776.03838283056;467272.39285998954;421169.36431313964;409088.89443570864;459025.7599915035;458611.7995580637;;183142.23651711168;472727.1298661593;203158.6326178723;255693.62230588583;274.4387161619799;5157948.586753879;1910972.5746759973;329546.44830230623;0.0;0;297;310;0;0;0;0;4;126;116;2206989632405.0063;808230979030.4014;1543875387104.6592;44663.55249400587;12534.935122045345;221.4752810862349;4362.740810921824;4111169.6954723364;1706821.444617968;119283.70002785891;1789463.9114766724;2.7571526060110862;0.2428171866047874
10035;2019-02-14 16:15:37.867;832;220;201;200;187;40;203;27;51;34;652;636;50;85;254;258;261;222;207;205;202;27;592;362;368;131;367;250;587;-1.0;84.0;692.0;280.0;129.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39473.7890625;20336.142578125;0.0;1909.619140625;429.0;87108;;;Calculated values ==>;1550157337.867;356.36;295.16;293.26000000000005;293.16;291.86;277.16;274.5913991737795;293.46000000000004;275.86;278.26000000000005;276.56;338.36;336.76000000000005;278.16;281.66;298.56;298.96000000000004;299.26000000000005;295.36;293.66;293.36;;316.06;275.86;240.61611355647437;261.13683023647616;274.5913991737795;293.86;5920000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2500000.0;5870000.0;0.0;0.014;0.11533333333333333;0.04666666666666666;0.021500000000000002;0.021500000000000002;;20336.142578125;0.0;1909.619140625;39473.7890625;514821.9537077924;410026.1541551276;255460.26864964666;255049.71139683787;249997.92624407285;430014.67791919125;458749.9321009194;458016.05900553917;473275.31562819314;522706.1455863788;521074.9623126302;457895.93577920616;462052.2146622861;465762.9190754383;467001.0665144205;422414.2601625215;410856.81679593207;459025.7599915035;458611.7995580637;;180217.192455513;472596.2217928923;203345.76566879268;255460.26864964666;274.5157965981017;5158606.158961087;1911312.943829578;329578.25714293023;0.0;0;297;310;0;0;0;0;4;126;116;2207210469204.971;808309292080.3889;1544025412104.6353;29371.97383150476;12565.021285791317;161.80420713225206;4367.757914530966;4111786.7610187377;1707030.645782384;119286.89455592618;1789536.677758399;2.0887824758005307;0.19269556423354864
10036;2019-02-14 16:16:37.867;840;220;202;201;186;39;203;27;31;34;645;630;37;83;255;259;261;221;207;205;202;27;592;360;368;131;365;249;587;-1.0;82.0;555.0;215.0;129.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39299.4140625;20313.37890625;0.0;1904.87243652344;428.0;87109;;;Calculated values ==>;1550157397.867;357.16;295.16;293.36;293.26000000000005;291.76000000000005;277.06;274.38016830617;293.46000000000004;275.86;276.26000000000005;276.56;337.66;336.16;276.86;281.46000000000004;298.66;299.06;299.26000000000005;295.26000000000005;293.66;293.36;;315.96000000000004;275.86;240.61611355647437;260.9983114674233;274.38016830617;293.86;5920000.0;3600000.0;3679999.9999999995;1310000.0;3650000.0;2490000.0;5870000.0;0.0;0.013666666666666666;0.0925;0.035833333333333335;0.021500000000000002;0.021500000000000002;;20313.37890625;0.0;1904.87243652344;39299.4140625;515815.22735553415;410026.1541551276;255874.51446610547;255460.26864964666;249628.1575704748;430148.3826014536;458749.9321009194;455762.50783225335;473275.31562819314;522074.0194459844;520545.0481132178;456490.3279325524;461968.94655703945;466181.95831478277;467413.82886276924;422414.2601625215;410444.4988563443;459025.7599915035;458611.7995580637;;179799.33570027514;472596.2217928923;202829.84296805772;255874.51446610547;274.3066860576916;5159262.602320462;1911651.689841948;329610.0445727398;0.0;0;297;310;0;0;0;0;4;126;116;2207431269204.971;808387892080.3889;1544175112104.6353;23396.271499938095;9666.628574556573;163.58673785108817;4358.851629477102;4112226.4963964997;1707215.9095312203;119289.60614713437;1789609.399504599;1.6916425087633016;0.15036521346303608
10037;2019-02-14 16:17:37.868;846;219;203;202;186;36;203;27;5;35;638;624;19;75;254;259;261;221;208;205;202;28;589;359;368;130;364;240;584;-1.0;85.0;487.0;236.0;129.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39335.72265625;20354.669921875;0.0;1829.16394042969;425.0;87110;;;Calculated values ==>;1550157457.868;357.76;295.06;293.46000000000004;293.36;291.76000000000005;276.76000000000005;274.27422755570615;293.46000000000004;275.86;273.66;276.66;336.96000000000004;335.56;275.06;280.66;298.56;299.06;299.26000000000005;295.26000000000005;293.66;293.36;;315.66;275.96000000000004;240.39332010688793;259.7329541166123;274.27422755570615;293.96000000000004;5890000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2400000.0;5840000.0;0.0;0.014166666666666666;0.08116666666666666;0.03933333333333333;0.021500000000000002;0.021500000000000002;;20354.669921875;0.0;1829.16394042969;39335.72265625;516804.3128573334;410937.7716482771;256480.88154827512;256058.8813666388;249765.79489717085;430214.79039162316;458749.9321009194;454112.3550625347;473501.9964771252;522094.1552459958;520674.9973026541;455801.4775494391;462396.2775313394;466194.8918654774;467555.0069493674;423324.5192100696;411742.39950194384;459025.7599915035;458611.7995580637;;178545.77502346144;472824.0414856702;202536.78464772095;256480.88154827512;274.1883419327173;5159917.906047207;1911990.5958967798;329641.1620611263;0.0;0;297;310;0;0;0;0;4;126;116;2207652072884.7046;808466193385.2943;1544321814549.458;20419.550465335713;10631.298768959337;164.08002919844841;4345.814737210454;4112591.6343313;1707385.0617447018;119292.33674903243;1789681.9395998819;1.6030026289157184;0.14842095809658118
10038;2019-02-14 16:18:37.858;850;218;198;196;184;34;203;27;3;35;631;618;21;93;253;259;261;219;208;205;202;27;573;355;368;129;360;260;572;-1.0;86.0;36.0;92.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30746.412109375;11329.8837890625;0.0;2008.09094238281;433.0;87111;;;Calculated values ==>;1550157517.858;358.16;294.96000000000004;292.96000000000004;292.76000000000005;291.56;276.56;273.8482719121499;293.46000000000004;275.86;273.46000000000004;276.66;336.26000000000005;334.96000000000004;275.26000000000005;282.46000000000004;298.46000000000004;299.06;299.26000000000005;295.06;293.66;293.36;;316.46000000000004;275.86;240.16925963744896;262.5002047102346;273.8482719121499;293.96000000000004;5730000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2600000.0;5720000.0;0.0;0.014333333333333333;0.006;0.015333333333333334;0.021500000000000002;0.021500000000000002;;11329.8837890625;0.0;2008.09094238281;30746.412109375;518597.8159169998;415432.9256680918;255121.6144438953;254290.01040859421;249581.06887107433;430477.46260093397;458749.9321009194;450370.4746690175;473631.5180336029;519739.6200131045;518403.09683884383;452659.8574337333;461478.5807847098;466637.4274074692;468117.1661838917;427885.1795327139;415782.24040523486;459025.7599915035;458611.7995580637;;181888.63598580268;472857.82487454545;201153.65620203613;255121.6144438953;273.63104259115505;5160501.826500716;1912254.5898380883;329673.1338556342;0.0;0;297;310;0;0;0;0;4;126;116;2207872836084.7397;808543880435.3066;1544471789549.482;1495.3009108018882;4166.13058631181;173.47546082719956;4375.038979954621;4112774.227655503;1707508.35310403;119295.14924262269;1789754.601268573;0.7654794782167924;0.05610073889598257
10039;2019-02-14 16:19:40.859;849;216;195;194;180;32;203;24;9;34;634;621;25;115;251;259;261;217;208;205;202;24;574;353;368;128;358;269;574;-1.0;111.0;545.0;245.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30807.689453125;11292.6748046875;0.0;2084.75659179688;448.0;87112;;;Calculated values ==>;1550157580.859;358.06000000000006;294.76000000000005;292.66;292.56;291.16;276.36;273.6339639331285;293.46000000000004;275.56;274.06;276.56;336.56;335.26000000000005;275.66;284.66;298.26000000000005;299.06;299.26000000000005;294.86;293.66;293.36;;317.96000000000004;275.56;239.943914813709;263.6948088759802;273.6339639331285;293.96000000000004;5740000.0;3529999.9999999995;3679999.9999999995;1280000.0;3579999.9999999995;2690000.0;5740000.0;0.0;0.018500000000000003;0.09083333333333334;0.04083333333333334;0.021500000000000002;0.021500000000000002;;11292.6748046875;0.0;2084.75659179688;30807.689453125;518394.8340487527;413936.7654363244;253764.7012984487;253360.40669193043;248011.50083032323;430607.02586249536;458749.9321009194;449515.1609061825;473664.3179132749;519302.5176160994;517958.004758474;451592.4152126301;462745.7582945102;466663.7800689285;468396.73186948214;427613.1769208343;414302.69491876307;459025.7599915035;458611.7995580637;;188156.80290529504;472698.3688610173;200884.29103970644;253764.7012984487;273.5167234199932;5161040.433437949;1912452.540367578;329708.9468399681;0.0;0;297;310;0;0;0;0;4;126;116;2208104679764.473;808624836720.2135;1544638427194.2903;22583.97067953824;11099.074844370194;246.24391703831762;4404.212612581722;4112984.9246260193;1707641.9257715621;119298.82184546915;1789831.4209392597;2.865535312227623;0.26434206759471346
10040;2019-02-14 16:20:37.909;839;212;195;194;181;32;203;23;18;33;644;630;28;119;251;259;261;212;208;205;202;23;575;353;368;128;359;273;575;276.0;82.0;1096.0;308.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30834.291015625;11309.2177734375;0.0;2132.88500976562;458.0;87113;;;Calculated values ==>;1550157637.909;357.06000000000006;294.36;292.66;292.56;291.26000000000005;276.36;273.6339639331285;293.46000000000004;275.46000000000004;274.96000000000004;276.46000000000004;337.56000000000006;336.16;275.96000000000004;285.06;298.26000000000005;299.06;299.26000000000005;294.36;293.66;293.36;;318.96000000000004;275.46000000000004;239.943914813709;264.2163659402789;273.6339639331285;293.96000000000004;5750000.0;3529999.9999999995;3679999.9999999995;1280000.0;3590000.0;2730000.0;5750000.0;0.046;0.013666666666666666;0.18266666666666667;0.051333333333333335;0.021500000000000002;0.0675;;11309.2177734375;0.0;2132.88500976562;30834.291015625;517090.29187555955;412007.5500374451;253707.63404286117;253304.44562726302;248332.28560088016;430607.02586249536;458749.9321009194;449965.9980495107;473567.7884962697;520005.78890255035;518555.22136729787;451271.15189489577;462625.07642870094;466520.93082736776;468396.73186948214;427339.57066179306;412007.5500374451;459025.7599915035;458611.7995580637;;192335.8262164488;472601.6926398898;201006.7399442686;217792.95065715368;273.564672754933;5161528.860518894;1912631.6289745923;329742.365791797;0.0;0;297;310;0;0;0;0;4;126;116;2208314623764.298;808697860720.1525;1544793032694.1611;45476.55781389089;13941.874238375221;209.53761519942213;16255.272300811426;4113524.2097853674;1707840.3405137812;119302.43328107921;1789995.1186633324;5.645191321040825;0.4135690446789721
10041;2019-02-14 16:21:37.859;824;211;196;195;184;33;203;24;23;32;655;638;28;89;251;259;261;213;208;205;202;23;592;356;368;127;361;248;586;85.0;86.0;811.0;335.0;129.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39436.140625;20343.19921875;0.0;1905.56750488281;455.0;87114;;;Calculated values ==>;1550157697.859;355.56000000000006;294.26000000000005;292.76000000000005;292.66;291.56;276.46000000000004;273.955091788801;293.46000000000004;275.56;275.46000000000004;276.36;338.66;336.96000000000004;275.96000000000004;282.06;298.26000000000005;299.06;299.26000000000005;294.46000000000004;293.66;293.36;;318.66;275.46000000000004;239.71726792356844;260.85938512811435;273.955091788801;293.96000000000004;5920000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2480000.0;5860000.0;0.014166666666666666;0.014333333333333333;0.13516666666666666;0.05583333333333333;0.021500000000000002;0.035666666666666666;;20343.19921875;0.0;1905.56750488281;39436.140625;513825.7962980138;406455.6495487127;253496.1695795581;253101.26218909436;248939.76829345437;430412.23801567365;458749.9321009194;454954.54680310714;473600.7876625802;523172.9371407497;521442.4154796328;455563.5499633274;462821.5162095928;466234.42928284;467977.0067639726;422414.2601625215;407402.9355684267;459025.7599915035;458611.7995580637;;191082.09718829524;472732.55357896426;201735.98064949454;232937.21603257026;273.8630117956292;5162113.959460589;1912895.179307952;329775.99151797;0.0;0;297;311;0;0;0;0;4;126;116;2208535239764.473;808774296970.2133;1544949202444.2854;34226.70952509663;15130.641988562062;215.16231918202584;8049.060145742598;4114187.850185475;1708082.4095900578;119305.96949789677;1790197.4859871282;2.5898772140649595;0.226851770045011
10042;2019-02-14 16:22:37.850;821;215;198;197;185;36;203;26;19;32;655;637;23;69;252;259;261;217;208;205;202;25;576;358;368;127;363;241;576;129.0;82.0;967.0;294.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30894.5625;11336.94140625;0.0;1853.01672363281;445.0;87115;;;Calculated values ==>;1550157757.85;355.26;294.66;292.96000000000004;292.86;291.66;276.76000000000005;274.1680685717883;293.46000000000004;275.76000000000005;275.06;276.36;338.66;336.86;275.46000000000004;280.06;298.36;299.06;299.26000000000005;294.86;293.66;293.36;;317.66;275.66;239.71726792356844;259.87524604437704;274.1680685717883;293.96000000000004;5760000.0;3579999.9999999995;3679999.9999999995;1270000.0;3629999.9999999995;2410000.0;5760000.0;0.021500000000000002;0.013666666666666666;0.16116666666666665;0.049;0.021500000000000002;0.043000000000000003;;11336.94140625;0.0;1853.01672363281;30894.5625;514794.14001850784;412750.9673870781;254878.21037268479;254465.47988705966;249766.7946486164;430280.9020939914;458749.9321009194;455636.0052374283;473600.7876625802;523735.4564995562;521911.47602028365;456116.53558478656;461548.6320299764;466077.4508732314;467695.9284303967;427064.3344061867;413506.9469047513;459025.7599915035;458611.7995580637;;186903.13564328075;472925.59586621344;202353.61255302807;228615.91146285643;274.1125819148759;5162699.960739303;1913159.1408793742;329807.30835494446;0.0;0;297;311;0;0;0;0;4;126;116;2208756006644.2417;808850485540.1333;1545095880439.1316;40820.6789543025;13258.027182346084;185.28429585295063;9889.823188093913;4114813.151279578;1708318.946347064;119309.30605246029;1790346.9542578158;4.863837548903989;0.3941166464794217
10043;2019-02-14 16:23:37.860;830;215;192;191;181;36;203;25;26;33;647;631;30;102;252;259;261;217;208;205;202;26;571;356;368;128;361;257;571;-3.0;109.0;643.0;244.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30795.912109375;11334.4033203125;0.0;1995.16979980469;452.0;87116;;;Calculated values ==>;1550157817.86;356.16;294.66;292.36;292.26000000000005;291.26000000000005;276.76000000000005;273.955091788801;293.46000000000004;275.66;275.76000000000005;276.46000000000004;337.86;336.26000000000005;276.16;283.36;298.36;299.06;299.26000000000005;294.86;293.66;293.36;;318.36;275.76000000000005;239.943914813709;262.0952818180154;273.955091788801;293.96000000000004;5710000.0;3560000.0;3679999.9999999995;1280000.0;3610000.0;2570000.0;5710000.0;0.0;0.018166666666666668;0.10716666666666666;0.04066666666666666;0.021500000000000002;0.021500000000000002;;11334.4033203125;0.0;1995.16979980469;30795.912109375;516316.1508365219;414753.1347757439;252725.2952970939;252327.77500386347;248511.7181970623;430412.23801567365;458749.9321009194;453802.9740710638;473567.7884962697;521627.2218713194;519987.7311738755;454300.3895860317;462999.0489951063;466364.5342688999;467977.0067639726;428424.47580505506;415461.94819717394;459025.7599915035;458611.7995580637;;189828.38726562503;472891.67638883414;201786.2708139865;252725.2952970939;273.88262209680846;5163214.133708848;1913348.1002400443;329839.3819206715;0.0;0;297;311;0;0;0;0;4;126;116;2208976843444.2065;808926998290.1211;1545245305339.108;27007.790032383447;11024.953160043802;235.48591820984026;4426.5598416108505;4115378.482727251;1708521.3382429134;119312.81305531334;1790466.2773335765;3.203012472155791;0.2895980593773945
10044;2019-02-14 16:24:37.860;835;213;192;191;181;36;203;24;36;33;647;632;39;121;252;260;261;214;208;206;202;25;572;355;368;128;360;266;571;126.0;85.0;834.0;242.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30808.43359375;11309.15234375;0.0;2062.07250976562;459.0;87117;;;Calculated values ==>;1550157877.86;356.66;294.46000000000004;292.36;292.26000000000005;291.26000000000005;276.76000000000005;273.8482719121499;293.46000000000004;275.56;276.76000000000005;276.46000000000004;337.86;336.36;277.06;285.26000000000005;298.36;299.16;299.26000000000005;294.56;293.76000000000005;293.36;;319.06;275.66;239.943914813709;263.299902668528;273.8482719121499;293.96000000000004;5720000.0;3550000.0;3679999.9999999995;1280000.0;3600000.0;2660000.0;5710000.0;0.021;0.014166666666666666;0.13899999999999998;0.04033333333333333;0.021500000000000002;0.0425;;11309.15234375;0.0;2062.07250976562;30808.43359375;516846.3882446104;414028.5480786454;252725.2952970939;252327.77500386347;248511.7181970623;430477.46260093397;458749.9321009194;453518.175689324;473567.7884962697;520891.48461056344;519345.1254915946;453896.9078127012;463907.9439119088;466507.67227632634;468245.0390451662;428155.6041604227;414392.8819201362;459163.4570647147;458611.7995580637;;192753.74022246967;472795.0300870999;201554.16784811276;227440.73820465617;273.78757430046267;5163727.503256374;1913536.796537245;329873.19227325125;0.0;0;297;311;0;0;0;0;4;126;116;2209197643444.2065;809003798290.1211;1545402205339.108;35022.99708992836;10940.048110305814;194.97189840405835;9824.77010751982;4115895.4059532704;1708704.3799201662;119316.40020378512;1790585.038416486;4.186810693819035;0.32627571153342655
10045;2019-02-14 16:25:37.861;831;209;192;191;180;36;203;23;45;33;653;638;47;127;252;260;261;210;208;206;202;24;571;356;368;127;361;270;571;96.0;83.0;1084.0;287.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30671.033203125;11241.23046875;0.0;2110.48754882812;463.0;87118;;;Calculated values ==>;1550157937.861;356.26;294.06;292.36;292.26000000000005;291.16;276.76000000000005;273.955091788801;293.46000000000004;275.46000000000004;277.66;276.46000000000004;338.46000000000004;336.96000000000004;277.86;285.86;298.36;299.16;299.26000000000005;294.16;293.76000000000005;293.36;;319.46000000000004;275.56;239.71726792356844;263.82572766246335;273.955091788801;293.96000000000004;5710000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2700000.0;5710000.0;0.016;0.013833333333333333;0.18066666666666667;0.04783333333333333;0.021500000000000002;0.037500000000000006;;11241.23046875;0.0;2110.48754882812;30671.033203125;516438.7042257811;412527.30331773806;252725.2952970939;252327.77500386347;248144.24030665937;430412.23801567365;458749.9321009194;453973.3620700792;473697.1866146107;521182.76673552854;519633.07043840433;454226.55341083976;464030.4466378114;466364.5342688999;468105.1125513974;428424.47580505506;412909.5351854959;459163.4570647147;458611.7995580637;;194425.4183739577;472829.0820560985;201802.4251321553;230998.20402672008;273.88892001837996;5164239.84068658;1913724.719526533;329907.9641866913;0.0;0;297;311;0;0;0;0;4;126;116;2209418447124.8174;809080299565.3326;1545563008019.5527;45558.882606784915;12964.10842286195;214.62334523723482;8535.509832425387;4116566.9328111946;1708903.5845451818;119319.8135543798;1790738.043299781;5.038536922270339;0.41438698951842085
10046;2019-02-14 16:26:37.861;822;207;193;192;181;36;203;24;53;33;662;645;54;128;252;260;261;208;208;205;202;24;584;356;368;127;361;262;578;84.0;83.0;1091.0;174.0;129.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39140.2890625;19947.1796875;0.0;2035.55017089844;467.0;87119;;;Calculated values ==>;1550157997.861;355.36;293.86;292.46000000000004;292.36;291.26000000000005;276.76000000000005;273.955091788801;293.46000000000004;275.56;278.46000000000004;276.46000000000004;339.36;337.66;278.56;285.96000000000004;298.36;299.16;299.26000000000005;293.96000000000004;293.66;293.36;;319.86;275.56;239.71726792356844;262.7682575881327;273.955091788801;293.96000000000004;5840000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2620000.0;5780000.0;0.014;0.013833333333333333;0.18183333333333335;0.029;0.021500000000000002;0.035500000000000004;;19947.1796875;0.0;2035.55017089844;39140.2890625;514248.38183514844;408576.12474653235;252741.77072699516;252348.17446939377;248199.8527273573;430412.23801567365;458749.9321009194;456312.18921735487;473697.1866146107;522759.15079669264;521013.4879066641;456435.4872589836;465318.94532602484;466364.5342688999;468105.1125513974;424800.3544836311;409016.212401971;459025.7599915035;458611.7995580637;;196097.13278094304;472829.0820560985;201860.28683778417;232675.8334185739;273.9114726173691;5164821.601705461;1913984.6229445017;329942.51450102235;0.0;0;297;312;0;0;0;0;4;126;116;2209639247124.8174;809156499565.3326;1545722608019.5527;46267.83758268528;7858.095061331116;218.34729879629808;8020.726797951888;4117332.15547944;1709077.10290755;119323.42164308007;1790876.0119383675;2.8370000970074334;0.21495844752171409
10047;2019-02-14 16:27:37.862;815;210;197;196;182;37;203;26;54;33;668;647;52;79;253;260;262;212;208;206;202;25;587;359;368;134;364;239;582;-1.0;86.0;1194.0;201.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38586.28515625;20262.150390625;0.0;1065.84362792969;455.0;87120;;;Calculated values ==>;1550158057.862;354.66;294.16;292.86;292.76000000000005;291.36;276.86;274.27422755570615;293.46000000000004;275.76000000000005;278.56;276.46000000000004;339.96000000000004;337.86;278.36;281.06;298.46000000000004;299.16;299.36;294.36;293.76000000000005;293.36;;318.66;275.66;241.2770596917726;259.59022785621676;274.27422755570615;293.96000000000004;5870000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2390000.0;5820000.0;0.0;0.014333333333333333;0.19899999999999998;0.033499999999999995;0.021500000000000002;0.021500000000000002;;20262.150390625;0.0;1065.84362792969;38586.28515625;513125.19505463593;407990.5965687149;254118.67475721712;253716.38133455595;248388.05564702133;430214.79039162316;458749.9321009194;460106.6050988232;472787.01963726926;525210.0683669773;523086.39775933267;459872.59181413817;463008.06086307514;466064.25039095;467683.8190644365;424204.0707750697;408883.40150316205;459163.4570647147;458611.7995580637;;191082.09718829524;472007.13841251616;202645.71117653314;254118.67475721712;274.23063205504957;5165469.333951859;1914319.7062793772;329968.35988006386;0.0;0;297;312;0;0;0;0;4;126;116;2209860050804.551;809234800870.238;1545872910524.371;51234.71789053572;9023.60781240543;219.5962595640097;4396.602183218201;4118144.6903160904;1709217.7861093422;119327.07123355416;1790979.4914043813;3.041754610831405;0.251562398000885
10048;2019-02-14 16:28:37.872;823;213;196;195;185;39;203;27;56;34;659;640;52;73;254;260;262;215;208;206;202;27;571;358;368;136;363;251;571;-2.0;84.0;1039.0;95.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30006.69140625;11335.8681640625;0.0;1121.2646484375;450.0;87121;;;Calculated values ==>;1550158117.872;355.46000000000004;294.46000000000004;292.76000000000005;292.66;291.66;277.06;274.1680685717883;293.46000000000004;275.86;278.76000000000005;276.56;339.06000000000006;337.16;278.36;280.46000000000004;298.56;299.16;299.36;294.66;293.76000000000005;293.36;;318.16;275.86;241.71165711629368;261.27494424493943;274.1680685717883;293.96000000000004;5710000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2510000.0;5710000.0;0.0;0.014;0.17316666666666666;0.01583333333333333;0.021500000000000002;0.021500000000000002;;11335.8681640625;0.0;1121.2646484375;30006.69140625;515457.1164442505;414028.5480786454;254349.3140218359;253937.9774112232;250005.831225833;430280.9020939914;458749.9321009194;458456.393904279;472622.7809936826;523338.79210354196;521401.2799849707;457975.9904348966;460483.4005154605;466338.3406344101;467824.50383385463;428678.69319095527;414753.1347757439;459163.4570647147;458611.7995580637;;188992.59102226305;471938.4492427271;202439.09352471284;254349.3140218359;274.1458003606976;5166041.037357812;1914583.0669867613;329986.5888200144;0.0;0;297;312;0;0;0;0;4;126;116;2210080887604.5156;809315814370.2252;1546019935024.3477;44333.6625157282;4267.073132201892;194.95781781295943;4391.643439028898;4118941.2262198776;1709328.560243142;119330.52642663463;1791052.738990452;4.26962911171675;0.3234173930488053
10049;2019-02-14 16:29:37.863;831;213;194;193;181;38;203;26;60;35;651;633;57;91;253;260;262;215;208;206;202;27;571;356;368;138;361;263;571;-1.0;85.0;810.0;94.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29999.3125;11302.5283203125;0.0;1177.09497070312;461.0;87122;;;Calculated values ==>;1550158177.863;356.26;294.46000000000004;292.56;292.46000000000004;291.26000000000005;276.96000000000004;273.955091788801;293.46000000000004;275.76000000000005;279.16;276.66;338.26;336.46000000000004;278.86;282.26000000000005;298.46000000000004;299.16;299.36;294.66;293.76000000000005;293.36;;319.26000000000005;275.86;242.14157278889297;262.9017227912062;273.955091788801;293.96000000000004;5710000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2630000.0;5710000.0;0.0;0.014166666666666666;0.13499999999999998;0.015666666666666666;0.021500000000000002;0.021500000000000002;;11302.5283203125;0.0;1177.09497070312;29999.3125;516438.7042257811;414028.5480786454;253530.27943955857;253126.09222421964;248511.7181970623;430412.23801567365;458749.9321009194;457010.69313776627;472458.26935960614;521548.36638555606;519696.93072771205;456641.3738539494;460778.7115854953;466494.5354798314;468105.1125513974;428678.69319095527;414753.1347757439;459163.4570647147;458611.7995580637;;193589.57483703562;471673.81221397576;201890.689153025;253530.27943955857;273.92331908259405;5166541.012382334;1914771.6919926042;330005.73894387094;0.0;0;297;312;0;0;0;0;4;126;116;2210301654484.284;809398002040.139;1546174111894.1858;34441.200537940065;4226.602261288229;197.27874421549464;4409.25268254786;4119597.584942724;1709399.3302542528;119333.7945743524;1791126.068790268;3.467599399185862;0.2618661786783553
10050;2019-02-14 16:30:37.863;829;210;195;194;182;36;203;25;63;35;653;632;62;97;252;260;262;211;208;206;202;26;572;356;368;139;361;271;572;260.0;87.0;1186.0;184.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30000.89453125;11285.4287109375;0.0;1213.86169433594;465.0;87123;;;Calculated values ==>;1550158237.863;356.06000000000006;294.16;292.66;292.56;291.36;276.76000000000005;273.955091788801;293.46000000000004;275.66;279.46000000000004;276.66;338.46000000000004;336.36;279.36;282.86;298.36;299.16;299.36;294.26000000000005;293.76000000000005;293.36;;319.66;275.76000000000005;242.35481222062532;263.95629194202945;273.955091788801;293.96000000000004;5720000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2710000.0;5720000.0;0.043333333333333335;0.0145;0.19766666666666666;0.03066666666666667;0.021500000000000002;0.06483333333333334;;11285.4287109375;0.0;1213.86169433594;30000.89453125;516110.9176171302;412493.9136223494;253879.86823860797;253473.31916534808;248835.63648226002;430412.23801567365;458749.9321009194;456071.28476509376;472326.8440106818;521100.9725554275;518929.2859168486;455946.17688706075;460266.14324510586;466364.5342688999;468105.1125513974;428411.4063857825;412876.7333045026;459163.4570647147;458611.7995580637;;195261.2709748474;471442.86907493527;201872.47268425714;219119.1411328722;273.916221192107;5167041.014107594;1914959.9249678645;330025.6635827463;0.0;0;297;312;0;0;0;0;4;126;116;2210522454484.284;809481102040.139;1546334311894.1858;50246.63185464537;8266.82548931413;225.25275967855868;15527.107354566582;4120303.316879329;1709503.4421521744;119337.31567021819;1791292.2051239104;5.941602687051095;0.39745812366071015
10051;2019-02-14 16:31:37.853;820;207;196;195;184;37;203;25;63;35;658;635;64;98;252;260;262;208;208;206;202;26;587;356;368;137;361;265;580;319.0;81.0;1009.0;85.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39119.14453125;20693.078125;0.0;1181.37805175781;468.0;87124;;;Calculated values ==>;1550158297.853;355.16;293.86;292.76000000000005;292.66;291.56;276.86;273.955091788801;293.46000000000004;275.66;279.46000000000004;276.66;338.96000000000004;336.66;279.56;282.96000000000004;298.36;299.16;299.36;293.96000000000004;293.76000000000005;293.36;;319.96000000000004;275.76000000000005;241.92719264551067;263.1675429290057;273.955091788801;293.96000000000004;5870000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2650000.0;5800000.0;0.05316666666666667;0.013500000000000002;0.16816666666666666;0.014166666666666666;0.021500000000000002;0.07466666666666667;;20693.078125;0.0;1181.37805175781;39119.14453125;513747.92659942154;407601.27979649074;253828.39767979394;253427.27949899028;249209.46030030499;430412.23801567365;458749.9321009194;457054.6125532047;472589.4791058512;522105.33765022026;519737.3652307115;457177.8212541745;461312.6583410054;466364.5342688999;468105.1125513974;424204.0707750697;408058.1989351721;459163.4570647147;458611.7995580637;;196515.0671798046;471708.256711685;201919.24826455352;216866.30244885263;273.9344452197838;5167616.918433152;1915226.3681102803;330045.62058724504;0.0;0;297;313;0;0;0;0;4;126;116;2210743217684.3193;809563888240.1522;1546495085094.2114;42905.263761208174;3822.010953001029;217.9692698386175;18050.330450821093;4121079.453298618;1709604.1656658258;119341.00857154526;1791571.9704703363;2.9713001278600215;0.16490536616781845
10052;2019-02-14 16:32:37.874;812;212;199;198;185;37;203;26;58;34;659;634;57;73;253;260;262;214;208;206;202;26;593;359;368;136;364;242;588;-1.0;86.0;1194.0;179.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38678.50390625;20377.0703125;0.0;1065.96252441406;458.0;87125;;;Calculated values ==>;1550158357.874;354.36;294.36;293.06;292.96000000000004;291.66;276.86;274.27422755570615;293.46000000000004;275.76000000000005;278.96000000000004;276.56;339.06000000000006;336.56;278.86;280.46000000000004;298.46000000000004;299.16;299.36;294.56;293.76000000000005;293.36;;318.96000000000004;275.76000000000005;241.71165711629368;260.01710675043796;274.27422755570615;293.96000000000004;5930000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2420000.0;5880000.0;0.0;0.014333333333333333;0.19899999999999998;0.029833333333333333;0.021500000000000002;0.021500000000000002;;20377.0703125;0.0;1065.96252441406;38678.50390625;512240.83904397173;405903.9320829369;254585.57210226066;254183.10364678683;249215.97950179424;430214.79039162316;458749.9321009194;460109.15426815057;472622.7809936826;524060.5431767314;521525.6547125858;459991.7161563321;461862.01314868365;466064.25039095;467683.8190644365;422403.03512299946;406872.13563511794;459163.4570647147;458611.7995580637;;192335.8262164488;471840.61823089625;202656.1094664183;254585.57210226066;274.23466756171393;5168265.459081526;1915568.7391360302;330064.354980169;0.0;0;297;313;0;0;0;0;4;126;116;2210964094964.86;809645816905.3527;1546647238329.5837;51233.15591554472;8030.671178140257;222.6095593263017;4386.563890299765;4121864.2147015687;1709702.9725874832;119344.68134681888;1791759.0100312452;2.9787297827270978;0.24232236884351244
10053;2019-02-14 16:33:37.864;821;215;201;200;187;39;203;28;39;35;643;624;42;67;254;260;262;217;208;206;202;28;576;360;368;133;365;247;576;-2.0;83.0;1074.0;7.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30166.736328125;11526.693359375;0.0;1105.05493164062;451.0;87126;;;Calculated values ==>;1550158417.864;355.26;294.66;293.26000000000005;293.16;291.86;277.06;274.38016830617;293.46000000000004;275.96000000000004;277.06;276.66;337.46000000000004;335.56;277.36;279.86;298.56;299.16;299.36;294.86;293.76000000000005;293.36;;318.26000000000005;275.96000000000004;241.05796691057077;260.72004837742526;274.38016830617;293.96000000000004;5760000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2470000.0;5760000.0;0.0;0.013833333333333333;0.179;0.0011666666666666668;0.021500000000000002;0.021500000000000002;;11526.693359375;0.0;1105.05493164062;30166.736328125;514794.14001850784;412750.9673870781;256139.85374667813;255715.24585315416;250520.99974899553;430148.3826014536;458749.9321009194;457057.75920314965;473112.1826642056;522032.923910017;520098.2268619473;457418.19673302904;460392.84664131876;466051.1729702569;467542.87897321215;427326.74924681167;413506.9469047513;459163.4570647147;458611.7995580637;;189410.48811896544;472431.1216696904;203015.0498772099;256139.85374667813;274.3784602630908;5168839.073798514;1915834.5595225552;330082.4437770036;0.0;0;297;313;0;0;0;0;4;126;116;2211184858164.895;809726503455.3655;1546793913879.6072;45473.64496934321;314.3187504245607;191.1739323985018;4353.14683494479;4122669.97039407;1709772.5025799687;119348.1289678845;1791831.82881548;3.9845857697235854;0.27253538514639297
10054;2019-02-14 16:34:37.854;832;214;198;196;184;38;203;27;32;35;634;617;39;82;254;260;262;215;208;206;202;29;575;357;368;130;362;258;575;258.0;111.0;736.0;1.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30134.02734375;11468.0205078125;0.0;1181.60375976562;459.0;87127;;;Calculated values ==>;1550158477.854;356.36;294.56;292.96000000000004;292.76000000000005;291.56;276.96000000000004;274.0616903277293;293.46000000000004;275.86;276.36;276.66;336.56;334.86;277.06;281.36;298.56;299.16;299.36;294.66;293.76000000000005;293.36;;319.06;276.06;240.39332010688793;262.23063862743834;274.0616903277293;293.96000000000004;5750000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2580000.0;5750000.0;0.043000000000000003;0.018500000000000003;0.12266666666666667;0.00016666666666666666;0.021500000000000002;0.0645;;11468.0205078125;0.0;1181.60375976562;30134.02734375;516231.43749576434;412781.58910701546;254938.47875286022;254114.28473885378;249440.044920604;430346.717906069;458749.9321009194;454379.5404932804;473501.9964771252;520212.8639107142;518467.67016044905;455246.7572435928;460471.9612414428;466481.5206930663;467964.9345701517;427600.2898749288;413161.34210014873;459163.4570647147;458611.7995580637;;192753.74022246967;472920.9377354816;202233.89894358712;219802.09221334485;274.06146322726954;5169341.496411465;1916026.1502010429;330101.4960901869;0.0;0;297;313;0;0;0;0;4;126;116;2211405621364.93;809805390305.378;1546945388629.6313;30929.865363429042;45.11450646531574;267.12053383343186;15403.226123734365;4123306.5601976244;1709775.497357897;119351.94745191696;1791996.4378174215;3.687487117464621;0.16577796827231778
10055;2019-02-14 16:35:37.835;834;211;198;197;183;37;203;26;37;36;641;619;41;86;253;260;262;211;208;206;202;27;575;357;368;136;362;263;575;273.0;83.0;775.0;279.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30108.466796875;11410.1015625;0.0;1178.62866210938;466.0;87128;;;Calculated values ==>;1550158537.835;356.56000000000006;294.26000000000005;292.96000000000004;292.86;291.46000000000004;276.86;274.0616903277293;293.46000000000004;275.76000000000005;276.86;276.76000000000005;337.26;335.06;277.26000000000005;281.76000000000005;298.46000000000004;299.16;299.36;294.26000000000005;293.76000000000005;293.36;;319.76000000000005;275.86;241.71165711629368;262.9017227912062;274.0616903277293;293.96000000000004;5750000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2630000.0;5750000.0;0.0455;0.013833333333333333;0.12916666666666668;0.0465;0.021500000000000002;0.067;;11410.1015625;0.0;1178.62866210938;30108.466796875;516477.0309199707;411612.8677169474;254938.47875286022;254524.52222042507;249068.4183557512;430346.717906069;458749.9321009194;454156.0461158545;472818.15071447083;520520.15856766584;518254.80674108;454656.45368821017;460176.62678201264;466351.3762726499;467964.9345701517;427600.2898749288;411612.8677169474;459163.4570647147;458611.7995580637;;195679.20071851107;471938.4492427271;202049.52684790656;219021.35469800362;273.98972076717456;5169843.358222275;1916216.7408453037;330121.1584652939;0.0;0;297;313;0;0;0;0;4;126;116;2211626351444.7334;809885165035.307;1547101639134.4922;32563.758738776614;12549.834891359153;221.15933985207647;16052.559805624025;4123835.5061787195;1709880.42203278;119356.01516234438;1792258.4863582756;4.876370506026685;0.34488910526910216
10056;2019-02-14 16:36:37.875;828;208;198;197;185;37;204;26;47;36;646;622;49;89;253;261;262;209;208;206;202;26;577;355;368;141;360;266;577;-4.0;85.0;400.0;196.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30081.802734375;11445.0107421875;0.0;1178.93090820312;470.0;87129;;;Calculated values ==>;1550158597.875;355.96000000000004;293.96000000000004;292.96000000000004;292.86;291.66;276.86;273.8482719121499;293.56;275.76000000000005;277.86;276.76000000000005;337.76;335.36;278.06;282.06;298.46000000000004;299.26000000000005;299.36;294.06;293.76000000000005;293.36;;320.16;275.76000000000005;242.77792619122317;263.299902668528;273.8482719121499;293.96000000000004;5770000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2660000.0;5770000.0;0.0;0.014166666666666666;0.06666666666666667;0.03266666666666666;0.021500000000000002;0.021500000000000002;;11445.0107421875;0.0;1178.93090820312;30081.802734375;515573.8950902115;409483.31492133904;254818.3210958024;254406.80044678904;249719.68591748757;430477.46260093397;458887.9186232276;454901.9619922797;472161.77640367835;520788.46067457926;518312.99139222305;455152.1393357169;460072.3303614313;466637.4274074692;468372.8177867572;427051.58118449757;409908.80126910866;459163.4570647147;458611.7995580637;;197350.94305643384;471176.58799080667;201385.7600243321;254818.3210958024;273.72180415438385;5170345.2781917695;1916407.3270872345;330140.81789258716;0.0;0;297;313;0;0;0;0;4;126;116;2211847298644.593;809968320435.2542;1547260444934.3914;16901.080131196504;8813.167046904835;242.85604880134284;4381.559786938617;4124247.9879737007;1710058.5657321631;119359.88453511064;1792428.884210992;2.4032638817609344;0.2149890957747727
