;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10057;2019-02-14 16:37:37.875;819;208;198;197;185;36;204;24;55;34;630;609;56;112;252;261;262;209;208;206;203;24;579;355;368;131;360;268;579;258.0;84.0;730.0;288.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30819.59375;11448.1103515625;0.0;2083.58642578125;471.0;87130;;;Calculated values ==>;1550158657.875;355.06000000000006;293.96000000000004;292.96000000000004;292.86;291.66;276.76000000000005;273.8482719121499;293.56;275.56;278.66;276.56;336.16;334.06;278.76000000000005;284.36;298.36;299.26000000000005;299.36;294.06;293.76000000000005;293.46000000000004;;320.26000000000005;275.56;240.61611355647437;263.56353331371673;273.8482719121499;293.96000000000004;5790000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2680000.0;5790000.0;0.043000000000000003;0.014;0.12166666666666666;0.048;0.021500000000000002;0.0645;;11448.1103515625;0.0;2083.58642578125;30819.59375;514295.8789909514;408541.3018208095;254699.6584104359;254290.5102639252;249626.14750550452;430477.46260093397;458887.9186232276;455568.34810058575;473275.31562819314;518972.3191748423;516800.1604272605;455693.2667597771;462536.7413808661;466507.67227632634;468372.8177867572;426496.2541403681;408982.0379440213;459163.4570647147;458749.9321009194;;197768.88456892778;472304.9464017478;201490.7306544533;219227.03990644752;273.7628077739643;5170852.78982914;1916598.1030963492;330168.00553703704;0.0;0;297;313;0;0;0;0;4;127;116;2212068098644.593;810049920435.2542;1547420644934.3914;30912.776789279444;12999.082355870136;245.19902674885515;15449.226546543438;4124646.4367813715;1710240.3344771862;119363.95166074023;1792594.140763771;4.404937954140478;0.317993762425891
10058;2019-02-14 16:38:37.846;812;208;198;197;186;37;204;25;60;33;616;600;60;127;253;261;262;210;208;206;203;24;579;356;368;127;361;268;579;163.0;82.0;355.0;265.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30850.841796875;11480.8994140625;0.0;2105.33569335938;473.0;87131;;;Calculated values ==>;1550158717.846;354.36;293.96000000000004;292.96000000000004;292.86;291.76000000000005;276.86;273.955091788801;293.56;275.66;279.16;276.46000000000004;334.76000000000005;333.16;279.16;285.86;298.46000000000004;299.26000000000005;299.36;294.16;293.76000000000005;293.46000000000004;;320.46000000000004;275.56;239.71726792356844;263.56353331371673;273.955091788801;293.96000000000004;5790000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2680000.0;5790000.0;0.027166666666666665;0.013666666666666666;0.059166666666666666;0.04416666666666667;0.021500000000000002;0.048666666666666664;;11480.8994140625;0.0;2105.33569335938;30850.841796875;513428.52906485676;408541.3018208095;254699.6584104359;254290.5102639252;249999.58920139854;430412.23801567365;458887.9186232276;456191.89878656593;473697.1866146107;517524.7356099157;515867.7668576808;456191.89878656593;464325.02702693094;466494.5354798314;468233.12332088803;426496.2541403681;409415.59937812993;459163.4570647147;458749.9321009194;;198604.77482894104;472829.0820560985;201678.4558643287;225102.2063042185;273.84057265123903;5171366.4617301775;1916789.0858246337;330202.89634929027;0.0;0;297;313;0;0;0;0;4;127;116;2212288791924.431;810127283025.1975;1547581367214.2737;15058.712039565704;11975.819323469836;233.43561508392133;11370.855988772777;4125029.3473583907;1710448.3580643411;119367.93835491862;1792817.5334260694;2.843968373974674;0.22018438402955887
10059;2019-02-14 16:39:37.866;808;209;197;196;186;37;204;25;63;33;627;612;63;131;253;261;262;211;208;206;202;25;580;356;368;125;361;267;580;329.0;83.0;681.0;280.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31016.7890625;11479.58984375;0.0;2114.23681640625;472.0;87132;;;Calculated values ==>;1550158777.866;353.96000000000004;294.06;292.86;292.76000000000005;291.76000000000005;276.86;273.955091788801;293.56;275.66;279.46000000000004;276.46000000000004;335.86;334.36;279.46000000000004;286.26000000000005;298.46000000000004;299.26000000000005;299.36;294.26000000000005;293.76000000000005;293.36;;320.36;275.66;239.25999513918347;263.43189868330234;273.955091788801;293.96000000000004;5800000.0;3560000.0;3679999.9999999995;1250000.0;3610000.0;2670000.0;5800000.0;0.05483333333333333;0.013833333333333333;0.11349999999999999;0.04666666666666666;0.021500000000000002;0.07633333333333334;;11479.58984375;0.0;2114.23681640625;31016.7890625;512847.0142866428;408507.1382689019;254232.88981556942;253828.39767979394;249952.3797661672;430412.23801567365;458887.9186232276;456728.47301133536;473955.3659136608;518745.7667256876;517195.32235995034;456728.47301133536;464945.0129848836;466494.5354798314;468233.12332088803;426216.03898442857;409382.6920102664;459163.4570647147;458611.7995580637;;198186.82848740023;473186.0941955567;201805.28510571815;216572.01219648414;273.89003493944716;5171882.197175039;1916980.4870141915;330238.07117456186;0.0;0;297;313;0;0;0;0;4;127;116;2212509665524.361;810202908225.1735;1547741920714.2227;28933.78182728755;12664.437757525797;232.8612998092431;18475.70376860057;4125396.073675203;1710653.7619851094;119371.8254578107;1793066.3376644123;4.436336151760963;0.29738999261724974
10060;2019-02-14 16:40:37.837;807;210;197;196;185;38;204;25;64;33;647;628;64;127;253;261;262;212;208;206;203;25;580;357;368;127;362;265;580;158.0;82.0;238.0;209.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30264.671875;11504.1650390625;0.0;1226.96142578125;471.0;87133;;;Calculated values ==>;1550158837.837;353.86;294.16;292.86;292.76000000000005;291.66;276.96000000000004;274.0616903277293;293.56;275.66;279.56;276.46000000000004;337.86;335.96000000000004;279.56;285.86;298.46000000000004;299.26000000000005;299.36;294.36;293.76000000000005;293.46000000000004;;320.26000000000005;275.66;239.71726792356844;263.1675429290057;274.0616903277293;293.96000000000004;5800000.0;3570000.0000000005;3679999.9999999995;1270000.0;3620000.0000000005;2650000.0;5800000.0;0.026333333333333334;0.013666666666666666;0.03966666666666666;0.034833333333333334;0.021500000000000002;0.04783333333333334;;11504.1650390625;0.0;1226.96142578125;30264.671875;512722.65176648484;408948.50999021984;254232.88981556942;253828.39767979394;249579.71312995945;430346.717906069;458887.9186232276;457177.8212541745;473697.1866146107;520973.4383632357;519015.68439004343;457177.8212541745;464764.67349594046;466351.3762726499;468093.1786096384;426216.03898442857;409810.0318441408;459163.4570647147;458749.9321009194;;197768.88456892778;472925.59586621344;201967.93339095742;225459.8476027168;273.9579440236338;5172392.629187705;1917171.9257312843;330265.90103562234;0.0;0;297;313;0;0;0;0;4;127;116;2212730358804.199;810278471685.1182;1547901443574.106;10123.32555190761;9438.358576221419;224.2154309172663;11159.042375164026;4125721.3922564425;1710837.8629292708;119375.63258956047;1793313.1745199244;2.43065230870677;0.17175360318682112
10061;2019-02-14 16:41:37.867;808;210;197;196;186;39;204;27;66;34;665;638;65;106;253;261;263;212;208;206;203;27;582;357;368;130;362;266;582;136.0;84.0;1101.0;153.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30302.88671875;11585.16796875;0.0;1220.83959960938;471.0;87134;;;Calculated values ==>;1550158897.867;353.96000000000004;294.16;292.86;292.76000000000005;291.76000000000005;277.06;274.0616903277293;293.56;275.86;279.76000000000005;276.56;339.66;336.96000000000004;279.66;283.76000000000005;298.46000000000004;299.26000000000005;299.46000000000004;294.36;293.76000000000005;293.46000000000004;;320.26000000000005;275.86;240.39332010688793;263.299902668528;274.0616903277293;293.96000000000004;5820000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2660000.0;5820000.0;0.02266666666666667;0.014;0.1835;0.025500000000000002;0.021500000000000002;0.044166666666666674;;11585.16796875;0.0;1220.83959960938;30302.88671875;512677.0840651132;407990.5965687149;254118.67475721712;253716.38133455595;249858.64144031837;430346.717906069;458887.9186232276;457261.95882343844;473405.19094569265;522744.35486524936;519963.92896474915;457138.6516267367;462120.07218024455;466351.3762726499;468093.1786096384;425921.98632158694;408883.40150316205;459163.4570647147;458749.9321009194;;197768.88456892778;472727.1298661593;202159.84742210063;227453.01242674224;274.0326587458082;5172897.611209245;1917364.4330459097;330286.3095767429;0.0;0;297;313;0;0;0;0;4;127;116;2212951269204.971;810355610235.3878;1548060823224.663;46811.23744214549;6899.465702323497;238.54018745794846;10215.61395227616;4126196.0841770642;1710974.0795396692;119379.49081454215;1793491.3857176774;5.010527827793831;0.3564969082776689
10062;2019-02-14 16:42:37.857;805;216;198;198;186;40;204;28;64;35;675;644;62;83;254;261;263;218;209;206;203;28;602;362;368;131;367;246;597;-1.0;86.0;1106.0;234.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39025.05078125;20585.42578125;0.0;1112.97351074219;465.0;87135;;;Calculated values ==>;1550158957.857;353.66;294.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.16;274.5913991737795;293.56;275.96000000000004;279.56;276.66;340.66;337.56000000000006;279.36;281.46000000000004;298.56;299.26000000000005;299.46000000000004;294.96000000000004;293.76000000000005;293.46000000000004;;319.66;275.96000000000004;240.61611355647437;260.58029834229245;274.5913991737795;294.06;6020000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2460000.0;5970000.0;0.0;0.014333333333333333;0.18433333333333335;0.039;0.021500000000000002;0.021500000000000002;;20585.42578125;0.0;1112.97351074219;39025.05078125;510587.5911389868;261341.5879004248;253692.67556486084;253692.67556486084;249182.82895404412;430014.67791919125;458887.9186232276;460193.9505224691;473372.2673856561;525364.5705681294;522215.86413774407;459957.85631555936;462422.1241252551;465762.9190754383;467389.657016189;419866.3773295834;404109.2470606503;459163.4570647147;458749.9321009194;;195261.2709748474;472693.2819402637;203422.82030719117;253692.67556486084;274.54558757006293;5173475.247733035;1917632.4766458222;330305.75477792515;0.0;0;298;313;0;0;0;0;4;127;116;2213172032405.0063;810433897185.4003;1548214397624.6875;47331.47833634957;10501.548003689828;225.8522005213741;4408.73101552526;4126980.4760549045;1711119.0638191677;119383.36010611983;1793613.234947505;2.878904047965407;0.2462198063655136
10063;2019-02-14 16:43:37.888;810;219;197;196;185;43;204;29;62;36;666;640;58;70;257;260;263;220;209;206;203;30;593;364;368;131;369;242;588;-1.0;112.0;1128.0;143.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38658.94921875;20263.18359375;0.0;1089.33227539062;452.0;87136;;;Calculated values ==>;1550159017.888;354.16;295.06;292.86;292.76000000000005;291.66;277.46000000000004;274.8017692304317;293.56;276.06;279.36;276.76000000000005;339.76;337.16;278.96000000000004;280.16;298.86;299.16;299.46000000000004;295.16;293.76000000000005;293.46000000000004;;318.36;276.16;240.61611355647437;260.01710675043796;274.8017692304317;294.06;5930000.0;3640000.0;3679999.9999999995;1310000.0;3690000.0;2420000.0;5880000.0;0.0;0.018666666666666668;0.188;0.02383333333333333;0.021500000000000002;0.021500000000000002;;20263.18359375;0.0;1089.33227539062;38658.94921875;511990.0163826805;409142.4841691015;253783.91860937167;253387.91048617993;249215.97950179424;429879.7862731237;458887.9186232276;460578.16748265404;473469.2039465459;524769.5719964684;522134.4191620184;460109.15426815057;461512.72064877034;465868.6305586301;466976.539238069;422697.53163902316;409574.2469346701;459163.4570647147;458749.9321009194;;189828.38726562503;472887.3552016489;203996.7660812048;253783.91860937167;274.77655075004367;5174122.948871389;1917973.0575993308;330324.1168082619;0.0;0;298;313;0;0;0;0;4;127;116;2213392946484.6343;810512537795.2678;1548360873264.441;48237.30346347245;6408.559040703917;244.96798114792415;4406.769290068277;4127777.2940452606;1711260.054185039;119387.28563476958;1793686.735405554;2.7770778927785025;0.22070716315074554
10064;2019-02-14 16:44:37.868;825;215;197;196;182;42;204;29;61;36;652;631;54;69;257;259;263;217;209;206;203;31;589;362;368;130;367;242;584;-1.0;84.0;1049.0;109.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38622.453125;20225.724609375;0.0;1089.35546875;445.0;87137;;;Calculated values ==>;1550159077.868;355.66;294.66;292.86;292.76000000000005;291.36;277.36;274.5913991737795;293.56;276.06;279.26000000000005;276.76000000000005;338.36;336.26000000000005;278.56;280.06;298.86;299.06;299.46000000000004;294.86;293.76000000000005;293.46000000000004;;317.66;276.26000000000005;240.39332010688793;260.01710675043796;274.5913991737795;294.06;5890000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2420000.0;5840000.0;0.0;0.014;0.17483333333333334;0.018166666666666668;0.021500000000000002;0.021500000000000002;;20225.724609375;0.0;1089.35546875;38622.453125;514202.0361501984;409257.4427760143;254005.7974257321;253605.6494732291;248300.95399569318;430014.67791919125;458887.9186232276;460461.0243315053;473598.7871360312;523351.1992609863;521221.1759981296;459638.95235278585;461396.1502217563;466156.4611359798;467130.69761941896;423897.6190025362;410110.1649107262;459163.4570647147;458749.9321009194;;186903.13564328075;473114.68441337737;203495.8218799221;254005.7974257321;274.5737974953744;5174766.745887229;1918310.352698608;330342.26648755843;0.0;0;298;313;0;0;0;0;4;127;116;2213613672884.7046;810590811695.2927;1548506024864.487;44926.08289528513;4898.076002691104;193.02435728533973;4401.998895516528;4128553.3968113125;1711354.2447364442;119390.93435427896;1793760.1173383235;2.5530836361542364;0.19709838746973213
10065;2019-02-14 16:45:40.848;838;213;198;197;181;38;204;30;47;37;643;624;46;75;257;259;263;215;209;206;203;31;570;359;368;136;364;263;570;0.0;111.0;331.0;96.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30060.4140625;11282.1416015625;0.0;1180.94848632812;443.0;87138;;;Calculated values ==>;1550159140.848;356.96000000000004;294.46000000000004;292.96000000000004;292.86;291.26000000000005;276.96000000000004;274.27422755570615;293.56;276.16;277.86;276.86;337.46000000000004;335.56;277.76000000000005;280.66;298.86;299.06;299.46000000000004;294.66;293.76000000000005;293.46000000000004;;317.46000000000004;276.26000000000005;241.71165711629368;262.9017227912062;274.27422755570615;294.06;5700000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2630000.0;5700000.0;0.0;0.018500000000000003;0.05516666666666667;0.016;0.021500000000000002;0.021500000000000002;;11282.1416015625;0.0;1180.94848632812;30060.4140625;517377.2562048097;414423.96788644406;408436.34826987004;254825.3617714336;248557.0999319795;430214.79039162316;458887.9186232276;455403.87407028116;472915.8103579757;520725.8726816902;518770.07133774745;455279.5654911035;458844.57707494247;466586.1840761427;467555.0069493674;429195.87110185507;415139.4733805545;459163.4570647147;458749.9321009194;;186067.36719380575;472329.59916539915;202626.28660562;408436.34826987004;274.22309277486204;5175367.53018956;1918585.9590061866;330362.1253407715;0.0;0;298;313;0;0;0;0;4;127;116;2213845439284.775;810674575095.3181;1548665049364.5352;13944.89690846714;4315.253000956466;260.04335784406004;1081.7420523675619;4129068.3543542516;1711434.8357726699;119394.89743826611;1793808.0848390183;1.57279897532642;0.14333949360776882
10066;2019-02-14 16:46:37.889;839;211;195;194;180;36;204;28;40;38;644;623;47;92;255;260;263;213;209;206;203;28;572;356;368;143;361;277;571;95.0;108.0;214.0;109.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29965.310546875;11201.6796875;0.0;1230.92431640625;452.0;87139;;;Calculated values ==>;1550159197.889;357.06000000000006;294.26000000000005;292.66;292.56;291.16;276.76000000000005;273.955091788801;293.56;275.96000000000004;277.16;276.96000000000004;337.56000000000006;335.46000000000004;277.86;282.36;298.66;299.16;299.46000000000004;294.46000000000004;293.76000000000005;293.46000000000004;;318.36;275.96000000000004;243.1966462407574;264.73235714968143;273.955091788801;294.06;5720000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2770000.0;5710000.0;0.01583333333333333;0.018000000000000002;0.035666666666666666;0.018166666666666668;0.021500000000000002;0.03733333333333333;;11201.6796875;0.0;1230.92431640625;29965.310546875;517335.88578159735;413287.03664204053;253937.9774112232;253530.27943955857;248144.24030665937;430412.23801567365;458887.9186232276;452122.00497936545;472095.1348084983;519675.1515175673;517492.4459667459;453026.932019493;458708.8848099951;466754.22869122244;468105.1125513974;428665.89293370384;414028.5480786454;459163.4570647147;458749.9321009194;;189828.38726562503;471107.22338200803;201714.64554525694;231789.68934306788;273.85469040883515;5175843.075654949;1918764.0839572507;330381.2330680318;0.0;0;298;313;0;0;0;0;4;127;116;2214055350164.3677;810754147290.1638;1548819060064.2366;8931.195819816538;4893.965164034313;263.4722073910515;8473.182396293123;4129249.5870213048;1711507.7945243823;119399.04491761315;1793883.782400743;1.8147296882009782;0.11065738110106128
10067;2019-02-14 16:47:37.849;822;210;195;194;181;34;204;26;44;37;645;622;47;85;254;260;263;212;209;206;203;26;590;356;368;139;361;259;584;293.0;83.0;1130.0;181.0;129.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39325.890625;20243.80078125;0.0;1968.69714355469;452.0;87140;;;Calculated values ==>;1550159257.849;355.36;294.16;292.66;292.56;291.26000000000005;276.56;273.955091788801;293.56;275.76000000000005;277.56;276.86;337.66;335.36;277.86;281.66;298.56;299.16;299.46000000000004;294.36;293.76000000000005;293.46000000000004;;318.36;275.76000000000005;242.35481222062532;262.3656120759269;273.955091788801;294.06;5900000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2590000.0;5840000.0;0.04883333333333333;0.013833333333333333;0.18833333333333335;0.030166666666666668;0.021500000000000002;0.07033333333333333;;20243.80078125;0.0;1968.69714355469;39325.890625;513744.596757556;406998.32968561776;253208.7205529094;252814.90732754252;247940.26683202016;430412.23801567365;458887.9186232276;455697.50911575207;472523.0838727012;521258.9921963681;518897.9001837045;456067.0669192615;460676.3236104737;466624.4334453391;468105.1125513974;423600.6969413013;407925.71057899826;459163.4570647147;458749.9321009194;;189828.38726562503;471442.86907493527;201850.3642493825;217549.95657913364;273.90760571302565;5176420.117380631;1919025.9549308766;330407.8788045403;0.0;0;298;314;0;0;0;0;4;128;116;2214276002964.508;810838690890.2177;1548979752864.3389;47807.87894983294;8132.707228904177;216.83731134519184;16964.3982783656;4129722.097427604;1711616.2777573236;119403.04482855229;1794095.6209199408;3.2919225030874526;0.2143245137164744
10068;2019-02-14 16:48:37.870;811;212;197;196;183;34;204;27;53;35;626;608;52;86;254;260;263;214;209;206;203;26;586;357;368;135;362;249;581;127.0;87.0;897.0;176.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39341.7265625;20307.51953125;0.0;1901.47155761719;439.0;87141;;;Calculated values ==>;1550159317.87;354.26;294.36;292.86;292.76000000000005;291.46000000000004;276.56;274.0616903277293;293.56;275.86;278.46000000000004;276.66;335.76000000000005;333.96000000000004;278.36;281.76000000000005;298.56;299.16;299.46000000000004;294.56;293.76000000000005;293.46000000000004;;317.06;275.76000000000005;241.49495122638035;260.9983114674233;274.0616903277293;294.06;5860000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2490000.0;5810000.0;0.021166666666666667;0.0145;0.14950000000000002;0.029333333333333333;0.021666666666666667;0.042833333333333334;;20307.51953125;0.0;1901.47155761719;39341.7265625;512711.1242457306;409350.4208366094;254175.61284139525;253772.22685945037;248796.81170202047;430346.717906069;458887.9186232276;458415.50014327856;472851.2559263234;520137.0209979821;518299.2462748992;458295.82092260075;462320.5769013575;466481.5206930663;467964.9345701517;424776.5160846802;410199.75446230825;459163.4570647147;458749.9321009194;;184395.8529593127;471972.7596631712;202105.6368036263;228444.53518848994;274.01156320310645;5177075.91030341;1919364.000874316;330440.14149832627;0.0;0;298;314;0;0;0;0;4;128;116;2214496880244.171;810920919660.0923;1549132206204.1064;38318.32456927802;7916.102270546651;211.36304352439353;9864.74783441573;4130440.066990595;1711750.0646453092;119406.61441375513;1794319.2753888823;2.535483826907916;0.18542196711195608
10069;2019-02-14 16:49:37.870;815;215;196;195;183;35;204;26;56;34;619;604;52;87;254;260;263;217;209;207;203;27;584;357;368;132;362;240;579;125.0;83.0;928.0;167.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39185.00390625;20130.798828125;0.0;1838.6228027343802;432.0;87142;;;Calculated values ==>;1550159377.87;354.66;294.66;292.76000000000005;292.66;291.46000000000004;276.66;274.0616903277293;293.56;275.76000000000005;278.76000000000005;276.56;335.06;333.56;278.36;281.86;298.56;299.16;299.46000000000004;294.86;293.86;293.46000000000004;;316.36;275.86;240.83765695389522;259.7329541166123;274.0616903277293;294.06;5840000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2400000.0;5790000.0;0.020833333333333332;0.013833333333333333;0.15466666666666665;0.02783333333333333;0.021666666666666667;0.042499999999999996;;20130.798828125;0.0;1838.6228027343802;39185.00390625;513378.79609329626;411487.0392916384;253884.8980848382;253482.70063520953;248886.50829921596;430346.717906069;458887.9186232276;460185.303570934;473145.2311080622;520167.813805271;518645.1312618846;459716.5521053085;463780.13737234706;466481.5206930663;467964.9345701517;425352.91034496186;412275.704006964;459301.0106943719;458749.9321009194;;181470.77258748977;472465.0996282349;202141.38295736033;228520.42988509417;274.02547430681216;5177730.299723983;1919700.9868606443;330471.3089513292;0.0;0;298;314;0;0;0;0;4;128;116;2214717680244.171;811001019660.0923;1549278906204.1064;39910.79305489939;7524.01011400601;180.9013543423038;9784.753844172572;4131091.9763041297;1711878.7322485137;119409.88328373735;1794483.0212362038;2.6127432634272285;0.1900050769103347
10070;2019-02-14 16:50:37.860;828;214;194;192;181;35;204;26;58;34;617;603;52;101;254;260;263;215;209;207;203;26;567;356;368;130;361;257;567;-1.0;84.0;855.0;114.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30736.287109375;11293.845703125;0.0;1999.5100097656198;430.0;87143;;;Calculated values ==>;1550159437.86;355.96000000000004;294.56;292.56;292.36;291.26000000000005;276.66;273.955091788801;293.56;275.76000000000005;278.96000000000004;276.56;334.86;333.46000000000004;278.36;283.26000000000005;298.56;299.16;299.46000000000004;294.66;293.86;293.46000000000004;;316.16;275.76000000000005;240.39332010688793;262.0952818180154;273.955091788801;294.06;5670000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2570000.0;5670000.0;0.0;0.014;0.14250000000000002;0.019;0.021666666666666667;0.021666666666666667;;11293.845703125;0.0;1999.5100097656198;30736.287109375;516401.3772666551;415929.6988632896;253761.5890112568;252947.64082331033;248694.53612232546;430412.23801567365;458887.9186232276;457737.34308384603;473405.19094569265;518551.3123725429;517113.04931375704;457007.1687273485;462881.1358344331;466624.4334453391;468105.1125513974;429979.97708552127;416272.93807905726;459301.0106943719;458749.9321009194;;180635.0508419939;472630.20280472847;201881.08373656575;253761.5890112568;273.9195765183225;5178312.880036301;1919962.8152531066;330503.2880606984;0.0;0;298;314;0;0;0;0;4;128;116;2214938443444.206;811079606560.1047;1549427981354.1301;36459.51695698744;5144.233262295092;191.89854609049613;4441.414100276024;4131728.289484455;1711984.2833485506;119412.98943179715;1794601.552877193;3.4782085023733162;0.2703927403220033
10071;2019-02-14 16:51:37.861;834;211;191;190;177;34;204;24;61;33;626;613;59;134;253;260;263;213;209;207;203;25;568;354;368;129;359;270;567;92.0;82.0;729.0;129.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30707.5546875;11174.595703125;0.0;2108.93627929688;442.0;87144;;;Calculated values ==>;1550159497.861;356.56000000000006;294.26000000000005;292.26000000000005;292.16;290.86;276.56;273.7412296467126;293.56;275.56;279.26000000000005;276.46000000000004;335.76000000000005;334.46000000000004;279.06;286.56;298.46000000000004;299.16;299.46000000000004;294.46000000000004;293.86;293.46000000000004;;317.36;275.66;240.16925963744896;263.82572766246335;273.7412296467126;294.06;5680000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2700000.0;5670000.0;0.015333333333333334;0.013666666666666666;0.1215;0.021500000000000002;0.021666666666666667;0.037000000000000005;;11174.595703125;0.0;2108.93627929688;30707.5546875;517052.47495502414;414878.34663224773;252545.8833506744;252147.44583459952;247226.81265984647;430542.39183029096;458887.9186232276;455986.4950298549;473438.18344108673;518391.68015525077;517045.1174886607;455736.36858304456;464862.5502163717;466780.0534477276;468384.71530865843;429720.027349649;415582.93273463217;459301.0106943719;458749.9321009194;;185649.48583044452;472664.2518820126;201341.85678220674;231326.19666464272;273.7001807330776;5178824.920586558;1920150.05538596;330537.5256838195;0.0;0;298;314;0;0;0;0;4;128;116;2215159247124.817;811157307855.3196;1549586083989.5674;30939.323547089247;5833.431494645826;193.20695973856334;8414.67821114224;4132289.955851159;1712075.7654131204;119416.19869784148;1794708.688765653;3.4163082734823957;0.2425557284925697
10072;2019-02-14 16:52:37.871;828;208;191;190;179;34;204;23;62;32;646;630;62;143;253;261;263;209;209;207;203;23;582;354;368;128;359;266;575;181.0;86.0;687.0;156.0;130.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39217.88671875;19968.466796875;0.0;2078.01782226562;448.0;87145;;;Calculated values ==>;1550159557.871;355.96000000000004;293.96000000000004;292.26000000000005;292.16;291.06;276.56;273.7412296467126;293.56;275.46000000000004;279.36;276.36;337.76;336.16;279.36;287.46000000000004;298.46000000000004;299.26000000000005;299.46000000000004;294.06;293.86;293.46000000000004;;317.96000000000004;275.46000000000004;239.943914813709;263.299902668528;273.7412296467126;294.06;5820000.0;3540000.0;3679999.9999999995;1280000.0;3590000.0;2660000.0;5750000.0;0.030166666666666668;0.014333333333333333;0.1145;0.026000000000000002;0.021666666666666667;0.051833333333333335;;19968.466796875;0.0;2078.01782226562;39217.88671875;515158.4731157347;410395.48984594806;252114.51252087113;251724.06246306523;247605.23509377072;430542.39183029096;458887.9186232276;456768.14427255985;473471.244710016;520788.46067457926;519138.77898428973;456768.14427255985;466500.7168163019;466780.0534477276;468512.2632538827;425921.98632158694;410807.08112801187;459301.0106943719;458749.9321009194;;188156.80290529504;472601.6926398898;201314.4777180977;222549.21895398368;273.68948193857574;5179407.729716853;1920409.6241610055;330572.4227832077;0.0;0;299;314;0;0;0;0;4;128;116;2215380083924.7817;811234420705.3074;1549746910789.5417;29249.444820485915;7053.467587966594;216.64697444124275;12243.07029811617;4132791.612516321;1712183.1741372626;119419.61471653401;1794880.8653611867;2.211809752139555;0.14677850158841926
10073;2019-02-14 16:53:37.841;816;208;194;193;181;35;204;26;58;32;663;643;57;105;253;261;263;210;209;207;203;25;584;357;368;127;363;246;579;84.0;84.0;993.0;214.0;130.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39201.78125;20080.30078125;0.0;1923.03173828125;440.0;87146;;;Calculated values ==>;1550159617.841;354.76;293.96000000000004;292.56;292.46000000000004;291.26000000000005;276.66;274.0616903277293;293.56;275.76000000000005;278.96000000000004;276.36;339.46000000000004;337.46000000000004;278.86;283.66;298.46000000000004;299.26000000000005;299.46000000000004;294.16;293.86;293.46000000000004;;317.16;275.66;239.71726792356844;260.58029834229245;274.0616903277293;294.06;5840000.0;3570000.0000000005;3679999.9999999995;1270000.0;3629999.9999999995;2460000.0;5790000.0;0.014;0.014;0.1655;0.035666666666666666;0.021666666666666667;0.035666666666666666;;20080.30078125;0.0;1923.03173828125;39201.78125;513503.15917823307;408541.3018208095;253083.80352523713;252688.09867291935;248156.10579946416;430346.717906069;458887.9186232276;459484.7451588682;473600.7876625802;524146.4892766956;522114.1812951312;459366.27286275144;464971.06575890695;466207.9483817794;468093.1786096384;425352.91034496186;409415.59937812993;459301.0106943719;458749.9321009194;;184813.72873217988;472925.59586621344;202122.56112173977;233080.32519863074;274.01814993326917;5180060.900201621;1920743.1970211174;330605.748191855;0.0;0;299;314;0;0;0;0;4;128;116;2215600773524.887;811310882455.3439;1549900433989.615;42593.441458144756;9658.641572552893;223.12235353564694;8048.88264618163;4133390.0038902354;1712322.3720798786;119423.27762856336;1795049.8804193325;2.750678242793029;0.21696354462667683
10074;2019-02-14 16:54:37.882;819;211;196;195;182;36;204;26;57;33;663;644;54;95;254;261;263;213;209;207;203;26;582;357;368;126;363;239;578;-2.0;110.0;1138.0;134.0;130.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39077.12890625;19963.80078125;0.0;1870.24523925781;430.0;87147;;;Calculated values ==>;1550159677.882;355.06000000000006;294.26000000000005;292.76000000000005;292.66;291.36;276.76000000000005;274.0616903277293;293.56;275.76000000000005;278.86;276.46000000000004;339.46000000000004;337.56000000000006;278.56;282.66;298.56;299.26000000000005;299.46000000000004;294.46000000000004;293.86;293.46000000000004;;316.16;275.76000000000005;239.4893008659735;259.59022785621676;274.0616903277293;294.06;5820000.0;3570000.0000000005;3679999.9999999995;1260000.0;3629999.9999999995;2390000.0;5780000.0;0.0;0.018333333333333333;0.18966666666666668;0.022333333333333334;0.021666666666666667;0.021666666666666667;;19963.80078125;0.0;1870.24523925781;39077.12890625;514044.0758342211;410294.87899649126;253941.7324591653;253538.4424150588;248564.62603424955;430346.717906069;458887.9186232276;460457.0790570992;473826.37876616616;524704.677632625;522782.7891553229;460106.6050988232;464843.48467640264;466338.3406344101;468093.1786096384;425921.98632158694;411115.8014440576;459301.0106943719;458749.9321009194;;180635.0508419939;473152.3030481019;202163.4718009793;253941.7324591653;274.0340688743206;5180713.670206626;1921077.125895768;330637.3804338812;0.0;0;299;314;0;0;0;0;4;128;116;2215821724404.48;811386834320.204;1550046033414.3467;48989.6875095774;6052.083897852405;271.4467227547044;4437.510992238006;4134153.7181452657;1712453.384255744;119427.40185382098;1795154.0048025358;2.7365852882375146;0.21566451843557038
10075;2019-02-14 16:55:37.862;832;212;192;190;181;36;204;26;58;33;657;639;55;105;254;261;263;213;209;207;203;26;566;357;368;130;362;259;566;136.0;84.0;958.0;47.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30044.818359375;11235.50390625;0.0;1185.78686523438;433.0;87148;;;Calculated values ==>;1550159737.862;356.36;294.36;292.36;292.16;291.26000000000005;276.76000000000005;274.0616903277293;293.56;275.76000000000005;278.96000000000004;276.46000000000004;338.86;337.06;278.66;283.66;298.56;299.26000000000005;299.46000000000004;294.46000000000004;293.86;293.46000000000004;;316.46000000000004;275.76000000000005;240.39332010688793;262.3656120759269;274.0616903277293;294.06;5660000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2590000.0;5660000.0;0.02266666666666667;0.014;0.15966666666666668;0.007833333333333333;0.021666666666666667;0.044333333333333336;;11235.50390625;0.0;1185.78686523438;30044.818359375;516972.44995562325;415614.3946099609;253004.0464480174;252201.70699163104;248740.78595268857;430346.717906069;458887.9186232276;457414.67490995815;473308.3704715943;522489.02657211834;520643.51264047704;457048.2817727584;463054.1026232756;466481.5206930663;468093.1786096384;430238.5358618989;415960.63289193413;459301.0106943719;458749.9321009194;;181888.63598580268;472630.20280472847;202206.5478824825;227032.3930460898;274.050825850091;5181289.494428613;1921337.0334368446;330662.8388791153;0.0;0;299;314;0;0;0;0;4;128;116;2216042450804.5503;811463608720.2284;1550195383614.3943;40748.23094872028;2118.3186302242602;199.89064157950693;10272.810898097447;4134901.2848606603;1712521.448247937;119431.32835592123;1795276.5499563222;4.294179413388557;0.26619824678354276
10076;2019-02-14 16:56:37.863;835;210;191;190;179;36;204;25;59;34;658;637;59;102;254;261;263;211;209;207;203;26;568;356;368;132;361;268;567;259.0;86.0;775.0;6.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30023.455078125;11226.6708984375;0.0;1224.095703125;442.0;87149;;;Calculated values ==>;1550159797.863;356.66;294.16;292.26000000000005;292.16;291.06;276.76000000000005;273.955091788801;293.56;275.66;279.06;276.56;338.96000000000004;336.86;279.06;283.36;298.56;299.26000000000005;299.46000000000004;294.26000000000005;293.86;293.46000000000004;;317.36;275.76000000000005;240.83765695389522;263.56353331371673;273.955091788801;294.06;5680000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2680000.0;5670000.0;0.043166666666666666;0.014333333333333333;0.12916666666666668;0.001;0.021666666666666667;0.06483333333333333;;11226.6708984375;0.0;1224.095703125;30023.455078125;517174.6080364933;414520.2733586181;252545.8833506744;252147.44583459952;247956.0465782905;430412.23801567365;458887.9186232276;456067.3960220159;473145.2311080622;521861.5946683202;519695.35483024636;456067.3960220159;461334.8521119537;466624.4334453391;468233.12332088803;429720.027349649;414878.34663224773;459301.0106943719;458749.9321009194;;185649.48583044452;472367.87413283327;201967.77406019313;218870.48410585528;273.95334533911176;5181790.071716137;1921524.221346404;330682.9215685333;0.0;0;299;314;0;0;0;0;4;128;116;2216263254484.2837;811542210030.1334;1550353486249.2034;32821.20117006878;270.4001000726401;212.73075694941812;15552.18421167999;4135514.3736788863;1712541.3545690987;119434.76692488001;1795491.7618354487;3.923976555197783;0.18425794569260365
10077;2019-02-14 16:57:37.853;827;206;192;191;179;36;205;24;52;34;666;640;56;99;254;261;264;206;209;207;203;25;568;355;368;133;360;271;568;-2.0;85.0;803.0;62.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29959.3515625;11181.0;0.0;1227.8203125;446.0;87150;;;Calculated values ==>;1550159857.853;355.86;293.76000000000005;292.36;292.26000000000005;291.06;276.76000000000005;273.8482719121499;293.66;275.56;278.36;276.56;339.76;337.16;278.76000000000005;283.06;298.56;299.26000000000005;299.56;293.76000000000005;293.86;293.46000000000004;;317.76000000000005;275.66;241.05796691057077;263.95629194202945;273.8482719121499;294.06;5680000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2710000.0;5680000.0;0.0;0.014166666666666666;0.13383333333333333;0.010333333333333333;0.021666666666666667;0.021666666666666667;;11181.0;0.0;1227.8203125;29959.3515625;516196.4133467345;412630.7567841226;252891.56722877352;252490.88843006507;247911.49400514975;430477.46260093397;459025.7599915035;454689.2023543824;473014.93639070686;522443.191346844;519757.11998970003;455193.29537137283;460509.5678127141;466767.0802831461;468372.8177867572;429967.22640455776;412630.7567841226;459301.0106943719;458749.9321009194;;187321.02276691253;472138.9942397944;201646.96386721093;252891.56722877352;273.8237847249451;5182289.845128768;1921710.9208154888;330703.35079656116;0.0;0;299;314;0;0;0;0;4;128;116;2216484017684.319;811621696780.1461;1550515159299.229;33865.486250866445;2795.0843138500286;245.59998628949793;4460.264572229828;4136070.0034537497;1712566.8960149349;119438.58571117047;1795658.50444694;3.3336315686323057;0.24129484461958417
10078;2019-02-14 16:58:37.863;814;204;192;192;180;36;205;25;46;34;673;644;50;87;253;261;264;205;209;207;203;25;585;357;368;134;362;253;579;242.0;83.0;1064.0;181.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38471.47265625;20092.197265625;0.0;1134.22937011719;447.0;87151;;;Calculated values ==>;1550159917.863;354.56000000000006;293.56;292.36;292.36;291.16;276.76000000000005;274.0616903277293;293.66;275.66;277.76000000000005;276.56;340.46000000000004;337.56000000000006;278.16;281.86;298.46000000000004;299.26000000000005;299.56;293.66;293.86;293.46000000000004;;317.86;275.66;241.2770596917726;261.54996906429363;274.0616903277293;294.06;5850000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2530000.0;5790000.0;0.04033333333333333;0.013833333333333333;0.17733333333333334;0.030166666666666668;0.021666666666666667;0.062;;20092.197265625;0.0;1134.22937011719;38471.47265625;513169.8088125455;257236.6225481834;252295.48381768222;252295.48381768222;247794.22005712084;430346.717906069;459025.7599915035;456928.0333177049;472884.4304738556;524605.63915666;521646.4706538847;457412.7820365576;461832.7404233345;466351.3762726499;468093.1786096384;425341.3498172682;407172.0969612037;459301.0106943719;458749.9321009194;;187738.9118479558;472007.13841251616;202127.69754017593;219659.45080919695;274.0201488197065;5182860.197039979;1921971.5742276572;330723.0378245377;0.0;0;299;315;0;0;0;0;4;128;116;2216704854484.2837;811701810130.1334;1550672385499.204;45184.59287788181;8141.363132982264;251.34133117555933;14823.609840086794;4136728.8639048277;1712658.0482664877;119442.72757901163;1795819.2301835094;3.2224409862256005;0.2166064745176305
10079;2019-02-14 16:59:37.854;808;209;196;195;182;37;205;27;49;34;665;640;48;64;254;262;264;211;209;207;203;26;586;358;368;134;363;241;581;-2.0;89.0;1362.0;113.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38518.21875;20114.2578125;0.0;1058.01696777344;434.0;87152;;;Calculated values ==>;1550159977.854;353.96000000000004;294.06;292.76000000000005;292.66;291.36;276.86;274.1680685717883;293.66;275.86;278.06;276.56;339.66;337.16;277.96000000000004;279.56;298.56;299.36;299.56;294.26000000000005;293.86;293.46000000000004;;316.56;275.76000000000005;241.2770596917726;259.87524604437704;274.1680685717883;294.06;5860000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2410000.0;5810000.0;0.0;0.014833333333333334;0.22699999999999998;0.01883333333333333;0.021666666666666667;0.021666666666666667;;20114.2578125;0.0;1058.01696777344;38518.21875;512336.6428837762;408024.0591874085;253772.22685945037;253372.1749000503;248431.8995004248;430280.9020939914;459025.7599915035;459207.0316434716;472884.4304738556;524747.8653685694;522215.6251159745;459089.1709247989;460965.9470835508;466338.3406344101;468081.364597962;425054.1794201531;408915.6305346913;459301.0106943719;458749.9321009194;;182306.50109390085;472104.6820821746;202436.6862477546;253772.22685945037;274.1448651303226;5183501.681566459;1922306.577762886;330741.3038037656;0.0;0;299;315;0;0;0;0;4;128;116;2216925621364.929;811782198070.3685;1550820563269.6375;58286.86840482776;5078.747254881575;239.38847513434942;4441.183613565163;4137590.9967453787;1712768.1993282374;119446.8163806639;1795979.7460484342;3.2139289922596608;0.24816274845409542
