;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-08-08 17:00:45.064;808;815;292;291;243;46;150;49;-33;49;790;308;-35;11;198;127;277;768;267;182;150;-91;828;367;375;135;366;292;799;-2.0;-2.0;1046.0;356.0;405.0;1;0;1;1;0;1;1;1;0;1;1;1;1;1;0;90659.5703125;27650.162109375;54790.7578125;3826.41723632812;781.0;321138;600.0;0.0;Calculated values ==>;1565276445.064;353.96000000000004;354.66;302.36;302.26000000000005;297.46000000000004;277.76000000000005;275.1157276137837;288.16;278.06;269.86;278.06;352.16;303.96000000000004;269.66;274.26000000000005;292.96000000000004;285.86;300.86;349.96000000000004;291.36;288.16;333.16;351.26;264.06;241.49495122638035;266.62003547228215;275.1157276137837;299.86;8280000.0;3670000.0000000005;3750000.0;1350000.0;3660000.0;2920000.0;7990000.000000001;0.0;0.0;0.17433333333333334;0.059333333333333335;0.06749999999999999;0.06749999999999999;0.0;27650.162109375;54790.7578125;3826.41723632812;90659.5703125;490175.01400370203;494047.08060508897;280193.09488194104;279717.56958196574;260684.2147518364;429675.2189834977;449938.174121316;439035.50973093935;474215.1651988832;533631.824118969;482080.97637199814;438733.46945811325;445431.1177345627;458378.80557116074;447948.18393752514;271676.6518927724;486928.10936255736;454642.0764292738;449938.174121316;251709.28920128586;327523.71359711495;460401.350097036;201333.8445660286;280193.09488194104;273.75471148876204;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;41439.32362708278;15371.33866150644;-0.0;11457.792848657808;0.0;0.0;0.0;0.0;0.7913592488898957;0.08184534707390771
1;2019-08-08 17:01:45.124;825;831;299;299;248;40;143;44;-41;47;779;307;-43;0;202;129;277;778;268;181;143;-91;812;362;369;138;360;284;783;-2.0;-1.0;2088.0;114.0;409.0;1;100;1;1;0;1;1;1;0;1;1;0;1;1;0;89438.0703125;27251.388671875;53703.42578125;3009.65283203125;763.0;321139;629.0;0.0;Calculated values ==>;1565276505.124;355.66;356.26;303.06;303.06;297.96000000000004;277.16;274.5913991737795;287.46000000000004;277.56;269.06;277.86;351.06000000000006;303.86;268.86;273.16;293.36;286.06;300.86;350.96000000000004;291.26000000000005;287.46000000000004;336.06;349.46000000000004;264.06;242.14157278889297;265.62235894841564;274.5913991737795;299.96000000000004;8120000.0;3620000.0000000005;3690000.0;1380000.0;3600000.0;2840000.0;7830000.0;0.0;0.0;0.348;0.019;0.06816666666666667;0.06816666666666667;0.0;27251.388671875;53703.42578125;3009.65283203125;89438.0703125;494296.0608245808;497901.1844191048;285547.09904700256;285547.09904700256;263166.0790884064;430014.67791919125;449985.18114852137;439599.29834418936;473632.86133578786;533088.9973875417;482912.13805531815;439303.27157206414;445464.4299922298;459876.824148246;449183.42964702763;272650.5774240395;490075.7883690942;455508.7268705376;449985.18114852137;263844.3676079864;319975.17213553557;459941.8588226559;202832.59091212644;285547.09904700256;274.3170055904848;1502.3144900792852;457.9704374819351;57.02421799227038;905.0223175416065;0;0;0;0;0;0;0;0;0;0;223423200.674057;81981900.24733543;172972800.5218506;82394.8141863579;4885.07609030006;-0.0;11209.195929920199;1032.9831027102443;168.97226023110036;0.0;189.0804652984182;1.1729853042727474;0.10798491262519316
2;2019-08-08 17:02:45.155;820;821;293;292;239;46;138;41;-27;47;760;306;-29;15;196;134;277;712;262;181;138;-88;748;365;370;144;368;303;741;-2.0;-1.0;1500.0;319.0;248.0;74;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48255.9140625;14684.740234375;24443.3671875;3151.66284179688;745.0;321140;681.0;0.0;Calculated values ==>;1565276565.155;355.16;355.26;302.46000000000004;302.36;297.06;277.76000000000005;274.9066339382667;286.96000000000004;277.26000000000005;270.46000000000004;277.86;349.16;303.76000000000005;270.26000000000005;274.66;292.76000000000005;286.56;300.86;344.36;291.26000000000005;286.96000000000004;341.26;347.66;264.36;243.40439225979637;267.9596281332873;274.9066339382667;299.36;7480000.0;3650000.0;3700000.0;1440000.0;3679999.9999999995;3030000.0;7409999.999999999;0.0;0.0;0.25;0.05316666666666667;0.04133333333333333;0.04133333333333333;0.0;14684.740234375;24443.3671875;3151.66284179688;48255.9140625;499564.1573645295;500349.1547706646;288189.9123415112;287466.14117343875;261914.51515086065;429811.8947417682;449051.5073579547;437485.64907481754;472851.94155074406;529687.3334219017;480538.3642541033;437171.9378037978;443809.95577213913;457779.88837086706;449375.52662814624;277680.8886517524;484420.217199982;455341.3644219996;449051.5073579547;285614.20965156396;312428.86344474956;459320.1861262836;201949.16887457672;288189.9123415112;273.98672830948493;2650.3572070370924;807.6187361113507;108.39504307459431;1556.5820565426084;0;0;0;0;0;0;0;0;0;0;445237745.3005314;166625610.10479927;349163785.22515297;58884.120050060206;13683.559083882416;-0.0;6648.94592734633;2210.9158369969946;323.7908347122468;0.0;337.9752030801261;1.873629505724973;0.19587440422766253
3;2019-08-08 17:03:45.115;792;794;286;286;227;41;137;37;-21;46;760;304;-23;36;197;127;277;680;259;178;138;-86;758;362;367;147;365;306;753;-2.0;-1.0;1793.0;302.0;276.0;71;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48384.48828125;14889.4501953125;24685.625;3147.4140625;728.0;321141;735.0;0.0;Calculated values ==>;1565276625.115;352.36;352.56000000000006;301.76000000000005;301.76000000000005;295.86;277.26000000000005;274.5913991737795;286.86;276.86;271.06;277.76000000000005;349.16;303.56;270.86;276.76000000000005;292.86;285.86;300.86;341.16;290.96000000000004;286.96000000000004;346.66;345.96000000000004;264.56;244.02132995426717;268.3187672390254;274.5913991737795;299.06;7580000.0;3620000.0000000005;3670000.0000000005;1470000.0;3650000.0;3060000.0;7530000.0;0.0;0.0;0.29883333333333334;0.050333333333333334;0.046;0.046;0.0;14889.4501953125;24685.625;3147.4140625;48384.48828125;494604.10662240785;495375.0262636316;281925.39274562546;281925.39274562546;257071.86584586298;430014.67791919125;449455.4796571053;437742.05038880615;472359.47346155246;529458.4190747546;479945.2450793175;437427.84448784514;446235.4177501;458400.8548651725;448884.8576902355;276728.1319522593;478092.07840926736;455418.01775357616;449604.95508747676;308237.3991652946;305303.7579410727;459058.7750544405;201624.0572264747;281925.39274562546;273.8462245516165;3455.1570026228965;1053.9060221241602;160.85235577208482;1965.7173861865836;0;0;0;0;0;0;0;0;0;0;666190345.441103;253867410.16030312;531741985.3413105;70559.92695667672;12957.547464007612;-0.0;7713.25986772516;3288.8970958111395;545.652049938325;0.0;457.5804614162874;2.1354264667929312;0.21446661195495875
4;2019-08-08 17:04:45.116;779;784;281;281;215;37;94;35;-16;45;764;300;-18;43;199;117;277;701;254;170;95;-85;793;358;363;147;361;312;788;-1.0;-2.0;1337.0;372.0;284.0;54;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48424.1015625;15552.1640625;25360.8515625;3178.90795898438;715.0;321142;755.0;0.0;Calculated values ==>;1565276685.116;351.06000000000006;351.56000000000006;301.26000000000005;301.26000000000005;294.66;276.86;274.1680685717883;282.56;276.66;271.56;277.66;349.56000000000006;303.16;271.36;277.46000000000004;293.06;284.86;300.86;343.26;290.16;282.66;348.66;344.66;264.66;244.02132995426717;269.02936301313275;274.1680685717883;298.56;7930000.0;3579999.9999999995;3629999.9999999995;1470000.0;3610000.0;3120000.0;7880000.0;0.0;0.0;0.22283333333333333;0.062000000000000006;0.04733333333333333;0.04733333333333333;0.0;15552.1640625;25360.8515625;3178.90795898438;48424.1015625;489224.19411270454;490481.3193737865;276043.1160479454;276043.1160479454;251874.70607774405;430280.9020939914;443614.1450120138;437160.35228701105;472260.30881630094;529419.2829501401;478748.10213474924;436840.5790983701;446071.4673044513;459311.33047143556;448136.01008310786;273924.4253137282;477484.82865104004;454957.25294993835;443772.5489559649;316620.98725437425;299856.38484229014;459161.47926171304;199645.18557576044;276043.1160479454;273.0506795839333;4261.908695983761;1307.5903686348022;213.57258454327334;2382.7783079364767;0;0;0;0;0;0;0;0;0;0;885193995.1765537;342068880.0537586;717145075.1173496;52926.29631549034;16090.010208529064;-0.0;7939.193157646257;4317.966106033793;787.7190646333984;0.0;588.0197437552919;1.7453423082139783;0.18019606789393172
5;2019-08-08 17:05:45.126;785;792;276;276;205;38;76;35;-13;42;770;296;-14;45;202;115;277;725;253;150;76;-85;790;360;366;140;363;312;784;-3.0;-2.0;2008.0;426.0;244.0;68;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47872.7578125;15473.568359375;25878.9375;3213.36083984375;707.0;321143;756.0;0.0;Calculated values ==>;1565276745.126;351.66;352.36;300.76000000000005;300.76000000000005;293.66;276.96000000000004;274.38016830617;280.76000000000005;276.66;271.86;277.36;350.16;302.76000000000005;271.76000000000005;277.66;293.36;284.66;300.86;345.66;288.16;280.76000000000005;348.76;343.86;264.66;242.56692532238324;269.02936301313275;274.38016830617;298.46000000000004;7900000.0;3600000.0;3660000.0;1400000.0;3629999.9999999995;3120000.0;7840000.000000001;0.0;0.0;0.3346666666666666;0.071;0.04066666666666666;0.04066666666666666;0.0;15473.568359375;25878.9375;3213.36083984375;47872.7578125;490433.19519191637;492075.857916662;274145.2634215147;274145.2634215147;248892.0271133806;430148.3826014536;440059.51220952015;437637.45612594887;472882.7909566239;530048.6696012774;478281.37607524387;437478.7579247441;446358.7080335891;459405.1334793091;447456.16685381945;274139.136263747;481788.81932571955;451559.94273781613;440059.51220952015;317040.2365367038;296504.67125881097;460241.5938633635;200806.99090711374;274145.2634215147;273.5171512346142;5064.516269619233;1566.1812300710292;266.85036934281703;2809.847716429805;0;0;0;0;0;0;0;0;0;0;1103930445.1417923;428183230.0400734;904376275.087595;79259.26235990349;18419.856809893732;-0.0;6747.17945071222;5419.696019207371;1075.3492201120707;0.0;710.4265798785602;2.343190121832413;0.24230181268614656
6;2019-08-08 17:06:45.127;790;797;273;272;215;40;103;35;-13;42;779;292;-14;42;202;126;277;732;253;137;102;-84;788;361;367;145;364;312;781;-2.0;-1.0;1736.0;331.0;244.0;82;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47654.6796875;15474.7021484375;26391.20703125;3071.63354492188;702.0;321144;753.0;0.0;Calculated values ==>;1565276805.127;352.16;352.86;300.46000000000004;300.36;294.66;277.16;274.4858918419099;283.46000000000004;276.66;271.86;277.36;351.06000000000006;302.36;271.76000000000005;277.36;293.36;285.76000000000005;300.86;346.36;286.86;283.36;348.46000000000004;343.36;264.76000000000005;243.61107973660833;269.02936301313275;274.4858918419099;298.46000000000004;7880000.0;3610000.0;3670000.0000000005;1450000.0;3640000.0;3120000.0;7809999.999999999;0.0;0.0;0.28933333333333333;0.05516666666666667;0.04066666666666666;0.04066666666666666;0.0;15474.7021484375;26391.20703125;3071.63354492188;47654.6796875;491383.42694612243;493111.9730732792;273070.50681995385;272644.8895882622;252098.34109527525;430081.6785162784;444228.8040796731;437637.45612594887;472226.6633779048;530992.0973231922;477813.7915241564;437478.7579247441;445927.53570144763;459247.19113531715;448921.2697489987;274284.55931798066;483216.1387667458;449455.4796571053;444070.407321588;315782.5089487807;294410.04551340896;459574.05368339934;201254.43053889327;273070.50681995385;273.69709081468926;5860.591518687185;1824.0877833869727;319.22619560993513;3245.4395151371946;0;0;0;0;0;0;0;0;0;0;1323834110.74996;513684655.27653694;1091579395.6053257;68393.48873652142;14250.632543471918;-0.0;6953.995953733122;6650.156122407092;1347.6078363777112;0.0;824.6049448390726;1.9938365963357265;0.20040531760279878
7;2019-08-08 17:07:45.087;790;797;278;277;221;41;110;36;-12;42;782;291;-13;41;204;131;277;735;258;137;110;-85;782;362;367;147;365;314;775;-2.0;-1.0;1564.0;241.0;231.0;95;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47963.0546875;15363.1357421875;26777.037109375;3075.734375;699.0;321145;753.0;0.0;Calculated values ==>;1565276865.087;352.16;352.86;300.96000000000004;300.86;295.26000000000005;277.26000000000005;274.5913991737795;284.16;276.76000000000005;271.96000000000004;277.36;351.36;302.26000000000005;271.86;277.26000000000005;293.56;286.26000000000005;300.86;346.66;286.86;284.16;348.46000000000004;343.06000000000006;264.66;244.02132995426717;269.2639976450953;274.5913991737795;298.96000000000004;7820000.0;3620000.0000000005;3670000.0000000005;1470000.0;3650000.0;3140000.0;7750000.0;0.0;0.0;0.26066666666666666;0.04016666666666667;0.0385;0.0385;0.0;15363.1357421875;26777.037109375;3075.734375;47963.0546875;491973.8343849448;493693.80026869604;275731.92719907383;275278.344582038;254229.62712822974;430014.67791919125;445329.55898920173;437339.1761139985;471962.6950587572;531155.8375159447;477447.29602753324;437179.3288687813;445390.86433637445;459363.1010175157;449481.1154426235;274732.36518929125;484325.3992695132;449455.4796571053;445329.55898920173;315782.5089487807;293153.3411634106;459161.47926171304;201832.1966056461;275731.92719907383;273.9275648528379;6656.8747595171135;2080.898443629463;370.42010939429247;3688.212835696054;0;0;0;0;0;0;0;0;0;0;1543887310.0149632;601226254.9841404;1279254194.9784756;61388.819325177195;10336.059520018689;-0.0;6529.508823919924;7730.954339822056;1552.3603434892225;0.0;936.8925759179217;1.730682683795506;0.1717119613662963
8;2019-08-08 17:08:45.128;788;794;282;282;226;40;122;35;-10;41;775;294;-11;46;205;135;277;732;256;141;122;-88;774;360;366;138;363;316;766;-2.0;-1.0;1502.0;283.0;236.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48999.62109375;15204.0703125;26625.4140625;4136.4931640625;688.0;321146;757.0;0.0;Calculated values ==>;1565276925.128;351.96000000000004;352.56000000000006;301.36;301.36;295.76000000000005;277.16;274.38016830617;285.36;276.66;272.16;277.26000000000005;350.66;302.56;272.06;277.76000000000005;293.66;286.66;300.86;346.36;287.26000000000005;285.36;348.86;341.96000000000004;264.36;242.14157278889297;269.49753711883926;274.38016830617;298.76000000000005;7740000.000000001;3600000.0;3660000.0;1380000.0;3629999.9999999995;3160000.0;7659999.999999999;0.0;0.0;0.25033333333333335;0.04716666666666667;0.03933333333333333;0.03933333333333333;0.0;15204.0703125;26625.4140625;4136.4931640625;48999.62109375;492461.33029048896;494123.6867617435;278422.5794060168;278422.5794060168;256216.6171529234;430148.3826014536;447376.64309987566;437199.7979686943;473045.8727645816;530269.8821350472;477550.0877100024;437039.1322159168;445724.0829962405;459814.3699412001;450437.21398841986;275358.5614578975;484817.71373586106;450234.0644493307;447376.64309987566;317459.4925940039;288545.87390705565;460244.63067514834;200989.9074105141;278422.5794060168;273.58896205671715;7465.449207985603;2335.7992245510945;430.5630753101979;4133.537360367578;0;0;0;0;0;0;0;0;1;0;1763937575.4833221;686784680.1662445;1468383345.3810215;59131.20926973112;12228.181113981915;-0.0;6645.526505291781;8735.97420819267;1740.524173321107;0.0;1046.7595617352647;1.697014206272785;0.17085315676912538
9;2019-08-08 17:09:45.128;785;790;282;281;225;38;137;34;-9;40;771;297;-11;48;206;136;277;724;252;148;136;-88;770;360;365;136;363;316;763;167.0;-1.0;1279.0;430.0;245.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48801.96484375;15113.888671875;26517.341796875;4157.30224609375;674.0;321147;758.0;0.0;Calculated values ==>;1565276985.128;351.66;352.16;301.36;301.26000000000005;295.66;276.96000000000004;274.38016830617;286.86;276.56;272.26000000000005;277.16;350.26;302.86;272.06;277.96000000000004;293.76000000000005;286.76000000000005;300.86;345.56000000000006;287.96000000000004;286.76000000000005;348.96000000000004;340.56000000000006;264.36;241.71165711629368;269.49753711883926;274.38016830617;298.36;7700000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;3160000.0;7630000.0;0.02783333333333333;0.0;0.21316666666666664;0.07166666666666667;0.04083333333333334;0.06866666666666667;0.0;15113.888671875;26517.341796875;4157.30224609375;48801.96484375;492409.37302767945;493828.5048954185;278714.0312628652;278215.959044681;255995.32769830903;430148.3826014536;449822.5411104487;437360.1158524067;473208.68934220774;529849.5305759095;477902.56238427607;437039.1322159168;446013.9811817784;459950.50744786946;450583.99260880315;275685.3383437196;483902.2817879436;451445.1764727166;449673.7556871527;317878.7554427003;282682.81946839223;460550.0577404505;200117.96136322594;246855.9155511182;273.2459148041931;8280.462424131436;2588.4488827542195;499.6780370615;4576.393659195703;0;0;0;0;0;0;0;0;1;0;1983237575.4833221;768984680.1662445;1657983345.3810215;50572.119265277026;18664.30024036776;-0.0;13926.825022674368;9650.168612651072;1997.9615179406874;0.0;1218.195824468316;1.8162461122358537;0.1777548342722934
10;2019-08-08 17:10:45.099;783;787;280;279;223;38;136;34;-9;39;778;297;-10;49;208;134;277;721;252;151;136;-88;769;360;365;136;363;316;762;160.0;-1.0;1322.0;478.0;252.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48803.4296875;15052.4736328125;26520.00390625;4146.5458984375;660.0;321148;757.0;0.0;Calculated values ==>;1565277045.099;351.46000000000004;351.86;301.16;301.06;295.46000000000004;276.96000000000004;274.38016830617;286.76000000000005;276.56;272.26000000000005;277.06;350.96000000000004;302.86;272.16;278.06;293.96000000000004;286.56;300.86;345.26;288.26000000000005;286.76000000000005;348.86;339.16;264.36;241.71165711629368;269.49753711883926;274.38016830617;298.36;7690000.000000001;3600000.0;3650000.0;1360000.0;3629999.9999999995;3160000.0;7620000.0;0.02666666666666667;0.0;0.22033333333333335;0.07966666666666668;0.042;0.06866666666666667;0.0;15052.4736328125;26520.00390625;4146.5458984375;48803.4296875;492211.60811895586;493486.1178724878;277818.1109306659;277329.6378165536;255362.56797755026;430148.3826014536;449673.7556871527;437360.1158524067;473111.07959547755;530585.0416684743;477902.56238427607;437199.7979686943;446158.610519343;460222.37524275546;450290.22863845585;275768.5587333999;483545.08913072344;451883.41264742217;449673.7556871527;317459.4925940039;276820.84063482966;460550.0577404505;199956.1088295966;247580.44021180406;273.18203494208404;9093.447578458066;2839.7137317057536;568.8433254936391;5018.15791708951;0;0;0;0;0;0;0;0;1;0;2202131725.3232;850545240.1065826;1847491705.2423954;52308.01621402583;20760.65126323136;-0.0;13877.074329307272;10507.088696028297;2326.343985286911;0.0;1449.7829976374774;1.901741009963244;0.19015145584098467
11;2019-08-08 17:11:45.129;780;785;280;279;221;39;124;34;-13;39;788;296;-15;44;209;132;277;722;254;150;124;-88;791;361;367;135;364;303;780;245.0;-1.0;1598.0;438.0;263.0;98;0;0;1;1;0;1;1;0;0;1;1;1;1;0;60696.2265625;26578.5703125;27396.935546875;3960.17504882812;646.0;321149;755.0;0.0;Calculated values ==>;1565277105.129;351.16;351.66;301.16;301.06;295.26000000000005;277.06;274.4858918419099;285.56;276.56;271.86;277.06;351.96000000000004;302.76000000000005;271.66;277.56;294.06;286.36;300.86;345.36;288.16;285.56;348.66;337.76;264.36;241.49495122638035;267.9596281332873;274.4858918419099;298.56;7909999.999999999;3610000.0;3670000.0000000005;1350000.0;3640000.0;3030000.0;7800000.0;0.04083333333333334;0.0;0.26633333333333337;0.073;0.04383333333333333;0.08466666666666667;0.0;26578.5703125;27396.935546875;3960.17504882812;60696.2265625;489576.91861966136;491424.51211865863;276234.99655921105;275781.008740677;254055.2354257783;430081.6785162784;447491.39022126026;439647.05077244143;473241.2657668606;532607.1488387903;479387.7005990521;439341.82880185475;447935.7548802551;460202.31914416054;449812.9088949283;274067.11573817785;481750.126455888;451381.8430543043;447491.39022126026;316620.98725437425;270959.89632461156;460702.2710313055;200872.81118577646;239889.06069997587;273.5473780549125;10006.400962007328;3186.8125604343695;636.433111359253;5467.690399565693;0;1;0;0;0;0;0;0;1;0;2421841525.218487;931885890.0678158;2033284555.1538467;63593.53914324845;18967.55056872362;-0.0;17576.997232802078;11473.41791335902;2657.57786790297;0.0;1712.031319161577;1.728435488717896;0.16331403808788372
12;2019-08-08 17:12:45.130;790;795;281;280;233;45;109;38;-30;40;791;295;-32;18;207;139;277;736;252;142;109;-89;788;367;372;135;370;294;776;-1.0;-1.0;2027.0;300.0;235.0;98;0;0;1;1;0;1;1;0;0;1;1;1;1;0;60124.38671875;26420.54296875;27201.609375;3857.7802734375;635.0;321150;751.0;0.0;Calculated values ==>;1565277165.13;352.16;352.66;301.26000000000005;301.16;296.46000000000004;277.66;275.1157276137837;284.06;276.96000000000004;270.16;277.16;352.26;302.66;269.96000000000004;274.96000000000004;293.86;287.06;300.86;346.76;287.36;284.06;348.26;336.66;264.26000000000005;241.49495122638035;266.86631818009863;275.1157276137837;298.36;7880000.0;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;2940000.0;7759999.999999999;0.0;0.0;0.3378333333333333;0.05;0.03916666666666667;0.03916666666666667;0.0;26420.54296875;27201.609375;3857.7802734375;60124.38671875;491383.42694612243;493301.8288400725;277033.2433420022;276567.75288258266;258196.57155176825;429675.2189834977;444173.16059569584;439046.29632798105;473338.7274854557;533587.334764122;480366.3416492774;438743.29367333796;446022.85309821967;458984.31781305023;449754.20916880155;274284.55931798066;484374.3268925768;449284.59794704133;444173.16059569584;314944.0575458753;266355.56789118156;460601.99323066324;203199.4524086482;277033.2433420022;274.4824745534851;11013.256189443047;3628.4791999875524;701.5838250521093;5922.68585830423;0;1;0;0;0;0;0;0;1;0;2643545220.8316326;1012887240.2918339;2212387540.6491756;79676.92543741461;12870.127041100752;-0.0;6546.313425769667;12667.358353508822;2922.8962706182747;0.0;1913.062258998795;1.7239645454047452;0.1697227070785534
13;2019-08-08 17:13:45.130;802;808;282;281;239;47;119;42;-34;42;786;295;-36;9;207;145;277;744;253;137;119;-89;780;369;375;136;372;292;768;-2.0;-1.0;1911.0;247.0;225.0;98;0;0;1;1;0;1;1;0;0;1;1;1;1;0;59643.44140625;26237.546875;26759.568359375;3824.77026367188;627.0;321151;746.0;0.0;Calculated values ==>;1565277225.13;353.36;353.96000000000004;301.36;301.26000000000005;297.06;277.86;275.3239800832674;285.06;277.36;269.76000000000005;277.36;351.76;302.66;269.56;274.06;293.86;287.66;300.86;347.56000000000006;286.86;285.06;347.76;335.86;264.26000000000005;241.71165711629368;266.62003547228215;275.3239800832674;298.46000000000004;7800000.0;3690000.0;3750000.0;1360000.0;3720000.0000000005;2920000.0;7680000.0;0.0;0.0;0.3185;0.04116666666666667;0.0375;0.0375;0.0;26237.546875;26759.568359375;3824.77026367188;59643.44140625;493947.7981535659;495973.3622902521;278232.5242429094;277745.87331951066;260628.508211784;429537.3511455088;445160.9617754831;438884.6286365988;473403.85947104497;533217.7863537102;480607.6169359303;438582.0297435704;445149.6110370882;458666.17238325503;450283.0858763809;274885.6690057333;486448.7549320099;447964.23761398706;445160.9617754831;312848.0458788934;263007.33956846996;460449.57616569684;203876.9698612404;278232.5242429094;274.7540605458144;12011.321423818048;4067.2966153521356;765.6050795280208;6372.362339424022;0;1;0;0;0;0;0;0;1;0;2867645220.8316326;1094187240.2918339;2388187540.6491756;74849.93931995166;10562.238959533459;-0.0;6259.816407471514;13955.082226486875;3118.1659872902264;0.0;2019.7800076091382;1.6133219424777385;0.15681952288039505
14;2019-08-08 17:14:45.091;806;810;284;283;242;47;134;43;-36;44;779;296;-38;6;207;149;277;744;253;140;133;-90;772;369;375;134;373;290;760;-1.0;-1.0;1811.0;269.0;228.0;100;0;0;1;1;0;1;1;0;0;1;1;1;1;0;59550.6875;25922.126953125;26520.376953125;3821.32568359375;621.0;321152;740.0;0.0;Calculated values ==>;1565277285.091;353.76;354.16;301.56;301.46000000000004;297.36;277.86;275.3239800832674;286.56;277.46000000000004;269.56;277.56;351.06000000000006;302.76000000000005;269.36;273.76000000000005;293.86;288.06;300.86;347.56000000000006;287.16;286.46000000000004;347.16;335.26000000000005;264.16;241.2770596917726;266.37251300914875;275.3239800832674;298.46000000000004;7720000.0;3690000.0;3750000.0;1340000.0;3729999.9999999995;2900000.0;7600000.0;0.0;0.0;0.30183333333333334;0.04483333333333333;0.038;0.038;0.0;25922.126953125;26520.376953125;3821.32568359375;59550.6875;495301.69057662226;497018.7091047231;280044.7296327822;279525.6554654158;262084.4832679634;429537.3511455088;447502.915968562;439026.1125350663;473857.65670332924;532642.1781394959;480961.528392286;438725.04157221253;445122.10662287497;458506.5490489339;450876.3174725751;275520.74887516384;487280.6930796368;448423.3298938911;447348.6376569311;310333.04987691523;260496.36997498586;460653.97449614544;203652.0974416035;280044.7296327822;274.667128944871;13003.960195936861;4501.678032104558;829.2811293657273;6816.073283737021;0;1;0;0;0;0;0;0;1;0;3092498970.7028866;1175134590.2454853;2562674050.5492687;71043.7235557102;11522.25082127863;-0.0;6357.548504917658;15170.072492414472;3302.083777705374;0.0;2124.856371092275;1.5804740546483915;0.15531672016294917
15;2019-08-08 17:15:45.111;804;808;284;283;242;47;143;42;-39;45;772;295;-41;2;208;150;277;741;255;145;142;-92;768;370;376;134;373;287;756;-2.0;-1.0;1862.0;310.0;237.0;100;0;0;1;1;0;1;1;0;0;1;1;1;1;0;59236.0234375;25774.087890625;26301.87890625;3783.654296875;614.0;321153;734.0;0.0;Calculated values ==>;1565277345.111;353.56000000000006;353.96000000000004;301.56;301.46000000000004;297.36;277.86;275.4277932560699;287.46000000000004;277.36;269.26000000000005;277.66;350.36;302.66;269.06;273.36;293.96000000000004;288.16;300.86;347.26;287.66;287.36;346.56000000000006;334.56;263.96000000000004;241.2770596917726;265.9988726020314;275.4277932560699;298.66;7680000.0;3700000.0;3760000.0;1340000.0;3729999.9999999995;2870000.0;7559999.999999999;0.0;0.0;0.31033333333333335;0.051666666666666666;0.0395;0.0395;0.0;25774.087890625;26301.87890625;3783.654296875;59236.0234375;495391.73717561166;497107.85543411516;280480.28919060813;279949.54157621093;262279.96328978305;429467.9694778635;448694.08872442576;439238.6079225946;473954.89273139124;532142.6152452696;481207.951580286;438939.81103614205;445153.1720561767;458645.55770072906;450844.4425072212;275852.4100317672;487241.681215516;448998.4609957435;448541.5438814623;307818.28838856175;257567.11924055516;460453.6804675869;203691.43501683293;280480.28919060813;274.6870425060897;13994.179416520621;4932.623422928981;892.6770874605442;7256.40547758038;0;1;0;0;0;0;0;0;1;0;3317874070.6312656;1255561390.2199268;2735831750.4942417;73098.13932508804;13266.049348288956;-0.0;6638.419560288739;16371.655076769503;3508.721802108797;0.0;2233.1922048458596;1.6649344627235856;0.16694415751420777
16;2019-08-08 17:16:45.151;794;797;282;281;233;43;141;41;-22;46;769;295;-23;22;209;147;277;710;250;150;141;-94;745;366;371;134;369;309;738;84.0;-1.0;1574.0;360.0;246.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47728.4140625;14636.0087890625;25495.236328125;4064.23974609375;607.0;321154;728.0;0.0;Calculated values ==>;1565277405.151;352.56000000000006;352.86;301.36;301.26000000000005;296.46000000000004;277.46000000000004;275.0112864084945;287.26000000000005;277.26000000000005;270.96000000000004;277.76000000000005;350.06000000000006;302.66;270.86;275.36;294.06;287.86;300.86;344.16;288.16;287.26000000000005;345.96000000000004;333.86;263.76000000000005;241.2770596917726;268.67533136820026;275.0112864084945;298.16;7450000.0;3660000.0;3710000.0;1340000.0;3690000.0;3090000.0;7380000.0;0.014;0.0;0.26233333333333336;0.060000000000000005;0.041;0.055;0.0;14636.0087890625;25495.236328125;4064.23974609375;47728.4140625;496139.98911835626;497233.74314027186;281515.3176921135;280938.4523939519;259849.575650767;429743.705733735;449318.5095145032;436896.06622444035;474052.113305266;530171.7533760326;478535.3960696522;436736.56573954393;443615.8663983838;459418.15383522364;451119.8406210487;277984.1418273562;484437.7052024933;450664.2607782968;449318.5095145032;305303.7579410727;254638.09398592086;460253.2705565706;202120.36297745025;261305.6928556538;274.05807760007855;14886.143975328903;5269.598728916053;958.119803855054;7688.335866010376;0;1;0;0;0;0;0;0;1;0;3542123470.4887867;1336014990.16881;2914750950.3805637;61589.49281846041;15487.974454747224;-0.0;10340.704916236717;17494.80027520849;3748.4984115584375;0.0;2374.7792371962605;1.9779887574459811;0.1924183646065729
17;2019-08-08 17:17:45.132;777;780;281;280;226;41;129;38;-15;45;776;294;-16;38;210;139;277;691;247;154;128;-95;744;365;370;135;368;312;737;268.0;-1.0;1547.0;465.0;314.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47753.0078125;14616.9599609375;25483.697265625;4094.55737304688;616.0;321155;724.0;0.0;Calculated values ==>;1565277465.132;350.86;351.16;301.26000000000005;301.16;295.76000000000005;277.26000000000005;274.9066339382667;286.06;276.96000000000004;271.66;277.66;350.76;302.56;271.56;276.96000000000004;294.16;287.06;300.86;342.26;288.56;285.96000000000004;345.56000000000006;334.76000000000005;263.66;241.49495122638035;269.02936301313275;274.9066339382667;297.86;7440000.000000001;3650000.0;3700000.0;1350000.0;3679999.9999999995;3120000.0;7370000.0;0.04466666666666667;0.0;0.25783333333333336;0.0775;0.052333333333333336;0.097;0.0;14616.9599609375;25483.697265625;4094.55737304688;47753.0078125;493781.9933775783;494895.9706639815;281063.7045768428;280493.1027906385;257393.20224467147;429811.8947417682;447685.2020685774;437319.724394416;473825.7953575257;530677.7071303296;478047.6920028339;437160.35228701105;445349.6981463624;459712.81932707026;450119.4616669766;278087.1945023596;481627.0304985792;451435.20588761574;447532.1831456521;303627.53096179874;258404.02479325983;459999.7099186881;201502.453737611;244427.25230035803;273.8119794224244;15681.57052538239;5513.296272948202;1026.0882496283107;8113.025784505397;0;1;0;0;0;0;0;0;1;0;3764353075.2909184;1416689435.0969791;3100991955.214739;60801.5529510129;20033.537354033477;-0.0;19701.17829199353;18514.402679342154;4044.417272378635;0.0;2625.0489865168784;2.2748225007584533;0.20683843423484127
18;2019-08-08 17:18:45.113;764;768;280;279;220;48;130;39;-12;45;785;294;-14;45;209;133;277;694;251;188;130;-97;747;370;376;136;373;314;739;-2.0;-1.0;1727.0;327.0;306.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47873.80859375;14730.064453125;25487.83984375;4127.634765625;642.0;321156;720.0;0.0;Calculated values ==>;1565277525.113;349.56000000000006;349.96000000000004;301.16;301.06;295.16;277.96000000000004;275.4277932560699;286.16;277.06;271.96000000000004;277.66;351.66;302.56;271.76000000000005;277.66;294.06;286.46000000000004;300.86;342.56000000000006;291.96000000000004;286.16;345.16;337.36;263.46000000000004;241.71165711629368;269.2639976450953;275.4277932560699;298.26000000000005;7470000.0;3700000.0;3760000.0;1360000.0;3729999.9999999995;3140000.0;7390000.000000001;0.0;0.0;0.28783333333333333;0.0545;0.051000000000000004;0.051000000000000004;0.0;14730.064453125;25487.83984375;4127.634765625;47873.80859375;491586.588960039;492964.4604640744;280251.9722500086;279698.6420085903;255235.17949400973;429467.9694778635;446691.61951289565;437339.1761139985;473696.4923814395;531470.4255946695;477799.24781371356;437019.13673288765;445970.11914739496;458784.4168089009;448294.8327243374;277781.01010328304;481870.47040659835;455334.9104170445;446691.61951289565;301951.40411888575;269285.52512055053;459644.64283091296;203381.3272776981;280251.9722500086;274.566938759362;16478.20831284854;5757.777365977728;1094.5848199381114;8537.65408514918;0;1;0;0;0;0;0;0;1;0;3988082205.091715;1497963690.0246143;3288732485.047579;67340.86749004848;13966.35069765021;-0.0;8488.42201040724;19581.918028457676;4327.659950630336;0.0;2859.8879329381025;2.0249080763580114;0.19810318995965825
19;2019-08-08 17:19:45.093;752;757;279;279;217;49;135;42;-10;46;793;295;-12;49;208;128;277;701;251;202;135;-97;752;372;378;136;375;316;744;-2.0;-1.0;1632.0;245.0;303.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48276.70703125;14824.6748046875;25780.40625;4148.05029296875;664.0;321157;717.0;0.0;Calculated values ==>;1565277585.093;348.36;348.86;301.06;301.06;294.86;278.06;275.63479819532273;286.66;277.36;272.16;277.76000000000005;352.46000000000004;302.66;271.96000000000004;278.06;293.96000000000004;285.96000000000004;300.86;343.26;293.36;286.66;344.86;339.56000000000006;263.46000000000004;241.71165711629368;269.49753711883926;275.63479819532273;298.26000000000005;7520000.0;3720000.0000000005;3779999.9999999995;1360000.0;3750000.0;3160000.0;7440000.000000001;0.0;0.0;0.272;0.04083333333333334;0.050499999999999996;0.050499999999999996;0.0;14824.6748046875;25780.40625;4148.05029296875;48276.70703125;489305.4195465767;490856.19898217754;279136.4367035008;279136.4367035008;254031.43881424115;429328.3091220336;447084.83006755984;437199.7979686943;473794.00437491824;532159.5351276012;477667.6350971961;436878.1151619385;446158.610519343;458325.85225689027;447150.5644940971;277289.5699050353;482403.7958201673;456997.11663087;447084.83006755984;300694.37409284414;278495.58437821403;459644.64283091296;204288.19387356425;279136.4367035008;274.9270119367778;17279.195525212624;6003.984763373187;1163.5258741009307;8964.747057604874;0;1;0;0;0;0;0;0;1;0;4214206805.163622;1579536490.0505543;3477669485.1076603;63351.95631387538;10427.05499909174;-0.0;8481.393864884982;20670.661858214917;4530.870572040871;0.0;3001.2559268997275;1.8380927255978512;0.17327127198278997
20;2019-08-08 17:20:45.084;744;750;278;277;215;51;135;42;-9;48;799;295;-10;49;208;127;277;704;251;208;135;-97;756;375;380;136;377;317;748;-2.0;-2.0;1650.0;257.0;304.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48310.75;14844.8701171875;25814.15625;4155.28857421875;686.0;321158;713.0;0.0;Calculated values ==>;1565277645.084;347.56000000000006;348.16;300.96000000000004;300.86;294.66;278.26000000000005;275.94376602880345;286.66;277.36;272.26000000000005;277.96000000000004;353.06000000000006;302.66;272.16;278.06;293.96000000000004;285.86;300.86;343.56000000000006;293.96000000000004;286.66;344.46000000000004;341.76;263.46000000000004;241.71165711629368;269.6138998590099;275.94376602880345;298.26000000000005;7559999.999999999;3750000.0;3800000.0;1360000.0;3770000.0000000005;3170000.0;7480000.0;0.0;0.0;0.275;0.04283333333333333;0.050666666666666665;0.050666666666666665;0.0;14844.8701171875;25814.15625;4155.28857421875;48310.75;487694.81549679686;489414.67905142816;278190.72119187895;277680.8886517524;253221.33648129622;429116.5711722346;446700.26350572257;437130.186993585;473988.9803413144;532714.3546579406;477542.95621211285;436969.1101896967;445963.9113417092;458004.6551887551;446417.5307006092;276912.04944181704;482430.0783721853;457520.0193194767;446700.26350572257;299018.4200587347;287708.2272785495;459644.64283091296;204975.07704483398;278190.72119187895;275.20583892973315;18083.97026850575;6251.193884847423;1232.7099856896089;9394.637253159195;0;1;0;0;0;0;0;0;1;0;4441572695.828676;1661124250.2892017;3667541000.663042;63842.655235906546;10908.346401170382;-0.0;8537.816810568076;21730.457964298606;4708.638914977951;0.0;3143.061408929945;1.8585315552975281;0.1760520525382916
21;2019-08-08 17:21:45.114;740;746;277;276;215;53;132;43;-7;49;804;296;-9;51;208;128;277;705;253;213;132;-97;760;376;382;136;379;318;752;-2.0;-1.0;1680.0;360.0;302.0;100;0;0;1;0;1;1;1;0;0;1;1;1;1;0;74502.7890625;36279.94140625;26431.193359375;4134.44970703125;693.0;321159;711.0;0.0;Calculated values ==>;1565277705.114;347.16;347.76;300.86;300.76000000000005;294.66;278.46000000000004;276.0463484220469;286.36;277.46000000000004;272.46000000000004;278.06;353.56000000000006;302.76000000000005;272.26000000000005;278.26000000000005;293.96000000000004;285.96000000000004;300.86;343.66;294.46000000000004;286.36;344.26;342.46000000000004;263.46000000000004;241.71165711629368;269.7299932089509;276.0463484220469;298.46000000000004;7600000.0;3760000.0;3820000.0000000005;1360000.0;3790000.0;3180000.0;7520000.0;0.0;0.0;0.28;0.060000000000000005;0.050333333333333334;0.050333333333333334;0.0;36279.94140625;26431.193359375;4134.44970703125;74502.7890625;486673.6671225143;488407.890372132;277289.5699050353;276796.06876653596;253078.70652280163;429045.3911783415;445839.2638963859;437221.76378542243;474086.44446128915;533164.6165365659;477535.9309698188;436899.13996127737;446059.1234911498;457681.9466780125;446379.68075846107;276547.2819399748;482146.9477821369;457902.68988377065;445839.2638963859;298180.4796168596;290640.09048841946;459644.64283091296;204616.88795987208;277289.5699050353;275.0728211018925;19107.928149951327;6677.447000720931;1301.8256785765902;9830.232855319755;0;1;1;0;0;0;0;0;1;0;4670286995.719671;1742765050.2502918;3858136250.5722046;65129.3652311541;15301.665292262454;-0.0;8483.66793089798;22805.762184430234;4927.164887367798;0.0;3284.978037894281;1.3301506622428567;0.13310869085190577
22;2019-08-08 17:22:45.165;745;752;279;278;231;48;127;49;-26;50;805;296;-28;23;209;130;277;711;252;217;127;-98;807;370;377;135;371;297;784;-2.0;-1.0;1886.0;25.0;314.0;1;0;0;1;0;1;1;1;1;0;1;1;1;1;0;76903.1171875;27102.70703125;42648.578125;3892.14453125;700.0;321160;709.0;0.0;Calculated values ==>;1565277765.165;347.66;348.36;301.06;300.96000000000004;296.26000000000005;277.96000000000004;275.4277932560699;285.86;278.06;270.56;278.16;353.66;302.76000000000005;270.36;275.46000000000004;294.06;286.16;300.86;344.26;294.86;285.86;344.06000000000006;343.16;263.36;241.49495122638035;267.23344911666527;275.4277932560699;298.36;8070000.0;3700000.0;3770000.0000000005;1350000.0;3710000.0;2970000.0;7840000.000000001;0.0;0.0;0.3143333333333333;0.004166666666666667;0.052333333333333336;0.052333333333333336;0.0;27102.70703125;42648.578125;3892.14453125;76903.1171875;482480.5587763534;486009.0871518418;275464.2798317702;275020.7495396607;257205.21695549792;429467.9694778635;446028.42240587034;438989.0907281145;474312.4687567378;534817.274600366;480117.5680188683;438684.37198384217;446142.09852666856;459102.0076133136;447837.9746098108;272972.41231231345;479555.48828349216;459260.6831853077;446028.42240587034;297342.5633918147;293572.2367247113;459698.1658068488;205427.21702788587;275464.2798317702;275.354732390219;20370.71649134374;7206.084697068718;1368.7708188041636;10406.386931584668;0;1;1;0;0;1;0;0;1;0;4898180540.263653;1824134155.087471;4042793075.2027035;73416.28229977185;1059.4622865790122;-0.0;8926.190128044573;23961.290609879063;5063.623508238771;0.0;3430.183507922828;1.132510192264332;0.09439313464733269
23;2019-08-08 17:23:45.125;777;786;286;285;242;43;122;45;-33;49;800;296;-35;10;212;133;277;728;252;218;122;-99;783;365;372;133;366;292;761;301.0;0.0;1504.0;205.0;311.0;1;0;0;1;0;1;1;1;1;0;1;1;1;1;0;75955.875;26403.0546875;41466.203125;3847.17407226562;705.0;321161;705.0;0.0;Calculated values ==>;1565277825.125;350.86;351.76;301.76000000000005;301.66;297.36;277.46000000000004;274.9066339382667;285.36;277.66;269.86;278.06;353.16;302.76000000000005;269.66;274.16;294.36;286.46000000000004;300.86;345.96000000000004;294.96000000000004;285.36;343.66;343.66;263.26000000000005;241.05796691057077;266.62003547228215;274.9066339382667;298.36;7830000.0;3650000.0;3720000.0000000005;1330000.0;3660000.0;2920000.0;7609999.999999999;0.050166666666666665;0.0;0.25066666666666665;0.034166666666666665;0.05183333333333333;0.102;0.0;26403.0546875;41466.203125;3847.17407226562;75955.875;489925.00669508666;493436.9229205262;280992.9872231716;280462.0230910303;262036.1491198969;429811.8947417682;446220.97451032395;439035.50973093935;474471.99884926213;534666.4153544111;480721.2152035307;438733.46945811325;445290.46234266215;460298.8245555552;449226.07977078593;274656.4883837802;484733.20258623327;460183.710344599;446220.97451032395;295666.80309349706;295666.80309349706;459905.52999830607;202836.61259561763;242553.33238184196;274.3324104144619;21643.692210426187;7651.668790776681;1433.2221443266676;11106.876138106712;0;1;1;0;0;1;0;0;1;0;5122730740.406513;1904480555.138588;4219375275.3150463;59207.19021525398;8783.18801125852;-0.0;20774.099497105162;25065.74941780408;5145.590912715688;0.0;3677.5209200140716;1.2377146407150448;0.09845173809889404
24;2019-08-08 17:24:45.126;794;799;289;288;243;39;142;41;-39;47;793;294;-41;-3;214;134;277;735;249;219;141;-99;768;361;367;138;362;287;746;783.0;-1.0;2088.0;175.0;348.0;1;99;0;1;0;1;1;1;1;0;1;0;1;1;0;75171.8984375;25800.119140625;40619.12109375;2995.33203125;711.0;321162;701.0;0.0;Calculated values ==>;1565277885.126;352.56000000000006;353.06000000000006;302.06;301.96000000000004;297.46000000000004;277.06;274.4858918419099;287.36;277.26000000000005;269.26000000000005;277.86;352.46000000000004;302.56;269.06;272.86;294.56;286.56;300.86;346.66;295.06;287.26000000000005;343.26;344.26;263.26000000000005;242.14157278889297;265.9988726020314;274.4858918419099;298.06;7680000.0;3610000.0;3670000.0000000005;1380000.0;3620000.0000000005;2870000.0;7459999.999999999;0.1305;0.0;0.348;0.029166666666666667;0.058;0.1885;0.0;25800.119140625;40619.12109375;2995.33203125;75171.8984375;493930.25757437636;496761.91769764764;284643.09020649485;284021.4463634409;263161.9859304511;430081.6785162784;450200.6593245587;439238.6079225946;473632.86133578786;534311.0040169627;481095.0746563344;438939.81103614205;444451.34483719635;461188.73474552366;450108.39359056647;275852.4100317672;487376.2735181338;461094.9126814693;450052.0597042389;293991.1381695566;298180.4796168596;459133.086558101;202447.51522717936;227738.46137466104;274.1628242242216;22903.11131085255;8086.702489259692;1490.2439788018205;11790.931906509453;0;1;1;0;0;1;0;0;1;0;5344434435.138702;1985781910.0403786;4393078170.105219;82403.30025800448;7486.662497151881;-0.0;41906.11328512543;26245.85650511271;5281.175259823453;0.0;4199.864731486794;1.8986802300811545;0.12620503041830677
25;2019-08-08 17:25:45.156;796;799;285;283;234;36;149;37;-31;45;779;291;-33;2;215;131;277;732;250;218;149;-97;744;358;364;141;358;302;729;-2.0;-1.0;1914.0;197.0;381.0;1;99;100;1;0;0;1;1;1;0;1;0;1;1;0;63435.89453125;14657.11328125;39270.453125;3137.08544921875;716.0;321163;697.0;0.0;Calculated values ==>;1565277945.156;352.76;353.06000000000006;301.66;301.46000000000004;296.56;276.76000000000005;274.1680685717883;288.06;276.86;270.06;277.66;351.06000000000006;302.26000000000005;269.86;273.36;294.66;286.26000000000005;300.86;346.36;294.96000000000004;288.06;342.86;344.76;263.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;298.16;7440000.000000001;3579999.9999999995;3640000.0;1410000.0;3579999.9999999995;3020000.0;7290000.000000001;0.0;0.0;0.319;0.03283333333333333;0.0635;0.0635;0.0;14657.11328125;39270.453125;3137.08544921875;63435.89453125;496522.0448648953;498364.78189755016;284694.3289635259;283379.9268552771;260651.51938755403;430280.9020939914;451768.9547489059;437087.69907598407;473046.85946660035;531744.4377471372;478933.4068871811;436772.8548208889;442110.7359169888;461934.76558694645;450212.6988455641;278087.1945023596;488690.02893389104;461420.64936624526;451768.9547489059;292315.56762988004;300275.376401361;458869.0855255645;201173.3431001357;284694.3289635259;273.6520496198141;24058.753784178723;8424.014664416312;1541.3730095208607;12457.01123124083;0;1;1;0;0;1;0;0;1;0;5563844085.034132;2069523760.0004673;4569866520.020962;75256.67955629562;8461.010209634911;-0.0;10609.238737371632;27560.346586187956;5414.138980952918;0.0;4637.711478765686;1.652983509690201;0.1478887703875542
26;2019-08-08 17:26:45.096;782;783;282;281;221;34;142;33;-20;43;776;290;-22;26;217;120;277;718;254;215;141;-95;745;356;362;141;357;307;729;194.0;-2.0;1525.0;304.0;411.0;1;99;100;1;0;0;1;1;1;0;1;0;1;1;0;63304.875;14749.533203125;39328.046875;3173.85522460938;719.0;321164;694.0;0.0;Calculated values ==>;1565278005.096;351.36;351.46000000000004;301.36;301.26000000000005;295.26000000000005;276.56;273.955091788801;287.36;276.46000000000004;271.16;277.46000000000004;350.76;302.16;270.96000000000004;275.76000000000005;294.86;285.16;300.86;344.96000000000004;294.66;287.26000000000005;342.56000000000006;345.06000000000006;263.66;242.77792619122317;268.43790593516167;273.955091788801;298.56;7450000.0;3560000.0;3620000.0000000005;1410000.0;3570000.0000000005;3070000.0;7290000.000000001;0.03233333333333333;0.0;0.25416666666666665;0.050666666666666665;0.0685;0.10083333333333333;0.0;14749.533203125;39328.046875;3173.85522460938;63304.875;494409.69809463306;496096.1100497756;282746.089844536;282126.33443349093;255983.05968729447;430412.23801567365;451103.10828574025;437671.5478804793;472850.300935316;531055.2783985363;478201.0407387838;437356.53477473935;444602.3403324462;462352.8576263787;448957.0610233306;277984.1418273562;486604.87365565804;461323.382721853;450956.69263597444;291058.95107146574;301532.38793589;459072.62312176067;199901.8613550673;256181.16368427657;273.14353817804266;25113.870691533626;8668.824996632437;1593.9115906806348;13111.343744365473;0;1;1;0;0;1;0;0;1;0;5781426285.241842;2154039160.081148;4752383820.195198;60433.12865854222;13131.318596179131;-0.0;19639.865835962868;28689.96424065485;5593.895118432921;0.0;4889.535274579093;1.6279821212837382;0.14081614839244133
27;2019-08-08 17:27:45.097;770;771;282;281;216;34;132;31;-17;41;780;289;-19;36;218;113;277;718;255;211;132;-94;748;356;362;140;356;309;732;272.0;-1.0;1441.0;390.0;420.0;0;99;100;1;0;0;1;1;1;0;1;0;1;1;0;63887.19140625;14785.1669921875;39509.2265625;3176.50024414062;719.0;321165;691.0;0.0;Calculated values ==>;1565278065.097;350.16;350.26;301.36;301.26000000000005;294.76000000000005;276.56;273.955091788801;286.36;276.26000000000005;271.46000000000004;277.26000000000005;351.16;302.06;271.26000000000005;276.76000000000005;294.96000000000004;284.46000000000004;300.86;344.96000000000004;294.26000000000005;286.36;342.26;345.06000000000006;263.76000000000005;242.56692532238324;268.67533136820026;273.955091788801;298.66;7480000.0;3560000.0;3620000.0000000005;1400000.0;3560000.0;3090000.0;7320000.0;0.04533333333333334;0.0;0.24016666666666667;0.065;0.07;0.11533333333333334;0.0;14785.1669921875;39509.2265625;3176.50024414062;63887.19140625;492368.04165318544;494085.6382809345;282318.63043622865;281714.4500576912;254149.397165445;430412.23801567365;449629.6300611973;437688.5006598165;472784.61766108364;531322.8001570686;477836.39624662686;437372.52749135875;445650.56439955387;462636.5820206667;447913.6888680589;277680.8886517524;486288.1992785102;460784.0165094478;449629.6300611973;289802.386634966;301532.38793589;459329.5123731156;199477.01817369106;249756.60943130055;272.9757154444383;26173.822242536768;8914.951600004422;1646.8321015167737;13768.331971838998;0;1;1;0;0;1;0;0;1;0;5998629904.979467;2238340564.979315;4937186899.971962;57210.45771041779;16890.412122962593;-0.0;23052.021712648097;29670.34379859891;5844.080377141709;0.0;5245.306933149917;1.6904712128908896;0.1479077650169473
28;2019-08-08 17:28:45.117;762;764;281;280;213;35;132;31;-16;40;786;288;-18;38;219;108;277;719;253;205;132;-92;750;357;363;142;357;310;734;299.0;-1.0;1398.0;380.0;432.0;0;99;100;1;0;0;1;1;1;0;1;0;1;1;0;64376.34375;14812.0166015625;39508.43359375;3156.11889648438;720.0;321166;688.0;0.0;Calculated values ==>;1565278125.117;349.36;349.56000000000006;301.26000000000005;301.16;294.46000000000004;276.66;274.0616903277293;286.36;276.26000000000005;271.56;277.16;351.76;301.96000000000004;271.36;276.96000000000004;295.06;283.96000000000004;300.86;345.06000000000006;293.66;286.36;341.96000000000004;345.16;263.96000000000004;242.98782864720522;268.7936212382143;274.0616903277293;298.46000000000004;7500000.0;3570000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;3100000.0;7340000.000000001;0.049833333333333334;0.0;0.233;0.06333333333333332;0.07200000000000001;0.12183333333333335;0.0;14812.0166015625;39508.43359375;3156.11889648438;64376.34375;490992.05141304876;492876.5098824916;281449.0616911954;280865.8819275237;253067.23626827187;430346.717906069;449445.79046799336;437618.5379703155;472424.0149512065;531875.2727941562;477595.0984624487;437301.7563972805;445742.4428687401;462618.4332792204;446969.8457360484;277483.4338568138;486227.24484136014;459814.3699412001;449445.79046799336;288545.87390705565;301951.40411888575;459222.5843325947;199819.19951583171;248060.10301755142;273.11518377208586;27243.04132701067;9161.677011919543;1699.6215184902933;14427.031969048756;0;1;1;0;0;1;0;0;1;0;6216202405.774593;2322968765.2885914;5122948800.650835;55407.24585989472;16428.881038394986;-0.0;24535.489587712178;30609.137492070062;6121.833708093529;0.0;5642.0017163007105;1.6767113627134738;0.14218303322612091
