;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
29;2019-08-08 17:29:45.128;756;759;279;278;208;35;131;31;-15;39;790;288;-16;38;220;106;277;719;255;200;131;-91;754;358;364;142;358;311;738;348.0;0.0;1318.0;428.0;437.0;0;99;100;1;0;0;1;1;1;0;1;0;1;1;0;64693.5546875;14937.4423828125;39780.640625;3160.88793945312;719.0;321167;685.0;0.0;Calculated values ==>;1565278185.128;348.76;349.06000000000006;301.06;300.96000000000004;293.96000000000004;276.66;274.1680685717883;286.26000000000005;276.26000000000005;271.66;277.06;352.16;301.96000000000004;271.56;276.96000000000004;295.16;283.76000000000005;300.86;345.06000000000006;293.16;286.26000000000005;341.66;345.06000000000006;264.06;242.98782864720522;268.91163127593666;274.1680685717883;298.66;7540000.000000001;3579999.9999999995;3640000.0;1420000.0;3579999.9999999995;3110000.0;7380000.0;0.058;0.0;0.21966666666666665;0.07133333333333333;0.07283333333333333;0.13083333333333333;0.0;14937.4423828125;39780.640625;3160.88793945312;64693.5546875;489698.74767401896;491750.70694357314;279814.85308092117;279267.00287395815;251280.5675025616;430280.9020939914;449111.95388659113;437548.62350390764;472325.50216173066;532218.8855811242;477470.3068820198;437389.9950341223;445546.4179622271;462600.4079176935;446472.9545232516;277099.1532932752;485803.8286380072;458973.0432833828;449111.95388659113;287289.4124756198;301532.38793589;459324.4166568135;199839.0854657567;244360.62743751067;273.12729761458024;28318.8210026422;9409.634620346125;1752.2728930338142;15087.895389387428;0;1;1;0;0;1;0;0;1;0;6434342390.476465;2408184385.1721287;5309282955.396175;52216.86185571382;18509.953624962054;-0.0;26788.298543754692;31506.16948086096;6413.044041998693;0.0;6069.7783614879445;1.6848107771867267;0.1439949314142231
30;2019-08-08 17:30:45.108;752;755;277;276;204;37;127;32;-14;39;793;287;-16;38;221;103;277;719;256;196;126;-91;758;360;366;142;360;312;743;431.0;-1.0;1463.0;293.0;440.0;0;100;100;1;0;0;1;1;1;0;1;0;1;1;0;64963.16015625;14939.9267578125;40028.328125;3154.69750976562;719.0;321168;683.0;0.0;Calculated values ==>;1565278245.108;348.36;348.66;300.86;300.76000000000005;293.56;276.86;274.38016830617;285.86;276.36;271.76000000000005;277.06;352.46000000000004;301.86;271.56;276.96000000000004;295.26000000000005;283.46000000000004;300.86;345.06000000000006;292.76000000000005;285.76000000000005;341.46000000000004;345.06000000000006;264.06;242.98782864720522;269.02936301313275;274.38016830617;298.76000000000005;7580000.0;3600000.0;3660000.0;1420000.0;3600000.0;3120000.0;7430000.0;0.07183333333333333;0.0;0.24383333333333335;0.04883333333333333;0.07333333333333333;0.14516666666666667;0.0;14939.9267578125;40028.328125;3154.69750976562;64963.16015625;488693.15352342377;490661.89360181097;278191.2679122207;277674.8980538117;249828.18217907136;430148.3826014536;448136.7144873547;437478.7579247441;472325.50216173066;532458.149308773;477228.0816322941;437160.35228701105;445349.6981463624;462431.52345146996;445622.38644066436;276728.1319522593;485272.65995246323;458102.21622996335;447985.1816989505;286451.7998164319;301532.38793589;459324.4166568135;201277.6594135611;240131.83592264284;273.70176386343513;29398.933469142357;9658.529703905091;1804.8852285011199;15752.748437602322;0;1;1;0;0;1;0;0;1;0;6653269390.546083;2493355985.199213;5496120655.455589;57593.70118697679;12601.283312045492;-0.0;30173.377361860657;32420.95247716583;6672.2179297869025;0.0;6544.30076730812;1.726828347998703;0.13332656844198482
31;2019-08-08 17:31:45.109;750;753;277;276;205;37;128;33;-14;40;794;288;-16;37;222;105;277;718;253;191;127;-91;759;360;367;143;361;311;743;502.0;-1.0;1334.0;278.0;440.0;0;100;100;1;0;0;1;1;1;0;1;0;1;1;0;65010.58203125;15001.6826171875;40094.1640625;3161.40698242188;715.0;321169;680.0;0.0;Calculated values ==>;1565278305.109;348.16;348.46000000000004;300.86;300.76000000000005;293.66;276.86;274.38016830617;285.96000000000004;276.46000000000004;271.76000000000005;277.16;352.56000000000006;301.96000000000004;271.56;276.86;295.36;283.66;300.86;344.96000000000004;292.26000000000005;285.86;341.16;344.66;264.06;243.1966462407574;268.91163127593666;274.38016830617;298.46000000000004;7590000.000000001;3600000.0;3670000.0000000005;1430000.0;3610000.0;3110000.0;7430000.0;0.08366666666666665;0.0;0.22233333333333333;0.04633333333333333;0.07333333333333333;0.15699999999999997;0.0;15001.6826171875;40094.1640625;3161.40698242188;65010.58203125;488289.99187952944;490366.6676680878;278191.2679122207;277674.8980538117;250147.1381751709;430148.3826014536;448099.96545091504;437706.9197206977;472292.48545527144;532637.2991382173;477470.3068820198;437389.9950341223;445401.9251867539;462413.7112240227;445930.55313460494;276637.33066503366;485120.5648305292;457245.4800888884;447948.18393752514;285195.4229665811;299856.38484229014;459169.18600465864;201293.6903299152;237211.8794341768;273.70804215715754;30482.066037971774;9908.047273618873;1857.5203097758358;16420.44699981551;0;1;1;0;0;1;0;0;1;0;6873173055.280447;2578857410.09593;5683023770.229816;52562.54133455064;11948.231299596446;-0.0;33085.59980702568;33338.93646321446;6876.80062762493;0.0;7071.467695714424;1.6752655902255418;0.12092651590310251
32;2019-08-08 17:32:45.159;748;751;276;275;204;39;130;35;-14;40;794;289;-16;38;223;105;277;717;250;188;130;-91;760;361;368;143;362;311;743;478.0;-2.0;1495.0;210.0;439.0;7;100;100;1;0;0;1;1;1;0;1;0;1;1;0;65285.546875;15004.291015625;40331.03515625;3151.83349609375;711.0;321170;678.0;0.0;Calculated values ==>;1565278365.159;347.96000000000004;348.26;300.76000000000005;300.66;293.56;277.06;274.4858918419099;286.16;276.66;271.76000000000005;277.16;352.56000000000006;302.06;271.56;276.96000000000004;295.46000000000004;283.66;300.86;344.86;291.96000000000004;286.16;340.96000000000004;344.26;264.06;243.1966462407574;268.91163127593666;274.4858918419099;298.16;7600000.0;3610000.0;3679999.9999999995;1430000.0;3620000.0000000005;3110000.0;7430000.0;0.07966666666666668;0.0;0.24916666666666665;0.035;0.07316666666666666;0.15283333333333332;0.0;15004.291015625;40331.03515625;3151.83349609375;65285.546875;487885.616743207;490070.9732952706;277674.8980538117;277165.5418450765;249828.18217907136;430081.6785162784;448215.13719335484;437706.9197206977;472292.48545527144;532637.2991382173;477587.33303427603;437389.9950341223;445546.4179622271;462396.02367842785;445734.66423797165;276547.2819399748;484968.33269766567;456662.1077966673;448215.13719335484;284357.86631585273;298180.4796168596;459169.18600465864;202018.128284272;238237.67237241587;273.9956171642725;31568.771945556124;10158.305428510483;1910.174489002756;17091.215501100367;0;1;1;0;0;1;0;0;1;0;7093856805.105209;2664728910.0277424;5869779270.08152;58725.79053290939;9000.287020213533;-0.0;32091.555873466838;34267.11206367756;7051.517089306275;0.0;7615.063278423547;1.7066589315202494;0.11892315988888616
33;2019-08-08 17:33:45.130;746;749;276;275;205;39;128;36;-14;41;792;288;-15;38;223;107;277;715;250;185;128;-90;759;362;368;143;362;312;742;494.0;-1.0;1523.0;313.0;446.0;20;100;100;1;0;0;1;1;1;0;1;0;1;1;0;65756.859375;15007.16015625;40839.98046875;3153.16772460938;705.0;321171;677.0;0.0;Calculated values ==>;1565278425.13;347.76;348.06000000000006;300.76000000000005;300.66;293.66;277.06;274.5913991737795;285.96000000000004;276.76000000000005;271.76000000000005;277.26000000000005;352.36;301.96000000000004;271.66;276.96000000000004;295.46000000000004;283.86;300.86;344.66;291.66;285.96000000000004;340.86;343.66;264.16;243.1966462407574;269.02936301313275;274.5913991737795;298.16;7590000.000000001;3620000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;3120000.0;7420000.0;0.08233333333333334;0.0;0.25383333333333336;0.05216666666666667;0.07433333333333333;0.15666666666666668;0.0;15007.16015625;40839.98046875;3153.16772460938;65756.859375;487686.7400733115;489876.392441157;277777.20788074733;277265.18593512004;250179.72952024758;430014.67791919125;447911.31644578365;437478.7579247441;472391.1323836129;532353.490354067;477345.33409408963;437319.724394416;445349.6981463624;462396.02367842785;445847.3500520015;276637.33066503366;484770.54105083644;456240.3270666567;447911.31644578365;283939.0963198885;295666.80309349706;459271.19922681357;201778.926283718;237837.68542443617;273.90675719457477;32660.264191488484;10408.279976297597;1962.6907708685092;17767.31369468907;0;1;1;0;0;1;0;0;1;0;7314550085.821152;2750487440.3059483;6056588935.687542;59828.47393154713;13432.513571864818;-0.0;32911.53552667778;35254.58676051959;7238.366740510694;0.0;8156.4938905074905;1.7995248838524527;0.13361535423134854
34;2019-08-08 17:34:45.110;744;747;276;275;205;38;127;37;-13;41;791;287;-14;38;224;106;277;713;248;182;126;-88;760;361;368;144;362;313;743;-2.0;-1.0;1450.0;365.0;444.0;28;100;100;1;0;0;1;1;1;0;1;0;1;1;0;66268.953125;14990.0009765625;41189.2421875;3160.4521484375;698.0;321172;676.0;0.0;Calculated values ==>;1565278485.11;347.56000000000006;347.86;300.76000000000005;300.66;293.66;276.96000000000004;274.4858918419099;285.86;276.86;271.86;277.26000000000005;352.26;301.86;271.76000000000005;276.96000000000004;295.56;283.76000000000005;300.86;344.46000000000004;291.36;285.76000000000005;340.76;342.96000000000004;264.36;243.40439225979637;269.14681796795327;274.4858918419099;297.96000000000004;7600000.0;3610000.0;3679999.9999999995;1440000.0;3620000.0000000005;3130000.0;7430000.0;0.0;0.0;0.24166666666666667;0.06083333333333333;0.07400000000000001;0.07400000000000001;0.0;14990.0009765625;41189.2421875;3160.4521484375;66268.953125;487280.6930796368;489478.16286226053;277674.8980538117;277165.5418450765;250147.1381751709;430081.6785162784;447759.0444529796;437408.94190281845;472259.5391352755;532174.1049353181;477102.7548056308;437249.5021140777;445152.2762234786;462529.5463882496;445888.8890948552;276547.2819399748;484358.0212001555;455817.0791204539;447606.5289097146;283520.3318566784;292734.4514702754;459320.1861262836;200678.4331960815;277674.8980538117;273.47098482730394;33760.11255326498;10658.172992709593;2015.286731785244;18450.66268870701;0;1;1;0;0;1;0;0;1;0;7535276485.013962;2836558739.991188;6244026435.002089;57209.872937461434;15734.039969920628;-0.0;12574.940683336818;36229.58120767672;7481.340334266077;0.0;8535.421506215745;1.4411744640809472;0.1361459199893933
35;2019-08-08 17:35:45.101;743;746;276;275;206;38;125;37;-13;41;789;288;-15;38;225;105;277;712;248;179;125;-87;759;361;368;144;362;312;742;-1.0;-1.0;1429.0;325.0;445.0;36;100;100;1;0;0;1;1;1;0;1;0;1;1;0;66502.46875;15010.392578125;41459.42578125;3160.08935546875;690.0;321173;677.0;0.0;Calculated values ==>;1565278545.101;347.46000000000004;347.76;300.76000000000005;300.66;293.76000000000005;276.96000000000004;274.4858918419099;285.66;276.86;271.86;277.26000000000005;352.06000000000006;301.96000000000004;271.66;276.96000000000004;295.66;283.66;300.86;344.36;291.06;285.66;340.86;342.16;264.46000000000004;243.40439225979637;269.02936301313275;274.4858918419099;297.96000000000004;7590000.000000001;3610000.0;3679999.9999999995;1440000.0;3620000.0000000005;3120000.0;7420000.0;0.0;0.0;0.23816666666666667;0.05416666666666667;0.07416666666666667;0.07416666666666667;0.0;15010.392578125;41459.42578125;3160.08935546875;66502.46875;487232.9420883036;489431.7059696807;277777.20788074733;277265.18593512004;250500.19081940045;430081.6785162784;447453.7679354076;437637.45612594887;472259.5391352755;532039.459651963;477345.33409408963;437319.724394416;445349.6981463624;462662.94749955734;445734.66423797165;276637.33066503366;484312.6996680826;455392.3359206399;447453.7679354076;283939.0963198885;289383.54333396035;459422.3117561734;200901.94236980446;277777.20788074733;273.55881906425134;34866.3751078485;10908.138772571205;2067.950010461625;19139.298279625917;0;1;1;0;0;1;0;0;1;0;7756043365.659714;2922945780.2438736;6431498310.550451;56382.50819292173;14003.186675094985;-0.0;12584.344870720637;37176.042396055265;7729.113385499313;0.0;8745.050770672457;1.3914165377466032;0.12881237618792357
36;2019-08-08 17:36:45.121;742;745;275;275;205;37;121;36;-14;41;787;287;-15;38;226;105;277;711;249;178;121;-85;758;360;367;143;360;312;740;265.0;0.0;1460.0;321.0;448.0;39;100;100;1;0;0;1;1;1;0;1;0;1;1;0;66836.4375;14965.4345703125;41594.890625;3151.37158203125;681.0;321174;678.0;0.0;Calculated values ==>;1565278605.121;347.36;347.66;300.66;300.66;293.66;276.86;274.38016830617;285.26000000000005;276.76000000000005;271.76000000000005;277.26000000000005;351.86;301.86;271.66;276.96000000000004;295.76000000000005;283.66;300.86;344.26;290.96000000000004;285.26000000000005;340.96000000000004;341.26;264.66;243.1966462407574;269.02936301313275;274.38016830617;298.06;7580000.0;3600000.0;3670000.0000000005;1430000.0;3600000.0;3120000.0;7400000.0;0.04416666666666667;0.0;0.24333333333333332;0.0535;0.07466666666666667;0.11883333333333335;0.0;14965.4345703125;41594.890625;3151.37158203125;66836.4375;487185.3054194919;489487.41096623987;277467.3521499129;277467.3521499129;250245.22028174766;430148.3826014536;447032.3833350029;437478.7579247441;472391.1323836129;531830.060655285;477228.0816322941;437319.724394416;445349.6981463624;463096.3509743104;445930.55313460494;276728.1319522593;484375.1010274819;455418.01775357616;447032.3833350029;284357.86631585273;285614.20965156396;459780.758145265;201040.99960356954;249062.0458037965;273.60900559078175;35977.9030454293;11158.020598248631;2120.563050093343;19831.648289225777;0;1;1;0;0;1;0;0;1;0;7976616865.589619;3009074480.216503;6618760710.490942;57533.18785815247;13842.577081980706;-0.0;23525.47510995836;38125.656295334804;7961.238766078281;0.0;9046.066242137958;1.5893241219381937;0.12973280813569388
37;2019-08-08 17:37:45.122;741;744;275;274;205;37;117;36;-14;41;786;286;-15;38;227;105;277;709;250;178;117;-83;757;359;366;143;359;312;740;85.0;-1.0;1570.0;188.0;450.0;41;100;100;1;0;0;1;1;1;0;1;0;1;1;0;66833.6171875;14959.8203125;41551.12109375;3156.3173828125;669.0;321175;680.0;0.0;Calculated values ==>;1565278665.122;347.26;347.56000000000006;300.66;300.56;293.66;276.86;274.27422755570615;284.86;276.76000000000005;271.76000000000005;277.26000000000005;351.76;301.76000000000005;271.66;276.96000000000004;295.86;283.66;300.86;344.06000000000006;290.96000000000004;284.86;341.16;340.06000000000006;264.86;243.1966462407574;269.02936301313275;274.27422755570615;298.16;7570000.0;3590000.0;3660000.0;1430000.0;3590000.0;3120000.0;7400000.0;0.014166666666666666;0.0;0.26166666666666666;0.03133333333333333;0.075;0.08916666666666666;0.0;14959.8203125;41551.12109375;3156.3173828125;66833.6171875;487137.78320653195;489339.1298000746;277467.3521499129;276956.92863890424;250245.22028174766;430214.79039162316;446610.4118461461;437478.7579247441;472391.1323836129;531725.3474987763;477110.7734644543;437319.724394416;445349.6981463624;463378.2884684054;446125.76505605865;276819.70000087057;484069.58953707083;455585.1921062464;446610.4118461461;285195.4229665811;280589.13426710566;459984.3479057564;201492.49489692767;265396.58043682185;273.7813880142419;37091.83873176491;11407.401878256225;2173.1280008047893;20524.54326743555;0;1;1;0;0;1;0;0;1;0;8196520530.323982;3094875910.112858;6805963830.264807;61749.73882561197;8099.411394276633;-0.0;16158.233300664744;39119.697250238554;8144.091717324611;0.0;9376.769323453174;1.441450223557433;0.11926908241759049
38;2019-08-08 17:38:45.052;740;743;275;274;205;36;115;35;-14;40;784;286;-16;38;228;105;277;708;248;178;115;-81;758;359;365;143;359;311;740;-2.0;-1.0;1667.0;243.0;448.0;42;100;100;1;0;0;1;1;1;0;1;0;1;1;0;66958.0546875;14973.12109375;41718.91015625;3151.83911132812;659.0;321176;685.0;0.0;Calculated values ==>;1565278725.052;347.16;347.46000000000004;300.66;300.56;293.66;276.76000000000005;274.27422755570615;284.66;276.66;271.76000000000005;277.16;351.56000000000006;301.76000000000005;271.56;276.96000000000004;295.96000000000004;283.66;300.86;343.96000000000004;290.96000000000004;284.66;341.66;339.06000000000006;265.06;243.1966462407574;268.91163127593666;274.27422755570615;297.96000000000004;7580000.0;3590000.0;3650000.0;1430000.0;3590000.0;3110000.0;7400000.0;0.0;0.0;0.2778333333333334;0.0405;0.07466666666666667;0.07466666666666667;0.0;14973.12109375;41718.91015625;3151.83911132812;66958.0546875;486882.1776340321;489190.7284539177;277467.3521499129;276956.92863890424;250245.22028174766;430214.79039162316;446496.09797344345;437706.9197206977;472292.48545527144;531590.9968135419;477236.0894741524;437389.9950341223;445546.4179622271;463510.5090081324;446125.76505605865;276728.1319522593;483916.6227521371;455751.94372971024;446496.09797344345;287289.4124756198;276402.16793126165;460187.80589274515;201218.06171773;277467.3521499129;273.6739920766186;38205.46857959829;11656.552042211059;2225.634642348534;21217.650625542687;0;1;1;0;0;1;0;0;1;0;8415564680.56798;3180575810.2083206;6992645780.472755;65704.48771515787;10488.274639088115;-0.0;12620.813021490281;40180.57666761311;8298.808387494113;0.0;9616.31491345428;1.4840880918879997;0.131550892088663
39;2019-08-08 17:39:45.143;740;743;275;274;205;35;114;34;-14;40;783;286;-16;38;229;103;277;708;249;178;114;-80;758;358;365;143;358;311;740;-2.0;-2.0;1518.0;288.0;446.0;43;100;100;1;0;0;1;1;1;0;1;0;1;1;0;67047.7421875;14969.0166015625;41800.0;3069.95581054688;645.0;321177;692.0;0.0;Calculated values ==>;1565278785.143;347.16;347.46000000000004;300.66;300.56;293.66;276.66;274.1680685717883;284.56;276.56;271.76000000000005;277.16;351.46000000000004;301.76000000000005;271.56;276.96000000000004;296.06;283.46000000000004;300.86;343.96000000000004;290.96000000000004;284.56;342.36;337.66;265.16;243.1966462407574;268.91163127593666;274.1680685717883;298.06;7580000.0;3579999.9999999995;3650000.0;1430000.0;3579999.9999999995;3110000.0;7400000.0;0.0;0.0;0.253;0.048;0.07433333333333333;0.07433333333333333;0.0;14969.0166015625;41800.0;3069.95581054688;67047.7421875;486882.1776340321;489190.7284539177;277467.3521499129;276956.92863890424;250245.22028174766;430280.9020939914;446342.09778435103;437706.9197206977;472292.48545527144;531486.3169444797;477236.0894741524;437389.9950341223;445546.4179622271;463791.1003516643;446014.2536585251;276728.1319522593;483916.6227521371;455751.94372971024;446342.09778435103;290221.2356813373;270541.29595472733;460289.4858478145;200582.32329902617;277467.3521499129;273.42014184592165;39323.87723498734;11906.448291031737;2277.5615698020642;21914.69712790065;0;1;1;0;0;1;0;0;1;0;8634896829.990149;3266505939.9819374;7179528789.980412;59992.522894682894;12465.943802341839;-0.0;12553.022758826568;41229.64042381545;8490.383656484402;0.0;9826.415047050079;1.4206709445205623;0.12957604043123566
40;2019-08-08 17:40:45.073;741;743;276;275;206;35;116;34;-14;40;782;286;-16;37;229;103;277;708;250;178;116;-79;756;358;364;144;358;312;739;226.0;-1.0;1578.0;359.0;435.0;43;100;100;1;0;0;1;1;1;0;1;0;1;1;0;66998.421875;14937.3173828125;41655.66796875;3071.75756835938;630.0;321178;701.0;0.0;Calculated values ==>;1565278845.073;347.26;347.46000000000004;300.76000000000005;300.66;293.76000000000005;276.66;274.1680685717883;284.76000000000005;276.56;271.76000000000005;277.16;351.36;301.76000000000005;271.56;276.86;296.06;283.46000000000004;300.86;343.96000000000004;290.96000000000004;284.76000000000005;343.26;336.16;265.26000000000005;243.40439225979637;269.02936301313275;274.1680685717883;298.16;7559999.999999999;3579999.9999999995;3640000.0;1440000.0;3579999.9999999995;3120000.0;7390000.000000001;0.03766666666666666;0.0;0.263;0.05983333333333333;0.0725;0.11016666666666666;0.0;14937.3173828125;41655.66796875;3071.75756835938;66998.421875;487241.681215516;489293.01076113025;278090.2754658336;277569.9166612062;250599.69697693238;430280.9020939914;446842.6267768364;437478.7579247441;472160.7387857882;531306.4030380975;477110.7734644543;437160.35228701105;445204.7030323925;463791.1003516643;446014.2536585251;276912.04944181704;484024.66118502076;455918.2756450069;446842.6267768364;293991.1381695566;264262.8888514036;460238.099622146;200517.5845039489;251567.69126403943;273.39468731286377;40439.62537682264;12155.376985153967;2328.682803580933;22609.349653864323;0;1;1;0;0;1;0;0;1;0;8853341680.233479;3352505490.077734;7366210740.18836;62320.78860966914;15539.944154572126;-0.0;21512.78872899313;42247.72886362394;8723.49377691877;0.0;10109.965614374963;1.6655317132030059;0.14319572969218566
41;2019-08-08 17:41:45.124;741;743;275;274;206;34;117;33;-14;39;781;287;-15;38;230;103;277;707;248;179;117;-78;755;356;363;143;356;312;738;-2.0;-1.0;1397.0;365.0;438.0;36;100;100;1;0;0;1;1;1;0;1;0;1;1;0;66741.125;14942.458984375;41394.41796875;3074.39868164062;622.0;321179;708.0;0.0;Calculated values ==>;1565278905.124;347.26;347.46000000000004;300.66;300.56;293.76000000000005;276.56;273.955091788801;284.86;276.46000000000004;271.76000000000005;277.06;351.26;301.86;271.66;276.96000000000004;296.16;283.46000000000004;300.86;343.86;291.06;284.86;343.96000000000004;335.36;265.36;243.1966462407574;269.02936301313275;273.955091788801;297.96000000000004;7550000.0;3560000.0;3629999.9999999995;1430000.0;3560000.0;3120000.0;7380000.0;0.0;0.0;0.23283333333333334;0.06083333333333333;0.073;0.073;0.0;14942.458984375;41394.41796875;3074.39868164062;66741.125;487345.50164962007;489395.2178069787;277673.4982960649;277157.6327923847;250633.07796778664;430412.23801567365;447187.2356179066;437478.7579247441;472193.81962526246;531201.6437961148;477228.0816322941;437319.724394416;445349.6981463624;464218.37197162234;446403.42322536686;277005.19535596285;483979.8530094435;456224.3229510757;447187.2356179066;296923.61432157;260914.8530628454;460492.74842788314;199548.37062409392;277673.4982960649;273.00393157432217;41555.068924767926;12404.586770453889;2379.9443077053174;23302.021976149594;0;1;1;0;0;1;0;0;1;0;9071627065.663338;3438678675.247431;7553569860.557318;55398.12517650139;15874.116316397176;-0.0;12374.502824494444;43229.55365608147;8985.500130954475;0.0;10392.599746192442;1.4079270883126023;0.1336649117104771
42;2019-08-08 17:42:45.114;741;743;275;274;205;33;110;32;-14;38;780;287;-16;37;231;103;277;707;248;182;110;-78;733;361;367;142;364;311;725;93.0;-1.0;2194.0;488.0;416.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;49255.11328125;14384.1455078125;24090.794921875;3071.54565429688;612.0;321180;711.0;0.0;Calculated values ==>;1565278965.114;347.26;347.46000000000004;300.66;300.56;293.66;276.46000000000004;274.4858918419099;284.16;276.36;271.76000000000005;276.96000000000004;351.16;301.86;271.56;276.86;296.26000000000005;283.46000000000004;300.86;343.86;291.36;284.16;344.26;334.36;265.36;242.98782864720522;268.91163127593666;274.4858918419099;297.96000000000004;7330000.0;3610000.0;3670000.0000000005;1420000.0;3640000.0;3110000.0;7250000.0;0.015500000000000002;0.0;0.3656666666666667;0.08133333333333333;0.06933333333333333;0.08483333333333333;0.0;14384.1455078125;24090.794921875;3071.54565429688;49255.11328125;489610.115173057;490717.1027582763;279124.45968722994;278566.6785259514;250750.00244462342;430081.6785162784;445329.55898920173;437706.9197206977;472226.9707426428;531172.2222563244;477353.2257721475;437389.9950341223;445401.9251867539;463162.2360548347;445425.4242654712;279293.6904901075;485377.37569222634;455983.2402689962;445329.55898920173;298180.4796168596;256730.23209357203;460645.2387748302;201243.84665061734;264894.7995449805;273.69294348002745;42521.54313804548;12648.934409865835;2431.151974479137;23847.641131973636;0;1;1;0;0;1;0;0;1;0;9290590565.698147;3524164425.2610207;7740438710.587025;86466.66371929272;21097.97989276931;-0.0;15306.882092851432;44411.563195971976;9293.549582612877;0.0;10623.239507505716;2.957446881465116;0.2822165636118666
43;2019-08-08 17:43:45.075;730;732;274;272;206;49;119;35;-13;39;779;287;-14;37;218;111;277;673;249;187;118;-78;737;369;374;144;371;314;726;-2.0;-2.0;1881.0;286.0;355.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;55626.37890625;14499.4345703125;30469.666015625;3093.64599609375;603.0;321181;711.0;0.0;Calculated values ==>;1565279025.075;346.16;346.36;300.56;300.36;293.76000000000005;278.06;275.3239800832674;285.06;276.66;271.86;277.06;351.06000000000006;301.86;271.76000000000005;276.86;294.96000000000004;284.26000000000005;300.86;340.46000000000004;291.86;284.96000000000004;344.26;333.46000000000004;265.36;243.40439225979637;269.2639976450953;275.3239800832674;298.06;7370000.0;3690000.0;3740000.0;1440000.0;3710000.0;3140000.0;7259999.999999999;0.0;0.0;0.3135;0.04766666666666666;0.059166666666666666;0.059166666666666666;0.0;14499.4345703125;30469.666015625;3093.64599609375;55626.37890625;487563.09497645486;488999.2344458513;278451.1106693528;277369.87089419615;251042.21751822915;429537.3511455088;445358.86523469293;437179.3288687813;472061.9191754798;530841.1641920215;476977.24454822607;437019.13673288765;444808.1289173907;460339.51178248913;445090.0807678067;278838.5016496248;480063.50912576524;455526.6433409924;445201.0910511953;298180.4796168596;252964.46457616048;460339.92326997116;203812.62358528608;278451.1106693528;274.7291986595209;43394.98746435852;12889.474457653725;2482.4951767482216;24302.016103695893;0;1;1;0;0;1;1;0;1;0;9512746070.570946;3609908655.2119255;7927816835.479736;73160.46210637574;12227.801284969988;-0.0;9866.04050592568;45740.924596826495;9571.083910953748;0.0;10832.877509044747;1.9818739183932363;0.18558784262408118
44;2019-08-08 17:44:45.075;719;720;272;272;201;46;136;41;-10;42;777;287;-12;38;216;107;277;671;248;191;136;-78;749;369;375;143;371;316;738;-2.0;-1.0;1931.0;191.0;379.0;23;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57333.81640625;14754.2900390625;32045.07421875;3119.1884765625;595.0;321182;711.0;0.0;Calculated values ==>;1565279085.075;345.06000000000006;345.16;300.36;300.36;293.26000000000005;277.76000000000005;275.3239800832674;286.76000000000005;277.26000000000005;272.16;277.36;350.86;301.86;271.96000000000004;276.96000000000004;294.76000000000005;283.86;300.86;340.26;292.26000000000005;286.76000000000005;344.26;332.66;265.36;243.1966462407574;269.49753711883926;275.3239800832674;297.96000000000004;7490000.000000001;3690000.0;3750000.0;1430000.0;3710000.0;3160000.0;7380000.0;0.0;0.0;0.3218333333333333;0.03183333333333333;0.06316666666666666;0.06316666666666666;0.0;14754.2900390625;32045.07421875;3119.1884765625;57333.81640625;484632.453625128;485954.9456260752;276146.6954812993;276146.6954812993;249034.8419686317;429537.3511455088;447810.7139924555;437199.7979686943;472489.7604950056;530479.9983374861;476725.67074060655;436878.1151619385;444555.7239491534;460065.49797427363;444459.40916752536;277581.70305919653;478381.2189486864;455930.0132749809;447810.7139924555;298180.4796168596;249617.41799618208;460492.74842788314;204279.8448760163;276146.6954812993;274.9094801156868;44336.32242529602;13133.255496065183;2534.2687973536904;24822.972272315685;0;1;1;0;0;1;1;0;1;0;9737446070.570946;3696008655.2119255;8116816835.479736;74961.4049036602;8156.110763067761;-0.0;10843.4438359547;46975.27348857679;9740.949844687397;0.0;11005.456545227084;1.8822853299186115;0.165984548847385
45;2019-08-08 17:45:45.086;727;731;271;271;210;42;88;44;-25;44;776;286;-27;19;217;111;277;685;247;195;90;-79;789;363;369;142;365;297;774;-2.0;0.0;2266.0;85.0;291.0;26;100;0;1;1;0;1;0;0;1;1;0;1;1;0;70650.046875;26519.341796875;34173.0390625;2913.81713867188;588.0;321183;708.0;0.0;Calculated values ==>;1565279145.086;345.86;346.26;300.26000000000005;300.26000000000005;294.16;277.36;274.69669130483857;281.96000000000004;277.56;270.66;277.56;350.76;301.76000000000005;270.46000000000004;275.06;294.86;284.26000000000005;300.86;341.66;292.66;282.16;343.96000000000004;331.96000000000004;265.26000000000005;242.98782864720522;267.23344911666527;274.69669130483857;297.86;7890000.000000001;3629999.9999999995;3690000.0;1420000.0;3650000.0;2970000.0;7740000.000000001;0.0;0.0;0.37766666666666665;0.014166666666666666;0.0485;0.0485;0.0;26519.341796875;34173.0390625;2913.81713867188;70650.046875;481561.43752373237;483810.27528393886;272713.19682640664;272713.19682640664;250742.63943901839;429947.3805835815;441397.48684651026;439141.02300017705;472817.88148187683;531807.5054234305;478971.660776945;438836.8745644737;445578.0381609218;461132.061841229;446268.6701892744;274211.6153187407;476480.2102708164;457478.6371371813;441725.27182893397;296923.61432157;246688.97952812296;460543.8308528409;203358.17835586998;272713.19682640664;274.5252855560553;45403.05014875079;13477.265484498705;2584.5530611705;25374.89104880043;0;2;1;0;0;1;1;0;1;0;9960686990.265846;3781524330.0950527;8300750550.228357;89047.32099399997;3643.4634103737544;-0.0;8197.085637622577;48342.26343807584;9839.297656458875;0.0;11164.156713654475;1.5861326917401066;0.1367441908950871
46;2019-08-08 17:46:45.126;758;764;268;267;222;36;51;39;-34;43;766;285;-36;2;219;122;277;701;247;188;52;-82;772;357;363;143;360;291;757;300.0;-1.0;2288.0;87.0;267.0;4;100;0;1;1;0;1;0;0;1;1;0;1;1;0;67880.765625;25971.994140625;32541.462890625;2858.86572265625;583.0;321184;703.0;0.0;Calculated values ==>;1565279205.126;348.96000000000004;349.56000000000006;299.96000000000004;299.86;295.36;276.76000000000005;274.0616903277293;278.26000000000005;277.06;269.76000000000005;277.46000000000004;349.76;301.66;269.56;273.36;295.06;285.36;300.86;343.26;291.96000000000004;278.36;343.46000000000004;331.46000000000004;264.96000000000004;243.1966462407574;266.49643012054327;274.0616903277293;297.86;7720000.0;3570000.0000000005;3629999.9999999995;1430000.0;3600000.0;2910000.0;7570000.0;0.05;0.0;0.3813333333333333;0.0145;0.0445;0.0945;0.0;25971.994140625;32541.462890625;2858.86572265625;67880.765625;488165.98230414756;490586.4278268139;272657.46676463424;272217.29592051567;255216.463676086;430346.717906069;436483.0716089266;439105.8547355798;472588.3698738022;531221.2113212581;479591.1047498387;438804.5743133056;444358.53048356116;462164.74920835934;449068.1841733082;275520.74887516384;480969.77471890947;457478.43124816316;436657.0512451711;294828.9587717387;244597.3647265701;460086.0932954244;201827.86682415882;235181.48796014988;273.90335587969986;46558.24320114183;13914.984902232749;2632.6908221113235;25931.215867511633;0;2;1;0;0;1;1;0;1;0;10180433390.126228;3867081330.0406933;8477268150.116205;90482.00605688852;3744.7442838333513;-0.0;19039.440730434508;49839.338547699015;9900.907099469758;0.0;11391.27908061269;1.8455581602367686;0.14338134582999135
47;2019-08-08 17:47:45.107;779;784;268;267;223;34;71;35;-39;41;754;285;-41;-3;221;126;277;708;248;170;71;-86;761;355;361;142;357;286;746;747.0;-1.0;1873.0;303.0;260.0;1;100;0;1;1;0;1;0;0;1;1;0;1;1;0;66568.40625;25581.478515625;31973.12109375;2820.5927734375;577.0;321185;698.0;0.0;Calculated values ==>;1565279265.107;351.06000000000006;351.56000000000006;299.96000000000004;299.86;295.46000000000004;276.56;273.8482719121499;280.26000000000005;276.66;269.26000000000005;277.26000000000005;348.56000000000006;301.66;269.06;272.86;295.26000000000005;285.76000000000005;300.86;343.96000000000004;290.16;280.26000000000005;342.96000000000004;330.86;264.56;242.98782864720522;265.87368984753493;273.8482719121499;297.96000000000004;7609999.999999999;3550000.0;3610000.0;1420000.0;3570000.0000000005;2860000.0;7459999.999999999;0.1245;0.0;0.31216666666666665;0.050499999999999996;0.043333333333333335;0.16783333333333333;0.0;25581.478515625;31973.12109375;2820.5927734375;66568.40625;492408.0492509309;494602.3548201237;273523.33807494614;273065.51640323515;255981.81837488146;430477.46260093397;440319.24944479857;439458.13621745846;472522.5091947854;530357.3800785339;480198.35436477815;439160.62003349565;444650.6639619747;462883.5339337955;450025.45410608605;276457.97199232696;483266.51184017234;455293.5464013049;440319.24944479857;292734.4514702754;242087.5637286956;459833.07803840877;200394.35382539022;219275.72016589125;273.33319749087104;47678.29817379588;14344.461131806718;2680.0046555981253;26468.667155553692;0;2;1;0;0;1;1;0;1;0;10397564610.795975;3952554255.3043365;8650313335.649967;74627.74407005729;13101.655572757436;-0.0;37098.47233064328;51214.81743004787;10041.249309596837;0.0;11858.94688251585;2.0675358048050505;0.15027240129897204
48;2019-08-08 17:48:45.117;786;788;270;269;223;30;79;30;-31;38;743;285;-33;4;222;127;277;701;248;163;79;-88;737;349;355;141;351;302;727;336.0;0.0;1460.0;193.0;263.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54864.609375;14497.5908203125;30929.794921875;2990.71435546875;571.0;321186;692.0;0.0;Calculated values ==>;1565279325.117;351.76;351.96000000000004;300.16;300.06;295.46000000000004;276.16;273.20264511476705;281.06;276.16;270.06;276.96000000000004;347.46000000000004;301.66;269.86;273.56;295.36;285.86;300.86;343.26;289.46000000000004;281.06;342.36;330.26000000000005;264.36;242.77792619122317;267.8393353686513;273.20264511476705;297.96000000000004;7370000.0;3490000.0;3550000.0;1410000.0;3510000.0;3020000.0;7270000.0;0.056;0.0;0.24333333333333332;0.03216666666666666;0.04383333333333333;0.09983333333333333;0.0;14497.5908203125;30929.794921875;2990.71435546875;54864.609375;495757.69411438773;496997.9469141883;276219.63704900624;275709.3768540443;256766.77224972096;430862.6128555636;442880.2645256257;437087.69907598407;472358.58907936385;527988.4168575022;478240.1268280962;436772.8548208889;442405.8132597088;463909.99922022235;451253.6677478617;278838.5016496248;484255.3613569538;455317.5800407417;442880.2645256257;290221.2356813373;239577.9089402584;459783.95590901456;198908.36719250152;232853.0482814176;272.7212055491191;48690.40862747619;14678.509041593856;2728.4402862578813;26992.945487428384;0;2;1;0;0;1;1;0;1;0;10612400410.761833;4037468405.290842;8826742735.62193;57956.970758314084;8391.498103714503;-0.0;20967.717088380105;52319.87419887928;10220.388775141295;0.0;12342.912441749437;1.8033790209507903;0.13930343051063793
49;2019-08-08 17:49:45.118;777;778;272;271;215;24;87;26;-22;35;743;285;-23;22;223;123;277;683;251;162;88;-88;736;344;349;139;346;305;726;615.0;-1.0;1490.0;4.0;278.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;55176.5703125;14521.208984375;31017.56640625;3031.20532226562;593.0;321187;686.0;0.0;Calculated values ==>;1565279385.118;350.86;350.96000000000004;300.36;300.26000000000005;294.66;275.56;272.6583383277491;281.86;275.76000000000005;270.96000000000004;276.66;347.46000000000004;301.66;270.86;275.36;295.46000000000004;285.46000000000004;300.86;341.46000000000004;289.36;281.96000000000004;341.76;332.46000000000004;264.36;242.35481222062532;268.19934244402924;272.6583383277491;298.26000000000005;7359999.999999999;3440000.0;3490000.0;1390000.0;3460000.0;3050000.0;7259999.999999999;0.10250000000000001;0.0;0.24833333333333335;0.0006666666666666666;0.04633333333333333;0.14883333333333335;0.0;14521.208984375;31017.56640625;3031.20532226562;55176.5703125;494560.8737632182;495671.3909773492;277369.87089419615;276841.7543605445;254042.07196272537;431175.4696738307;445334.94300631847;437812.597326149;472326.8440106818;527756.4078081092;477868.0017812269;437656.05685647397;444422.66845152143;464776.2240736418;451572.3782420665;278950.4188627433;481612.4644073478;456178.13397284126;445487.4048184529;287708.2272785495;248780.69988749037;460091.41252948507;198779.31047721574;223245.3528018748;272.649155432053;49607.433740594795;14920.336403396326;2778.6237865561143;27509.18210167268;0;2;1;0;0;1;1;0;1;0;10823603930.506706;4121469805.189371;9008845770.401955;59359.93290081843;174.2080680348462;-0.0;33077.02540846737;53297.531355538806;10291.770849501057;0.0;12793.292801560023;1.906757322486261;0.11099615459254031
50;2019-08-08 17:50:45.128;766;768;271;270;213;27;84;24;-20;32;750;284;-21;28;222;121;277;676;248;147;84;-86;725;348;354;139;351;307;718;-2.0;-1.0;1921.0;362.0;273.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48958.49609375;14275.6044921875;24984.595703125;3047.98559570312;659.0;321188;679.0;0.0;Calculated values ==>;1565279445.128;349.76;349.96000000000004;300.26000000000005;300.16;294.46000000000004;275.86;273.0942459734351;281.56;275.56;271.16;276.36;348.16;301.56;271.06;275.96000000000004;295.36;285.26000000000005;300.86;340.76;287.86;281.56;341.06000000000006;339.06000000000006;264.56;242.35481222062532;268.43790593516167;273.0942459734351;297.96000000000004;7250000.0;3479999.9999999995;3540000.0;1390000.0;3510000.0;3070000.0;7180000.0;0.0;0.0;0.32016666666666665;0.060333333333333336;0.0455;0.0455;0.0;14275.6044921875;24984.595703125;3047.98559570312;48958.49609375;494050.4236247544;495019.36138154956;277719.9830858316;277174.2398386898;253672.7508159469;430925.7729439634;443870.9262635649;437671.5478804793;472032.3497595296;528335.0204821837;477502.4611724023;437514.20447033056;444891.802354063;463909.99922022235;450568.49599703064;280270.4265960856;481427.4373865582;453232.9421065612;443870.9262635649;284776.6418597092;276402.16793126165;460293.5203500723;198002.59768159268;277719.9830858316;272.35743077845245;50475.37059254562;15160.349844570477;2829.292154185188;27975.944566624;0;2;1;0;1;1;1;0;1;0;11034539080.473185;4204883705.176115;9192476370.372772;76734.00888867686;15824.885667664938;-0.0;7559.867914586864;54431.83655630126;10425.11885157422;0.0;13131.990019327932;2.366415874352841;0.2337396621657076
51;2019-08-08 17:51:48.069;751;752;272;271;209;29;91;24;-18;32;756;283;-20;30;220;118;277;665;248;135;90;-83;732;349;355;139;352;308;725;-1.0;-1.0;1528.0;359.0;267.0;88;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48773.03125;14380.1708984375;24676.58984375;3060.54345703125;710.0;321189;672.0;0.0;Calculated values ==>;1565279508.069;348.26;348.36;300.36;300.26000000000005;294.06;276.06;273.20264511476705;282.26000000000005;275.56;271.36;276.36;348.76;301.46000000000004;271.16;276.16;295.16;284.96000000000004;300.86;339.66;286.66;282.16;340.36;344.16;264.86;242.35481222062532;268.5567601203482;273.20264511476705;297.96000000000004;7320000.0;3490000.0;3550000.0;1390000.0;3520000.0000000005;3080000.0;7250000.0;0.0;0.0;0.25466666666666665;0.05983333333333333;0.0445;0.0445;0.0;14380.1708984375;24676.58984375;3060.54345703125;48773.03125;491181.0960239898;492028.2422225317;277478.6764953922;276947.4638871477;252065.97227156418;430862.6128555636;444758.0901182676;437758.51091407164;472032.3497595296;528886.6670609541;477260.7446937688;437443.34373287327;444982.47805338737;463499.5827140881;449951.7882426218;279410.7297657681;478927.8114536754;451336.18998713646;444603.1434190211;281845.32903042674;297761.5184850505;460596.44986223;197952.86084009535;277478.6764953922;272.3417046790998;51329.72060102503;15410.853061018266;2882.691727381708;28410.0729942279;0;2;1;0;1;1;1;0;1;0;11257664925.419092;4292371695.1549053;9386019945.325851;61070.505552172624;15714.84140982439;-0.0;7437.038778101484;55636.49682592887;10700.83301289408;0.0;13263.09006153844;1.999709794855787;0.20054407027711335
52;2019-08-08 17:52:45.109;745;748;270;269;205;30;98;24;-17;31;761;283;-18;31;221;114;277;674;247;132;98;-82;740;351;356;139;354;309;733;0.0;-1.0;1658.0;455.0;260.0;78;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48643.296875;14563.7587890625;24593.46875;3080.51025390625;734.0;321190;666.0;0.0;Calculated values ==>;1565279565.109;347.66;347.96000000000004;300.16;300.06;293.66;276.16;273.4187578820637;282.96000000000004;275.56;271.46000000000004;276.26000000000005;349.26;301.46000000000004;271.36;276.26000000000005;295.26000000000005;284.56;300.86;340.56000000000006;286.36;282.96000000000004;339.76;346.56000000000006;264.96000000000004;242.35481222062532;268.67533136820026;273.4187578820637;297.86;7400000.0;3510000.0;3560000.0;1390000.0;3540000.0;3090000.0;7330000.0;0.0;0.0;0.2763333333333333;0.07583333333333334;0.043333333333333335;0.043333333333333335;0.0;14563.7587890625;24593.46875;3080.51025390625;48643.296875;489487.41096623987;490640.61946752213;275629.200072584;275134.1196297293;250477.74104697022;430735.4089219946;445639.08191919106;437688.5006598165;471934.1488268154;529333.9131714968;477135.4625344398;437530.6787186241;444928.8317624536;463332.75784822745;448998.17324506014;278509.84826444864;479425.5513191854;450721.0595892504;445639.08191919106;279332.9882161641;307818.28838856175;460697.3650072661;198237.13378417442;275629.200072584;272.4630405721646;52101.47439998807;15640.153303833666;2931.342519525821;28800.401347048453;0;2;1;0;1;1;1;0;1;0;11460442125.28348;4371657295.101881;9561988345.208168;66168.39437996909;19903.234201084455;-0.0;7367.09488001964;56644.51166582826;10983.007322822901;0.0;13380.37169810712;2.2122094682028113;0.22860417204952124
53;2019-08-08 17:53:45.100;744;748;268;267;205;31;100;25;-15;32;764;283;-17;32;221;115;277;686;250;130;100;-81;748;352;357;140;355;311;741;-1.0;0.0;1660.0;428.0;259.0;73;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48305.6328125;14683.18359375;24731.392578125;3091.78881835938;742.0;321191;660.0;0.0;Calculated values ==>;1565279625.1;347.56000000000006;347.96000000000004;299.96000000000004;299.86;293.66;276.26000000000005;273.5264737036516;283.16;275.66;271.66;276.36;349.56000000000006;301.46000000000004;271.46000000000004;276.36;295.26000000000005;284.66;300.86;341.76;286.16;283.16;339.16;347.36;265.06;242.56692532238324;268.91163127593666;273.5264737036516;298.16;7480000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3110000.0;7409999.999999999;0.0;0.0;0.27666666666666667;0.07133333333333333;0.043166666666666666;0.043166666666666666;0.0;14683.18359375;24731.392578125;3091.78881835938;48305.6328125;488519.39605581586;489829.9476300646;273940.9979220606;273474.1120046614;250212.42334313068;430671.36484660726;445749.75737924717;437548.62350390764;471900.24888135743;529495.6207309405;476884.34712671547;437231.03110804653;444676.21458284307;463183.32317938417;448960.0289027526;277680.8886517524;480402.13307944755;450247.72005458304;445749.75737924717;276820.84063482966;311171.3556482807;460646.13932767586;198613.59577758607;273940.9979220606;272.61679756634845;52909.26096037426;15883.84126475678;2982.770629700236;29211.380201608303;0;2;1;0;1;1;1;0;1;0;11674310040.05909;4455344740.014076;9747960445.013046;66105.35767094897;18691.654773239738;-0.0;7416.411449901886;57746.62758957284;11304.583153660322;0.0;13503.549104677648;2.169402721575372;0.22412740026151273
54;2019-08-08 17:54:45.130;745;750;266;266;205;32;109;27;-12;33;767;284;-14;35;221;116;277;696;250;130;108;-82;751;354;359;142;357;314;744;-1.0;-1.0;1582.0;379.0;259.0;70;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47766.75390625;14752.2216796875;24506.70703125;3112.59838867188;743.0;321192;655.0;0.0;Calculated values ==>;1565279685.13;347.66;348.16;299.76000000000005;299.76000000000005;293.66;276.36;273.7412296467126;284.06;275.86;271.96000000000004;276.46000000000004;349.86;301.56;271.76000000000005;276.66;295.26000000000005;284.76000000000005;300.86;342.76;286.16;283.96000000000004;338.66;347.46000000000004;264.96000000000004;242.98782864720522;269.2639976450953;273.7412296467126;298.16;7509999.999999999;3540000.0;3590000.0;1420000.0;3570000.0000000005;3140000.0;7440000.000000001;0.0;0.0;0.26366666666666666;0.06316666666666666;0.043166666666666666;0.043166666666666666;0.0;14752.2216796875;24506.70703125;3112.59838867188;47766.75390625;488360.74207311287;489821.4418562973;272770.4523015029;272770.4523015029;250114.64867629093;430542.39183029096;446736.9255336155;437339.1761139985;471734.03124744946;529581.5997258415;476624.1108372798;437019.13673288765;444515.42258938774;462883.5339337955;448735.99242530926;277386.0622129652;481628.062544411;449883.2528742092;446584.51148213923;274727.5295995403;311590.51834565785;460239.41597243433;199225.3987252531;272770.4523015029;272.8677178904838;53710.26448744139;16129.258957081815;3034.499708219655;29621.90285853627;0;2;1;0;1;1;1;0;1;0;11889217440.810204;4539987040.309906;9935554195.668697;62782.665971499206;16487.38542278028;-0.0;7502.9735546308;58821.23149044756;11597.888402319757;0.0;13627.93947758769;2.047908840880796;0.20791630576993092
55;2019-08-08 17:55:45.131;747;751;265;264;205;34;111;28;-10;34;769;283;-12;36;221;119;277;701;248;130;111;-85;752;356;361;143;359;315;746;-1.0;-1.0;1547.0;310.0;247.0;72;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47634.4609375;14712.205078125;24690.79296875;3124.66821289062;743.0;321193;650.0;0.0;Calculated values ==>;1565279745.131;347.86;348.26;299.66;299.56;293.66;276.56;273.955091788801;284.26000000000005;275.96000000000004;272.16;276.56;350.06000000000006;301.46000000000004;271.96000000000004;276.76000000000005;295.26000000000005;285.06;300.86;343.26;286.16;284.26000000000005;338.16;347.46000000000004;264.66;243.1966462407574;269.38090353596624;273.955091788801;297.96000000000004;7520000.0;3560000.0;3610000.0;1430000.0;3590000.0;3150000.0;7459999.999999999;0.0;0.0;0.25783333333333336;0.051666666666666666;0.04116666666666667;0.04116666666666667;0.0;14712.205078125;24690.79296875;3124.66821289062;47634.4609375;488557.7895041336;489766.6876505854;272163.4204905921;271718.8285755209;250049.97272175635;430412.23801567365;446656.14520981186;437429.3724414259;471700.2039591064;529715.4800727104;476379.8907771923;437109.2053401759;444461.9996668509;462582.5062421609;448808.67685871676;277289.5699050353;482184.2091914652;449516.5683920647;446656.14520981186;272634.34865687083;311590.51834565785;459780.758145265;199982.4751812297;272163.4204905921;273.1753334120934;54505.28786034767;16374.799938715141;3086.4777961235827;30031.888857693797;0;2;1;0;1;1;1;0;1;0;12105221040.549278;4625488465.206623;10124257340.44075;61221.72501025393;13422.911286475157;-0.0;7183.283834274548;59854.618636879284;11847.145028803669;0.0;13750.326995438698;1.9241102869643951;0.18891100544556017
56;2019-08-08 17:56:45.101;747;751;266;265;207;35;121;29;-9;34;770;284;-11;38;221;123;277;703;248;133;121;-87;752;357;362;143;360;316;745;-2.0;-1.0;1569.0;269.0;238.0;76;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47114.1640625;14801.5146484375;24972.59375;3127.55859375;741.0;321194;644.0;0.0;Calculated values ==>;1565279805.101;347.86;348.26;299.76000000000005;299.66;293.86;276.66;274.0616903277293;285.26000000000005;276.06;272.26000000000005;276.56;350.16;301.56;272.06;276.96000000000004;295.26000000000005;285.46000000000004;300.86;343.46000000000004;286.46000000000004;285.26000000000005;337.56000000000006;347.26;264.46000000000004;243.1966462407574;269.49753711883926;274.0616903277293;297.96000000000004;7520000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3160000.0;7450000.0;0.0;0.0;0.2615;0.04483333333333333;0.03966666666666666;0.03966666666666666;0.0;14801.5146484375;24972.59375;3127.55859375;47114.1640625;488557.7895041336;489868.1891821826;272691.06990936503;272240.6043340711;250722.1344777626;430346.717906069;447983.6918188402;437360.1158524067;471700.2039591064;529744.4176543505;476371.486703213;437039.1322159168;444555.7239491534;462431.52345146996;449216.37395764614;277289.5699050353;482603.65637047344;449777.9279416128;447983.6918188402;270122.7006405761;310752.19949742197;459577.03539552883;200460.19981906505;272691.06990936503;273.3677760647389;55294.46494978667;16620.624629388247;3138.553635258738;30445.54348310273;0;2;1;0;1;1;1;0;1;0;12322012590.652704;4711245565.247536;10313462690.531015;61949.32804271885;11617.071461678124;-0.0;6953.274002409182;60880.53086675578;12055.707218542995;0.0;13868.072741809583;1.876842536712361;0.18098060331532756
