;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
57;2019-08-08 17:57:45.112;747;751;268;267;212;35;128;30;-12;35;770;284;-14;36;222;126;277;703;250;136;128;-88;771;358;364;143;361;303;759;-2.0;-1.0;1749.0;301.0;248.0;80;100;0;1;0;1;1;1;0;0;1;0;1;1;0;59002.390625;25936.20703125;25779.76171875;3001.78442382812;741.0;321195;637.0;0.0;Calculated values ==>;1565279865.112;347.86;348.26;299.96000000000004;299.86;294.36;276.66;274.1680685717883;285.96000000000004;276.16;271.96000000000004;276.66;350.16;301.56;271.76000000000005;276.76000000000005;295.36;285.76000000000005;300.86;343.46000000000004;286.76000000000005;285.96000000000004;336.86;347.26;264.36;243.1966462407574;267.9596281332873;274.1680685717883;298.16;7709999.999999999;3579999.9999999995;3640000.0;1430000.0;3610000.0;3030000.0;7590000.000000001;0.0;0.0;0.2915;0.050166666666666665;0.04133333333333333;0.04133333333333333;0.0;25936.20703125;25779.76171875;3001.78442382812;59002.390625;486594.74716812215;488440.4850779391;272507.13598752295;272069.883192947;251863.34201055314;430280.9020939914;448662.30875118816;439799.2375881988;471798.96558121993;530730.9130191435;478000.3722674675;439494.5820066302;446814.236746235;462413.7112240227;449475.90781337186;275602.7384409222;481062.53835891763;449856.90194320853;448662.30875118816;267192.67376467976;310752.19949742197;459475.12376646604;200686.92222798697;272507.13598752295;273.46124730769117;56178.93169348782;16960.167881107493;3189.6408579427903;30868.557316418377;0;2;2;0;1;1;1;0;1;0;12539852520.354986;4797061295.130253;10499196735.277176;69701.23992750174;12982.541443847032;-0.0;7281.080474231495;61977.82006448681;12260.741575217427;0.0;13986.71410921656;1.64416220746087;0.16060431032456948
58;2019-08-08 17:58:45.112;755;759;270;269;226;41;134;34;-31;37;763;283;-33;9;219;134;277;711;250;140;134;-88;766;363;368;144;366;293;754;-2.0;-1.0;2170.0;387.0;223.0;98;100;0;1;0;1;1;1;0;0;1;0;1;1;0;59354.0;25726.75390625;26325.361328125;2890.96508789062;741.0;321196;631.0;0.0;Calculated values ==>;1565279925.112;348.66;349.06000000000006;300.16;300.06;295.76000000000005;277.26000000000005;274.69669130483857;286.56;276.56;270.06;276.86;349.46000000000004;301.46000000000004;269.86;274.06;295.06;286.56;300.86;344.26;287.16;286.56;336.26000000000005;347.26;264.36;243.40439225979637;266.74333088950624;274.69669130483857;298.16;7659999.999999999;3629999.9999999995;3679999.9999999995;1440000.0;3660000.0;2930000.0;7540000.000000001;0.0;0.0;0.36166666666666664;0.0645;0.03716666666666667;0.03716666666666667;0.0;25726.75390625;26325.361328125;2890.96508789062;59354.0;488326.2999200394;490145.31420174934;273789.09914818325;273335.81006278633;256688.04562958865;429947.3805835815;448819.9364443532;439116.185694671;471864.221826097;530759.0855130521;479118.4586929551;438813.94225660735;444951.8983562006;461248.72732428863;449743.0750631276;276022.0484625183;482860.5888879186;449720.239135731;448819.9364443532;264681.4149301396;310752.19949742197;459320.1861262836;201903.4143050183;273789.09914818325;273.9598703002466;57165.234948696154;17390.69255558666;3238.74710387378;31302.766675142335;0;2;2;0;1;1;1;0;1;0;12759452520.354986;4883161295.130253;10677996735.277176;85791.95231925772;16603.381782471613;-0.0;6505.312786174317;63273.59666654314;12507.29093543675;0.0;14101.600719719941;1.9820630050072343;0.19914260009984833
59;2019-08-08 17:59:45.073;770;775;272;271;230;41;143;38;-36;39;748;284;-38;0;218;139;277;718;249;144;143;-87;758;364;369;145;367;289;745;-2.0;0.0;2019.0;470.0;215.0;98;100;0;1;0;1;1;1;0;0;1;0;1;1;0;58768.03125;25528.302734375;26016.51953125;2848.443359375;742.0;321197;625.0;0.0;Calculated values ==>;1565279985.073;350.16;350.66;300.36;300.26000000000005;296.16;277.26000000000005;274.8017692304317;287.46000000000004;276.96000000000004;269.56;277.06;347.96000000000004;301.56;269.36;273.16;294.96000000000004;287.06;300.86;344.96000000000004;287.56;287.46000000000004;335.66;347.36;264.46000000000004;243.61107973660833;266.24828229547654;274.8017692304317;298.06;7580000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;2890000.0;7450000.0;0.0;0.0;0.3365;0.07833333333333334;0.035833333333333335;0.035833333333333335;0.0;25528.302734375;26016.51953125;2848.443359375;58768.03125;491375.97346182517;493393.4565947516;275494.022089639;275013.98963417823;258456.7403550095;429879.7862731237;449985.18114852137;439246.6576864625;471929.7997510953;529507.7230023039;479720.88344770105;438946.8899536509;444475.18160577345;460959.31379316846;450301.2652022473;276728.1319522593;484907.1628017527;450134.2422163478;449985.18114852137;262170.3306944222;311171.3556482807;459267.23870564316;201671.14754896375;275494.022089639;273.8735691989181;58148.9453808803;17817.54039579066;3286.5444191112033;31738.66549686622;0;2;2;0;1;1;1;0;1;0;12980408805.228472;4969804940.080643;10852483245.177269;79944.15916126834;20178.360473939887;-0.0;6252.59986627662;64653.83319082005;12813.606219627567;0.0;14207.84755306933;1.9556670900191948;0.20290528091024662
60;2019-08-08 18:00:45.123;776;780;274;273;232;42;153;38;-40;40;734;284;-43;-4;218;143;277;719;250;149;153;-85;751;365;371;145;368;285;739;-2.0;-1.0;2014.0;432.0;221.0;98;100;0;1;0;1;1;1;0;0;1;0;1;1;0;58525.3515625;25276.3125;25731.09375;2809.91748046875;742.0;321198;618.0;0.0;Calculated values ==>;1565280045.123;350.76;351.16;300.56;300.46000000000004;296.36;277.36;274.9066339382667;288.46000000000004;276.96000000000004;269.16;277.16;346.56000000000006;301.56;268.86;272.76000000000005;294.96000000000004;287.46000000000004;300.86;345.06000000000006;288.06;288.46000000000004;334.96000000000004;347.36;264.66;243.61107973660833;265.74818594083865;274.9066339382667;298.16;7509999.999999999;3650000.0;3710000.0;1450000.0;3679999.9999999995;2850000.0;7390000.000000001;0.0;0.0;0.33566666666666667;0.07200000000000001;0.036833333333333336;0.036833333333333336;0.0;25276.3125;25731.09375;2809.91748046875;58525.3515625;492950.8434693211;494702.3280303678;277056.80033326615;276550.5858346516;259440.81510145817;429811.8947417682;451108.94385021477;439528.69999165187;472028.77388759464;528364.781778056;480206.30170439824;439083.15219121694;444709.2907761485;460804.8696675609;450710.7449111921;277386.0622129652;485697.7640448545;450515.6079917945;451108.94385021477;259240.94887492666;311171.3556482807;459471.81655911775;202104.501948622;277056.80033326615;274.04737663448316;59127.20477425498;18241.264998902003;3333.7367202449263;32170.254965626154;0;2;2;0;1;1;1;0;1;0;13202593805.052042;5056877440.011501;11024826745.040417;79695.38914311035;18530.446651955695;-0.0;6410.9206195409415;65985.27136694029;13136.448423247602;0.0;14313.46483148176;1.9442950552252518;0.19964419629077848
61;2019-08-08 18:01:45.144;771;773;275;274;227;39;151;37;-26;41;724;285;-27;13;219;142;277;697;248;154;151;-84;730;362;367;145;365;305;722;-1.0;-2.0;1508.0;245.0;246.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47359.859375;14451.451171875;24843.603515625;3024.279296875;742.0;321199;611.0;0.0;Calculated values ==>;1565280105.144;350.26;350.46000000000004;300.66;300.56;295.86;277.06;274.5913991737795;288.26000000000005;276.86;270.56;277.26000000000005;345.56000000000006;301.66;270.46000000000004;274.46000000000004;295.06;287.36;300.86;342.86;288.56;288.26000000000005;334.26000000000005;347.36;264.76000000000005;243.61107973660833;268.19934244402924;274.5913991737795;297.96000000000004;7300000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3050000.0;7220000.0;0.0;0.0;0.25133333333333335;0.04083333333333334;0.041;0.041;0.0;14451.451171875;24843.603515625;3024.279296875;47359.859375;494280.8412816802;495344.43166125444;279491.06522267906;278921.5844739089;258417.60170657438;430014.67791919125;451528.56162711047;437184.50195927493;472127.72840069426;525765.4135414169;477868.0017812269;437026.66223005543;443110.4695693885;461402.2117313213;451103.10828574025;279648.94180018106;484190.3479799217;451967.5125635441;451528.56162711047;256311.7953858065;311171.3556482807;459574.05368339934;201786.88267276614;279491.06522267906;273.909865448435;60009.890366092564;18572.44556962204;3382.3720432490645;32591.858286738345;0;2;2;0;1;1;1;0;1;0;13424071295.593977;5143907890.224457;11201888695.473671;59163.26831400921;10526.30948293419;-0.0;7053.5373525816885;67142.83185299965;13378.67280716978;0.0;14425.707919526516;1.813429180569333;0.17267795430028585
62;2019-08-08 18:02:45.134;755;757;276;275;222;38;134;35;-20;41;725;284;-21;26;220;136;277;675;248;155;135;-84;731;360;365;144;363;307;723;-1.0;-1.0;1396.0;211.0;257.0;98;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47843.90234375;14452.5185546875;24937.6484375;3046.56811523438;743.0;321200;605.0;0.0;Calculated values ==>;1565280165.134;348.66;348.86;300.76000000000005;300.66;295.36;276.96000000000004;274.38016830617;286.56;276.66;271.16;277.26000000000005;345.66;301.56;271.06;275.76000000000005;295.16;286.76000000000005;300.86;340.66;288.66;286.66;333.66;347.46000000000004;264.76000000000005;243.40439225979637;268.43790593516167;274.38016830617;297.96000000000004;7309999.999999999;3600000.0;3650000.0;1440000.0;3629999.9999999995;3070000.0;7230000.0;0.0;0.0;0.2326666666666667;0.035166666666666666;0.04283333333333333;0.04283333333333333;0.0;14452.5185546875;24937.6484375;3046.56811523438;47843.90234375;491865.3869728307;492951.0082848616;279943.2808711673;279367.3566525678;256586.18482496505;430148.3826014536;449375.52662814624;437671.5478804793;472259.5391352755;525713.0688205088;477502.4611724023;437514.20447033056;444602.3403324462;461842.5002642921;450583.99260880315;279529.1345586366;480712.48153935897;452464.97844290547;449524.75139369577;253801.27034056993;311590.51834565785;459728.4842313262;201374.12555101133;279943.2808711673;273.739533960839;60803.12281976142;18813.271839645946;3432.9540066255004;33006.63291245261;0;2;2;0;1;1;1;0;1;0;13643634695.628881;5230593440.238237;11385458095.502853;54978.533595322886;9085.461613591073;-0.0;7263.739654048301;68093.85500544817;13542.076994429166;0.0;14544.998676160443;1.6808016611647285;0.1568955442374392
63;2019-08-08 18:03:45.085;745;747;273;273;216;37;119;34;-17;40;730;283;-19;32;221;129;277;672;248;152;119;-83;734;359;364;143;362;309;727;237.0;-2.0;1253.0;322.0;268.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47983.8359375;14498.5537109375;25159.603515625;3065.4365234375;745.0;321201;598.0;0.0;Calculated values ==>;1565280225.085;347.66;347.86;300.46000000000004;300.46000000000004;294.76000000000005;276.86;274.27422755570615;285.06;276.56;271.46000000000004;277.16;346.16;301.46000000000004;271.26000000000005;276.36;295.26000000000005;286.06;300.86;340.36;288.36;285.06;332.96000000000004;347.66;264.86;243.1966462407574;268.67533136820026;274.27422755570615;297.96000000000004;7340000.000000001;3590000.0;3640000.0;1430000.0;3620000.0000000005;3090000.0;7270000.0;0.0395;0.0;0.20883333333333332;0.05366666666666667;0.04466666666666667;0.08416666666666667;0.0;14498.5537109375;25159.603515625;3065.4365234375;47983.8359375;490098.1428595513;491099.579929556;277795.30965667363;277795.30965667363;254343.2969120715;430214.79039162316;447300.80969654716;437688.5006598165;472292.48545527144;526081.2369145079;477135.4625344398;437372.52749135875;445073.60678362066;462128.61077188735;449735.6609706538;279177.98132818635;479794.32488849363;452205.3545344903;447300.80969654716;250872.52762923925;312428.86344474956;459984.3479057564;200570.87349337075;241553.3465463711;273.4199894731117;61601.035144111855;19054.33374696242;3483.84578300626;33423.76907225811;0;2;2;0;1;1;1;0;1;0;13862156090.538502;5316623125.202656;11570107175.426483;49518.064473259416;13921.856460131363;-0.0;17317.078148473152;68963.94883158963;13733.648067382952;0.0;14749.671538308981;1.8902201803157987;0.16439611929391348
64;2019-08-08 18:04:45.145;740;744;271;270;211;38;113;33;-16;40;735;283;-18;33;222;125;277;679;248;159;113;-83;735;363;368;142;366;310;728;-2.0;-1.0;1270.0;457.0;311.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47762.01171875;14527.513671875;25177.818359375;3081.623046875;746.0;321202;591.0;0.0;Calculated values ==>;1565280285.145;347.16;347.56000000000006;300.26000000000005;300.16;294.26000000000005;276.96000000000004;274.69669130483857;284.46000000000004;276.46000000000004;271.56;277.16;346.66;301.46000000000004;271.36;276.46000000000004;295.36;285.66;300.86;341.06000000000006;289.06;284.46000000000004;332.26000000000005;347.76;264.86;242.98782864720522;268.7936212382143;274.69669130483857;297.96000000000004;7350000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;3100000.0;7280000.0;0.0;0.0;0.21166666666666664;0.07616666666666667;0.05183333333333333;0.05183333333333333;0.0;14527.513671875;25177.818359375;3081.623046875;47762.01171875;489257.7741958892;490559.7450761024;276633.55162399344;276118.8670685861;252621.41055784197;429947.3805835815;445600.7765952341;437618.5379703155;472424.0149512065;526528.4284176432;477009.99692876654;437301.7563972805;445020.3376677628;461653.8592145803;448398.291840737;279063.5683187005;480770.4287885131;452520.2830702836;445600.7765952341;247943.99896000302;312848.0458788934;460137.8801521775;200550.778587601;276633.55162399344;273.4294241094665;62399.71508921682;19296.45952548337;3535.1225048730976;33843.66706599869;0;2;2;0;1;1;1;0;1;0;14081975690.329075;5402208625.121117;11755992875.249386;50179.34240267456;19771.884235835245;-0.0;8758.134494342641;69795.5913664874;14014.710020754033;0.0;14967.182270230576;1.8395644417588601;0.1918352665606694
65;2019-08-08 18:05:45.096;735;741;270;269;207;44;120;35;-16;41;740;282;-17;34;218;122;277;687;245;200;120;-83;742;367;372;143;370;310;734;-1.0;-1.0;1129.0;479.0;299.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47807.6953125;14583.44921875;25334.142578125;3078.49609375;745.0;321203;585.0;0.0;Calculated values ==>;1565280345.096;346.66;347.26;300.16;300.06;293.86;277.56;275.1157276137837;285.16;276.66;271.56;277.26000000000005;347.16;301.36;271.46000000000004;276.56;294.96000000000004;285.36;300.86;341.86;293.16;285.16;331.66;347.66;264.86;243.1966462407574;268.7936212382143;275.1157276137837;297.66;7420000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;3100000.0;7340000.000000001;0.0;0.0;0.18816666666666665;0.07983333333333334;0.049833333333333334;0.049833333333333334;0.0;14583.44921875;25334.142578125;3078.49609375;47807.6953125;487791.82334607467;489507.97756794427;275533.9652811209;275041.2457196948;251092.37558567524;429675.2189834977;445908.9930432;437618.5379703155;472391.1323836129;527053.7893385189;476892.8107536091;437460.313363465;445165.18724619015;460494.97074365144;447185.6347211746;278296.38520027883;481340.3119229782;457691.16086404154;445908.9930432;245433.99809710225;312428.86344474956;459984.3479057564;201145.68739230462;275533.9652811209;273.6808344721421;63195.47890919748;19538.852766529762;3586.414907990718;34264.25631168086;0;2;2;0;1;1;1;0;1;0;14303794390.237331;5487638800.085783;11941840975.17252;44496.30805042904;20663.9530643239;-0.0;8490.355550143608;70583.9107995383;14351.400143112258;0.0;15110.802301651314;1.7129608826796439;0.1808798252821277
66;2019-08-08 18:06:45.116;730;736;271;270;208;47;129;38;-15;43;745;282;-17;34;216;122;277;691;248;213;129;-83;746;370;375;144;372;310;738;0.0;-1.0;1275.0;366.0;293.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;47973.0703125;14670.0146484375;25490.357421875;3086.81591796875;743.0;321204;580.0;0.0;Calculated values ==>;1565280405.116;346.16;346.76;300.26000000000005;300.16;293.96000000000004;277.86;275.4277932560699;286.06;276.96000000000004;271.66;277.46000000000004;347.66;301.36;271.46000000000004;276.56;294.76000000000005;285.36;300.86;342.26;294.46000000000004;286.06;331.16;347.46000000000004;264.86;243.40439225979637;268.7936212382143;275.4277932560699;297.96000000000004;7459999.999999999;3700000.0;3750000.0;1440000.0;3720000.0000000005;3100000.0;7380000.0;0.0;0.0;0.2125;0.061000000000000006;0.04883333333333333;0.04883333333333333;0.0;14670.0146484375;25490.357421875;3086.81591796875;47973.0703125;486622.6307078846;488355.18325154646;275650.99439480563;275161.42224232183;251280.5675025616;429467.9694778635;446728.9490344498;437776.4333770113;472457.08239583095;527578.885503657;476892.8107536091;437460.313363465;445165.18724619015;459909.08206104074;446608.7869432137;277882.0875499513;481516.10483404493;459021.8945046417;446728.9490344498;243342.44575359824;311590.51834565785;459830.47410488524;202802.23138493934;275650.99439480563;274.34200489582537;63993.91801350104;19782.712891634015;3637.8096339387407;34687.934990712885;0;2;2;0;1;1;1;0;1;0;14527969090.166092;5573767500.058413;12127902975.113392;49932.01792331528;15678.722805916701;-0.0;8354.306784902625;71371.0758166415;14654.356727145405;0.0;15251.221278460785;1.7102857076898739;0.17167115732980723
67;2019-08-08 18:07:45.107;727;733;270;269;208;48;131;41;-15;45;747;283;-16;36;216;122;276;693;247;217;131;-82;750;371;376;144;374;311;741;-2.0;-1.0;1256.0;346.0;291.0;100;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48141.140625;14730.19140625;25669.5859375;3076.880859375;741.0;321205;575.0;0.0;Calculated values ==>;1565280465.107;345.86;346.46000000000004;300.16;300.06;293.96000000000004;277.96000000000004;275.5313989812953;286.26000000000005;277.26000000000005;271.66;277.66;347.86;301.46000000000004;271.56;276.76000000000005;294.76000000000005;285.36;300.76000000000005;342.46000000000004;294.86;286.26000000000005;330.66;347.26;264.96000000000004;243.40439225979637;268.91163127593666;275.5313989812953;297.86;7500000.0;3710000.0;3760000.0;1440000.0;3740000.0;3110000.0;7409999.999999999;0.0;0.0;0.20933333333333334;0.057666666666666665;0.0485;0.0485;0.0;14730.19140625;25669.5859375;3076.880859375;48141.140625;485746.8018599948;487596.05505979946;274890.3780755573;274413.01638253743;251178.44049783365;429398.2889081932;446847.18997221196;437548.62350390764;472654.5496415061;527711.4753069251;476884.34712671547;437389.9950341223;445257.21813696023;459595.2020035206;446415.2096479323;276985.1924370233;481493.90287815325;459418.54631888913;446847.18997221196;241250.99604349316;310752.19949742197;459932.43042743695;203129.14081792784;274890.3780755573;274.47370545314726;64794.74963089233;20027.677859215375;3689.1660692791866;35114.20390335866;0;2;2;0;1;1;1;0;1;0;14753235295.825005;5660154540.311098;12314175030.658245;49071.811708931775;14808.989700815026;-0.0;8339.905376987752;72195.98397786941;14908.38288913724;0.0;15390.318845784868;1.6611374878288943;0.16462782326678962
68;2019-08-08 18:08:45.147;726;731;270;269;209;45;129;42;-14;46;748;283;-15;36;216;123;277;694;247;218;129;-83;761;367;373;143;369;312;750;-2.0;-1.0;1205.0;169.0;304.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54326.8515625;15000.5439453125;31775.369140625;3082.03271484375;740.0;321206;571.0;0.0;Calculated values ==>;1565280525.147;345.76;346.26;300.16;300.06;294.06;277.66;275.1157276137837;286.06;277.36;271.76000000000005;277.76000000000005;347.96000000000004;301.46000000000004;271.66;276.76000000000005;294.76000000000005;285.46000000000004;300.86;342.56000000000006;294.96000000000004;286.06;330.26000000000005;347.16;264.86;243.1966462407574;269.02936301313275;275.1157276137837;297.86;7609999.999999999;3670000.0000000005;3729999.9999999995;1430000.0;3690000.0;3120000.0;7500000.0;0.0;0.0;0.20083333333333334;0.028166666666666666;0.050666666666666665;0.050666666666666665;0.0;15000.5439453125;31775.369140625;3082.03271484375;54326.8515625;484425.2286787395;486354.19795563695;274116.1611732358;273655.99434830016;251198.8760021588;429675.2189834977;447113.3466882426;437478.7579247441;472884.08645268116;527739.1532390207;476758.51237322757;437319.724394416;445059.4903884575;460377.2924585903;447338.6363724725;276457.97199232696;480648.99763103464;460027.5642950743;447113.3466882426;239577.9089402584;310333.04987691523;459984.3479057564;203254.8404205402;274116.1611732358;274.5039477037496;65649.21883186854;20275.599157739496;3740.5245652182352;35593.231000678;0;2;2;0;1;1;2;0;1;0;14978085095.682144;5746311940.256357;12501199630.539417;47039.970098760954;7231.214460833589;-0.0;8765.190732760342;72997.44944676769;15092.173702612881;0.0;15532.956341587196;1.2643195438542743;0.11156653860297579
69;2019-08-08 18:09:48.128;736;742;270;269;212;42;121;42;-12;45;747;284;-14;40;218;123;276;699;248;219;121;-85;755;365;370;136;367;314;744;-2.0;-1.0;1334.0;162.0;302.0;3;0;100;1;0;0;1;0;0;1;1;1;1;1;0;55096.74609375;14897.513671875;31607.8671875;4143.18017578125;737.0;321207;567.0;0.0;Calculated values ==>;1565280588.128;346.76;347.36;300.16;300.06;294.36;277.36;274.9066339382667;285.26000000000005;277.36;271.96000000000004;277.66;347.86;301.56;271.76000000000005;277.16;294.96000000000004;285.46000000000004;300.76000000000005;343.06000000000006;295.06;285.26000000000005;329.86;346.86;264.66;241.71165711629368;269.2639976450953;274.9066339382667;297.96000000000004;7550000.0;3650000.0;3700000.0;1360000.0;3670000.0000000005;3140000.0;7440000.000000001;0.0;0.0;0.22233333333333333;0.027000000000000003;0.050333333333333334;0.050333333333333334;0.0;14897.513671875;31607.8671875;4143.18017578125;55096.74609375;486588.4669991545;488631.70077634376;274626.0569147801;274154.7159565214;252377.53095925547;429811.8947417682;446453.9885304801;437339.1761139985;473696.4923814395;527479.0950323257;476624.1108372798;437019.13673288765;445245.5109019657;460959.31379316846;447719.02652105974;276518.48230396444;482093.95529043966;460631.4671354435;446453.9885304801;237904.88540968279;309075.640036128;460851.3256296811;202931.26016974685;274626.0569147801;274.36916129819537;66606.38655383304;20537.128264016075;3803.7261114235944;36147.66705676087;0;2;2;0;1;1;2;0;2;0;15212059510.483742;5834170435.181856;12698330160.372257;52116.69331160529;6963.841767418226;-0.0;8648.672557990234;73864.80858745557;15216.342985328636;0.0;15685.281692001747;1.3372385365499615;0.11840916183855667
70;2019-08-08 18:10:45.128;743;749;273;272;216;41;122;40;-11;44;735;287;-12;43;219;124;276;704;246;220;122;-89;751;363;369;134;365;315;740;617.0;-1.0;1210.0;374.0;303.0;10;0;100;1;0;0;1;0;0;1;1;1;1;1;0;55176.58984375;14824.30859375;31730.828125;4149.77880859375;733.0;321208;565.0;0.0;Calculated values ==>;1565280645.128;347.46000000000004;348.06000000000006;300.46000000000004;300.36;294.76000000000005;277.26000000000005;274.69669130483857;285.36;277.16;272.06;277.56;346.66;301.86;271.96000000000004;277.46000000000004;295.06;285.56;300.76000000000005;343.56000000000006;295.16;285.36;329.66;346.46000000000004;264.26000000000005;241.2770596917726;269.38090353596624;274.69669130483857;297.76000000000005;7509999.999999999;3629999.9999999995;3690000.0;1340000.0;3650000.0;3150000.0;7400000.0;0.10283333333333333;0.0;0.20166666666666666;0.06233333333333334;0.050499999999999996;0.15333333333333332;0.0;14824.30859375;31730.828125;4149.77880859375;55176.58984375;488060.6293819801;490079.3442862292;276453.273243611;275956.07991078706;253846.3432527038;429947.3805835815;446801.7127407667;437269.4612400554;473857.65670332924;526137.2210542052;476851.5501111856;437109.2053401759;445484.6151463718;461402.2117313213;448247.737800725;276890.2133108325;483303.3330501983;460922.345510139;446801.7127407667;237068.3971897606;307399.1840295507;460754.0783865975;201575.34831729604;226236.23011368024;273.83163018658735;67479.38379667158;20772.42602361894;3869.37870338323;36649.09839465149;0;2;2;0;1;1;2;0;2;0;15422674510.483742;5911120435.181856;12877595160.372257;47531.6461060898;16155.474174319792;-0.0;33820.04066948659;74653.69127451233;15399.370903200728;0.0;16021.492338385939;1.9230317206092826;0.1404903130109763
71;2019-08-08 18:11:45.109;745;750;274;273;216;39;128;39;-10;42;745;289;-12;45;221;123;277;705;246;220;128;-91;746;361;367;131;363;315;735;537.0;-2.0;1337.0;287.0;311.0;12;0;100;1;0;0;1;0;0;1;1;1;1;1;0;55162.23046875;14737.380859375;31632.55859375;4154.49462890625;728.0;321209;565.0;0.0;Calculated values ==>;1565280705.109;347.66;348.16;300.56;300.46000000000004;294.76000000000005;277.06;274.4858918419099;285.96000000000004;277.06;272.16;277.36;347.66;302.06;271.96000000000004;277.66;295.26000000000005;285.46000000000004;300.86;343.66;295.16;285.96000000000004;329.66;345.96000000000004;264.06;240.61611355647437;269.38090353596624;274.4858918419099;297.76000000000005;7459999.999999999;3610000.0;3670000.0000000005;1310000.0;3629999.9999999995;3150000.0;7350000.0;0.0895;0.0;0.22283333333333333;0.04783333333333333;0.05183333333333333;0.1413333333333333;0.0;14737.380859375;31632.55859375;4154.49462890625;55162.23046875;488873.9917227439;490732.38034824625;277466.1103618822;276949.12250085257;254034.73566077292;430081.6785162784;448099.96545091504;437429.3724414259;474050.5081408163;527190.9389063348;477087.03508943296;437109.2053401759;445774.8084121032;461976.67714593874;448472.45437914884;277882.0875499513;483998.80392455944;461230.37992798607;448099.96545091504;237068.3971897606;305303.7579410727;461009.3318425285;201548.577957773;229390.9748654121;273.8122430085252;68398.58279323704;21018.695425495207;3938.559067912562;37176.95940790057;0;2;2;0;1;1;2;0;2;0;15643404590.287209;5990595260.1110935;13066535310.20403;52562.10370410732;12410.872727487471;-0.0;30910.87066941774;75487.5417192373;15637.348410421797;0.0;16560.745781380636;1.8977718175989056;0.1364755392932281
72;2019-08-08 18:12:45.129;745;749;275;274;216;38;122;37;-10;41;763;290;-12;44;222;122;276;705;247;220;122;-92;744;360;366;130;362;316;733;-1.0;-1.0;1411.0;173.0;316.0;13;0;100;1;0;0;1;0;0;1;1;1;1;1;0;55334.50390625;14665.00390625;31616.09375;4164.51806640625;722.0;321210;566.0;0.0;Calculated values ==>;1565280765.129;347.66;348.06000000000006;300.66;300.56;294.76000000000005;276.96000000000004;274.38016830617;285.36;276.86;272.16;277.26000000000005;349.46000000000004;302.16;271.96000000000004;277.56;295.36;285.36;300.76000000000005;343.66;295.16;285.36;329.76000000000005;345.36;263.96000000000004;240.39332010688793;269.49753711883926;274.38016830617;297.86;7440000.000000001;3600000.0;3660000.0;1300000.0;3620000.0000000005;3160000.0;7330000.0;0.0;0.0;0.23516666666666666;0.028833333333333332;0.05266666666666667;0.05266666666666667;0.0;14665.00390625;31616.09375;4164.51806640625;55334.50390625;489078.7646064578;490787.37246918585;278207.5041596962;277676.9750696451;254111.03885434786;430148.3826014536;447376.64309987566;437199.7979686943;474082.51977729687;529008.3428131073;477079.33438270824;436878.1151619385;445433.3214321905;462262.3786986088;448509.72636209056;277573.57400080696;484214.9465084156;461383.9005954645;447376.64309987566;237486.63934987856;302789.4550866088;461061.1494981747;201597.30284414667;278207.5041596962;273.8268280211652;69319.69584810926;21263.796971755208;4007.9072820533934;37704.20720129856;0;2;2;0;1;1;2;0;2;0;15863377890.217304;6068921360.086203;13255898410.143852;55405.853436789446;7481.207578524475;-0.0;8909.57465084945;76387.57460611747;15803.171002031162;0.0;16892.69343795882;1.4232482771325934;0.126178547675544
73;2019-08-08 18:13:45.080;743;747;276;275;217;38;124;37;-10;40;781;290;-11;43;223;123;276;704;246;220;124;-91;743;360;366;135;362;315;731;147.0;-1.0;1757.0;174.0;331.0;18;100;100;1;0;0;1;0;0;1;1;1;0;1;0;55005.8046875;14642.3994140625;31776.79296875;3328.75317382812;714.0;321211;571.0;0.0;Calculated values ==>;1565280825.08;347.46000000000004;347.86;300.76000000000005;300.66;294.86;276.96000000000004;274.38016830617;285.56;276.86;272.16;277.16;351.26;302.16;272.06;277.46000000000004;295.46000000000004;285.46000000000004;300.76000000000005;343.56000000000006;295.16;285.56;330.26000000000005;344.56000000000006;264.06;241.49495122638035;269.38090353596624;274.38016830617;297.76000000000005;7430000.0;3600000.0;3660000.0;1350000.0;3620000.0000000005;3150000.0;7309999.999999999;0.0245;0.0;0.29283333333333333;0.029;0.05516666666666667;0.07966666666666666;0.0;14642.3994140625;31776.79296875;3328.75317382812;55005.8046875;488883.4290389159;490695.98700581334;278974.5742466017;278429.1065095857;254527.37754946898;430148.3826014536;447681.3975780786;437429.3724414259;473338.7274854557;530975.5538680933;477204.6922520621;437269.4612400554;445484.6151463718;462396.02367842785;448659.31221096753;277674.8980538117;484278.7762753757;461383.9005954645;447681.3975780786;239577.9089402584;299437.39939995663;460401.350097036;201936.15706271472;255282.84343900468;273.9591317736602;70238.4474922437;21507.825879495398;4070.300213155823;38232.049833257435;0;2;2;0;1;1;2;0;2;0;16082798550.126553;6148356435.053349;13445043815.065622;68960.2632367326;7495.490597995317;-0.0;15327.751479746223;77423.11253078561;15927.87489536577;0.0;17094.506207160815;1.8449707678877685;0.15142241337605084
74;2019-08-08 18:14:45.140;741;745;276;275;214;38;123;37;-10;41;792;289;-11;36;224;120;276;704;245;220;123;-88;742;361;366;139;362;316;731;264.0;-1.0;1623.0;134.0;345.0;28;100;100;1;0;0;1;0;0;1;1;1;0;1;0;55413.59765625;14607.4111328125;32104.748046875;3294.00634765625;694.0;321212;588.0;0.0;Calculated values ==>;1565280885.14;347.26;347.66;300.76000000000005;300.66;294.56;276.96000000000004;274.4858918419099;285.46000000000004;276.86;272.16;277.26000000000005;352.36;302.06;272.06;276.76000000000005;295.56;285.16;300.76000000000005;343.56000000000006;295.16;285.46000000000004;331.96000000000004;342.56000000000006;264.36;242.35481222062532;269.49753711883926;274.4858918419099;297.66;7420000.0;3610000.0;3660000.0;1390000.0;3620000.0000000005;3160000.0;7309999.999999999;0.044000000000000004;0.0;0.2705;0.022333333333333334;0.0575;0.1015;0.0;14607.4111328125;32104.748046875;3294.00634765625;55413.59765625;488688.1507447487;490402.5071720388;278974.5742466017;278429.1065095857;253513.30942719674;430081.6785162784;447529.1425668424;437199.7979686943;472915.35137376806;532054.635154085;476961.5039169502;437039.1322159168;444261.37477845995;462529.5463882496;448021.58192360785;277777.20788074733;484278.7762753757;461383.9005954645;447529.1425668424;246688.97952812296;291058.95107146574;460091.41252948507;202430.28603359064;245792.813838991;274.15612394302434;71159.52934290667;21751.818049876692;4125.54506566421;38764.92835617044;0;2;2;0;1;1;2;0;2;0;16302618150.789738;6230638635.30159;13634533115.637302;63505.15297844554;5754.431825074976;-0.0;20476.237365876917;78528.09488104757;16038.401331911668;0.0;17393.171148349113;1.794495163208009;0.13322438204352735
75;2019-08-08 18:15:45.111;737;741;274;273;212;39;121;38;-9;41;795;287;-11;35;225;117;276;703;244;220;121;-87;743;362;368;142;364;317;731;423.0;-1.0;1693.0;276.0;360.0;43;100;100;1;0;0;1;0;0;1;1;1;0;1;0;56184.73828125;14589.2822265625;32680.16796875;3267.41674804688;677.0;321213;626.0;0.0;Calculated values ==>;1565280945.111;346.86;347.26;300.56;300.46000000000004;294.36;277.06;274.5913991737795;285.26000000000005;276.96000000000004;272.26000000000005;277.26000000000005;352.66;301.86;272.06;276.66;295.66;284.86;300.76000000000005;343.46000000000004;295.16;285.26000000000005;335.76000000000005;340.86;264.46000000000004;242.98782864720522;269.6138998590099;274.5913991737795;297.56;7430000.0;3620000.0000000005;3679999.9999999995;1420000.0;3640000.0;3170000.0;7309999.999999999;0.07050000000000001;0.0;0.2821666666666667;0.046;0.060000000000000005;0.1305;0.0;14589.2822265625;32680.16796875;3267.41674804688;56184.73828125;487987.64706172294;489814.1642578655;277892.2405911022;277363.5262905896;252844.3951820975;430014.67791919125;446840.2313303108;437130.186993585;472522.5091947854;532294.6803896377;476599.6056775302;436807.67884266505;443911.9456590652;462361.0238596793;447378.2344853216;277674.8980538117;484126.6841078635;461076.52890312666;446840.2313303108;262588.8327430989;283939.0963198885;459731.4119511117;202065.4935715482;236928.36576444661;274.0186086290829;72089.06598174167;21995.006229900893;4180.197163467622;39304.54171666086;0;2;2;0;1;1;2;0;2;0;16522711720.628738;6314897890.239954;13824341330.498457;66327.42099391806;11852.63224545992;-0.0;27393.498456345278;79609.5100599366;16185.055948384119;0.0;17791.89280458446;2.0890403003029014;0.1577459747824421
76;2019-08-08 18:16:45.111;737;741;275;274;215;42;120;39;-26;42;794;285;-28;17;225;117;276;704;246;219;120;-86;771;365;372;144;367;296;753;-1.0;-1.0;1890.0;371.0;361.0;74;100;0;1;1;0;1;0;0;1;1;1;0;1;0;69787.3203125;25948.078125;35290.5078125;3037.384765625;662.0;321214;671.0;0.0;Calculated values ==>;1565281005.111;346.86;347.26;300.66;300.56;294.66;277.36;274.9066339382667;285.16;277.06;270.56;277.36;352.56000000000006;301.66;270.36;274.86;295.66;284.86;300.76000000000005;343.56000000000006;295.06;285.16;340.26;339.36;264.56;243.40439225979637;267.1113755279542;274.9066339382667;297.76000000000005;7709999.999999999;3650000.0;3720000.0000000005;1440000.0;3670000.0000000005;2960000.0;7530000.0;0.0;0.0;0.315;0.06183333333333333;0.06016666666666667;0.06016666666666667;0.0;25948.078125;35290.5078125;3037.384765625;69787.3203125;485059.0680340766;487552.9101686286;276217.36520161876;275737.5694949206;253043.3468353879;429811.8947417682;445908.9930432;439210.0331572137;472358.32031004626;533750.3372353717;478979.6189866589;438906.64018323726;445491.4411908183;461905.7673905278;446803.3304159217;275146.8636245673;481881.3008063766;460320.8148626427;445908.9930432;281426.5920051367;277658.20189090865;459524.4032125857;202216.372536738;276217.36520161876;274.0910182399907;73138.83313668959;22332.817566163914;4232.737176081554;39870.96401483794;0;3;2;0;1;1;2;0;2;0;16744711720.628738;6400697890.239954;14008241330.498457;74653.00309544985;15910.21323012325;-0.0;10209.77960846847;80784.346927348;16416.41299401398;0.0;18105.253455124574;1.567817565906354;0.14984278976131715
77;2019-08-08 18:17:45.142;753;757;275;274;224;44;119;41;-34;43;782;285;-36;2;224;125;276;714;247;217;119;-87;767;368;374;146;369;291;748;137.0;-1.0;2185.0;429.0;350.0;98;100;0;1;1;0;1;0;0;1;1;1;0;1;0;70747.25;25862.8828125;36173.33984375;2957.93896484375;650.0;321215;696.0;0.0;Calculated values ==>;1565281065.142;348.46000000000004;348.86;300.66;300.56;295.56;277.56;275.2199585193972;285.06;277.26000000000005;269.76000000000005;277.46000000000004;351.36;301.66;269.56;273.36;295.56;285.66;300.76000000000005;344.56000000000006;294.86;285.06;342.76;338.16;264.46000000000004;243.81672145450628;266.49643012054327;275.2199585193972;297.86;7670000.0;3679999.9999999995;3740000.0;1460000.0;3690000.0;2910000.0;7480000.0;0.022833333333333334;0.0;0.3641666666666667;0.0715;0.058333333333333334;0.08116666666666666;0.0;25862.8828125;36173.33984375;2957.93896484375;70747.25;487921.2697004087;490453.6644118319;276680.92595960794;276190.2243240303;256243.99906089323;429606.4342157736;445358.86523469293;439105.8547355798;472193.8583601894;532878.0935212327;479591.1047498387;438804.5743133056;444358.53048356116;461465.2602404992;447453.7679354076;275474.05431693135;483973.2064311961;459733.20837523334;445358.86523469293;291896.6896268761;272634.34865687083;459111.81389110384;203060.66132032088;255970.50243685162;274.43325690135765;74310.55963338724;22764.79864821968;4282.724020284013;40466.803769202954;0;3;2;0;1;1;2;0;2;0;16968627350.251675;6487742840.093374;14184432315.20176;85959.79126872346;18307.65740881098;-0.0;15372.02211375812;82123.4784054368;16701.7092424677;0.0;18318.54527965248;1.8407725833709927;0.17101294525024047
78;2019-08-08 18:18:45.102;764;767;277;276;228;46;130;42;-39;45;766;286;-41;-1;223;130;276;721;245;214;130;-88;758;369;375;146;370;287;739;-2.0;-3.0;1946.0;310.0;344.0;98;100;0;1;1;0;1;0;0;1;1;1;0;1;0;70480.5234375;25535.396484375;35684.2890625;2897.63354492188;638.0;321216;706.0;0.0;Calculated values ==>;1565281125.102;349.56000000000006;349.86;300.86;300.76000000000005;295.96000000000004;277.76000000000005;275.3239800832674;286.16;277.36;269.26000000000005;277.66;349.76;301.76000000000005;269.06;273.06;295.46000000000004;286.16;300.76000000000005;345.26;294.56;286.16;343.76;336.96000000000004;264.36;243.81672145450628;265.9988726020314;275.3239800832674;297.66;7580000.0;3690000.0;3750000.0;1460000.0;3700000.0;2870000.0;7390000.000000001;0.0;0.0;0.32433333333333336;0.051666666666666666;0.05733333333333333;0.05733333333333333;0.0;25535.396484375;35684.2890625;2897.63354492188;70480.5234375;490486.02994902927;492818.94692192524;278618.2447398756;278090.2754658336;258011.75234601792;429537.3511455088;446884.2615729018;439238.6079225946;472391.9387022875;531522.4932142355;480190.5070109306;438939.81103614205;444732.6635771306;461176.10235696426;448026.8589555578;276247.8499245243;486000.1998212743;459160.65457486856;446884.2615729018;296085.73418796173;267611.2341011182;459009.2559919998;203520.75657012122;278618.2447398756;274.6162951908762;75486.67314737334;23192.832096636528;4331.48792693803;41065.21813475294;0;3;2;0;1;1;2;0;2;0;17193177550.394535;6575284440.149069;14357716715.312004;76451.15645531887;13200.239136797061;-0.0;9647.25163176017;83476.0006876214;16964.10000331167;0.0;18526.900231699103;1.5487024197270325;0.14436831337018802
79;2019-08-08 18:19:45.073;765;766;277;276;227;45;143;42;-32;46;751;286;-33;4;223;130;276;719;249;210;143;-89;737;367;373;146;369;303;723;84.0;0.0;2013.0;246.0;360.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58955.578125;14522.8203125;34580.421875;2987.16455078125;625.0;321217;714.0;0.0;Calculated values ==>;1565281185.073;349.66;349.76;300.86;300.76000000000005;295.86;277.66;275.1157276137837;287.46000000000004;277.36;269.96000000000004;277.76000000000005;348.26;301.76000000000005;269.86;273.56;295.46000000000004;286.16;300.76000000000005;345.06000000000006;294.16;287.46000000000004;344.56000000000006;335.66;264.26000000000005;243.81672145450628;267.9596281332873;275.1157276137837;298.06;7370000.0;3670000.0000000005;3729999.9999999995;1460000.0;3690000.0;3030000.0;7230000.0;0.014;0.0;0.33549999999999996;0.041;0.060000000000000005;0.07400000000000001;0.0;14522.8203125;34580.421875;2987.16455078125;58955.578125;492725.4149547382;494246.0808367274;280530.33054527023;279943.2808711673;258371.46151188502;429675.2189834977;449250.819863508;436698.91564927244;472490.94950669346;528747.3278113285;478232.10212157835;436540.5742033447;442197.7884769968;461329.72936997085;448402.81485636375;278304.3402647437;487384.7434980542;458923.12726756633;449250.819863508;299437.39939995663;262170.3306944222;458906.66249340534;203415.22631577108;265940.98650185147;274.5660830765158;76564.78598641868;23526.489224104316;4380.504208374037;41650.474381496046;0;3;2;0;1;1;2;0;2;0;17417469090.230465;6662842100.08502;14534631165.18259;78266.6777713897;10475.148883283005;-0.0;13564.927668762584;84764.69280284677;17161.299544133002;0.0;18720.241565562068;1.9640229502805944;0.1736343723773213
80;2019-08-08 18:20:45.133;750;749;276;275;217;43;144;40;-18;45;747;286;-20;28;224;122;276;703;246;207;144;-90;734;366;372;138;367;310;720;492.0;-2.0;1897.0;191.0;375.0;98;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60098.046875;14421.3603515625;34312.8671875;4061.52294921875;608.0;321218;722.0;0.0;Calculated values ==>;1565281245.133;348.16;348.06000000000006;300.76000000000005;300.66;294.86;277.46000000000004;275.0112864084945;287.56;277.16;271.36;277.66;347.86;301.76000000000005;271.16;275.96000000000004;295.56;285.36;300.76000000000005;343.46000000000004;293.86;287.56;345.36;333.96000000000004;264.16;242.14157278889297;268.7936212382143;275.0112864084945;297.76000000000005;7340000.000000001;3660000.0;3720000.0000000005;1380000.0;3670000.0000000005;3100000.0;7200000.0;0.082;0.0;0.31616666666666665;0.03183333333333333;0.0625;0.14450000000000002;0.0;14421.3603515625;34312.8671875;4061.52294921875;60098.046875;490833.23211961624;492092.85948842973;280332.35447937675;279743.22387198603;254965.88842711417;429743.705733735;449585.67783680203;437301.7563972805;473437.2657590101;527788.8508902154;477361.2227915468;436983.6325089788;444292.79366492986;461770.94730187;447376.64309987566;278633.9843808723;485310.90739697946;458666.17238325503;449585.67783680203;302789.4550866088;255056.51255035817;460042.8137205575;203590.39515686483;236783.28413719003;274.62917152937445;77557.89164068086;23767.931930913677;4439.302009880519;42225.15923387822;0;3;2;0;1;1;2;0;2;1;17641192590.01732;6748127300.003767;14718715065.00721;73891.74204551142;8163.735324277549;-0.0;30749.94588959394;86033.94762027684;17316.77890308294;0.0;19089.901468809177;2.136638313047972;0.1520884407441296
81;2019-08-08 18:21:45.124;736;735;276;275;214;42;140;39;-15;44;747;288;-16;38;225;119;276;696;246;204;140;-91;736;365;371;134;366;312;722;137.0;-1.0;1593.0;287.0;393.0;98;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60566.95703125;14518.0;34494.65625;4100.06005859375;590.0;321219;725.0;0.0;Calculated values ==>;1565281305.124;346.76;346.66;300.76000000000005;300.66;294.56;277.36;274.9066339382667;287.16;277.06;271.66;277.56;347.86;301.96000000000004;271.56;276.96000000000004;295.66;285.06;300.76000000000005;342.76;293.56;287.16;345.66;332.16;264.06;241.2770596917726;269.02936301313275;274.9066339382667;297.76000000000005;7359999.999999999;3650000.0;3710000.0;1340000.0;3660000.0;3120000.0;7220000.0;0.022833333333333334;0.0;0.2655;0.04783333333333333;0.0655;0.08833333333333333;0.0;14518.0;34494.65625;4100.06005859375;60566.95703125;488561.5465637987;489850.8687647422;280071.2685608406;279491.06522267906;253857.47832748602;429811.8947417682;449167.8634536102;437319.724394416;473857.65670332924;527634.057505114;477345.33409408963;437160.35228701105;445349.6981463624;462057.83816926007;447109.5522735733;278413.05470386276;484038.86442084966;458409.4515924228;449167.8634536102;304046.57827927166;247525.65490268572;460553.84190059575;202429.24061259392;260001.53680818062;274.17397346618696;78563.28251158554;24009.05709368156;4507.304999832441;42798.46925479671;0;3;2;0;1;1;2;0;2;1;17864059155.669212;6829715060.242414;14905287075.55294;62363.42344407377;12346.960094942755;-0.0;16709.692187012948;87169.23701705395;17487.675727040383;0.0;19485.339129389977;1.7212464750411856;0.14747021130855267
82;2019-08-08 18:22:45.114;728;728;275;274;210;43;134;40;-14;44;757;289;-15;41;225;113;276;692;245;200;133;-91;738;366;372;131;367;312;724;436.0;-1.0;1594.0;397.0;413.0;98;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60762.9296875;14520.1904296875;34691.6328125;4122.615234375;573.0;321220;723.0;0.0;Calculated values ==>;1565281365.114;345.96000000000004;345.96000000000004;300.66;300.56;294.16;277.46000000000004;275.0112864084945;286.56;277.16;271.76000000000005;277.56;348.86;302.06;271.66;277.26000000000005;295.66;284.46000000000004;300.76000000000005;342.36;293.16;286.46000000000004;345.46000000000004;330.46000000000004;264.06;240.61611355647437;269.02936301313275;275.0112864084945;297.66;7380000.0;3660000.0;3720000.0000000005;1310000.0;3670000.0000000005;3120000.0;7240000.000000001;0.07266666666666667;0.0;0.26566666666666666;0.06616666666666667;0.06883333333333333;0.14150000000000001;0.0;14520.1904296875;34691.6328125;4122.615234375;60762.9296875;487159.1573712037;488614.8331980786;279245.16889800905;278683.58897826704;252434.94528703217;429743.705733735;448070.96746497304;437478.7579247441;474244.15781875124;528684.5470802392;477462.5310829904;437319.724394416;445783.39455399883;461905.7673905278;445992.8272916113;278196.7559577498;483212.83599458967;457691.16086404154;447918.1868762528;303208.48990285693;240414.4444865203;461009.3318425285;202417.0943307553;239790.46864910133;274.1737929910916;79574.19638733761;24251.001683147377;4575.815873569054;43374.92557167438;0;3;2;0;1;1;2;0;2;1;18086922005.704643;6909201810.255051;15092455875.582695;62448.048628136356;17110.18638202899;-0.0;29450.07212914194;88209.15926855426;17733.11103501739;0.0;19869.93972130197;2.043863407078155;0.16172364650083318
83;2019-08-08 18:23:45.115;723;724;274;273;207;44;125;41;-13;44;772;290;-15;41;225;111;276;690;246;197;125;-90;742;367;373;129;368;313;728;-1.0;-1.0;1601.0;373.0;411.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;61133.8046875;14603.814453125;34962.61328125;4137.185546875;578.0;321221;717.0;0.0;Calculated values ==>;1565281425.115;345.46000000000004;345.56000000000006;300.56;300.46000000000004;293.86;277.56;275.1157276137837;285.66;277.26000000000005;271.86;277.56;350.36;302.16;271.66;277.26000000000005;295.66;284.26000000000005;300.76000000000005;342.16;292.86;285.66;344.86;330.96000000000004;264.16;240.16925963744896;269.14681796795327;275.1157276137837;297.76000000000005;7420000.0;3670000.0000000005;3729999.9999999995;1290000.0;3679999.9999999995;3130000.0;7280000.0;0.0;0.0;0.26683333333333337;0.06216666666666667;0.0685;0.0685;0.0;14603.814453125;34962.61328125;4137.185546875;61133.8046875;485985.41311569663;487605.9162727454;278223.8649818849;277685.64305936673;251299.9979437079;429675.2189834977;446493.63376297517;437408.94190281845;474500.8112759463;530182.5082605054;477454.86074046546;437089.72060350876;445587.4761708984;461753.3754652989;445485.69189471554;277777.20788074733;482467.6167754132;457108.03510769765;446493.63376297517;300694.37409284414;242505.85365607988;461410.4921031491;202367.9894588344;278223.8649818849;274.1591974521066;80590.0194360042;24493.70576854498;4644.648693857543;43955.3872959553;0;3;2;0;1;1;2;0;2;1;18310425730.434658;6987203110.160828;15279959000.356197;62716.76081046975;16103.808914388232;-0.0;11526.479161504685;89252.21672995064;18009.89894187475;0.0;20211.416672832544;1.6823271911558006;0.15987158199466261
84;2019-08-08 18:24:45.075;720;722;273;272;204;44;125;42;-13;45;788;289;-15;37;226;109;276;689;249;194;125;-89;745;367;373;136;368;312;731;125.0;-1.0;1602.0;333.0;416.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;60625.546875;14710.27734375;35181.84375;3266.44946289062;572.0;321222;713.0;0.0;Calculated values ==>;1565281485.075;345.16;345.36;300.46000000000004;300.36;293.56;277.56;275.1157276137837;285.66;277.36;271.86;277.66;351.96000000000004;302.06;271.66;276.86;295.76000000000005;284.06;300.76000000000005;342.06000000000006;292.56;285.66;344.46000000000004;330.36;264.26000000000005;241.71165711629368;269.02936301313275;275.1157276137837;298.06;7450000.0;3670000.0000000005;3729999.9999999995;1360000.0;3679999.9999999995;3120000.0;7309999.999999999;0.020833333333333332;0.0;0.267;0.0555;0.06933333333333333;0.09016666666666666;0.0;14710.27734375;35181.84375;3266.44946289062;60625.546875;485211.8971813212;486993.40880694444;277363.5262905896;276842.5495680128;250221.71393928342;429675.2189834977;446493.63376297517;437637.45612594887;473696.4923814395;531934.76469525;477462.5310829904;437319.724394416;445204.7030323925;461888.35613947245;445173.15123985417;277473.21452673274;481982.5064076779;456685.40636197594;446493.63376297517;299018.4200587347;239996.17471937067;460449.57616569684;202700.1190480833;260112.27692771849;274.28853971831717;81604.00425882812;24737.827010942045;4706.304521005873;44539.534746826066;0;3;2;0;1;1;2;0;2;1;18534076530.576946;7066650110.211372;15467334000.475407;62728.26899979011;14305.094870027553;-0.0;16805.385674645644;90296.89506220183;18263.137535218302;0.0;20447.358147368148;1.765260964729626;0.1567237082794837
