;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
85;2019-08-08 18:25:45.096;719;720;271;270;202;45;127;43;-13;46;798;287;-15;33;226;110;276;688;248;191;126;-87;747;369;375;138;370;312;733;406.0;-1.0;1637.0;266.0;413.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;60579.05859375;14711.05859375;35192.28515625;3246.43286132812;564.0;321223;708.0;0.0;Calculated values ==>;1565281545.096;345.06000000000006;345.16;300.26000000000005;300.16;293.36;277.66;275.3239800832674;285.86;277.46000000000004;271.86;277.76000000000005;352.96000000000004;301.86;271.66;276.46000000000004;295.76000000000005;284.16;300.76000000000005;341.96000000000004;292.26000000000005;285.76000000000005;343.96000000000004;329.56;264.46000000000004;242.14157278889297;269.02936301313275;275.3239800832674;297.96000000000004;7470000.0;3690000.0;3750000.0;1380000.0;3700000.0;3120000.0;7330000.0;0.06766666666666667;0.0;0.27283333333333337;0.044333333333333336;0.06883333333333333;0.1365;0.0;14711.05859375;35192.28515625;3246.43286132812;60579.05859375;484846.19702336343;486483.1744622336;276130.70744080003;275629.200072584;249513.296432915;429537.3511455088;446417.5307006092;437637.45612594887;473535.07189352607;532981.3109619208;477228.0816322941;437319.724394416;444622.5306516679;461583.1823277107;444932.839534721;277275.3080892471;481606.36240790127;455930.0132749809;446261.4206517307;296923.61432157;236650.15891445865;460345.49301534053;203840.23126878592;240294.4030136477;274.7398669179974;82614.3961496258;24983.09062227692;4760.5975361983255;45126.19107802594;0;3;2;0;1;1;2;0;2;1;18758555070.23454;7148878880.085945;15654599520.189762;63787.67618186263;11371.733270763922;-0.0;28114.49790759833;91351.56360861365;18477.185993480478;0.0;20821.821526309443;1.9430732158188135;0.14678218771843907
86;2019-08-08 18:26:45.066;718;720;271;270;201;46;127;44;-13;47;802;285;-15;32;225;110;276;687;247;188;127;-87;750;369;376;140;371;313;736;439.0;-1.0;1655.0;268.0;413.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;60623.98046875;14750.6201171875;35231.23046875;3202.822265625;557.0;321224;704.0;0.0;Calculated values ==>;1565281605.066;344.96000000000004;345.16;300.26000000000005;300.16;293.26000000000005;277.76000000000005;275.3239800832674;285.86;277.56;271.86;277.86;353.36;301.66;271.66;276.36;295.66;284.16;300.76000000000005;341.86;291.96000000000004;285.86;343.56000000000006;328.86;264.46000000000004;242.56692532238324;269.14681796795327;275.3239800832674;297.86;7500000.0;3690000.0;3760000.0;1400000.0;3710000.0;3130000.0;7359999.999999999;0.07316666666666666;0.0;0.2758333333333333;0.04466666666666667;0.06883333333333333;0.142;0.0;14750.6201171875;35231.23046875;3202.822265625;60623.98046875;484372.15785620396;486166.48811171635;275840.2579216436;275346.04817087326;249098.26473608802;429537.3511455088;446223.308175104;437408.94190281845;473373.3937792042;533325.6221956778;476867.73676542635;437089.72060350876;444275.9125448123;461294.2535533555;444932.839534721;276985.1924370233;481117.4515762219;455334.9104170445;446223.308175104;295247.87795992935;233722.59852315116;460039.13299574965;203846.7415792124;238745.0071301796;274.7423823706029;83623.91646296548;25228.481854657173;4814.3144570522;45712.760277199006;0;3;2;0;1;1;2;0;2;1;18983742420.341972;7232237180.125713;15842005770.27917;64424.240255928;11443.260149938664;-0.0;29461.918748379256;92419.46202978621;18667.21587627107;0.0;21301.38509693531;1.980446875140485;0.14720857614270086
87;2019-08-08 18:27:45.127;717;719;270;269;202;47;125;46;-12;48;803;284;-14;34;225;110;276;687;245;185;125;-88;751;370;376;143;371;314;736;476.0;-2.0;1613.0;342.0;407.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;60652.6328125;14793.8525390625;35385.53125;3195.53979492188;552.0;321225;701.0;0.0;Calculated values ==>;1565281665.127;344.86;345.06000000000006;300.16;300.06;293.36;277.86;275.4277932560699;285.66;277.76000000000005;271.96000000000004;277.96000000000004;353.46000000000004;301.56;271.76000000000005;276.56;295.66;284.16;300.76000000000005;341.86;291.66;285.66;343.26;328.36;264.36;243.1966462407574;269.2639976450953;275.4277932560699;297.66;7509999.999999999;3700000.0;3760000.0;1430000.0;3710000.0;3140000.0;7359999.999999999;0.07933333333333333;0.0;0.2688333333333333;0.057;0.06783333333333334;0.14716666666666667;0.0;14793.8525390625;35385.53125;3195.53979492188;60652.6328125;484111.2876925493;486015.704936944;275346.04817087326;274857.9188200588;249416.3497202169;429467.9694778635;445909.7456750438;437339.1761139985;473081.1387057701;533356.2149782937;476624.1108372798;437019.13673288765;444368.728737415;461294.2535533555;444733.4159962926;276890.2133108325;481117.4515762219;454904.50125689665;445909.7456750438;293991.1381695566;231631.59724164338;459475.12376646604;203704.27070595056;236726.01864278357;274.69200844977627;84635.58239122524;25474.936101243155;4867.68834933194;46301.83157348612;0;3;2;0;1;1;2;0;2;1;19209571780.750755;7317223495.279551;16030297005.620003;62808.85040386355;14578.938624449383;-0.0;30784.87182824763;93480.81573422377;18884.287998967964;0.0;21803.952110181526;2.026656969098102;0.1533006327085187
88;2019-08-08 18:28:45.097;716;717;270;269;202;51;129;48;-11;49;800;285;-13;37;222;112;276;685;246;184;129;-91;726;381;386;144;384;315;718;-2.0;-1.0;1925.0;608.0;363.0;48;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46925.71875;14293.109375;22228.93359375;3197.35278320312;631.0;321226;591.0;212.0;Calculated values ==>;1565281725.097;344.76;344.86;300.16;300.06;293.36;278.26000000000005;276.55624918942954;286.06;277.96000000000004;272.06;278.06;353.16;301.66;271.86;276.86;295.36;284.36;300.76000000000005;341.66;291.56;286.06;332.26000000000005;336.26000000000005;264.06;243.40439225979637;269.38090353596624;276.55624918942954;297.76000000000005;7259999.999999999;3810000.0;3860000.0;1440000.0;3840000.0;3150000.0;7180000.0;0.0;0.0;0.32083333333333336;0.10133333333333333;0.0605;0.0605;0.5335700626669961;14293.109375;22228.93359375;3197.35278320312;46925.71875;486621.88575159246;487611.4998116262;277174.2398386898;276637.2864109067;250012.14686162226;428684.9695293014;444567.15812952275;437269.4612400554;473049.25879613834;532967.8665522961;476615.8359894038;436948.6013565401;444608.76199279015;458849.3519776468;442819.0919964753;279568.9498160812;482804.65645163076;453047.69579048327;444567.15812952275;247943.99896000302;264681.4149301396;459013.6026161584;205079.0093415352;277174.2398386898;275.2747982061379;85531.62040797972;25717.20625400477;4920.93581691095;46781.71205190163;0;3;2;0;1;2;2;0;2;1;19438057479.951385;7403280444.978476;16218902654.960155;74494.43665077524;25732.038785161814;-0.0;10127.271556595393;94624.437691982;19220.044847134188;0.0;22144.716169932268;2.7783339827647313;0.2880251285727185
89;2019-08-08 18:29:45.088;703;677;271;270;205;62;142;49;-21;51;797;285;-23;27;207;119;276;654;247;186;141;-92;754;386;392;147;389;299;742;81.0;-2.0;2132.0;435.0;360.0;98;100;0;1;0;1;1;0;1;0;1;1;0;1;0;60689.4140625;25523.66015625;25445.943359375;2938.1953125;607.0;321227;571.0;519.0;Calculated values ==>;1565281785.088;343.46000000000004;340.86;300.26000000000005;300.16;293.66;279.36;277.0612115527968;287.36;278.06;271.06;278.26000000000005;352.86;301.66;270.86;275.86;293.86;285.06;300.76000000000005;338.56000000000006;291.76000000000005;287.26000000000005;330.26000000000005;333.86;263.96000000000004;244.02132995426717;267.47669482898436;277.0612115527968;297.86;7540000.000000001;3860000.0;3920000.0000000005;1470000.0;3890000.0;2990000.0;7420000.0;0.013500000000000002;0.0;0.35533333333333333;0.0725;0.060000000000000005;0.07350000000000001;1.307918688915869;25523.66015625;25445.943359375;2938.1953125;60689.4140625;481615.0385288288;478872.961015363;275282.3371763712;274801.5426256166;250179.72952024758;428316.9747201074;445471.44775967766;439307.656594583;472855.00110366783;533839.9844810813;478610.6596211561;439003.13721699157;446317.34896883566;455900.4949013517;442936.0764106255;276610.2188030137;475189.1659174982;452297.70906394115;445310.27249586163;239577.9089402584;254638.09398592086;458441.78979682317;207357.11683732457;262806.2762977708;276.17027957181347;86428.27866512396;26048.962896773675;4972.057715089557;47178.943100743396;0;3;3;0;1;2;2;0;2;1;19671422470.633987;7490567350.233793;16403075025.498867;82419.7584604125;18203.638789563647;-0.0;13414.043720559679;95931.8598456556;19586.12057506405;0.0;22340.864371171538;2.115416385931895;0.20003966442968216
90;2019-08-08 18:30:45.108;711;693;269;268;214;67;151;63;-30;56;783;285;-32;6;198;127;276;656;246;189;151;-93;791;387;393;148;387;295;769;-2.0;-1.0;1208.0;67.0;371.0;10;100;0;1;0;1;1;1;1;0;1;1;0;1;0;78450.75;26716.34765625;42028.25;2886.41162109375;616.0;321228;548.0;0.0;Calculated values ==>;1565281845.108;344.26;342.46000000000004;300.06;299.96000000000004;294.56;279.86;277.16162083772156;288.26000000000005;279.46000000000004;270.16;278.76000000000005;351.46000000000004;301.66;269.96000000000004;273.76000000000005;292.96000000000004;285.86;300.76000000000005;338.76;292.06;288.26000000000005;327.96000000000004;334.76000000000005;263.86;244.22491754036054;266.98899913490544;277.16162083772156;297.76000000000005;7909999.999999999;3870000.0000000005;3929999.9999999995;1480000.0;3870000.0000000005;2950000.0;7690000.000000001;0.0;0.0;0.20133333333333334;0.011166666666666667;0.06183333333333333;0.06183333333333333;0.0;26716.34765625;42028.25;2886.41162109375;78450.75;478772.29686693;478350.5239632502;272211.9028775875;271784.6579838882;252172.2479374769;428242.4622021849;446716.33900103817;438824.7073392465;473219.8771296097;532683.7438750278;479102.2589929915;438520.37345905404;444126.0569864344;454929.66729469574;444041.59559208556;273640.6513707504;472270.72491329146;452571.78980470536;446716.33900103817;229958.8627652946;258404.02479325983;458181.36669596087;209189.29013730254;272211.9028775875;276.8664241218798;87588.1665323986;26484.4414062056;5020.612285651113;47741.415473541;0;3;3;0;2;2;2;0;2;1;19907000970.559124;7579096850.20566;16581334425.442219;46233.263996658054;2780.4115215716847;-0.0;10790.1909669667;97004.3257352972;19761.04594996323;0.0;22542.633560822047;0.8348879499051239;0.06465564112756837
91;2019-08-08 18:31:45.069;732;733;270;269;225;54;136;58;-36;56;762;287;-38;9;202;125;276;681;247;190;136;-96;784;376;383;137;376;288;757;-1.0;-1.0;889.0;111.0;389.0;80;0;0;1;0;1;1;1;1;0;1;1;1;1;0;81378.546875;26425.771484375;44719.546875;3774.33349609375;617.0;321229;548.0;0.0;Calculated values ==>;1565281905.069;346.36;346.46000000000004;300.16;300.06;295.66;278.56;276.0463484220469;286.76000000000005;278.96000000000004;269.56;278.76000000000005;349.36;301.86;269.36;274.06;293.36;285.66;300.76000000000005;341.26;292.16;286.76000000000005;327.96000000000004;334.86;263.56;241.92719264551067;266.1237361191953;276.0463484220469;297.86;7840000.000000001;3760000.0;3829999.9999999995;1370000.0;3760000.0;2880000.0;7570000.0;0.0;0.0;0.14816666666666667;0.018500000000000003;0.06483333333333334;0.06483333333333334;0.0;26425.771484375;44719.546875;3774.33349609375;81378.546875;482893.5771254893;485922.31228455144;273550.0801861062;273101.6813472522;256228.14977513935;429045.3911783415;446276.4838886847;439466.2227541257;474640.34120885096;531033.4259769963;480182.7598038603;439167.74091778934;445933.4517742178;457323.1283209648;445909.7456750438;274145.2634215147;477793.2991442617;454442.6153014026;446276.4838886847;229958.8627652946;258822.4845140824;459591.1629779898;205494.9824051364;273550.0801861062;275.41018007207504;88919.21159690339;26927.004545645395;5076.082415893196;48463.843896519276;0;3;3;0;2;2;2;0;2;2;20139649650.425915;7664541275.156736;16756120740.34214;34666.73877837525;4700.779340597789;-0.0;11198.428506717175;97678.05421635501;19823.348683995133;0.0;22725.75295130908;0.6749356860765918;0.052883896183309805
92;2019-08-08 18:32:48.089;755;757;277;277;231;48;127;52;-43;54;749;289;-45;6;205;125;276;701;248;188;127;-97;755;370;376;134;369;294;734;1290.0;-2.0;1929.0;67.0;378.0;92;0;100;1;0;0;1;1;1;0;1;1;1;1;0;69894.34375;14902.2880859375;43299.75;3897.943359375;618.0;321230;549.0;0.0;Calculated values ==>;1565281968.089;348.66;348.86;300.86;300.86;296.26000000000005;277.96000000000004;275.4277932560699;285.86;278.36;268.86;278.56;348.06000000000006;302.06;268.66;273.76000000000005;293.66;285.66;300.76000000000005;343.26;291.96000000000004;285.86;328.06;334.96000000000004;263.46000000000004;241.2770596917726;266.86631818009863;275.4277932560699;297.96000000000004;7550000.0;3700000.0;3760000.0;1340000.0;3690000.0;2940000.0;7340000.000000001;0.215;0.0;0.3215;0.011166666666666667;0.063;0.278;0.0;14902.2880859375;43299.75;3897.943359375;69894.34375;489448.10448203556;491857.58222343214;279177.98132818635;279177.98132818635;259310.66653235152;429467.9694778635;446223.308175104;437055.9555994324;474829.3300761035;529229.0620962781;479681.93070104445;436745.20477778366;444326.73095115746;458866.95893993904;447071.6288588604;276518.48230396444;483496.165684608;455334.9104170445;446223.308175104;230377.04089860234;259240.94887492666;459952.4360634166;205315.07072123105;222053.78787316693;275.3118313917077;90243.26959194537;27288.73986694162;5143.236150238377;49234.25724198923;0;3;3;0;2;2;2;0;2;2;20378810550.35353;7749933375.130892;16939508940.286636;74504.69448834173;2843.4505796544054;-0.0;62319.1266439385;98633.60751113087;19889.381651971577;0.0;23369.23577411354;2.2490710699314898;0.11351486690012533
93;2019-08-08 18:33:45.100;755;754;279;278;224;41;137;43;-25;50;748;291;-27;26;209;121;276;694;247;182;137;-98;742;361;368;131;361;303;723;1271.0;-1.0;1222.0;465.0;416.0;70;0;100;1;0;0;1;1;1;0;1;1;1;1;0;69549.3828125;14677.4921875;41735.55078125;4012.8876953125;618.0;321231;553.0;0.0;Calculated values ==>;1565282025.1;348.66;348.56000000000006;301.06;300.96000000000004;295.56;277.26000000000005;274.4858918419099;286.86;277.46000000000004;270.66;278.16;347.96000000000004;302.26000000000005;270.46000000000004;275.76000000000005;294.06;285.26000000000005;300.76000000000005;342.56000000000006;291.36;286.86;328.46000000000004;334.96000000000004;263.36;240.61611355647437;267.9596281332873;274.4858918419099;297.86;7420000.0;3610000.0;3679999.9999999995;1310000.0;3610000.0;3030000.0;7230000.0;0.21183333333333335;0.0;0.2036666666666667;0.0775;0.06933333333333333;0.2811666666666667;0.0;14677.4921875;41735.55078125;4012.8876953125;69549.3828125;490762.576010095;492517.43546111963;281740.8985355437;281129.2578399073;257294.81737854064;430081.6785162784;449271.10435631766;437798.07955487026;474824.75940408104;528433.8230485279;478810.5308614015;437485.64907481754;445394.99845677166;460668.655203527;448172.1041664017;277777.20788074733;483626.5302201589;455817.0791204539;449271.10435631766;232049.79005350024;259240.94887492666;460311.85731367144;200999.12205432367;220909.36450612423;273.5969704942373;91347.41213133677;27522.958318433695;5205.87564865643;49907.583287248344;0;3;3;0;2;2;2;0;2;2;20590891470.04843;7825472950.022221;17109686775.041819;48228.054344277996;20096.736982599454;-0.0;64207.70918787939;99605.42927969065;20071.026517420214;0.0;24371.099861228893;2.193305077112842;0.12947526556522715
94;2019-08-08 18:34:45.090;749;746;279;278;219;28;113;37;-23;45;760;289;-25;33;212;115;276;692;247;179;114;-97;744;345;350;130;346;303;729;952.0;-1.0;456.0;0.0;305.0;1;0;100;1;0;0;1;1;1;0;1;1;1;1;0;67623.8984375;14760.7998046875;39497.59765625;3999.90942382812;620.0;321232;583.0;0.0;Calculated values ==>;1565282085.09;348.06000000000006;347.76;301.06;300.96000000000004;295.06;275.96000000000004;272.7676641592781;284.46000000000004;276.86;270.86;277.66;349.16;302.06;270.66;276.46000000000004;294.36;284.66;300.76000000000005;342.36;291.06;284.56;331.46000000000004;335.16;263.46000000000004;240.39332010688793;267.9596281332873;272.7676641592781;297.86;7440000.000000001;3450000.0;3500000.0;1300000.0;3460000.0;3030000.0;7290000.000000001;0.15866666666666665;0.0;0.076;0.0;0.05083333333333333;0.20949999999999996;0.0;14760.7998046875;39497.59765625;3999.90942382812;67623.8984375;489673.1468406562;490751.54512110667;280925.2949936648;280342.36267343495;255291.2689581032;431113.4868728058;449036.43900570454;438109.25301780854;474469.24523292336;529687.3334219017;478579.31189514755;437798.07955487026;446390.54166232125;463347.5646385912;450245.27994730085;277573.57400080696;482664.3979579771;458340.24663667777;449183.36179874284;244597.3647265701;260077.89159075968;460563.95750975906;199068.34207438552;218930.21211446525;272.7676641592781;92490.33229015561;27768.23653189093;5272.637829108327;50584.4133671845;0;3;3;0;2;2;2;0;2;2;20806255570.08267;7903759900.034666;17291456475.070717;18167.10923170015;0.0;-0.0;48238.03485885615;100158.63009407345;20238.471413500465;0.0;25307.991553789452;1.1398399239769368;0.024639239581974882
95;2019-08-08 18:35:45.091;756;756;272;271;213;14;50;13;-26;37;772;289;-28;30;215;109;276;689;246;173;52;-95;751;329;335;133;331;300;738;1547.0;-1.0;167.0;342.0;329.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;66655.921875;14852.98828125;40122.7265625;3163.87036132812;621.0;321233;615.0;0.0;Calculated values ==>;1565282145.091;348.76;348.76;300.36;300.26000000000005;294.46000000000004;274.56;270.9896433162861;278.16;274.46000000000004;270.56;276.86;350.36;302.06;270.36;276.16;294.66;284.06;300.76000000000005;342.06000000000006;290.46000000000004;278.36;334.66;335.26000000000005;263.66;241.05796691057077;267.5978703862781;270.9896433162861;297.76000000000005;7509999.999999999;3290000.0;3350000.0;1330000.0;3310000.0;3000000.0;7380000.0;0.25783333333333336;0.0;0.02783333333333333;0.057;0.05483333333333333;0.3126666666666667;0.0;14852.98828125;40122.7265625;3163.87036132812;66655.921875;490002.4945017687;491311.29011119204;276146.6954812993;275650.99439480563;252921.13289501632;432069.9255137471;442490.53392980096;438320.22817239247;473306.6277234293;531165.8598595021;478948.40034594724;438011.42202021845;446546.43397511006;465932.6631976494;452254.1269507316;276890.2133108325;481205.4578218059;459913.80896129017;442799.083608838;257985.5697089033;260496.36997498586;460305.9961327142;192613.12302217248;207262.66744597457;270.1122727965368;93609.34944582959;28015.022212982378;5332.336989119149;51247.9271292208;0;3;3;0;2;2;2;0;2;2;21011758995.65101;7982661215.252876;17472359490.571022;6838.847760014456;15258.493767300879;-0.0;73644.3861202553;100367.0165426303;20365.627647814883;0.0;26323.695326205114;1.6467562902256174;0.053418659449268414
96;2019-08-08 18:36:45.081;765;748;261;261;197;45;48;17;-19;32;778;287;-14;27;199;112;276;595;243;112;48;-91;661;377;382;144;382;315;662;-1.0;-2.0;1650.0;572.0;146.0;1;99;100;1;0;0;0;0;0;0;1;1;0;1;0;23421.470703125;12868.1572265625;0.0;3237.1044921875;621.0;321234;628.0;0.0;Calculated values ==>;1565282205.081;349.66;347.96000000000004;299.26000000000005;299.26000000000005;292.86;277.66;276.14872888175563;277.96000000000004;274.86;271.26000000000005;276.36;350.96000000000004;301.86;271.76000000000005;275.86;293.06;284.36;300.76000000000005;332.66;284.36;277.96000000000004;335.96000000000004;335.26000000000005;264.06;243.40439225979637;269.38090353596624;276.14872888175563;297.46000000000004;6609999.999999999;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3150000.0;6620000.0;0.0;0.0;0.275;0.09533333333333333;0.024333333333333332;0.024333333333333332;0.0;12868.1572265625;0.0;3237.1044921875;23421.470703125;500046.97852149815;497635.8185985926;279404.7601966925;279404.7601966925;250381.2835993591;428973.91024759493;431215.7964485822;435977.47130520176;471369.63528795214;530660.6673806835;476851.5501111856;436787.6458509821;443130.5942726304;455910.69984172325;443640.41516907606;400799.3102952042;475457.2002080242;442611.7963510387;431215.7964485822;263425.85118522606;260496.36997498586;459013.6026161584;204241.66584939175;279404.7601966925;274.9327887539347;94359.86927661025;28245.99325732655;5385.669555997405;51582.22745795233;0;3;3;0;2;2;2;0;2;2;21226823145.685196;8065747365.266085;17656828740.60035;63727.34650034776;24288.257971765084;-0.0;3694.0685487959827;100954.97015295699;20695.128986315398;0.0;26968.075034029273;5.694391970925811;0.6289459222243263
97;2019-08-08 18:37:45.142;743;723;260;259;204;71;111;16;1;31;782;286;18;49;192;117;276;449;245;105;110;-112;679;381;385;151;385;326;678;145.0;-1.0;1222.0;405.0;198.0;1;99;1;1;1;0;1;0;0;0;1;1;0;0;0;35142.58984375;22705.896484375;3470.408203125;3297.68310546875;621.0;321235;634.0;0.0;Calculated values ==>;1565282265.142;347.46000000000004;345.46000000000004;299.16;299.06;293.56;280.26000000000005;276.55624918942954;284.26000000000005;274.76000000000005;273.26000000000005;276.26000000000005;351.36;301.76000000000005;274.96000000000004;278.06;292.36;284.86;300.76000000000005;318.06;283.66;284.16;336.56;335.26000000000005;261.96000000000004;244.82967444194236;270.64921214262944;276.55624918942954;297.66;6790000.000000001;3810000.0;3850000.0;1510000.0;3850000.0;3260000.0;6780000.0;0.024166666666666666;0.0;0.2036666666666667;0.06749999999999999;0.033;0.05716666666666667;0.0;22705.896484375;3470.408203125;3297.68310546875;35142.58984375;495295.554546526;492584.10944752774;276298.97563001583;275706.7924848475;252164.06797533762;428684.9695293014;441818.3727127026;436670.6082257079;470332.2866128888;530249.184147446;475336.7406244042;439411.4892096009;444180.1617023385;454394.1134651945;443634.59379251313;387875.28823050665;447649.7504336505;440810.6935816449;441651.33636279893;265937.0223246507;260496.36997498586;455725.62112372805;205109.57923218943;246204.33283793175;275.28656080858616;94848.39928118109;28542.745095565257;5440.181483366193;51611.17692831869;0;4;3;1;2;2;2;0;2;2;21457157080.187798;8154337340.074778;17849324245.18466;47161.26290501327;16916.582827678856;-0.0;11173.053701504909;101879.98136894492;21038.851755469725;0.0;27092.09367674414;2.553129218983687;0.2479787713118678
98;2019-08-08 18:38:45.142;715;713;272;271;200;75;162;2;-2;25;778;287;3;39;189;120;276;496;245;122;161;-224;723;386;390;147;390;306;720;-2.0;-1.0;1421.0;349.0;201.0;98;5;0;1;1;0;1;0;0;0;1;1;1;1;0;43288.2734375;24365.71875;7488.115234375;4000.58374023438;620.0;321236;639.0;0.0;Calculated values ==>;1565282325.142;344.66;344.46000000000004;300.36;300.26000000000005;293.16;280.66;277.0612115527968;289.36;273.36;272.96000000000004;275.66;350.96000000000004;301.86;273.46000000000004;277.06;292.06;285.16;300.76000000000005;322.76000000000005;285.36;289.26000000000005;337.06;335.16;250.76000000000002;244.02132995426717;268.3187672390254;277.0612115527968;297.66;7230000.0;3860000.0;3900000.0;1470000.0;3900000.0;3060000.0;7200000.0;0.0;0.0;0.23683333333333334;0.05816666666666667;0.033499999999999995;0.033499999999999995;0.0;24365.71875;7488.115234375;4000.58374023438;43288.2734375;486788.8839969821;486807.06752880785;278040.97936706594;277493.1569909839;249297.36201626362;428316.9747201074;449007.0885966731;440666.3045709049;470272.71409377275;531339.5441984396;477976.2318651705;441418.9449877505;446661.59397328994;453094.2478763702;443100.6484474665;279943.2808711673;449964.9290414462;442604.3519535936;448852.4445286356;268029.79939014546;260077.89159075968;444454.06484580744;204634.0502239759;278040.97936706594;275.12706560506166;95501.98980852484;28935.008555851717;5501.000373747052;51702.49795696452;0;4;3;1;2;2;2;0;2;3;21689657080.187798;8243737340.074778;18038924245.18466;55900.30557116435;13949.530850503203;-0.0;5722.184082912582;102738.82777291306;21296.069369454573;0.0;27232.88732494762;2.107746417332272;0.21115312497649896
99;2019-08-08 18:39:45.113;717;721;269;270;206;70;173;14;-16;28;762;293;-13;38;189;127;276;578;245;136;172;-233;749;388;393;143;392;306;746;-3.0;-2.0;1670.0;317.0;212.0;98;11;0;1;1;0;1;0;0;0;1;1;1;0;0;44524.73828125;25274.400390625;7847.56884765625;4061.14184570312;619.0;321237;642.0;0.0;Calculated values ==>;1565282385.113;344.86;345.26;300.06;300.16;293.76000000000005;280.16;277.2618376815202;290.46000000000004;274.56;271.56;275.96000000000004;349.36;302.46000000000004;271.86;276.96000000000004;292.06;285.86;300.76000000000005;330.96000000000004;286.76000000000005;290.36;337.36;335.06;249.86;243.1966462407574;268.3187672390254;277.2618376815202;297.66;7490000.000000001;3879999.9999999995;3929999.9999999995;1430000.0;3920000.0000000005;3060000.0;7459999.999999999;0.0;0.0;0.2783333333333333;0.05283333333333333;0.035333333333333335;0.035333333333333335;0.0;25274.400390625;7847.56884765625;4061.14184570312;44524.73828125;484326.0669598475;485257.74052099464;273985.9035387834;274453.3971494835;250368.9772023729;428167.64408090734;450148.91856400453;438522.0130485024;471107.22338200803;529667.5808205553;478672.8616499831;438986.2991974235;446519.73315770726;452746.4179545112;443838.95862469653;277081.02294785273;461669.4902650093;444298.88594299514;449995.5405185675;269285.52512055053;259659.41789560125;444245.89231819083;205948.65992567292;273985.9035387834;275.6429354774043;96233.41121434886;29348.476275685713;5568.148949408246;51830.23355549379;0;4;3;1;2;2;2;0;2;3;21924443545.016052;8330695290.011168;18222435505.050423;64732.916619187534;12590.037111404696;-0.0;6219.007173285706;103743.61873995273;21517.125540160032;0.0;27332.349155545067;2.246771678550088;0.21808540825201128
100;2019-08-08 18:40:45.083;732;738;263;262;214;65;157;31;-17;36;754;294;-19;31;189;133;276;634;245;147;157;-222;782;381;387;138;384;307;770;-2.0;-1.0;1474.0;257.0;228.0;15;1;0;1;1;0;1;0;1;0;1;1;1;1;0;59393.81640625;26233.005859375;23110.83203125;4030.99389648438;617.0;321238;638.0;0.0;Calculated values ==>;1565282445.083;346.36;346.96000000000004;299.46000000000004;299.36;294.56;279.66;276.55624918942954;288.86;276.26000000000005;271.46000000000004;276.76000000000005;348.56000000000006;302.56;271.26000000000005;276.26000000000005;292.06;286.46000000000004;300.76000000000005;336.56;287.86;288.86;336.96000000000004;334.86;250.96000000000004;242.14157278889297;268.43790593516167;276.55624918942954;297.66;7820000.0;3810000.0;3870000.0000000005;1380000.0;3840000.0;3070000.0;7700000.0;0.0;0.0;0.24566666666666667;0.04283333333333333;0.038;0.038;0.0;26233.005859375;23110.83203125;4030.99389648438;59393.81640625;483108.7019714994;485318.7641889328;269634.48653547803;269227.6217988675;252139.15410296936;428684.9695293014;448792.25112938724;438141.6509260687;472556.2466753328;528753.9426178363;478665.70747812476;437828.56808052456;445324.3809667724;454126.58496839396;446192.47200649953;274293.6636150575;468392.75286437647;447236.36774509633;448792.25112938724;267611.2341011182;258822.4845140824;446384.16642721207;204562.26509768702;269634.48653547803;275.07560235828856;97098.9661765131;29777.490047114345;5635.549696726372;52088.091236270695;0;4;3;1;2;3;2;0;2;3;22158326545.127632;8414953140.051365;18406243555.138115;57382.66911850577;10358.038106947988;-0.0;6807.99505456855;104760.73980664484;21708.263883424082;0.0;27440.85322831967;1.3967013999663165;0.1317713972284826
101;2019-08-08 18:41:45.144;746;751;258;257;219;53;123;43;-27;43;756;293;-29;20;194;136;276;665;246;146;123;-202;760;374;379;135;376;295;746;-2.0;-1.0;1484.0;472.0;226.0;78;1;0;1;1;0;1;0;1;0;1;1;1;1;0;58621.2578125;25606.732421875;24856.34375;3897.85888671875;612.0;321239;633.0;0.0;Calculated values ==>;1565282505.144;347.76;348.26;298.96000000000004;298.86;295.06;278.46000000000004;275.84098080016133;285.46000000000004;277.46000000000004;270.46000000000004;277.46000000000004;348.76;302.46000000000004;270.26000000000005;275.16;292.56;286.76000000000005;300.76000000000005;339.66;287.76000000000005;285.46000000000004;336.46000000000004;334.36;252.96000000000004;241.49495122638035;266.98899913490544;275.84098080016133;297.76000000000005;7600000.0;3740000.0;3790000.0;1350000.0;3760000.0;2950000.0;7459999.999999999;0.0;0.0;0.24733333333333332;0.07866666666666666;0.03766666666666666;0.03766666666666666;0.0;25606.732421875;24856.34375;3897.85888671875;58621.2578125;487583.4153282894;489766.6876505854;269132.95238716574;268714.45876015205;254626.35569895967;429187.4505931623;445001.7910712605;439279.0873707672;473631.01605711324;529880.293064386;480017.19083587494;438976.4476318292;446108.99553390197;456191.0313506626;447999.6799799561;276071.10380356817;476495.5926347021;448592.6373276487;445001.7910712605;265518.4816520846;256730.23209357203;449045.8541586044;200718.1312300132;269132.95238716574;273.54281341356506;98083.42498005238;30209.927064690193;5701.690645042202;52488.224090411335;0;4;3;1;2;3;2;0;2;3;22388360175.544025;8496936405.199766;18587027165.46536;59004.07648547982;19535.11420371584;-0.0;6624.392923767569;105731.61540947462;21957.626747893628;0.0;27552.90359718456;1.5666320588703706;0.16391845768356825
102;2019-08-08 18:42:45.114;754;757;267;266;226;48;106;41;-37;45;758;292;-40;10;197;137;276;680;249;143;106;-181;751;368;374;132;371;286;738;-1.0;-1.0;1560.0;461.0;203.0;96;1;0;1;1;0;1;0;1;0;1;1;1;1;0;59483.390625;25328.98828125;25499.892578125;3800.73779296875;611.0;321240;624.0;0.0;Calculated values ==>;1565282565.114;348.56000000000006;348.86;299.86;299.76000000000005;295.76000000000005;277.96000000000004;275.2199585193972;283.76000000000005;277.26000000000005;269.46000000000004;277.66;348.96000000000004;302.36;269.16;274.16;292.86;286.86;300.76000000000005;341.16;287.46000000000004;283.76000000000005;335.56;334.26000000000005;255.06000000000003;240.83765695389522;265.87368984753493;275.2199585193972;298.06;7509999.999999999;3679999.9999999995;3740000.0;1320000.0;3710000.0;2860000.0;7380000.0;0.0;0.0;0.26;0.07683333333333334;0.03383333333333333;0.03383333333333333;0.0;25328.98828125;25499.892578125;3800.73779296875;59483.390625;489705.0922997555;491457.874840486;273726.9398735243;273259.4255694105;257350.4217812024;429606.4342157736;443284.91690574156;439754.6109227171;474212.47449241596;530770.9473279758;480989.2304205841;439309.5094169931;446459.2812402167;457433.55009270133;449271.10435631766;276890.2133108325;479799.8496686018;449065.81880370644;443284.91690574156;261751.83340796042;256311.7953858065;451751.31777459657;199977.21854378114;273726.9398735243;273.22436571003954;99067.1382814657;30634.179171915705;5765.813539917357;52907.64957569444;0;4;3;1;2;3;2;0;2;3;22614147225.65174;8576996355.237961;18761240015.54847;62342.12201852335;19344.643290900985;-0.0;5736.711556256684;106742.32812166306;22281.46272818037;0.0;27655.86129663188;1.600294474358926;0.1698275609062275
103;2019-08-08 18:43:45.175;758;760;271;270;228;45;131;37;-34;45;758;291;-36;12;199;141;276;685;247;142;130;-160;729;364;369;129;367;299;720;-1.0;-1.0;1412.0;280.0;213.0;98;1;100;1;0;0;1;0;1;0;1;1;1;1;0;48773.8984375;14387.1142578125;24774.181640625;3991.00610351562;612.0;321241;615.0;0.0;Calculated values ==>;1565282625.175;348.96000000000004;349.16;300.26000000000005;300.16;295.96000000000004;277.66;274.8017692304317;286.26000000000005;276.86;269.76000000000005;277.66;348.96000000000004;302.26000000000005;269.56;274.36;293.06;287.26000000000005;300.76000000000005;341.66;287.36;286.16;334.66;334.36;257.16;240.16925963744896;267.47669482898436;274.8017692304317;297.86;7290000.000000001;3640000.0;3690000.0;1290000.0;3670000.0000000005;2990000.0;7200000.0;0.0;0.0;0.2353333333333333;0.04666666666666666;0.0355;0.0355;0.0;14387.1142578125;24774.181640625;3991.00610351562;48773.8984375;492500.8074285904;493679.11499433836;277493.1569909839;276954.2115601433;258875.16811935845;429879.7862731237;448178.89686468604;437307.21681225864;474597.32880472485;529783.6586704012;479301.00115564663;436994.8591042781;444182.85976177163;458356.8847964573;450596.44756964844;279208.13801252533;482584.18702994677;449835.9010914247;448026.8589555578;257985.5697089033;256730.23209357203;454400.8908293692;200720.02964959198;277493.1569909839;273.50038585181585;99970.19953484651;30965.48317600563;5830.810752300157;53327.026126407196;0;4;3;1;2;3;2;0;2;3;22837273840.169907;8655375960.068703;18936918440.169098;55676.85137894755;11838.440188389603;-0.0;6053.946419742374;107726.81944748506;22541.585946625542;0.0;27754.216672627328;1.7048740061132708;0.1671373532162536
104;2019-08-08 18:44:45.135;750;751;271;270;221;40;144;34;-23;43;766;290;-25;28;201;137;276;674;245;145;144;-142;727;360;365;131;363;304;719;-2.0;-2.0;1459.0;148.0;240.0;88;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47765.08203125;14330.23046875;24236.451171875;3236.40771484375;618.0;321242;606.0;0.0;Calculated values ==>;1565282685.135;348.16;348.26;300.26000000000005;300.16;295.26000000000005;277.16;274.38016830617;287.56;276.56;270.86;277.46000000000004;349.76;302.16;270.66;275.96000000000004;293.26000000000005;286.86;300.76000000000005;340.56000000000006;287.66;287.56;333.76000000000005;334.96000000000004;258.96000000000004;240.61611355647437;268.0796299477929;274.38016830617;297.66;7270000.0;3600000.0;3650000.0;1310000.0;3629999.9999999995;3040000.0;7190000.000000001;0.0;0.0;0.24316666666666667;0.024666666666666667;0.04;0.04;0.0;14330.23046875;24236.451171875;3236.40771484375;47765.08203125;491537.1719553186;492481.851309503;277605.9279540411;277063.62459428725;256405.47575288906;430148.3826014536;450858.0416590267;437883.18805776763;474147.34029804735;530237.6965692197;478571.73307873163;437570.5891863215;445484.3388220789;459268.44399813557;450730.56595860166;279447.2327562117;481007.5511270161;451005.13174328953;450858.0416590267;254219.67992080047;259240.94887492666;455894.3365851562;201338.41182059777;277605.9279540411;273.72555337867306;100774.15471159498;31204.63484140843;5890.999048525787;53735.17578547763;0;4;3;1;2;3;2;0;2;3;23057327040.309906;8733323960.118294;19117697840.28411;57519.80475500514;6279.046144192442;-0.0;6930.084548199424;108669.49604555588;22692.464346791203;0.0;27862.344797256923;1.6919547463576188;0.15045759898372688
105;2019-08-08 18:45:45.096;742;743;272;271;219;39;135;33;-20;43;776;288;-21;27;203;133;276;677;245;147;135;-127;729;358;364;135;362;307;721;552.0;-1.0;1400.0;253.0;252.0;84;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47761.30078125;14376.5986328125;24170.99609375;3216.55224609375;667.0;321243;596.0;0.0;Calculated values ==>;1565282745.096;347.36;347.46000000000004;300.36;300.26000000000005;295.06;277.06;274.1680685717883;286.66;276.46000000000004;271.16;277.46000000000004;350.76;301.96000000000004;271.06;275.86;293.46000000000004;286.46000000000004;300.76000000000005;340.86;287.86;286.66;332.76000000000005;339.86;260.46000000000004;241.49495122638035;268.43790593516167;274.1680685717883;297.66;7290000.000000001;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;3070000.0;7209999.999999999;0.092;0.0;0.23333333333333334;0.042166666666666665;0.042;0.134;0.0;14376.5986328125;24170.99609375;3216.55224609375;47761.30078125;490164.8688030054;491121.31235420983;277925.97732020105;277381.6374689056;255619.12510894667;430280.9020939914;449708.3507984093;437671.5478804793;473631.01605711324;531055.2783985363;477968.3932251003;437514.20447033056;444747.180057976;459698.9584401166;450505.95362676814;279208.13801252533;481245.76327145327;451477.0383356313;449708.3507984093;250035.78352995744;279751.69817897916;456768.56748629076;200561.6385557131;224810.162646075;273.41200995878035;101569.69046667007;31443.7029217936;5944.7387613030405;54138.30897212099;0;4;3;1;2;3;2;0;2;3;23275884885.184765;8813072090.072632;19300878695.179226;55325.64550911211;10803.392169906023;-0.0;30136.357212412797;109609.26355102983;22834.725469453035;0.0;28171.03103519241;2.3049769208612747;0.16317772336449538
106;2019-08-08 18:46:45.076;738;739;271;270;215;38;127;32;-18;41;782;286;-19;29;205;129;276;682;246;145;126;-116;733;357;363;138;361;309;726;361.0;-1.0;1473.0;418.0;256.0;82;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47934.30078125;14442.44921875;24320.3828125;3222.76538085938;703.0;321244;588.0;0.0;Calculated values ==>;1565282805.076;346.96000000000004;347.06000000000006;300.26000000000005;300.16;294.66;276.96000000000004;274.0616903277293;285.86;276.36;271.36;277.26000000000005;351.36;301.76000000000005;271.26000000000005;276.06;293.66;286.06;300.76000000000005;341.36;287.66;285.76000000000005;331.96000000000004;343.46000000000004;261.56;242.14157278889297;268.67533136820026;274.0616903277293;297.76000000000005;7330000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;3090000.0;7259999.999999999;0.06016666666666667;0.0;0.2455;0.06966666666666667;0.042666666666666665;0.10283333333333333;0.0;14442.44921875;24320.3828125;3222.76538085938;47934.30078125;489166.7105712606;490029.6215877875;276841.7543605445;276321.4018368801;254042.07196272537;430346.717906069;448698.70791018114;437530.6787186241;473045.8727645816;531531.9621369152;477486.17415594205;437372.52749135875;444638.62758169504;460127.33862395975;450101.01517322107;278746.2575531622;481458.2524341733;451362.99381817644;448548.6146358736;246688.97952812296;294828.9587717387;457407.48302083457;199331.7977921659;231491.52045262768;272.9224559731759;102366.8879921623;31683.781601055598;5998.3818545513;54542.26909819346;0;4;3;1;2;3;2;0;2;3;23493912185.254097;8894944790.098667;19485617095.237972;58477.82526744549;17979.27273759725;-0.0;22320.704518510454;110557.30968705047;23074.50105857818;0.0;28608.027502362038;2.3526592120150216;0.20249018091528084
107;2019-08-08 18:47:45.057;736;739;269;268;211;38;115;32;-16;40;787;285;-18;35;206;126;276;687;247;141;115;-109;737;358;363;140;361;310;730;-1.0;-1.0;1439.0;432.0;261.0;82;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47949.4609375;14554.5556640625;24422.9140625;3204.71948242188;717.0;321245;582.0;0.0;Calculated values ==>;1565282865.057;346.76;347.06000000000006;300.06;299.96000000000004;294.26000000000005;276.96000000000004;274.1680685717883;284.66;276.36;271.56;277.16;351.86;301.66;271.36;276.66;293.76000000000005;285.76000000000005;300.76000000000005;341.86;287.26000000000005;284.66;331.36;344.86;262.26000000000005;242.56692532238324;268.7936212382143;274.1680685717883;297.86;7370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3100000.0;7300000.0;0.0;0.0;0.23983333333333334;0.07200000000000001;0.0435;0.0435;0.0;14554.5556640625;24422.9140625;3204.71948242188;47949.4609375;488458.4037058403;489621.5102911195;275417.7814450723;274921.83315696754;252548.34630897094;430280.9020939914;446882.05092554615;437618.5379703155;472686.4266018815;531979.8649282418;477244.20271529123;437301.7563972805;445309.8209470371;460262.8667298895;449475.90781337186;278304.3402647437;481784.8523214062;450776.83510836185;446882.05092554615;244179.05427248686;300694.37409284414;457803.4199825874;199060.04724437572;275417.7814450723;272.81892200721876;103165.66631251392;31925.346788323288;6051.927266945912;54948.33461031238;0;4;3;1;2;3;2;0;2;3;23711643215.060234;8978318380.024433;19671258290.07268;57214.27802577122;18629.522837151242;-0.0;7458.695722400611;111521.10524836322;23379.477748218993;0.0;28856.110586286995;1.9748262986687395;0.20407713395799743
108;2019-08-08 18:48:45.127;736;739;268;267;209;38;101;31;-15;40;789;285;-16;38;208;125;276;691;245;135;101;-104;741;358;363;142;361;311;734;510.0;-1.0;1431.0;382.0;247.0;86;100;100;1;0;0;1;0;1;0;1;1;0;1;0;48182.49609375;14637.0009765625;24809.814453125;3196.62133789062;722.0;321246;577.0;0.0;Calculated values ==>;1565282925.127;346.76;347.06000000000006;299.96000000000004;299.86;294.06;276.96000000000004;274.1680685717883;283.26000000000005;276.26000000000005;271.66;277.16;352.06000000000006;301.66;271.56;276.96000000000004;293.96000000000004;285.66;300.76000000000005;342.26;286.66;283.26000000000005;330.86;345.36;262.76000000000005;242.98782864720522;268.91163127593666;274.1680685717883;297.66;7409999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3110000.0;7340000.000000001;0.08499999999999999;0.0;0.23850000000000002;0.06366666666666666;0.04116666666666667;0.12616666666666665;0.0;14637.0009765625;24809.814453125;3196.62133789062;48182.49609375;488045.05531638424;489212.1857610756;274554.55798181344;274073.6448832155;251745.49352641852;430280.9020939914;444716.888318451;437548.62350390764;472424.0149512065;532114.2599596132;477118.8977562222;437389.9950341223;445546.4179622271;460533.5242618854;449327.91110277054;277880.52542895597;481959.2265380273;449891.39196786226;444716.888318451;242087.5637286956;302789.4550866088;457997.92212503153;200124.15968440057;224409.90391090122;273.23977820020446;103967.70057298188;32168.89356782515;6105.334009192445;55359.08600064362;0;4;3;1;2;3;2;0;2;3;23929697315.683365;9063017080.266476;19857775640.60569;56625.73462095244;16417.96287538684;-0.0;27795.39786608586;112470.87880103414;23671.880869436834;0.0;29150.237448497017;2.3647037623171423;0.18720461789546852
109;2019-08-08 18:49:45.128;737;740;267;266;209;37;106;32;-14;40;790;285;-15;39;209;124;276;695;245;132;106;-100;744;357;362;144;360;312;737;205.0;0.0;1526.0;307.0;249.0;81;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47717.2265625;14682.7939453125;24679.263671875;3159.80126953125;724.0;321247;572.0;0.0;Calculated values ==>;1565282985.128;346.86;347.16;299.86;299.76000000000005;294.06;276.86;274.0616903277293;283.76000000000005;276.36;271.76000000000005;277.16;352.16;301.66;271.66;277.06;294.06;285.56;300.76000000000005;342.66;286.36;283.76000000000005;330.36;345.56000000000006;263.16;243.40439225979637;269.02936301313275;274.0616903277293;297.66;7440000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3120000.0;7370000.0;0.034166666666666665;0.0;0.25433333333333336;0.051166666666666666;0.0415;0.07566666666666666;0.0;14682.7939453125;24679.263671875;3159.80126953125;47717.2265625;487884.11832223245;489052.8122532411;273812.56261880853;273343.1318785545;251640.80795830308;430346.717906069;445692.85298803146;437478.7579247441;472160.7387857882;532144.1455586192;476993.4093560949;437319.724394416;445494.4773642259;460823.4196012535;449364.3469875088;277573.57400080696;482245.76448014745;449629.6300611973;445692.85298803146;239996.17471937067;303627.53096179874;458091.9548861343;200115.19113753413;240535.11514378377;273.2319457220475;104766.87824689117;32413.2292640727;6158.305080360113;55771.50185800351;0;4;3;1;2;3;2;0;2;3;24147200940.420628;9148818510.16283;20044678755.379917;60369.46715288041;13199.811078470042;-0.0;15523.602163548074;113445.85506397192;23918.69976566721;0.0;29511.23513150234;2.095225437633107;0.183061997187227
110;2019-08-08 18:50:45.138;739;743;266;265;208;38;108;32;-13;39;789;285;-14;38;210;124;276;698;245;130;108;-98;744;359;364;145;362;313;737;512.0;-1.0;1660.0;244.0;250.0;90;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47703.89453125;14632.3056640625;25120.236328125;3085.74291992188;726.0;321248;566.0;0.0;Calculated values ==>;1565283045.138;347.06000000000006;347.46000000000004;299.76000000000005;299.66;293.96000000000004;276.96000000000004;274.27422755570615;283.96000000000004;276.36;271.86;277.06;352.06000000000006;301.66;271.76000000000005;276.96000000000004;294.16;285.56;300.76000000000005;342.96000000000004;286.16;283.96000000000004;329.76000000000005;345.76;263.36;243.61107973660833;269.14681796795327;274.27422755570615;297.66;7440000.000000001;3590000.0;3640000.0;1450000.0;3620000.0000000005;3130000.0;7370000.0;0.08533333333333333;0.0;0.27666666666666667;0.04066666666666666;0.041666666666666664;0.127;0.0;14632.3056640625;25120.236328125;3085.74291992188;47703.89453125;488183.5260219165;489497.3496840189;273343.1318785545;272878.75792758225;251314.8325641275;430214.79039162316;445609.60758162086;437408.94190281845;471929.7997510953;531964.6214646582;476867.73676542635;437249.5021140777;445152.2762234786;460648.84988001734;448994.4748392721;277573.57400080696;482708.2528966018;448962.2984954635;445609.60758162086;237486.63934987856;304465.6318710359;458139.53741490236;201365.35598973968;224980.1118587734;273.7316569721194;105562.18678521422;32657.562476194787;6210.359956297546;56186.5668572431;0;4;3;1;2;3;2;0;2;3;24365037240.38601;9235532960.14905;20232210005.350113;65305.39210261846;10442.150044623282;-0.0;28019.94595680163;114493.32010601691;24115.748944385454;0.0;29874.158509597746;2.422307249623589;0.1786746101568975
111;2019-08-08 18:51:45.119;740;728;267;266;210;37;104;32;-11;39;785;286;-13;40;211;126;276;695;244;128;104;-96;744;358;363;145;361;314;737;227.0;-2.0;1806.0;232.0;243.0;90;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47521.7109375;14644.63671875;25097.10546875;3089.95776367188;590.0;321249;570.0;958.0;Calculated values ==>;1565283105.119;347.16;345.96000000000004;299.86;299.76000000000005;294.16;276.86;274.1680685717883;283.56;276.36;272.06;277.06;351.66;301.76000000000005;271.86;277.16;294.26000000000005;285.76000000000005;300.76000000000005;342.66;285.96000000000004;283.56;330.16;332.16;263.56;243.61107973660833;269.2639976450953;274.1680685717883;297.56;7440000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3140000.0;7370000.0;0.03783333333333334;0.0;0.301;0.03866666666666666;0.0405;0.07833333333333334;2.4163762617849676;14644.63671875;25097.10546875;3089.95776367188;47521.7109375;488333.04195702693;487263.6554399961;273812.56261880853;273343.1318785545;251968.03832771766;430280.9020939914;445185.2543446536;437498.6818074642;471929.7997510953;531470.4255946695;476859.59038627427;437179.3288687813;445245.5109019657;460938.52517989284;449475.90781337186;277573.57400080696;482245.76448014745;448848.5733682798;445185.2543446536;239159.6471344744;247525.65490268572;458344.89701189264;201104.94500773624;238696.3302832481;273.62525508754584;106355.48220695526;32901.459737236444;6261.807831627104;56604.91218719261;0;4;3;1;2;3;2;0;2;3;24583068175.19188;9322505410.071611;20420250440.182686;71154.51477671812;9946.611477494045;-0.0;16174.96571814343;115630.12589313382;24285.601486575626;0.0;30242.33281443311;2.2711237724220683;0.18936379733575057
112;2019-08-08 18:52:45.099;740;681;269;268;210;34;113;31;-9;38;781;286;-10;40;212;125;276;670;246;132;113;-95;751;355;360;138;358;319;745;247.0;-1.0;1495.0;273.0;255.0;71;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48139.8046875;14783.2021484375;24584.9609375;4346.3408203125;601.0;321250;578.0;1146.0;Calculated values ==>;1565283165.099;347.16;341.26;300.06;299.96000000000004;294.16;276.56;273.8482719121499;284.46000000000004;276.26000000000005;272.26000000000005;276.96000000000004;351.26;301.76000000000005;272.16;277.16;294.36;285.66;300.76000000000005;340.16;286.36;284.46000000000004;330.96000000000004;333.26000000000005;263.66;242.14157278889297;269.84581860846123;273.8482719121499;297.76000000000005;7509999.999999999;3550000.0;3600000.0;1380000.0;3579999.9999999995;3190000.0;7450000.0;0.04116666666666667;0.0;0.24916666666666665;0.0455;0.042499999999999996;0.08366666666666667;2.8889167201106867;14783.2021484375;24584.9609375;4346.3408203125;48139.8046875;487609.50796673313;479163.99337800615;274069.9789206406;273605.5844107211;251690.69791930445;430477.46260093397;447153.02090015635;436666.95863518585;472752.1489716358;530673.5571065593;476228.3828653733;436504.3302994169;444249.19628010556;461533.9137599592;449878.8026637932;276890.2133108325;477414.63233467087;449995.63183530286;447153.02090015635;242505.85365607988;252127.67657613798;459537.72642046213;199919.40704027226;237585.5341906586;273.14617785288544;107152.39577765139;33146.609983877446;6323.756330128384;57018.79140163629;0;4;3;1;2;3;2;0;2;4;24799895875.26083;9407377110.0986;20610087140.243053;58989.5982723993;11812.63353179864;-0.0;17533.813054694645;116714.29865746276;24466.868086030125;0.0;30523.14566879947;2.0207491099141333;0.16986533723252673
