;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
113;2019-08-08 18:53:45.150;747;680;268;267;221;40;101;31;-23;37;769;287;-25;26;213;129;276;660;244;128;101;-96;761;363;368;136;366;296;749;-2.0;-2.0;2243.0;487.0;225.0;98;0;0;1;0;1;1;0;1;0;1;1;1;1;0;60041.1484375;25631.236328125;26082.171875;3890.64208984375;620.0;321251;597.0;1199.0;Calculated values ==>;1565283225.15;347.86;341.16;299.96000000000004;299.86;295.26000000000005;277.16;274.69669130483857;283.26000000000005;276.26000000000005;270.86;276.86;350.06000000000006;301.86;270.66;275.76000000000005;294.46000000000004;286.06;300.76000000000005;339.16;285.96000000000004;283.26000000000005;332.86;335.16;263.56;241.71165711629368;267.1113755279542;274.69669130483857;297.56;7609999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2960000.0;7490000.000000001;0.0;0.0;0.37383333333333335;0.08116666666666666;0.0375;0.0375;3.019481374040116;25631.236328125;26082.171875;3890.64208984375;60041.1484375;487631.3399510181;478549.7804917669;273280.2842645982;272827.5677475622;255185.22769349854;429947.3805835815;443708.5631104683;439663.0375841038;472915.8103579757;531155.4491212834;479208.95665566385;439361.3102136619;446755.46002581756;460434.9255865822;448998.212695669;275983.79382815014;475333.18653137604;447911.31644578365;443708.5631104683;250454.15340279948;260077.89159075968;459745.36586501705;201452.49162324014;273280.2842645982;273.7835373044026;108054.67000388783;33483.683240785125;6392.456199810587;57441.376401430054;0;4;4;1;2;3;2;0;2;4;25018481515.69128;9489646980.26061;20794743965.60669;89051.04243170288;20964.771625957557;-0.0;6391.060456720129;117949.01928696674;24740.24530283631;0.0;30722.689082974917;2.093496317283571;0.21218131951134583
114;2019-08-08 18:54:45.140;761;693;270;269;227;44;115;36;-34;38;760;289;-36;12;211;138;276;659;246;124;114;-95;758;364;369;133;367;292;747;0.0;-1.0;2009.0;429.0;231.0;98;0;0;1;0;1;1;0;1;0;1;1;1;0;0;59730.41796875;25549.064453125;25981.642578125;3851.19897460938;635.0;321252;613.0;1198.0;Calculated values ==>;1565283285.14;349.26;342.46000000000004;300.16;300.06;295.86;277.56;274.8017692304317;284.66;276.76000000000005;269.76000000000005;276.96000000000004;349.16;302.06;269.56;274.36;294.26000000000005;286.96000000000004;300.76000000000005;339.06000000000006;285.56;284.56;334.46000000000004;336.66;263.66;241.05796691057077;266.62003547228215;274.8017692304317;297.76000000000005;7580000.0;3640000.0;3690000.0;1330000.0;3670000.0000000005;2920000.0;7470000.0;0.0;0.0;0.3348333333333333;0.0715;0.0385;0.0385;3.014518442350317;25549.064453125;25981.642578125;3851.19897460938;59730.41796875;490039.45573057455;480826.81119173794;274368.09553808847;273902.47836878995;257319.5710235613;429879.7862731237;445716.2633357092;438884.6286365988;473403.82665571757;530523.5849891782;479925.08356106695;438582.0297435704;445571.5786292714;460006.3717091514;450153.3575985836;276247.8499245243;475407.48241673585;447109.49990382226;445560.1304951398;257148.6733736563;266355.56789118156;460305.9961327142;201757.48438359704;274368.09553808847;273.9073344548385;109052.60004136743;33910.11466361225;6456.960789467584;57875.169211088316;0;4;4;1;2;3;2;0;2;4;25239544665.726425;9570333530.273438;20971114565.634727;79398.07213404676;18486.218590061875;-0.0;6590.893345846476;119352.52795146753;25068.94876164676;0.0;30830.85400085544;1.8864497740273092;0.1905621266750715
115;2019-08-08 18:55:45.151;770;703;273;272;230;43;129;38;-36;40;758;290;-38;6;211;141;276;662;245;130;128;-94;750;365;370;130;368;290;738;-1.0;0.0;2274.0;332.0;227.0;98;0;0;1;0;1;1;0;1;0;1;1;1;1;0;59549.2890625;25306.7890625;25662.994140625;3842.07934570312;645.0;321253;624.0;1198.0;Calculated values ==>;1565283345.151;350.16;343.46000000000004;300.46000000000004;300.36;296.16;277.46000000000004;274.9066339382667;286.06;276.96000000000004;269.56;277.16;348.96000000000004;302.16;269.36;273.76000000000005;294.26000000000005;287.26000000000005;300.76000000000005;339.36;286.16;285.96000000000004;335.56;337.66;263.76000000000005;240.39332010688793;266.37251300914875;274.9066339382667;297.66;7500000.0;3650000.0;3700000.0;1300000.0;3679999.9999999995;2900000.0;7380000.0;0.0;0.0;0.37899999999999995;0.05533333333333333;0.03783333333333334;0.03783333333333334;3.0128667173883366;25306.7890625;25662.994140625;3842.07934570312;59549.2890625;492170.16703069094;483367.4075196195;276648.80729337694;276146.6954812993;258767.61995433317;429811.8947417682;447685.2020685774;439026.1125350663;473985.80243904516;530467.8872021977;480281.12275349395;438725.04157221253;445122.10662287497;459849.8075514734;450415.5255331822;276985.1924370233;476948.95527790487;447837.9746098108;447532.1831456521;261751.83340796042;270541.29595472733;460862.3538849084;202650.34229040917;276648.80729337694;274.2600171335259;110046.7798314882;34333.99113877269;6521.083195668875;58305.6200846846;0;4;4;1;2;3;2;0;2;4;25461285310.423378;9649247995.165586;21145746575.39606;89586.41692272505;14287.731308228958;-0.0;6465.0877197444115;120760.99019576288;25342.115081738197;0.0;30939.673789557717;2.0130539416062496;0.1943445814270738
116;2019-08-08 18:56:45.141;771;706;273;272;233;44;134;39;-40;41;760;289;-42;1;212;145;276;661;245;134;133;-94;730;367;372;133;369;297;722;-1.0;0.0;2083.0;360.0;226.0;98;99;100;1;0;0;1;0;1;0;1;1;0;1;0;47392.28515625;14422.095703125;24742.572265625;2719.29956054688;650.0;321254;630.0;1198.0;Calculated values ==>;1565283405.141;350.26;343.76;300.46000000000004;300.36;296.46000000000004;277.56;275.1157276137837;286.56;277.06;269.16;277.26000000000005;349.16;302.06;268.96000000000004;273.26000000000005;294.36;287.66;300.76000000000005;339.26;286.56;286.46000000000004;336.16;338.16;263.76000000000005;241.05796691057077;267.23344911666527;275.1157276137837;297.66;7300000.0;3670000.0000000005;3720000.0000000005;1330000.0;3690000.0;2970000.0;7220000.0;0.0;0.0;0.3471666666666666;0.060000000000000005;0.03766666666666666;0.03766666666666666;3.012034314959069;14422.095703125;24742.572265625;2719.29956054688;47392.28515625;494280.8412816802;485547.62004121917;278362.1835854854;277812.2787501219;260628.4402736236;429675.2189834977;448070.96746497304;436831.0312585343;473695.32993624324;530144.0725334188;479315.9339186551;436517.7599841011;442999.1421134229;459830.0513877017;450645.1742344354;279090.68306128215;478645.4316294242;448070.96746497304;447918.1868762528;264262.8888514036;272634.34865687083;460406.0403189201;202883.18237796734;278362.1835854854;274.3597122804281;110937.81108682191;34665.00999953224;6575.752240203391;58725.59646373899;0;4;4;1;2;3;2;0;2;4;25683848210.45876;9728134845.178127;21321817225.42405;81218.89486970348;15451.371476457167;-0.0;6386.609457285573;122184.13056465964;25589.899634007215;0.0;31046.753416470576;2.4605327976954494;0.24155892788022637
117;2019-08-08 18:57:45.072;758;697;274;273;226;41;137;39;-22;43;768;289;-24;17;212;141;275;644;244;139;136;-92;724;363;368;138;366;307;716;-1.0;-1.0;1908.0;136.0;247.0;98;99;100;1;0;0;1;0;1;0;1;1;0;1;0;47552.80078125;14309.115234375;24579.58203125;3137.9833984375;646.0;321255;630.0;1200.0;Calculated values ==>;1565283465.072;348.96000000000004;342.86;300.56;300.46000000000004;295.76000000000005;277.26000000000005;274.69669130483857;286.86;277.06;270.96000000000004;277.46000000000004;349.96000000000004;302.06;270.76000000000005;274.86;294.36;287.26000000000005;300.66;337.56000000000006;287.06;286.76000000000005;336.16;337.76;263.96000000000004;242.14157278889297;268.43790593516167;274.69669130483857;297.56;7240000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3070000.0;7159999.999999999;0.0;0.0;0.31799999999999995;0.02266666666666667;0.04116666666666667;0.04116666666666667;3.017730134815083;14309.115234375;24579.58203125;3137.9833984375;47552.80078125;492996.4082841778;484838.9822269931;279671.92443677934;279087.79523966054;258333.3043003727;429947.3805835815;449271.10435631766;437356.53477473935;473241.6031071014;530218.9530916922;478084.74334137497;437040.2039936506;443288.7182359786;460298.8245555552;450776.83510836185;279245.16889800905;476665.63962573657;449570.75068206276;449120.9431858443;264262.8888514036;270959.89632461156;459840.87278752984;202910.31082205422;279671.92443677934;274.3517849573566;111728.11024581872;34904.16141655042;6624.506799228582;59136.14174552841;0;4;4;1;2;3;2;0;2;4;25905592910.437588;9809341350.170374;21502808845.40677;74553.89921695385;5823.759404550781;-0.0;6975.6512718365075;123480.74435931466;25766.988504661098;0.0;31157.977534203987;2.0785203235914365;0.18325482302815865
118;2019-08-08 18:58:45.082;742;687;274;273;221;42;131;38;-17;43;778;285;-19;25;213;135;275;636;244;162;131;-91;724;365;370;142;368;309;716;-1.0;-1.0;1860.0;293.0;275.0;98;99;100;1;0;0;1;0;1;0;1;1;0;1;0;47651.171875;14299.74609375;24530.310546875;3136.98120117188;642.0;321256;627.0;1201.0;Calculated values ==>;1565283525.082;347.36;341.86;300.56;300.46000000000004;295.26000000000005;277.36;274.9066339382667;286.26000000000005;276.96000000000004;271.46000000000004;277.46000000000004;350.96000000000004;301.66;271.26000000000005;275.66;294.46000000000004;286.66;300.66;336.76000000000005;289.36;286.26000000000005;335.86;337.36;264.06;242.98782864720522;268.67533136820026;274.9066339382667;297.56;7240000.000000001;3650000.0;3700000.0;1420000.0;3679999.9999999995;3090000.0;7159999.999999999;0.0;0.0;0.31;0.04883333333333333;0.04583333333333333;0.04583333333333333;3.0209100571308403;14299.74609375;24530.310546875;3136.98120117188;47651.171875;490672.17518391134;483328.4878878279;279671.92443677934;279087.79523966054;256535.53366557535;429811.8947417682;447990.50265840243;437688.5006598165;472719.4423773052;531113.6018872296;477369.3249778132;437372.52749135875;444055.5555963059;460123.36692421185;449524.75139369577;279245.16889800905;475392.8047776317;452606.9812142618;447990.50265840243;263007.33956846996;269285.52512055053;459324.4166568135;202499.32944029185;279671.92443677934;274.20126243639703;112521.6089122345;35142.60832877653;6676.806886112293;59545.4590584652;0;4;4;1;2;3;2;0;2;4;26127029810.402397;9893355350.157022;21687639645.377396;72908.64307805264;12541.625092406808;-0.0;7714.601501824391;124709.80368733092;25920.05888292322;0.0;31280.41671042722;2.219953431630972;0.20949847721636436
119;2019-08-08 18:59:45.123;731;681;273;272;215;42;129;38;-15;44;782;284;-17;29;214;128;275;639;243;185;129;-92;730;365;370;143;368;311;722;-1.0;-1.0;1917.0;352.0;289.0;100;99;100;1;0;0;1;0;1;0;1;1;0;1;0;48119.66796875;14305.7001953125;24916.82421875;3149.39697265625;639.0;321257;625.0;1203.0;Calculated values ==>;1565283585.123;346.26;341.26;300.46000000000004;300.36;294.66;277.36;274.9066339382667;286.06;276.96000000000004;271.66;277.56;351.36;301.56;271.46000000000004;276.06;294.56;285.96000000000004;300.66;337.06;291.66;286.06;335.66;337.06;263.96000000000004;243.1966462407574;268.91163127593666;274.9066339382667;297.46000000000004;7300000.0;3650000.0;3700000.0;1430000.0;3679999.9999999995;3110000.0;7220000.0;0.0;0.0;0.3195;0.058666666666666666;0.04816666666666667;0.04816666666666667;3.026438565744841;14305.7001953125;24916.82421875;3149.39697265625;48119.66796875;488438.50869166857;481749.74592008925;278362.1835854854;277812.2787501219;254198.37716857012;429811.8947417682;447685.2020685774;437548.62350390764;472686.96060398995;531381.6279176382;477001.6503852284;437231.03110804653;444238.1309280879;460259.9396827633;448475.45613632165;278541.73583328427;475154.93623364635;455908.8904892743;447685.2020685774;262170.3306944222;268029.79939014546;459067.1386052814;202209.34428603106;278362.1835854854;274.088277382174;113320.24460452114;35381.14993953724;6729.229168228873;59957.80008804753;0;4;4;1;2;3;2;0;2;4;26349181509.99308;9978913774.99938;21873766745.034454;75190.89971011157;15068.990600062687;-0.0;8155.725390268933;125944.80988624209;26150.304573720037;0.0;31412.759806978956;2.322661151053939;0.2224212927530171
120;2019-08-08 19:00:45.143;724;678;271;270;212;43;117;39;-13;44;783;283;-15;32;215;124;275;641;244;198;117;-92;734;366;371;144;369;313;726;-1.0;-1.0;1984.0;304.0;289.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;48196.58984375;14486.5107421875;25041.822265625;3092.16064453125;638.0;321258;624.0;1201.0;Calculated values ==>;1565283645.143;345.56000000000006;340.96000000000004;300.26000000000005;300.16;294.36;277.46000000000004;275.0112864084945;284.86;277.06;271.86;277.56;351.46000000000004;301.46000000000004;271.66;276.36;294.66;285.56;300.66;337.26;292.96000000000004;284.86;335.56;336.96000000000004;263.96000000000004;243.40439225979637;269.14681796795327;275.0112864084945;297.56;7340000.000000001;3660000.0;3710000.0;1440000.0;3690000.0;3130000.0;7259999.999999999;0.0;0.0;0.33066666666666666;0.050666666666666665;0.04816666666666667;0.04816666666666667;3.0215724037461795;14486.5107421875;25041.822265625;3092.16064453125;48196.58984375;486978.203871927;480839.8980334908;276841.7543605445;276321.4018368801;253029.61192475643;429743.705733735;445635.90563341783;437408.94190281845;472555.8254779879;531335.9505739177;476632.49190817226;437089.72060350876;444275.9125448123;460240.6892960998;447681.3975780786;278098.47201661335;474997.3821894879;457573.4263521663;445635.90563341783;261751.83340796042;267611.2341011182;458911.338708814;202769.0961030928;276841.7543605445;274.31077625400604;114123.14763119741;35621.165008970514;6781.259486015616;60374.26091596966;0;4;4;1;2;3;2;0;2;4;26571555609.922413;10065042474.97201;22061029144.974945;77587.57567777595;12977.87362535654;-0.0;8130.2516196434;127218.38823205695;26384.10635014708;0.0;31548.521520843442;2.3156864800262236;0.2179366504547188
121;2019-08-08 19:01:45.144;722;677;269;268;209;42;104;37;-12;44;783;283;-14;33;216;122;275;643;245;204;104;-91;742;363;369;143;367;313;735;463.0;-1.0;1507.0;239.0;268.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;48641.015625;14643.59375;25363.703125;3099.62817382812;639.0;321259;625.0;1201.0;Calculated values ==>;1565283705.144;345.36;340.86;300.06;299.96000000000004;294.06;277.36;274.69669130483857;283.56;276.86;271.96000000000004;277.56;351.46000000000004;301.46000000000004;271.76000000000005;276.46000000000004;294.76000000000005;285.36;300.66;337.46000000000004;293.56;283.56;335.66;337.06;264.06;243.1966462407574;269.14681796795327;274.69669130483857;297.66;7420000.0;3629999.9999999995;3690000.0;1430000.0;3670000.0000000005;3130000.0;7350000.0;0.07716666666666666;0.0;0.25116666666666665;0.03983333333333334;0.04466666666666667;0.12183333333333332;3.021407080182506;14643.59375;25363.703125;3099.62817382812;48641.015625;485834.0270364894;479668.96725521696;274949.18407226226;274464.7056834361;251710.4820621977;429947.3805835815;443983.3681480882;437568.04326289374;472686.96060398995;531335.9505739177;476632.49190817226;437249.5021140777;444422.5366971336;460687.71808047325;447945.9289908876;277265.18593512004;474239.6330051249;458728.7977386057;443983.3681480882;262170.3306944222;268029.79939014546;459169.18600465864;202339.40577814472;228959.68017325213;274.12988375392297;114930.14112866958;35863.91992625796;6832.858586281983;60794.31396282065;0;4;4;1;2;3;2;0;2;4;26793559310.53639;10151143910.210133;22248832275.494335;59081.59278158613;10230.386245689473;-0.0;26197.05265160086;128357.31695419709;26577.511739643443;0.0;31834.58715824277;2.2156308196581262;0.16390660927996745
122;2019-08-08 19:02:45.094;724;679;267;266;208;40;103;36;-12;44;783;284;-14;35;217;122;275;645;246;206;103;-90;746;362;368;143;365;313;739;-1.0;-1.0;1483.0;161.0;257.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;48484.53515625;14683.904296875;25549.95703125;3086.5009765625;641.0;321260;626.0;1200.0;Calculated values ==>;1565283765.094;345.56000000000006;341.06000000000006;299.86;299.76000000000005;293.96000000000004;277.16;274.5913991737795;283.46000000000004;276.76000000000005;271.96000000000004;277.56;351.46000000000004;301.56;271.76000000000005;276.66;294.86;285.36;300.66;337.66;293.76000000000005;283.46000000000004;335.76000000000005;337.26;264.16;243.1966462407574;269.14681796795327;274.5913991737795;297.76000000000005;7459999.999999999;3620000.0000000005;3679999.9999999995;1430000.0;3650000.0;3130000.0;7390000.000000001;0.0;0.0;0.24716666666666667;0.026833333333333334;0.04283333333333333;0.04283333333333333;3.0185604396883687;14683.904296875;25549.95703125;3086.5009765625;48484.53515625;485713.91446385265;479529.55719767365;273641.99849662354;273176.36906003114;251246.41428562856;430014.67791919125;444026.8237365733;437568.04326289374;472686.96060398995;531335.9505739177;476750.14280870615;437249.5021140777;444715.10356319183;461132.061841229;448134.4637879286;276872.12608272413;474083.52118352917;459163.4570647147;444026.8237365733;262588.8327430989;268866.9448851554;459271.19922681357;202227.55876153833;273641.99849662354;274.0817743426265;115738.84623616503;36108.112080328596;6884.366703345996;61218.2408973755;0;4;4;1;2;3;2;0;2;4;27014475060.712105;10236872410.27832;22436475775.643585;58168.323085918346;6897.337685818219;-0.0;7298.150014444513;129333.58535167595;26720.12382999214;0.0;32113.481241774243;1.6704341084966159;0.1497432746830152
123;2019-08-08 19:03:45.125;728;682;267;265;209;40;97;36;-13;43;781;284;-14;35;218;125;275;646;246;205;97;-89;745;362;367;144;365;312;737;231.0;-1.0;1282.0;261.0;249.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;48127.13671875;14677.6728515625;25498.578125;3094.4755859375;643.0;321261;629.0;1197.0;Calculated values ==>;1565283825.125;345.96000000000004;341.36;299.86;299.66;294.06;277.16;274.5913991737795;282.86;276.76000000000005;271.86;277.46000000000004;351.26;301.56;271.76000000000005;276.66;294.96000000000004;285.66;300.66;337.76;293.66;282.86;336.06;337.46000000000004;264.26000000000005;243.40439225979637;269.02936301313275;274.5913991737795;297.76000000000005;7450000.0;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;3120000.0;7370000.0;0.0385;0.0;0.21366666666666667;0.0435;0.0415;0.08;3.0106832696980996;14677.6728515625;25498.578125;3094.4755859375;48127.13671875;486425.40447372216;480225.9456739092;273812.56261880853;272878.75792758225;251640.80795830308;430014.67791919125;443273.9656036505;437637.45612594887;472457.08239583095;531201.6437961148;476875.98907140514;437478.7579247441;444914.05856171664;461267.2016228658;448585.3864188128;276969.03105215274;474487.1352327174;459184.1982711204;443273.9656036505;263844.3676079864;269704.110367413;459218.0261653514;201593.5913937405;239057.18271674454;273.83430957689853;116544.35946735415;36352.918307388274;6935.9014538180245;61643.86514859833;0;4;4;1;2;3;2;0;2;4;27235088985.3406;10323016895.133257;22624072650.327682;50434.705764448525;11206.662912565072;-0.0;16337.342630952477;130239.07818694509;26871.068449171504;0.0;32310.545444080704;1.8021123633164342;0.15132420297681062
124;2019-08-08 19:04:45.085;731;684;266;265;210;39;101;35;-14;42;777;284;-16;36;219;126;275;647;244;200;101;-88;743;361;366;145;364;311;735;-1.0;-1.0;1159.0;320.0;247.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47808.51171875;14622.4775390625;25471.701171875;3086.41650390625;646.0;321262;632.0;1202.0;Calculated values ==>;1565283885.085;346.26;341.56000000000006;299.76000000000005;299.66;294.16;277.06;274.4858918419099;283.26000000000005;276.66;271.76000000000005;277.36;350.86;301.56;271.56;276.76000000000005;295.06;285.76000000000005;300.66;337.86;293.16;283.26000000000005;336.36;337.76;264.36;243.61107973660833;268.91163127593666;274.4858918419099;297.56;7430000.0;3610000.0;3660000.0;1450000.0;3640000.0;3110000.0;7350000.0;0.0;0.0;0.19316666666666665;0.05333333333333334;0.04116666666666667;0.04116666666666667;3.0227596850397753;14622.4775390625;25471.701171875;3086.41650390625;47808.51171875;487087.3415231406;480762.58269265;273512.54026667756;273044.40174469934;252038.53297661504;430081.6785162784;444114.1182093076;437706.9197206977;472226.6633779048;530858.0442391131;477001.6503852284;437389.9950341223;445257.21813696023;461555.367892846;448921.2697489987;277165.5418450765;474889.1620011197;458654.80598915706;444114.1182093076;265099.94585879904;270959.89632461156;459164.89765773364;200454.48696680876;273512.54026667756;273.3828568539247;117343.29022901694;36596.9234488521;6987.374549643415;62068.334308124024;0;4;4;1;2;3;2;0;2;4;27454842385.480408;10409659095.18838;22810848050.44651;45829.26159362621;13797.888570182662;-0.0;7023.098291971604;131040.74311562041;27079.30079748531;0.0;32505.08600500149;1.5435231525680497;0.15302954394495785
125;2019-08-08 19:05:45.076;733;686;266;265;211;39;104;34;-16;42;773;284;-18;35;220;126;275;647;247;194;104;-87;741;361;366;144;364;308;733;-2.0;-1.0;952.0;448.0;247.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47538.01171875;14588.908203125;25328.18359375;3051.00244140625;648.0;321263;634.0;1202.0;Calculated values ==>;1565283945.076;346.46000000000004;341.76;299.76000000000005;299.66;294.26000000000005;277.06;274.4858918419099;283.56;276.56;271.56;277.36;350.46000000000004;301.56;271.36;276.66;295.16;285.76000000000005;300.66;337.86;292.56;283.56;336.56;337.96000000000004;264.46000000000004;243.40439225979637;268.5567601203482;274.4858918419099;297.86;7409999.999999999;3610000.0;3660000.0;1440000.0;3640000.0;3080000.0;7330000.0;0.0;0.0;0.15866666666666665;0.07466666666666667;0.04116666666666667;0.04116666666666667;3.022425786469067;14588.908203125;25328.18359375;3051.00244140625;47538.01171875;487596.05505979946;481296.67477911874;273684.6903574373;273212.65931777755;252439.69256652918;430081.6785162784;444587.57656984974;438072.3853947394;472358.32031004626;530666.1049808121;477377.5321562234;437758.51091407164;445702.7690767803;461689.9588020654;448921.2697489987;277365.7824283414;475128.15303656296;457825.0308446583;444587.57656984974;265937.0223246507;271797.11229066993;459422.3117561734;199141.03930087085;273684.6903574373;272.86355429248835;118137.7254070083;36840.315148882786;7038.512035693684;62491.60318087085;0;4;4;1;2;3;2;0;2;4;27674409445.25004;10496346090.097427;22996520195.2517;37910.440246893806;19434.335009995924;-0.0;7035.502149077646;131738.46928893204;27356.194453416807;0.0;32622.223435303447;1.4983275043324944;0.1632290788084255
126;2019-08-08 19:06:45.106;734;688;267;266;212;39;105;33;-19;41;769;284;-20;35;221;126;275;648;246;189;105;-86;739;360;366;144;363;306;732;271.0;-1.0;1193.0;426.0;249.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47377.11328125;14552.8271484375;25349.62109375;3034.26977539062;650.0;321264;636.0;1202.0;Calculated values ==>;1565284005.106;346.56000000000006;341.96000000000004;299.86;299.76000000000005;294.36;277.06;274.38016830617;283.66;276.46000000000004;271.26000000000005;277.26000000000005;350.06000000000006;301.56;271.16;276.66;295.26000000000005;285.76000000000005;300.66;337.96000000000004;292.06;283.66;336.76000000000005;338.16;264.56;243.40439225979637;268.3187672390254;274.38016830617;297.76000000000005;7390000.000000001;3600000.0;3660000.0;1440000.0;3629999.9999999995;3060000.0;7320000.0;0.04516666666666667;0.0;0.19883333333333333;0.071;0.0415;0.08666666666666667;3.0220911908020045;14552.8271484375;25349.62109375;3034.26977539062;47377.11328125;487953.3133083027;481717.3600166252;274251.3439130137;273771.82513942773;252807.739256494;430148.3826014536;444744.823450796;438054.9754168444;472259.5391352755;530399.3526615865;477627.2089638741;437898.67151236854;446092.96027638344;461976.67714593874;449106.72321829054;277569.9166612062;475408.71073892096;457129.41179851815;444744.823450796;266774.11836628895;272634.34865687083;459524.4032125857;200149.0008699431;235632.62282710575;273.2581582446443;118929.08026131864;37083.28436726064;7089.247992777047;62914.129377251506;0;4;4;1;2;3;2;0;2;4;27894119245.145325;10582789290.056229;23180812295.163868;47303.63793907555;18415.653566327626;-0.0;18123.05738738649;132448.94166546894;27671.7687330215;0.0;32831.98292533874;1.952695798930532;0.17689756679524554
127;2019-08-08 19:07:45.127;735;689;268;267;212;38;103;32;-21;41;765;283;-23;33;221;126;275;649;245;187;103;-86;739;360;365;143;363;304;732;-1.0;-1.0;1001.0;375.0;252.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47279.296875;14541.8984375;25356.9140625;3023.88525390625;652.0;321265;639.0;1200.0;Calculated values ==>;1565284065.127;346.66;342.06000000000006;299.96000000000004;299.86;294.36;276.96000000000004;274.38016830617;283.46000000000004;276.36;271.06;277.26000000000005;349.66;301.46000000000004;270.86;276.46000000000004;295.26000000000005;285.76000000000005;300.66;338.06000000000006;291.86;283.46000000000004;337.06;338.36;264.56;243.1966462407574;268.0796299477929;274.38016830617;297.66;7390000.000000001;3600000.0;3650000.0;1430000.0;3629999.9999999995;3040000.0;7320000.0;0.0;0.0;0.16683333333333333;0.0625;0.042;0.042;3.0167280192032493;14541.8984375;25356.9140625;3023.88525390625;47279.296875;488102.6614531288;481871.79167211865;274736.591435523;274251.3439130137;252807.739256494;430148.3826014536;444630.5542385105;438194.52980446257;472391.1323836129;530133.2815370072;477760.05369502073;437883.18805776763;446196.8478688148;461976.67714593874;449106.72321829054;277569.9166612062;475569.77191942214;457013.68520201126;444630.5542385105;268029.79939014546;273471.60554148915;459678.91347050783;199555.01088284582;274736.591435523;273.0234588151883;119718.15976241448;37325.82527401989;7139.750287763598;63336.83173198211;0;4;4;1;2;3;2;0;2;4;28113496000.68212;10668919425.266981;23363876345.61181;39813.02640675639;16257.743911728876;-0.0;7135.546437725475;133175.1679603989;27960.81484345522;0.0;33042.54496199106;1.4725616064162357;0.15254539910911893
128;2019-08-08 19:08:45.097;736;690;269;268;214;36;102;32;-22;40;761;282;-24;32;222;125;275;650;244;188;102;-87;747;355;361;143;358;305;741;635.0;-1.0;932.0;198.0;276.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47882.80078125;14747.1416015625;25754.568359375;3032.77319335938;654.0;321266;640.0;1201.0;Calculated values ==>;1565284125.097;346.76;342.16;300.06;299.96000000000004;294.56;276.76000000000005;273.8482719121499;283.36;276.36;270.96000000000004;277.16;349.26;301.36;270.76000000000005;276.36;295.36;285.66;300.66;338.16;291.96000000000004;283.36;337.16;338.56000000000006;264.46000000000004;243.1966462407574;268.19934244402924;273.8482719121499;297.56;7470000.0;3550000.0;3610000.0;1430000.0;3579999.9999999995;3050000.0;7409999.999999999;0.10583333333333332;0.0;0.15533333333333335;0.033;0.046;0.15183333333333332;3.0189062524650145;14747.1416015625;25754.568359375;3032.77319335938;47882.80078125;487422.690925597;481026.9342973261;274413.01638253743;273940.9979220606;253143.59352416478;430477.46260093397;445270.404877211;437812.597326149;472292.48545527144;529639.2875359172;477519.1665376334;437499.1961693786;445859.90203062753;462865.82500516507;449878.8026637932;276776.09692456294;474658.4325165616;457802.21972132334;445270.404877211;268448.3696465944;274308.8830629234;459577.03539552883;200283.31240269847;222741.92743940052;273.28952184775756;120510.78073136996;37569.77856915843;7190.197205237457;63762.54778616492;0;4;4;1;2;3;2;0;2;4;28331187099.920517;10754676524.966955;23546484994.972942;36896.215591442655;8556.692858763403;-0.0;33787.240490974225;133814.09201964023;28167.498422333018;0.0;33383.3976735922;1.8201697413136564;0.10793359749820167
129;2019-08-08 19:09:45.098;740;694;268;267;206;34;83;30;-22;39;758;282;-23;34;224;120;275;654;246;192;84;-88;741;357;362;143;360;303;733;282.0;-1.0;1025.0;373.0;267.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47504.00390625;14595.880859375;25405.537109375;3005.37524414062;657.0;321267;643.0;1202.0;Calculated values ==>;1565284185.098;347.16;342.56000000000006;299.96000000000004;299.86;293.76000000000005;276.56;274.0616903277293;281.46000000000004;276.16;270.96000000000004;277.06;348.96000000000004;301.36;270.86;276.56;295.56;285.16;300.66;338.56000000000006;292.36;281.56;337.46000000000004;338.86;264.36;243.1966462407574;267.9596281332873;274.0616903277293;297.76000000000005;7409999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3030000.0;7330000.0;0.047;0.0;0.17083333333333334;0.06216666666666667;0.0445;0.0915;3.020914633546611;14595.880859375;25405.537109375;3005.37524414062;47504.00390625;488641.97389512026;482531.831801805;274645.1815307485;274162.12081246724;250801.605659814;430346.717906069;442061.818510252;438264.37560948916;472193.81962526246;529478.5084212946;477768.4350870189;438109.25301780854;446531.9673155462;462830.7780603107;448771.1479744428;277365.7824283414;476254.5628145365;458192.6064316991;442222.9895933941;269704.110367413;275564.83829863765;459475.12376646604;199410.62961547726;236000.11114804086;272.9536660960864;121305.68402079817;37814.30783242897;7240.515947654179;64188.8891051538;0;4;4;1;2;3;2;0;2;4;28548090715.520386;10840477955.204248;23728888035.477398;40804.18160731037;16167.342719719803;-0.0;18869.39337774982;134461.60612314244;28373.53548661736;0.0;33822.210270466516;1.7634636772231567;0.15321058096177675
130;2019-08-08 19:10:45.118;742;695;267;266;212;37;82;30;-25;38;754;282;-26;32;224;123;275;652;247;195;82;-88;735;359;364;144;362;301;727;135.0;-1.0;1223.0;396.0;256.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46681.609375;14483.904296875;25111.283203125;2980.41796875;659.0;321268;646.0;1201.0;Calculated values ==>;1565284245.118;347.36;342.66;299.86;299.76000000000005;294.36;276.86;274.27422755570615;281.36;276.16;270.66;276.96000000000004;348.56000000000006;301.36;270.56;276.36;295.56;285.46000000000004;300.66;338.36;292.66;281.36;337.76;339.06000000000006;264.36;243.40439225979637;267.7187500070086;274.27422755570615;297.86;7350000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3010000.0;7270000.0;0.022500000000000003;0.0;0.20383333333333334;0.066;0.042666666666666665;0.06516666666666666;3.0180639564889225;14483.904296875;25111.283203125;2980.41796875;46681.609375;489553.6356571764;483342.42628742586;274709.1867107845;274218.64122292714;252992.30723083377;430214.79039162316;441477.67629999033;438249.86041294545;471963.08021786925;529213.9030116784;478016.9845538143;438095.2167564963;446635.25890643254;462529.5463882496;448845.5812410875;277990.5816954906;476641.1830827376;458285.16724151495;441477.67629999033;270959.89632461156;276402.16793126165;459320.1861262836;199903.6991410578;248881.20506906303;273.1570751026649;122090.82575792931;38056.72015250167;7290.414184949113;64610.00293212501;0;4;4;1;2;3;2;0;2;4;28765963315.45115;10926606655.176878;23910148435.419796;48582.8925392531;17121.488141024904;-0.0;12550.870041882095;135206.74670488853;28651.034879343326;0.0;34084.13307738971;1.838030249026019;0.17674836497085566
131;2019-08-08 19:11:45.139;741;696;270;270;204;32;89;29;-21;38;751;282;-23;33;225;119;275;654;248;198;89;-88;744;354;359;144;357;306;737;184.0;0.0;1101.0;455.0;264.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47682.34765625;14641.48828125;25666.609375;3056.658203125;661.0;321269;647.0;1201.0;Calculated values ==>;1565284305.139;347.26;342.76;300.16;300.16;293.56;276.36;273.7412296467126;282.06;276.06;271.06;276.96000000000004;348.26;301.36;270.86;276.46000000000004;295.66;285.06;300.66;338.56000000000006;292.96000000000004;282.06;337.86;339.26;264.36;243.40439225979637;268.3187672390254;273.7412296467126;297.96000000000004;7440000.000000001;3540000.0;3590000.0;1440000.0;3570000.0000000005;3060000.0;7370000.0;0.03066666666666667;0.0;0.1835;0.07583333333333334;0.044000000000000004;0.07466666666666667;3.017725829532658;14641.48828125;25666.609375;3056.658203125;47682.34765625;488482.4333577993;482400.07485422917;275253.3319505249;275253.3319505249;250023.0832528243;430542.39183029096;443638.89912982256;437742.05038880615;471963.08021786925;528516.7185281644;477394.26078936143;437427.84448784514;445807.4384647189;463412.3307658889;449179.68390132184;277066.83003512747;475782.23615299223;459490.719185696;443638.89912982256;271378.50176498963;277239.5186164033;459320.1861262836;198140.90439664223;243582.15634803736;272.4369823572557;122877.46729353117;38299.51670601072;7340.740761110141;65033.30013848373;0;4;4;1;2;3;2;0;2;4;28982939230.120186;11013036895.045042;24092312170.141933;43966.810289562076;19806.095531164472;-0.0;14937.57012770663;135978.26416391841;28958.872448261056;0.0;34313.283586403915;1.815079420801508;0.17584700642814163
132;2019-08-08 19:12:45.129;744;699;267;266;212;34;94;29;-20;36;751;282;-22;33;226;121;275;656;247;200;94;-88;735;357;362;144;360;305;728;141.0;-1.0;1480.0;469.0;261.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46798.39453125;14497.3232421875;25184.66015625;3031.19189453125;663.0;321270;650.0;1201.0;Calculated values ==>;1565284365.129;347.56000000000006;343.06000000000006;299.86;299.76000000000005;294.36;276.56;274.0616903277293;282.56;276.06;271.16;276.76000000000005;348.26;301.36;270.96000000000004;276.46000000000004;295.76000000000005;285.26000000000005;300.66;338.76;293.16;282.56;338.16;339.46000000000004;264.36;243.40439225979637;268.19934244402924;274.0616903277293;297.86;7350000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3050000.0;7280000.0;0.0235;0.0;0.24666666666666667;0.07816666666666668;0.0435;0.067;3.0173870137077685;14497.3232421875;25184.66015625;3031.19189453125;46798.39453125;489849.0229123253;483843.07282548334;274616.0026424469;274127.7445174985;252955.13413916208;430346.717906069;443817.6366992229;438124.7295301388;471765.34391292307;528593.6297361357;477519.1665376334;437812.597326149;446002.4824056516;463096.3509743104;448919.77604721463;277990.5816954906;477160.41524015035;459289.8238943861;443817.6366992229;272634.34865687083;278076.8904731985;459320.1861262836;199441.76569641623;248248.91953451073;272.9659890219642;123664.67558863244;38542.29966483973;7391.464389917982;65456.99009121493;0;4;4;1;2;3;2;0;2;4;29199203180.154564;11099422495.058775;24275581620.171066;58875.131078984894;20313.829863601302;-0.0;13103.104050035716;136835.1375060962;29293.14943781864;0.0;34546.91692587477;2.1607399674595165;0.2118217901269337
133;2019-08-08 19:13:45.140;742;698;271;270;210;32;97;28;-18;36;750;283;-19;35;226;121;275;655;244;203;97;-86;745;352;358;144;356;309;738;271.0;-1.0;1078.0;327.0;278.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;47576.16015625;14652.896484375;25612.271484375;3071.16650390625;663.0;321271;651.0;1199.0;Calculated values ==>;1565284425.14;347.36;342.96000000000004;300.26000000000005;300.16;294.16;276.36;273.5264737036516;282.86;275.96000000000004;271.36;276.76000000000005;348.16;301.46000000000004;271.26000000000005;276.66;295.76000000000005;285.26000000000005;300.66;338.66;293.46000000000004;282.86;338.26;339.46000000000004;264.56;243.40439225979637;268.67533136820026;273.5264737036516;297.56;7450000.0;3520000.0000000005;3579999.9999999995;1440000.0;3560000.0;3090000.0;7380000.0;0.04516666666666667;0.0;0.17966666666666667;0.0545;0.04633333333333333;0.0915;3.012362222677447;14652.896484375;25612.271484375;3071.16650390625;47576.16015625;488528.8843952261;482598.6141167388;275650.99439480563;275161.42224232183;251932.9676338425;430671.36484660726;445089.88924109656;437530.6787186241;471765.34391292307;528180.8629909446;477135.4625344398;437372.52749135875;445506.6431651295;463692.9327583057;449841.3141294995;276969.03105215274;475825.13024437305;460324.5471149659;445089.88924109656;273052.9745269728;278076.8904731985;459524.4032125857;198532.17454405414;237583.23450490827;272.5844571648638;124451.27439642577;38785.26269825222;7442.326699751739;65880.37546241359;0;4;4;1;2;3;2;0;2;4;29415242780.717613;11185838335.283995;24459815390.651222;42940.06458336441;14224.07646243497;-0.0;18986.858908361228;137683.75302315416;29581.01809086497;0.0;34814.38231089079;1.7572090690367292;0.14687170602897712
134;2019-08-08 19:14:45.090;743;700;269;268;207;34;104;28;-17;36;751;283;-18;35;226;118;275;658;246;211;104;-85;740;356;362;145;359;309;733;-2.0;0.0;1412.0;275.0;288.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47185.828125;14580.3056640625;25452.22265625;3058.87451171875;665.0;321272;652.0;1200.0;Calculated values ==>;1565284485.09;347.46000000000004;343.16;300.06;299.96000000000004;293.86;276.56;273.955091788801;283.56;275.96000000000004;271.46000000000004;276.76000000000005;348.26;301.46000000000004;271.36;276.66;295.76000000000005;284.96000000000004;300.66;338.96000000000004;294.26000000000005;283.56;338.36;339.66;264.66;243.61107973660833;268.67533136820026;273.955091788801;297.76000000000005;7400000.0;3560000.0;3620000.0000000005;1450000.0;3590000.0;3090000.0;7330000.0;0.0;0.0;0.2353333333333333;0.04583333333333333;0.048;0.048;3.0145353973342335;14580.3056640625;25452.22265625;3058.87451171875;47185.828125;489190.7284539177;483452.031294677;275134.1196297293;274645.1815307485;251126.69396870423;430412.23801567365;445383.06367426197;437688.5006598165;471632.7587203168;528285.7356010654;477135.4625344398;437530.6787186241;445506.6431651295;463245.95189034037;448660.07243715756;277467.3521499129;476894.2611584402;460784.0165094478;445383.06367426197;273471.60554148915;278914.2836208781;459471.81655911775;199989.88827591535;275134.1196297293;273.1782564532558;125240.29956022945;39028.669707033194;7493.367804990282;66305.55829769008;0;4;4;1;2;3;2;0;2;4;29631062780.030968;11272466085.008383;24645060890.06185;55938.4067810114;11892.921712980109;-0.0;8171.949314137568;138507.05362585344;29798.478373592014;0.0;35040.5171091906;1.7637689379570012;0.16729731446216003
135;2019-08-08 19:15:45.151;739;698;268;267;212;40;114;29;-18;36;745;283;-19;40;224;123;275;658;247;217;113;-86;733;362;368;135;365;308;725;-2.0;-1.0;1368.0;262.0;273.0;100;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47572.23828125;14455.916015625;25117.1328125;4060.4443359375;664.0;321273;653.0;1200.0;Calculated values ==>;1565284545.151;347.06000000000006;342.96000000000004;299.96000000000004;299.86;294.36;277.16;274.5913991737795;284.56;276.06;271.36;276.76000000000005;347.66;301.46000000000004;271.26000000000005;277.16;295.56;285.46000000000004;300.66;338.96000000000004;294.86;284.46000000000004;338.46000000000004;339.56000000000006;264.56;241.49495122638035;268.5567601203482;274.5913991737795;297.86;7330000.0;3620000.0000000005;3679999.9999999995;1350000.0;3650000.0;3080000.0;7250000.0;0.0;0.0;0.228;0.043666666666666666;0.0455;0.0455;3.0147050935848982;14455.916015625;25117.1328125;4060.4443359375;47572.23828125;489314.63097193895;484016.66594983486;275399.8540961897;274898.09422147955;253067.0491666285;430014.67791919125;445756.6379060637;437758.51091407164;472948.7829819323;527733.7670493387;477260.7446937688;437601.09044165985;446417.86147193075;462075.34251113114;448285.002381332;278207.5041596962;477826.5672277266;460668.8397657055;445600.7765952341;273890.2417152289;278495.58437821403;460902.7397682947;201605.15424050207;275399.8540961897;273.8388319961589;126030.75292644165;39270.884222791596;7552.755778612933;66727.39802884375;0;4;4;1;2;3;2;0;2;5;29850285430.42779;11356551485.16059;24830349075.397247;53842.965321573865;11322.66123471361;-0.0;7744.14197370652;139422.82848721297;29992.138252751098;0.0;35173.286048158596;1.6709587805828958;0.1591265476219178
136;2019-08-08 19:16:45.101;733;695;272;271;215;41;128;32;-17;37;738;286;-19;41;223;126;275;657;245;221;127;-88;734;364;369;133;367;309;726;-2.0;-1.0;1473.0;266.0;278.0;100;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47838.05859375;14437.8291015625;24968.46484375;4076.49829101562;663.0;321274;652.0;1201.0;Calculated values ==>;1565284605.101;346.46000000000004;342.66;300.36;300.26000000000005;294.66;277.26000000000005;274.8017692304317;285.96000000000004;276.36;271.46000000000004;276.86;346.96000000000004;301.76000000000005;271.26000000000005;277.26000000000005;295.46000000000004;285.76000000000005;300.66;338.86;295.26000000000005;285.86;338.36;339.46000000000004;264.36;241.05796691057077;268.67533136820026;274.8017692304317;297.66;7340000.000000001;3640000.0;3690000.0;1330000.0;3670000.0000000005;3090000.0;7259999.999999999;0.0;0.0;0.2455;0.044333333333333336;0.04633333333333333;0.04633333333333333;3.0173870137077685;14437.8291015625;24968.46484375;4076.49829101562;47838.05859375;488321.9234878179;483451.5760120727;277369.87089419615;276841.7543605445;254042.07196272537;429879.7862731237;447722.05757022795;437688.5006598165;473306.6277234293;526921.5919809898;477486.17415594205;437372.52749135875;446367.0588809091;461635.9992349225;448361.4024278057;278098.47201661335;477552.2328592085;461058.27275558974;447569.2903680804;273471.60554148915;278076.8904731985;461005.7078865639;202180.66298079863;277369.87089419615;274.0725667546528;126825.17616285912;39511.46478128509;7620.5071273454105;67144.43019299381;0;4;4;1;2;3;2;0;2;5;30071201180.603508;11436884485.224485;25015294825.54435;57817.17415019888;11474.576990822261;-0.0;7885.906435623302;140352.554232582;30181.956923960533;0.0;35303.42790967035;1.7749011415178997;0.16727687522266207
137;2019-08-08 19:17:45.102;728;692;273;272;216;43;139;35;-16;39;746;287;-18;42;223;126;275;656;243;223;138;-89;734;365;371;131;368;311;726;-2.0;-1.0;1679.0;378.0;285.0;100;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48177.46875;14508.4453125;25084.359375;4094.10229492188;662.0;321275;651.0;1201.0;Calculated values ==>;1565284665.102;345.96000000000004;342.36;300.46000000000004;300.36;294.76000000000005;277.46000000000004;274.9066339382667;287.06;276.66;271.56;277.06;347.76;301.86;271.36;277.36;295.46000000000004;285.76000000000005;300.66;338.76;295.46000000000004;286.96000000000004;338.26;339.36;264.26000000000005;240.61611355647437;268.91163127593666;274.9066339382667;297.46000000000004;7340000.000000001;3650000.0;3710000.0;1310000.0;3679999.9999999995;3110000.0;7259999.999999999;0.0;0.0;0.2798333333333333;0.063;0.0475;0.0475;3.0175565076566917;14508.4453125;25084.359375;4094.10229492188;48177.46875;487576.66635972686;482993.7450979957;277906.17083042284;277369.87089419615;254382.50587857325;429811.8947417682;449016.9876755699;437389.9950341223;473759.9231585776;527606.4334747927;477353.2257721475;437071.7284734032;446122.27801210183;461483.0276717099;448173.5932766671;278098.47201661335;477393.86900500715;461022.1446403203;448865.88046358194;273052.9745269728;277658.20189090865;461208.3637177502;202015.73825692304;277906.17083042284;274.0127270380813;127625.31889191373;39752.68775476011;7688.596600284944;67561.54401276067;0;4;4;1;2;3;2;0;2;5;30293204880.335335;11516085805.128813;25201297925.319664;65865.5628548196;16329.13540403211;-0.0;8120.586207575057;141383.2608845367;30413.65838859782;0.0;35436.817571326515;2.067330710841272;0.20205214763032747
138;2019-08-08 19:18:45.082;724;690;272;272;213;45;147;37;-14;41;761;288;-16;40;222;125;275;655;246;224;146;-90;735;368;373;130;371;311;728;-2.0;-1.0;1531.0;396.0;292.0;100;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48310.78125;14516.9833984375;24963.146484375;4115.466796875;661.0;321276;651.0;1200.0;Calculated values ==>;1565284725.082;345.56000000000006;342.16;300.36;300.36;294.46000000000004;277.66;275.2199585193972;287.86;276.86;271.76000000000005;277.26000000000005;349.26;301.96000000000004;271.56;277.16;295.36;285.66;300.66;338.66;295.56;287.76000000000005;338.26;339.26;264.16;240.39332010688793;268.91163127593666;275.2199585193972;297.76000000000005;7350000.0;3679999.9999999995;3729999.9999999995;1300000.0;3710000.0;3110000.0;7280000.0;0.0;0.0;0.25516666666666665;0.066;0.048666666666666664;0.048666666666666664;3.01521315190607;14516.9833984375;24963.146484375;4115.466796875;48310.78125;486873.2993015588;482467.6167754132;277155.6800420424;277155.6800420424;253290.25303649998;429606.4342157736;449853.0112920409;437706.9197206977;474082.51977729687;529180.9826170664;477470.3068820198;437389.9950341223;445834.76706432813;460885.8893942399;447453.7679354076;277990.5816954906;477001.46132078907;460849.94803294155;449702.803357742;273052.9745269728;277239.5186164033;461259.8380284277;202465.64733783095;277155.6800420424;274.2018035383509;128429.11961925267;39994.48570123728;7756.986871713078;67978.46754087177;0;4;4;1;2;3;2;0;2;5;30516330480.40629;11594359705.153704;25387835725.378983;60025.731336361496;17080.416585579384;-0.0;8397.293334697382;142432.0053050906;30691.978517622007;0.0;35574.420684557146;1.961286179539249;0.19586869551602346
139;2019-08-08 19:19:45.133;720;688;271;270;211;47;144;40;-14;43;776;288;-16;38;221;124;275;654;242;224;143;-90;737;370;376;137;373;311;728;0.0;-1.0;1699.0;392.0;298.0;100;100;100;1;0;0;1;0;1;0;1;0;1;1;0;47565.6171875;14504.224609375;25022.86328125;3245.63500976562;660.0;321277;650.0;1201.0;Calculated values ==>;1565284785.133;345.16;341.96000000000004;300.26000000000005;300.16;294.26000000000005;277.86;275.4277932560699;287.56;277.16;271.76000000000005;277.46000000000004;350.76;301.96000000000004;271.56;276.96000000000004;295.26000000000005;285.56;300.66;338.56000000000006;295.56;287.46000000000004;338.16;339.16;264.16;241.92719264551067;268.91163127593666;275.4277932560699;297.36;7370000.0;3700000.0;3760000.0;1370000.0;3729999.9999999995;3110000.0;7280000.0;0.0;0.0;0.2831666666666666;0.06533333333333333;0.049666666666666665;0.049666666666666665;3.017894979191527;14504.224609375;25022.86328125;3245.63500976562;47565.6171875;486060.75877213606;482160.37572642247;276633.55162399344;276118.8670685861;252621.41055784197;429467.9694778635;448846.393827553;437706.9197206977;473371.616014766;530753.2995576473;477470.3068820198;437389.9950341223;445546.4179622271;460439.379470697;446917.6050662128;277778.1201995654;476842.3337405223;460384.95480068587;448694.08872442576;272634.34865687083;276820.84063482966;460196.1081007072;203148.38970012902;276633.55162399344;274.47656228307727;129228.76872912065;40236.534667708096;7818.381527783362;68395.37168898692;0;4;4;1;2;3;2;0;2;5;30741221474.956276;11674527789.993286;25574594335.005276;66419.15708415769;16793.78426883777;-0.0;8545.673342654805;143486.60835777762;30974.503466432863;0.0;35715.73208593295;2.1452600740275125;0.20867783300607312
140;2019-08-08 19:20:45.093;714;685;271;270;211;47;135;42;-14;46;785;286;-16;33;220;123;275;653;240;223;135;-89;749;368;374;141;371;312;739;-2.0;0.0;1511.0;294.0;317.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;53768.12109375;14748.119140625;31062.986328125;3219.25122070312;658.0;321278;649.0;1202.0;Calculated values ==>;1565284845.093;344.56000000000006;341.66;300.26000000000005;300.16;294.26000000000005;277.86;275.2199585193972;286.66;277.36;271.76000000000005;277.76000000000005;351.66;301.76000000000005;271.56;276.46000000000004;295.16;285.46000000000004;300.66;338.46000000000004;295.46000000000004;286.66;338.06000000000006;338.96000000000004;264.26000000000005;242.77792619122317;269.02936301313275;275.2199585193972;297.16;7490000.000000001;3679999.9999999995;3740000.0;1410000.0;3710000.0;3120000.0;7390000.000000001;0.0;0.0;0.2518333333333333;0.049;0.05283333333333333;0.05283333333333333;3.0207458609977977;14748.119140625;31062.986328125;3219.25122070312;53768.12109375;483865.4236036394;480470.1556448743;275557.62083645177;275070.3033964112;252225.69404583191;429606.4342157736;447846.40406850865;437478.7579247441;473145.1120115388;531620.6251923364;477110.7734644543;437160.35228701105;444622.5306516679;460612.97347564064;447147.50205983047;276586.59612800716;475383.6907653346;460558.2670446735;447846.40406850865;272215.72791638016;275983.5004908252;459682.43560555455;202907.9057518723;275557.62083645177;274.373921744773;130072.65358345528;40480.14168609225;7872.219663703573;68862.44218130881;0;4;4;1;2;3;3;0;2;5;30966071475.099327;11757872190.04631;25761369735.124104;59072.75960553487;12581.95196283043;-0.0;9102.59071409367;144531.67715354165;31219.13806998445;0.0;35862.7029072546;1.6470877989723174;0.15168047700821252
