;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
141;2019-08-08 19:21:45.144;716;686;269;268;210;44;125;43;-14;47;788;284;-15;33;221;121;275;654;242;222;125;-88;748;367;373;143;369;312;737;-1.0;-1.0;1589.0;129.0;334.0;10;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54003.45703125;14718.15625;31433.912109375;3191.3056640625;661.0;321279;650.0;1201.0;Calculated values ==>;1565284905.144;344.76;341.76;300.06;299.96000000000004;294.16;277.56;275.1157276137837;285.66;277.46000000000004;271.76000000000005;277.86;351.96000000000004;301.56;271.66;276.46000000000004;295.26000000000005;285.26000000000005;300.66;338.56000000000006;295.36;285.66;338.16;339.26;264.36;243.1966462407574;269.02936301313275;275.1157276137837;297.36;7480000.0;3670000.0000000005;3729999.9999999995;1430000.0;3690000.0;3120000.0;7370000.0;0.0;0.0;0.26483333333333337;0.021500000000000002;0.05566666666666666;0.05566666666666666;3.017725829532658;14718.15625;31433.912109375;3191.3056640625;54003.45703125;484280.09512104164;480850.19975151605;274767.4345868831;274287.25669922057;251968.03832771766;429675.2189834977;446493.63376297517;437478.7579247441;472982.62173735606;531934.76469525;476875.98907140514;437319.724394416;444622.5306516679;461058.27275558974;447032.3833350029;276680.92595960794;475782.23615299223;460576.3731034314;446493.63376297517;272634.34865687083;277239.5186164033;459475.12376646604;203827.24778627083;274767.4345868831;274.72540410796444;130971.51345161207;40725.90270094877;7925.686379293176;69383.69235567839;0;4;4;1;2;3;3;0;2;5;31190361960.54101;11843144610.214233;25948728855.49306;61878.70826833901;5496.429333574198;-0.0;9559.425087469124;145540.46279404126;31369.919302952265;0.0;36018.35189518606;1.559167045464693;0.13048519969513023
142;2019-08-08 19:22:45.094;723;692;269;268;209;44;122;42;-14;47;788;282;-15;34;223;119;275;657;241;220;122;-88;746;366;372;142;368;312;734;-1.0;-1.0;1416.0;235.0;340.0;31;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54490.58203125;14671.37109375;32137.416015625;3164.7529296875;664.0;321280;653.0;1200.0;Calculated values ==>;1565284965.094;345.46000000000004;342.36;300.06;299.96000000000004;294.06;277.56;275.0112864084945;285.36;277.36;271.76000000000005;277.86;351.96000000000004;301.36;271.66;276.56;295.46000000000004;285.06;300.66;338.86;295.16;285.36;338.46000000000004;339.56000000000006;264.36;242.98782864720522;269.02936301313275;275.0112864084945;297.26000000000005;7459999.999999999;3660000.0;3720000.0000000005;1420000.0;3679999.9999999995;3120000.0;7340000.000000001;0.0;0.0;0.23600000000000002;0.03916666666666667;0.056666666666666664;0.056666666666666664;3.0147050935848982;14671.37109375;32137.416015625;3164.7529296875;54490.58203125;485561.99243825494;482113.5802628611;275041.2457196948;274554.55798181344;251745.49352641852;429743.705733735;446220.97451032395;437478.7579247441;473113.08983516775;531934.76469525;476640.97902304743;437319.724394416;444768.4058800359;461483.0276717099;446917.65891234;276872.12608272413;476617.3380490202;460457.78071063303;446220.97451032395;273890.2417152289;278495.58437821403;459629.71292142215;202662.80334674593;275041.2457196948;274.2694446892911;131874.8770136913;40970.611335068104;7978.6093949873975;69913.01195625131;0;4;4;1;2;3;3;0;2;5;31413675710.718636;11928573360.282183;26135772855.641834;55416.56528040757;10064.537291674818;-0.0;9700.184631468983;146517.10885721355;31499.485962664166;0.0;36178.71489568172;1.5044218829561582;0.13362963548643617
143;2019-08-08 19:23:45.085;726;694;269;268;209;43;128;42;-14;46;787;282;-16;36;223;117;275;659;243;217;128;-88;746;366;372;144;367;311;734;-2.0;-1.0;1294.0;354.0;346.0;49;100;100;1;0;0;1;0;0;1;1;0;1;1;0;55264.0859375;14688.3740234375;32891.74609375;3151.39526367188;666.0;321281;655.0;1201.0;Calculated values ==>;1565285025.085;345.76;342.56000000000006;300.06;299.96000000000004;294.06;277.46000000000004;275.0112864084945;285.96000000000004;277.36;271.76000000000005;277.76000000000005;351.86;301.36;271.56;276.76000000000005;295.46000000000004;284.86;300.66;339.06000000000006;294.86;285.96000000000004;338.66;339.76;264.36;243.40439225979637;268.91163127593666;275.0112864084945;297.46000000000004;7459999.999999999;3660000.0;3720000.0000000005;1440000.0;3670000.0000000005;3110000.0;7340000.000000001;0.0;0.0;0.21566666666666665;0.059000000000000004;0.057666666666666665;0.057666666666666665;3.0168775008578894;14688.3740234375;32891.74609375;3151.39526367188;55264.0859375;486017.35377732216;482421.8428811806;275041.2457196948;274554.55798181344;251745.49352641852;429743.705733735;447150.5644940971;437706.9197206977;472753.25497100636;531904.9818080914;476766.9877448915;437389.9950341223;445257.21813696023;461635.9992349225;446610.4118461461;276872.12608272413;476936.9034482985;460046.46634890913;447150.5644940971;274727.5295995403;279332.9882161641;459320.1861262836;201696.49850082354;275041.2457196948;273.8924049186878;132789.36205246978;41215.23917777328;8031.236068024935;70454.84035347498;0;4;4;1;2;3;3;0;2;5;31636842230.48449;12014360490.192175;26322644820.44577;50899.58084308619;15199.797569902144;-0.0;9924.97071599053;147402.94384546392;31709.990505871203;0.0;36342.2333252948;1.4985625514680025;0.14343442902071465
144;2019-08-08 19:24:45.135;727;696;272;271;212;43;136;42;-15;46;785;282;-17;37;224;119;275;661;242;214;136;-88;743;365;371;144;367;310;731;88.0;-1.0;1425.0;391.0;349.0;68;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56065.73828125;14666.3310546875;33608.62890625;3049.619140625;668.0;321282;656.0;1201.0;Calculated values ==>;1565285085.135;345.86;342.76;300.36;300.26000000000005;294.36;277.46000000000004;274.9066339382667;286.76000000000005;277.36;271.66;277.76000000000005;351.66;301.36;271.46000000000004;276.86;295.56;285.06;300.66;339.26;294.56;286.76000000000005;338.76;339.96000000000004;264.36;243.40439225979637;268.7936212382143;274.9066339382667;297.36;7430000.0;3650000.0;3710000.0;1440000.0;3670000.0000000005;3100000.0;7309999.999999999;0.014666666666666666;0.0;0.2375;0.06516666666666666;0.05816666666666667;0.07283333333333333;3.016536967882608;14666.3310546875;33608.62890625;3049.619140625;56065.73828125;486484.56385847094;483058.1132317959;276842.5495680128;276328.928736068;252844.3951820975;429811.8947417682;448562.96477261034;437776.4333770113;472753.25497100636;531770.671694277;476892.8107536091;437460.313363465;445598.44716816605;461770.94730187;447109.5522735733;277165.5418450765;477604.6951686658;459790.9256015775;448562.96477261034;275146.1813398168;280170.41352433193;459320.1861262836;201563.67084067102;261683.4160943147;273.83595585677426;133717.88371066801;41460.06557201518;8082.954250619704;71009.47195286096;0;4;4;1;2;3;3;0;2;5;31859927980.307343;12100832490.12351;26509100070.297714;56100.5311023808;16797.132912779085;-0.0;13611.060462069197;148295.3545006338;31976.853793921102;0.0;36538.53036295038;1.685522336306806;0.15550948868409398
145;2019-08-08 19:25:45.136;727;696;272;271;213;42;138;40;-17;45;782;282;-18;36;225;117;275;662;245;210;138;-87;741;364;371;145;366;308;728;328.0;-1.0;1405.0;367.0;359.0;82;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56739.1484375;14607.25;34046.84375;3037.44140625;669.0;321283;658.0;1200.0;Calculated values ==>;1565285145.136;345.86;342.76;300.36;300.26000000000005;294.46000000000004;277.36;274.8017692304317;286.96000000000004;277.16;271.46000000000004;277.66;351.36;301.36;271.36;276.76000000000005;295.66;284.86;300.66;339.36;294.16;286.96000000000004;338.96000000000004;340.06000000000006;264.46000000000004;243.61107973660833;268.5567601203482;274.8017692304317;297.66;7409999.999999999;3640000.0;3710000.0;1450000.0;3660000.0;3080000.0;7280000.0;0.05466666666666666;0.0;0.2341666666666667;0.06116666666666667;0.05983333333333333;0.11449999999999999;3.0138548987494405;14607.25;34046.84375;3037.44140625;56739.1484375;486694.616397896;483385.8671204231;277155.6800420424;276633.55162399344;253290.25303649998;429879.7862731237;448865.88046358194;437915.60822266474;472523.35196359537;531607.0715657657;477143.9026681897;437758.51091407164;445846.1973067729;462057.83816926007;446995.602951207;277365.7824283414;478110.5422562476;459240.0788052831;448865.88046358194;275983.5004908252;280589.13426710566;459267.23870564316;201745.5661846584;241152.0157840774;273.9026744938499;134657.94009953408;41704.0161462847;8133.680600540796;71573.27695424207;0;4;4;1;2;3;3;0;2;5;32082531690.038445;12187533935.018778;26694503160.073753;55303.15151056649;15751.742302533568;-0.0;23783.237505803267;149223.73399402061;32248.098941064833;0.0;36850.15470595872;1.8346936501737168;0.15014023486457648
146;2019-08-08 19:26:45.126;726;696;272;271;211;41;135;39;-18;45;778;282;-20;35;226;116;274;661;243;206;135;-86;739;363;369;145;365;307;726;191.0;-2.0;1463.0;251.0;373.0;90;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57118.76953125;14574.505859375;34405.49609375;3012.97509765625;670.0;321284;659.0;1204.0;Calculated values ==>;1565285205.126;345.76;342.76;300.36;300.26000000000005;294.26000000000005;277.26000000000005;274.69669130483857;286.66;277.06;271.36;277.66;350.96000000000004;301.36;271.16;276.66;295.76000000000005;284.76000000000005;300.56;339.26;293.76000000000005;286.66;339.06000000000006;340.16;264.56;243.61107973660833;268.43790593516167;274.69669130483857;297.46000000000004;7390000.000000001;3629999.9999999995;3690000.0;1450000.0;3650000.0;3070000.0;7259999.999999999;0.03183333333333333;0.0;0.24383333333333335;0.04183333333333333;0.06216666666666667;0.094;3.0237299609042116;14574.505859375;34405.49609375;3012.97509765625;57118.76953125;486753.9786852177;483603.9038183921;277369.87089419615;276841.7543605445;252694.98580350372;429947.3805835815;448784.67241844937;437985.2681005028;472523.35196359537;531264.2688581708;477269.1730796724;437671.5478804793;445898.2057857615;462343.71219919814;447034.7671162674;277056.80033326615;478183.99638785515;459004.97428962355;448784.67241844937;276402.16793126165;281007.8604223974;459369.54495285207;202068.81826389147;251868.9825034369;274.0244248937237;135606.59794676062;41947.15691493501;8184.092334725107;72143.6180470031;0;4;4;1;2;3;3;0;2;5;32304494690.07373;12274519435.032606;26878972410.10308;57524.29435182706;10763.747066488184;-0.0;18510.07485201117;150163.8060049041;32469.0245254399;0.0;37202.54023495158;1.6694200100438792;0.13462905675309494
147;2019-08-08 19:27:45.137;725;696;272;271;209;41;133;38;-19;44;773;282;-20;34;227;113;275;662;245;203;133;-85;739;363;369;145;364;307;725;309.0;-2.0;1460.0;264.0;381.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57643.15234375;14602.5849609375;34777.4296875;3019.62939453125;670.0;321285;660.0;1202.0;Calculated values ==>;1565285265.137;345.66;342.76;300.36;300.26000000000005;294.06;277.26000000000005;274.69669130483857;286.46000000000004;276.96000000000004;271.26000000000005;277.56;350.46000000000004;301.36;271.16;276.56;295.86;284.46000000000004;300.66;339.36;293.46000000000004;286.46000000000004;339.16;340.16;264.66;243.61107973660833;268.43790593516167;274.69669130483857;297.66;7390000.000000001;3629999.9999999995;3690000.0;1450000.0;3640000.0;3070000.0;7250000.0;0.0515;0.0;0.24333333333333332;0.044000000000000004;0.0635;0.11499999999999999;3.018707153660185;14602.5849609375;34777.4296875;3019.62939453125;57643.15234375;486603.4845711859;483712.7828454488;277478.6764953922;276947.4638871477;252065.97227156418;429947.3805835815;448482.2562697608;437828.56808052456;472424.47507279465;530741.7249773676;477269.1730796724;437671.5478804793;445755.06062311685;462628.5810937282;446575.86770730716;277569.9166612062;478456.84060894576;458590.48981361865;448482.2562697608;276820.84063482966;281007.8604223974;459471.81655911775;202119.9465844409;243731.07136135752;274.0443656845571;136563.12262892586;42190.34391518239;8234.373255436798;72720.24812615296;0;4;4;1;2;3;3;0;2;5;32525935280.650856;12361535385.25939;27063206180.583237;57355.76456404702;11323.482278885782;-0.0;23546.38626446637;151121.31534289964;32653.11851484264;0.0;37553.07499809584;1.760043122273356;0.1359986446694703
148;2019-08-08 19:28:45.087;724;696;272;271;209;40;129;37;-19;44;769;281;-20;35;228;113;274;662;240;200;129;-84;738;363;369;144;364;307;724;259.0;-1.0;1445.0;307.0;386.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57911.8359375;14575.6923828125;34725.84765625;3021.36743164062;671.0;321286;660.0;1202.0;Calculated values ==>;1565285325.087;345.56000000000006;342.76;300.36;300.26000000000005;294.06;277.16;274.69669130483857;286.06;276.86;271.26000000000005;277.56;350.06000000000006;301.26000000000005;271.16;276.66;295.96000000000004;284.46000000000004;300.56;339.36;293.16;286.06;339.16;340.26;264.76000000000005;243.40439225979637;268.43790593516167;274.69669130483857;297.16;7380000.0;3629999.9999999995;3690000.0;1440000.0;3640000.0;3070000.0;7240000.000000001;0.043166666666666666;0.0;0.24083333333333332;0.051166666666666666;0.06433333333333333;0.10749999999999998;3.018536145995383;14575.6923828125;34725.84765625;3021.36743164062;57911.8359375;486558.09333790536;483821.5691893067;277588.65975608677;277054.27961466997;252102.193418271;429947.3805835815;447874.57980810554;437828.56808052456;472555.8254779879;530323.525911165;477152.44772949436;437671.5478804793;445898.2057857615;462762.17627123004;446575.86770730716;277157.6327923847;478572.05201438547;458174.6768606203;447874.57980810554;276820.84063482966;281426.5920051367;459728.4842313262;201843.71790707664;247173.2489981122;273.9365550066148;137525.27839634538;42433.293598681346;8284.672944128017;73298.95944052811;0;4;4;1;2;3;3;0;2;5;32747150779.947044;12448163134.983778;27247252679.99768;56833.01808343871;13195.103876924102;-0.0;21575.393062074283;152072.09555094645;32857.26979753212;0.0;37928.776478931926;1.7507344192164427;0.1389339860621955
149;2019-08-08 19:29:45.088;722;695;270;269;206;40;125;37;-19;44;766;280;-20;34;228;110;274;661;238;197;125;-83;737;363;369;144;364;307;723;227.0;-2.0;1369.0;391.0;395.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57814.5234375;14535.31640625;34706.27734375;3026.6337890625;671.0;321287;660.0;1204.0;Calculated values ==>;1565285385.088;345.36;342.66;300.16;300.06;293.76000000000005;277.16;274.69669130483857;285.66;276.86;271.26000000000005;277.56;349.76;301.16;271.16;276.56;295.96000000000004;284.16;300.56;339.26;292.86;285.66;339.16;340.26;264.86;243.40439225979637;268.43790593516167;274.69669130483857;296.96000000000004;7370000.0;3629999.9999999995;3690000.0;1440000.0;3640000.0;3070000.0;7230000.0;0.03783333333333334;0.0;0.22816666666666666;0.06516666666666666;0.06583333333333334;0.10366666666666668;3.0235586687008658;14535.31640625;34706.27734375;3026.6337890625;57814.5234375;486362.2630850193;483778.465991357;276632.8958536535;276111.42310256074;251147.06147061463;429947.3805835815;447263.0134647168;437828.56808052456;472555.8254779879;530009.779551569;477035.6678734959;437671.5478804793;445755.06062311685;462762.17627123004;446114.6860336456;277259.44719520357;478530.2391107862;457757.51125268615;447263.0134647168;276820.84063482966;281426.5920051367;459830.47410488524;201297.8618107531;249139.24195053708;273.72295379977743;138489.68080024302;42675.88938245679;8335.0737944401;73877.57012714568;0;4;4;1;2;3;3;0;2;5;32968554470.55936;12534564575.22273;27431455750.507114;53968.42281388619;16847.708567834277;-0.0;20538.8309803033;152995.45628340016;33107.63074121035;0.0;38279.73419612014;1.7478106043245856;0.14592058138377992
150;2019-08-08 19:30:45.108;719;693;268;267;203;41;121;38;-19;43;764;278;-20;32;229;108;274;661;234;195;121;-83;737;364;370;144;365;307;724;-3.0;-1.0;1489.0;449.0;398.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57856.5546875;14551.419921875;34543.05078125;3028.68725585938;670.0;321288;660.0;1205.0;Calculated values ==>;1565285445.108;345.06000000000006;342.46000000000004;299.96000000000004;299.86;293.46000000000004;277.26000000000005;274.8017692304317;285.26000000000005;276.96000000000004;271.26000000000005;277.46000000000004;349.56000000000006;300.96000000000004;271.16;276.36;296.06;283.96000000000004;300.56;339.26;292.66;285.26000000000005;339.16;340.16;264.86;243.40439225979637;268.43790593516167;274.8017692304317;296.56;7370000.0;3640000.0;3700000.0;1440000.0;3650000.0;3070000.0;7240000.000000001;0.0;0.0;0.24816666666666667;0.07483333333333334;0.06633333333333333;0.06633333333333333;3.0262413645262254;14551.419921875;34543.05078125;3028.68725585938;57856.5546875;485909.8088959301;483365.22978157236;275498.1610878046;274993.85306199925;250133.41961681587;429879.7862731237;446453.9885304801;437828.56808052456;472457.08239583095;529800.5685820328;476801.9437264687;437671.5478804793;445468.1497532969;462745.3384353217;445609.60758162086;277259.44719520357;478414.9358726871;457316.17752044305;446453.9885304801;276820.84063482966;281007.8604223974;459830.47410488524;201136.87007495592;275498.1610878046;273.6642112545014;139453.9277595286;42918.35964827058;8385.551623467978;74454.84022058202;0;4;4;1;2;3;3;0;2;5;33190328370.488884;12620993375.195265;27615717150.44856;58738.98972171529;19358.904701573047;-0.0;11340.06988703081;153934.9977970442;33409.45309228524;0.0;38545.480255765884;1.7158968836979855;0.16185177540627094
151;2019-08-08 19:31:45.109;717;692;267;266;200;41;118;38;-19;43;763;277;-20;32;229;107;274;660;231;193;118;-84;737;364;370;140;365;307;723;334.0;-2.0;1365.0;360.0;397.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57722.33203125;14504.888671875;34627.83984375;3035.80908203125;670.0;321289;660.0;1203.0;Calculated values ==>;1565285505.109;344.86;342.36;299.86;299.76000000000005;293.16;277.26000000000005;274.8017692304317;284.96000000000004;276.96000000000004;271.26000000000005;277.46000000000004;349.46000000000004;300.86;271.16;276.36;296.06;283.86;300.56;339.16;292.46000000000004;284.96000000000004;339.16;340.16;264.76000000000005;242.56692532238324;268.43790593516167;274.8017692304317;296.26000000000005;7370000.0;3640000.0;3700000.0;1400000.0;3650000.0;3070000.0;7230000.0;0.05566666666666666;0.0;0.2275;0.060000000000000005;0.06616666666666667;0.12183333333333332;3.021218557282198;14504.888671875;34627.83984375;3035.80908203125;57722.33203125;485607.5106672173;483322.2397479596;275090.5065628693;274590.36139641807;249198.6094140996;429879.7862731237;445988.0108653719;437828.56808052456;472980.94656883925;529695.9489754178;476684.9989733954;437671.5478804793;445468.1497532969;462745.3384353217;445454.29801469087;277259.44719520357;478373.1611247017;457036.00486017246;445988.0108653719;276820.84063482966;281007.8604223974;460342.7770475667;201852.54497547905;241627.47076233808;273.94449011063017;140417.10120031118;43160.49958852442;8436.08993518051;75031.27391549552;0;4;4;1;2;3;3;0;2;5;33412332070.22071;12706194795.092344;27799920220.226048;53684.545256397854;15509.413924325261;-0.0;24897.925802552953;154871.8762017766;33700.02725663876;0.0;38847.46858586925;1.8036136207027451;0.13585165527276885
152;2019-08-08 19:32:45.069;714;690;265;264;199;41;121;38;-20;44;766;275;-21;30;230;106;274;659;229;191;121;-84;737;364;370;140;365;306;724;235.0;-1.0;1430.0;314.0;397.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57778.69921875;14579.8564453125;34718.51171875;3038.13745117188;669.0;321290;660.0;1203.0;Calculated values ==>;1565285565.069;344.56000000000006;342.16;299.66;299.56;293.06;277.26000000000005;274.8017692304317;285.26000000000005;276.96000000000004;271.16;277.56;349.76;300.66;271.06;276.16;296.16;283.76000000000005;300.56;339.06000000000006;292.26000000000005;285.26000000000005;339.16;340.06000000000006;264.76000000000005;242.56692532238324;268.3187672390254;274.8017692304317;296.06;7370000.0;3640000.0;3700000.0;1400000.0;3650000.0;3060000.0;7240000.000000001;0.03916666666666667;0.0;0.23833333333333334;0.052333333333333336;0.06616666666666667;0.10533333333333333;3.021389535996313;14579.8564453125;34718.51171875;3038.13745117188;57778.69921875;485153.057899188;482907.62341969286;274004.83445135737;273519.54087486543;248845.76094624985;429879.7862731237;446453.9885304801;437898.67151236854;473079.08457772195;530085.791799281;476577.23656929575;437742.05038880615;445377.61611900316;462878.96902001434;445298.71863213874;277259.44719520357;478100.2081421002;456755.197826801;446453.9885304801;276820.84063482966;280589.13426710566;460342.7770475667;202041.41090687827;247246.28297516657;274.0182442313416;141378.9681222773;43402.71088273776;8486.672412175309;75608.77492137508;0;4;4;1;2;3;3;0;2;5;33634184070.361855;12790138795.14575;27983697620.342968;56212.64711097518;13517.77149469603;-0.0;20983.21165182636;155787.07559879604;33941.75920647651;0.0;39229.55650302408;1.7332764041298963;0.13212983770604303
153;2019-08-08 19:33:45.110;712;689;264;263;198;42;121;38;-20;44;767;273;-22;30;230;106;274;658;226;189;121;-85;737;364;371;139;366;306;723;363.0;0.0;1428.0;233.0;399.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57615.3984375;14531.79296875;34763.4609375;3033.1708984375;669.0;321291;659.0;1207.0;Calculated values ==>;1565285625.11;344.36;342.06000000000006;299.56;299.46000000000004;292.96000000000004;277.36;274.8017692304317;285.26000000000005;276.96000000000004;271.16;277.56;349.86;300.46000000000004;270.96000000000004;276.16;296.16;283.76000000000005;300.56;338.96000000000004;292.06;285.26000000000005;339.06000000000006;340.06000000000006;264.66;242.35481222062532;268.3187672390254;274.8017692304317;295.76000000000005;7370000.0;3640000.0;3710000.0;1390000.0;3660000.0;3060000.0;7230000.0;0.0605;0.0;0.238;0.03883333333333334;0.0665;0.127;3.031435718992145;14531.79296875;34763.4609375;3033.1708984375;57615.3984375;484849.41182353924;482864.7467037965;273609.13481706317;273127.494638795;248558.7508350128;429879.7862731237;446259.88517787337;437898.67151236854;473209.3688182048;530190.3213035207;476343.30620258296;437585.1090581189;445377.61611900316;462728.6262450802;445298.71863213874;277259.44719520357;478058.5097287914;456308.82580400526;446259.88517787337;276402.16793126165;280589.13426710566;460394.52767461026;202587.00350946366;239775.75730438784;274.23080380535646;142341.24270625136;43645.47373541126;8537.30122105687;76188.18702034277;0;4;4;1;2;3;3;0;2;5;33856635974.951984;12873895989.991426;28167423080.00445;56004.17698469136;10011.525521746527;-0.0;26223.484239932663;156722.85481033963;34137.970667526686;0.0;39623.21445063725;1.762697560468281;0.11689357672636591
154;2019-08-08 19:34:45.150;711;688;263;262;197;42;115;38;-21;44;769;272;-22;28;230;104;274;657;226;188;115;-84;737;364;371;138;366;305;723;283.0;-1.0;1388.0;285.0;396.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57363.65625;14587.7861328125;34727.1796875;3034.40209960938;668.0;321292;659.0;1205.0;Calculated values ==>;1565285685.15;344.26;341.96000000000004;299.46000000000004;299.36;292.86;277.36;274.8017692304317;284.66;276.96000000000004;271.06;277.56;350.06000000000006;300.36;270.96000000000004;275.96000000000004;296.16;283.56;300.56;338.86;291.96000000000004;284.66;339.06000000000006;339.96000000000004;264.76000000000005;242.14157278889297;268.19934244402924;274.8017692304317;295.76000000000005;7370000.0;3640000.0;3710000.0;1380000.0;3660000.0;3050000.0;7230000.0;0.04716666666666667;0.0;0.23133333333333334;0.0475;0.066;0.11316666666666667;3.0265837188164384;14587.7861328125;34727.1796875;3034.40209960938;57363.65625;484697.38361887657;482711.9643634959;273127.494638795;272651.49603670195;248240.54124368523;429879.7862731237;445322.27612421615;437968.82056851813;473339.4428557924;530475.1397970697;476352.8861479211;437812.597326149;445287.5332964052;462728.6262450802;444986.7415634114;277259.44719520357;477900.9346136168;456167.5060304229;445322.27612421615;276402.16793126165;280170.41352433193;460647.8971741376;202213.00150552148;243571.0858660168;274.0851751579901;143300.0402710381;43888.29867084038;8587.898038281579;76767.66175326527;0;4;4;1;2;3;3;0;2;5;34079384375.694992;12957051390.268803;28350845280.61628;54538.17947657323;12275.657544259266;-0.0;22831.509697552894;157644.65524146086;34323.821011380365;0.0;40032.27859589155;1.7124437272196802;0.12294530000025544
155;2019-08-08 19:35:45.161;709;687;262;261;196;42;118;38;-22;44;770;271;-23;28;231;105;274;656;227;187;118;-84;735;365;371;139;366;304;721;166.0;0.0;1331.0;403.0;394.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57101.12109375;14476.7939453125;34447.875;3029.75122070312;667.0;321293;659.0;1207.0;Calculated values ==>;1565285745.161;344.06000000000006;341.86;299.36;299.26000000000005;292.76000000000005;277.36;274.9066339382667;284.96000000000004;276.96000000000004;270.96000000000004;277.56;350.16;300.26000000000005;270.86;275.96000000000004;296.26000000000005;283.66;300.56;338.76;291.86;284.96000000000004;339.06000000000006;339.86;264.76000000000005;242.35481222062532;268.0796299477929;274.9066339382667;295.86;7350000.0;3650000.0;3710000.0;1390000.0;3660000.0;3040000.0;7209999.999999999;0.027666666666666666;0.0;0.22183333333333335;0.06716666666666667;0.06566666666666666;0.09333333333333332;3.031778297502001;14476.7939453125;34447.875;3029.75122070312;57101.12109375;484608.0204844854;482779.3621437887;272824.450451033;272349.8577723803;247986.28823208116;429811.8947417682;445792.30711924226;438039.0146135774;473209.3688182048;530655.2663078107;476362.57084834046;437883.18805776763;445484.3388220789;462862.4135483707;444944.20138177706;277466.1103618822;477975.5050148017;456026.0207940165;445792.30711924226;276402.16793126165;279751.69817897916;460495.50413155596;201625.56986331107;251719.06799110118;273.8601899840399;144254.08829100864;44130.54790871324;8638.44191389379;77344.22622565112;0;4;4;1;2;3;3;0;2;5;34302025185.390713;13040166625.15521;28533578775.36654;52444.382493767414;17387.430585017115;-0.0;18113.5023186265;158536.34003557585;34571.05873072664;0.0;40373.54958377277;1.692739811480713;0.13966868779605743
156;2019-08-08 19:36:45.031;708;686;263;261;197;42;119;38;-23;44;770;271;-24;27;231;106;274;655;229;186;118;-83;735;365;372;138;366;303;721;409.0;-1.0;1300.0;413.0;392.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57195.58984375;14534.4814453125;34544.02734375;3016.64086914062;667.0;321294;658.0;1204.0;Calculated values ==>;1565285805.031;343.96000000000004;341.76;299.46000000000004;299.26000000000005;292.86;277.36;274.9066339382667;285.06;276.96000000000004;270.86;277.56;350.16;300.26000000000005;270.76000000000005;275.86;296.26000000000005;283.76000000000005;300.56;338.66;291.76000000000005;284.96000000000004;338.96000000000004;339.86;264.86;242.14157278889297;267.9596281332873;274.9066339382667;296.06;7350000.0;3650000.0;3720000.0000000005;1380000.0;3660000.0;3030000.0;7209999.999999999;0.06816666666666667;0.0;0.21666666666666667;0.06883333333333333;0.06533333333333333;0.1335;3.024242808775816;14534.4814453125;34544.02734375;3016.64086914062;57195.58984375;484455.92439286935;482626.65611695347;273304.63771540025;272349.8577723803;248304.08005514945;429811.8947417682;445752.5954984843;438109.25301780854;473339.4428557924;530730.9130191435;476488.9965188409;437953.82195464283;445537.8252269786;462862.4135483707;445100.6064193678;277466.1103618822;477818.00706052984;455717.9693471858;445595.92379452393;275983.5004908252;279751.69817897916;460748.638071022;201871.7279797884;236830.1557155685;273.95646986086166;145204.49718972362;44371.78472181277;8688.719343578094;77917.91305696013;0;4;4;1;2;3;3;0;2;5;34524442234.96556;13123086574.99671;28715284225.01921;51184.79709157103;17819.360644613243;-0.0;27870.230038540554;159398.04544806402;34863.81297890565;0.0;40755.917090850715;1.8595663590625773;0.1380468782631655
157;2019-08-08 19:37:45.102;706;685;263;262;199;42;121;38;-24;45;770;271;-26;26;231;107;274;653;229;186;121;-82;733;365;371;139;366;302;719;0.0;-1.0;1264.0;418.0;388.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56915.37109375;14497.4306640625;34348.1328125;3002.71484375;666.0;321295;658.0;1205.0;Calculated values ==>;1565285865.102;343.76;341.66;299.46000000000004;299.36;293.06;277.36;274.9066339382667;285.26000000000005;276.96000000000004;270.76000000000005;277.66;350.16;300.26000000000005;270.56;275.76000000000005;296.26000000000005;283.86;300.56;338.46000000000004;291.76000000000005;285.26000000000005;338.96000000000004;339.76;264.96000000000004;242.35481222062532;267.8393353686513;274.9066339382667;296.06;7330000.0;3650000.0;3710000.0;1390000.0;3660000.0;3020000.0;7190000.000000001;0.0;0.0;0.21066666666666667;0.06966666666666667;0.06466666666666666;0.06466666666666666;3.0269253859565013;14497.4306640625;34348.1328125;3002.71484375;56915.37109375;484367.11021682806;482694.4702402121;273484.84636167367;273000.31663705414;249008.48699146663;429811.8947417682;446259.88517787337;438179.53515710204;473307.3401624125;530806.5203589969;476615.2342234449;437869.15320432716;445591.39424184;462862.4135483707;445256.7354889495;277676.9750696451;477735.6043170417;455884.3690453659;446259.88517787337;275983.5004908252;279332.9882161641;460697.3650072661;201188.49622108342;273484.84636167367;273.6888693652489;146156.54712663952;44614.00361003523;8738.939998803937;78492.69374579054;0;4;4;1;2;3;3;0;2;5;34747606000.33402;13206284910.134077;28896999000.319237;49926.11220252126;18079.11785877073;-0.0;11172.78584344758;160241.63342615205;35163.320965813604;0.0;41081.6605645895;1.5271098379696852;0.1408903900731993
158;2019-08-08 19:38:45.132;705;684;263;262;200;42;123;38;-25;45;770;271;-27;24;231;107;274;652;226;186;123;-82;730;364;371;138;366;301;716;-1.0;-2.0;1410.0;255.0;388.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56627.84375;14397.65234375;34244.56640625;3005.5126953125;665.0;321296;657.0;1204.0;Calculated values ==>;1565285925.132;343.66;341.56000000000006;299.46000000000004;299.36;293.16;277.36;274.8017692304317;285.46000000000004;276.96000000000004;270.66;277.66;350.16;300.26000000000005;270.46000000000004;275.56;296.26000000000005;283.86;300.56;338.36;291.76000000000005;285.46000000000004;338.86;339.66;264.96000000000004;242.14157278889297;267.7187500070086;274.8017692304317;295.76000000000005;7300000.0;3640000.0;3710000.0;1380000.0;3660000.0;3010000.0;7159999.999999999;0.0;0.0;0.235;0.042499999999999996;0.06466666666666666;0.06466666666666666;3.0245838486586822;14397.65234375;34244.56640625;3005.5126953125;56627.84375;484538.4878301689;482872.6532864215;273761.1787780328;273269.82570754626;249430.52127420838;429879.7862731237;446570.27023499174;438249.86041294545;473437.2657590101;530882.0883741961;476741.28474052495;437940.2675631159;445502.79210206744;462862.4135483707;445454.29801469087;278001.59013475187;477927.42080999876;455884.3690453659;446570.27023499174;275564.83829863765;278914.2836208781;460849.3489538047;202134.3506370109;273761.1787780328;274.054505579954;147103.2136799481;44854.91636449805;8789.033595886996;79064.5853752543;0;4;4;1;2;3;3;0;2;5;34970317300.227875;13289426460.094452;29077989450.23298;55487.14479734461;10995.387428463735;-0.0;11174.98791421668;161120.51645596957;35405.72965353039;0.0;41267.985128205226;1.5035998284310539;0.12429097703887629
159;2019-08-08 19:39:45.153;704;683;263;262;198;41;125;37;-26;45;770;270;-27;24;232;107;274;650;222;186;125;-81;726;364;370;137;365;301;712;199.0;-1.0;1313.0;259.0;397.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56621.6953125;14369.3701171875;33994.140625;2992.36499023438;665.0;321297;656.0;1203.0;Calculated values ==>;1565285985.153;343.56000000000006;341.46000000000004;299.46000000000004;299.36;292.96000000000004;277.26000000000005;274.8017692304317;285.66;276.86;270.56;277.66;350.16;300.16;270.46000000000004;275.56;296.36;283.86;300.56;338.16;291.76000000000005;285.66;338.76;339.66;265.06;241.92719264551067;267.7187500070086;274.8017692304317;295.36;7259999.999999999;3640000.0;3700000.0;1370000.0;3650000.0;3010000.0;7120000.0;0.033166666666666664;0.0;0.21883333333333335;0.043166666666666666;0.06616666666666667;0.09933333333333333;3.0220717358275704;14369.3701171875;33994.140625;2992.36499023438;56621.6953125;484817.53648689186;483160.8726929347;274141.5711110814;273640.4846240922;248917.24292974832;429879.7862731237;447071.6288588604;438095.2167564963;473566.98283907154;530882.0883741961;476624.99436092103;437940.2675631159;445502.79210206744;463145.86696068436;445454.29801469087;278451.1106693528;478078.8977800702;456050.352484276;447071.6288588604;275146.1813398168;278914.2836208781;461101.48220809177;202239.21190851874;250133.9041961318;274.09539236325264;148047.29015226793;45094.72545607483;8839.033403865482;79633.4402981355;0;4;4;1;2;3;3;0;2;5;35192695105.77201;13371955335.296392;29258652660.675045;51613.155727565754;11174.221334598235;-0.0;19562.48064983104;162013.331338405;35590.54105503368;0.0;41524.220351149255;1.6035138440839805;0.11519340154836195
160;2019-08-08 19:40:48.123;702;681;261;260;197;42;121;37;-27;44;768;269;-28;23;232;106;274;648;224;186;121;-81;725;365;371;137;366;300;711;210.0;-1.0;1456.0;256.0;397.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56527.49609375;14287.5322265625;33982.1640625;2979.27465820312;664.0;321298;655.0;1203.0;Calculated values ==>;1565286048.123;343.36;341.26;299.26000000000005;299.16;292.86;277.36;274.9066339382667;285.26000000000005;276.86;270.46000000000004;277.56;349.96000000000004;300.06;270.36;275.46000000000004;296.36;283.76000000000005;300.56;337.96000000000004;291.76000000000005;285.26000000000005;338.66;339.56000000000006;265.06;241.92719264551067;267.5978703862781;274.9066339382667;295.56;7250000.0;3650000.0;3710000.0;1370000.0;3660000.0;3000000.0;7109999.999999999;0.035;0.0;0.24266666666666667;0.042666666666666665;0.06616666666666667;0.10116666666666667;3.0222418563188613;14287.5322265625;33982.1640625;2979.27465820312;56527.49609375;484622.77957128064;482967.6717410075;273238.3565417999;272747.8355166265;248627.82186869357;429811.8947417682;446259.88517787337;438165.9764317512;473469.3076824459;530749.3400941265;476634.8584229834;438011.42202021845;445556.8106898908;462996.0789934827;445100.6064193678;278566.6785259514;477882.0527217747;455884.3690453659;446259.88517787337;274727.5295995403;278495.58437821403;461101.48220809177;202674.92004791947;248825.9650035546;274.2695741970202;149036.87411881125;45345.353946987816;8891.260368783427;80227.94972756742;0;4;4;1;2;3;3;0;2;5;35425998954.994675;13458224235.008955;29447877510.04457;57145.829682476506;11026.199985500683;-0.0;19973.731590968582;162964.5192951344;35784.70223918212;0.0;41869.9974728865;1.719951827903947;0.12484998183309
161;2019-08-08 19:41:45.104;699;679;262;261;198;37;104;37;-26;44;767;268;-27;23;232;105;274;647;224;185;104;-81;732;355;361;136;357;301;719;197.0;0.0;276.0;53.0;269.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57386.0546875;14462.43359375;34524.96875;3016.82934570312;663.0;321299;654.0;1204.0;Calculated values ==>;1565286105.104;343.06000000000006;341.06000000000006;299.36;299.26000000000005;292.96000000000004;276.86;273.8482719121499;283.56;276.86;270.56;277.56;349.86;299.96000000000004;270.46000000000004;275.46000000000004;296.36;283.66;300.56;337.86;291.66;283.56;338.56000000000006;339.46000000000004;265.06;241.71165711629368;267.7187500070086;273.8482719121499;295.56;7320000.0;3550000.0;3610000.0;1360000.0;3570000.0000000005;3010000.0;7190000.000000001;0.03283333333333333;0.0;0.046;0.008833333333333334;0.04483333333333333;0.07766666666666666;3.024924200253251;14462.43359375;34524.96875;3016.82934570312;57386.0546875;483408.01831738616;481776.532748973;273000.31663705414;272521.5796358297;248687.6680801084;430477.46260093397;445580.17666919954;438095.2167564963;473598.9642825547;530569.4765443322;476392.25164078217;437940.2675631159;445360.3359981657;464333.32306390855;446899.9749678281;277784.0446859539;476787.5401876604;457387.5844061984;445580.17666919954;274308.8830629234;278076.8904731985;461252.6085501916;200465.7237231976;242336.5509631706;273.36125335848624;149938.3891268865;45572.881975838696;8938.713702582863;80770.11708138183;0;4;4;1;2;3;3;0;2;5;35634549415.67182;13536003300.261497;29619105415.600533;10930.95667953174;2303.617482638447;-0.0;15785.254929834915;163503.2808751745;35890.19478524021;0.0;42152.99508643619;0.5580282248048395;0.021435061205632586
162;2019-08-08 19:42:45.124;708;685;258;257;201;22;49;24;-25;40;767;267;-27;23;233;103;274;646;222;180;50;-81;729;340;346;135;342;301;717;487.0;0.0;349.0;154.0;294.0;96;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57150.484375;14345.8876953125;34491.45703125;3012.0390625;667.0;321300;656.0;1203.0;Calculated values ==>;1565286165.124;343.96000000000004;341.66;298.96000000000004;298.86;293.26000000000005;275.36;272.21867820750657;278.06;275.56;270.66;277.16;349.86;299.86;270.46000000000004;275.46000000000004;296.46000000000004;283.46000000000004;300.56;337.76;291.16;278.16;338.76;339.86;265.06;241.49495122638035;267.7187500070086;272.21867820750657;295.36;7290000.000000001;3400000.0;3460000.0;1350000.0;3420000.0000000005;3010000.0;7170000.0;0.08116666666666666;0.0;0.05816666666666667;0.025666666666666667;0.049;0.13016666666666665;3.021730979200421;14345.8876953125;34491.45703125;3012.0390625;57150.484375;485100.16219519847;482914.74582899077;271280.5834318543;270819.13319332455;249721.05297166374;431420.45991060114;439990.0164053139;438249.86041294545;473338.7274854557;530569.4765443322;476275.79884412925;437940.2675631159;445360.3359981657;466637.4410764616;449425.6531148812;278112.1217438188;476864.49755527766;459112.636614165;440151.77339443663;275146.1813398168;279751.69817897916;461403.41106331255;195879.4190661533;224263.46813595627;271.47621749754245;150893.1784424902;45813.03134295259;8988.97101949194;81345.44567500326;0;4;4;1;2;3;3;0;2;5;35846720115.6044;13617330400.235653;29799765615.54312;14097.880671671744;6815.115794593755;-0.0;28101.46106781219;163711.92404424975;35966.20955900764;0.0;42518.839627178095;0.9453238197291204;0.03837944134200625
163;2019-08-08 19:43:45.145;724;695;254;252;196;15;33;17;-26;34;770;266;-28;21;234;103;274;644;221;163;34;-81;725;332;338;132;334;301;717;286.0;-1.0;137.0;65.0;284.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52758.0390625;14333.85546875;30817.48828125;3029.15112304688;671.0;321301;661.0;1204.0;Calculated values ==>;1565286225.145;345.56000000000006;342.66;298.56;298.36;292.76000000000005;274.66;271.32779825182536;276.46000000000004;274.86;270.56;276.56;350.16;299.76000000000005;270.36;275.26000000000005;296.56;283.46000000000004;300.56;337.56000000000006;289.46000000000004;276.56;339.26;340.26;265.06;240.83765695389522;267.7187500070086;271.32779825182536;295.26000000000005;7250000.0;3320000.0000000005;3379999.9999999995;1320000.0;3340000.0;3010000.0;7170000.0;0.04766666666666666;0.0;0.022833333333333334;0.010833333333333334;0.04733333333333333;0.095;3.0235586687008658;14333.85546875;30817.48828125;3029.15112304688;52758.0390625;487918.6750096051;484429.74304873485;269463.2457805747;268581.32072216476;248113.1263149165;431896.3278553544;439159.9591325574;438095.2167564963;473145.2311080622;530882.0883741961;476159.2914501762;437785.01000687695;445074.8090602398;467896.8180832083;450880.678122553;278566.6785259514;476547.6093418787;458108.125681355;439321.559594053;277239.5186164033;281426.5920051367;461853.8960827915;194083.20524089693;231640.97982557848;270.720950116139;151809.4033695985;46052.11285153933;9039.331891099388;81889.87736953414;0;4;4;1;2;3;3;0;2;5;36051991935.29129;13697458435.11343;29980428825.267548;5571.607596272852;2900.849150787192;-0.0;19729.655078005082;163875.8938155733;36047.204271660026;0.0;42917.57176854046;0.5853429255838122;0.014610033237306417
164;2019-08-08 19:44:45.095;729;697;252;251;188;17;57;14;-26;28;774;265;-28;21;231;102;274;637;220;135;56;-80;704;337;343;134;341;299;699;-1.0;-1.0;1991.0;465.0;242.0;13;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42202.4921875;13931.8701171875;20887.552734375;3010.15771484375;671.0;321302;662.0;1204.0;Calculated values ==>;1565286285.095;346.06000000000006;342.86;298.36;298.26000000000005;291.96000000000004;274.86;271.8864255623528;278.86;274.56;270.56;275.96000000000004;350.56000000000006;299.66;270.36;275.26000000000005;296.26000000000005;283.36;300.56;336.86;286.66;278.76000000000005;339.36;340.26;265.16;241.2770596917726;267.47669482898436;271.8864255623528;295.16;7040000.000000001;3370000.0000000005;3429999.9999999995;1340000.0;3410000.0;2990000.0;6990000.000000001;0.0;0.0;0.3318333333333333;0.0775;0.04033333333333333;0.04033333333333333;3.0235586687008658;13931.8701171875;20887.552734375;3010.15771484375;42202.4921875;490812.165686858;486659.1114849466;269967.59803845413;269503.18309502536;246139.24657010374;431601.1154718507;441909.57772677206;438544.20172432164;472299.7188790419;531449.315300629;476296.3451831176;438236.7768127522;445469.0283512164;466525.7777655809;449832.0404183818;281374.715577856;477565.9938607053;453441.9510735276;441752.0143154914;277658.20189090865;281426.5920051367;461653.7432011015;194917.1041059975;269967.59803845413;271.07697481758;152600.08168251038;46287.46427518166;9089.617525143765;82320.39364888861;0;4;4;1;2;4;3;0;2;5;36256121685.45365;13777191935.17685;30160278825.4106;80843.59189301389;20672.089529870555;-0.0;6928.638123173837;164595.42037300434;36243.481726525235;0.0;43139.53908502405;2.8666540289997275;0.26551414918151056
165;2019-08-08 19:45:45.126;728;693;251;250;191;23;102;17;-17;26;775;264;-23;20;222;106;274;608;218;124;101;-80;706;340;345;134;344;298;702;-3.0;-1.0;1485.0;212.0;224.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41683.28125;13930.845703125;20508.3125;2986.95629882812;670.0;321303;661.0;1205.0;Calculated values ==>;1565286345.126;345.96000000000004;342.46000000000004;298.26000000000005;298.16;292.26000000000005;275.46000000000004;272.21867820750657;283.36;274.86;271.46000000000004;275.76000000000005;350.66;299.56;270.86;275.16;295.36;283.76000000000005;300.56;333.96000000000004;285.56;283.26000000000005;339.26;340.16;265.16;241.2770596917726;267.35522164206344;272.21867820750657;294.96000000000004;7059999.999999999;3400000.0;3450000.0;1340000.0;3440000.0;2980000.0;7020000.0;0.0;0.0;0.2475;0.035333333333333335;0.037333333333333336;0.037333333333333336;3.0262413645262254;13930.845703125;20508.3125;2986.95629882812;41683.28125;490463.6425540697;485746.7547959561;269264.47089523374;268810.4355137172;246997.01289954458;431420.45991060114;448350.9413241443;440130.4106590965;472104.6820821746;531628.494071638;476306.77398628;439224.0832595134;445523.4938528923;464939.5911609706;449858.54930905014;281068.6075080503;472597.453220012;451537.1326838892;448203.75905687927;277239.5186164033;281007.8604223974;461653.7432011015;196430.4262926733;269264.47089523374;271.6973990652822;153299.49096816964;46519.773537763955;9139.619296081055;82665.53742412473;0;4;4;1;2;4;3;0;2;5;36462628325.1059;13857633475.04139;30339471360.10885;60315.74613068974;9371.223864097798;-0.0;6680.4000913681;165772.35595725867;36493.97202420805;0.0;43253.00633109092;2.0404835260729595;0.16985762945365643
166;2019-08-08 19:46:45.126;727;692;253;252;187;22;131;17;-7;25;773;264;-11;26;220;105;274;612;218;132;131;-80;714;342;347;134;345;302;710;-2.0;-1.0;1591.0;217.0;233.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42113.61328125;14072.6865234375;20765.076171875;3024.12768554688;669.0;321304;660.0;1204.0;Calculated values ==>;1565286405.126;345.86;342.36;298.46000000000004;298.36;291.86;275.36;272.43898195401505;286.26000000000005;274.86;272.46000000000004;275.66;350.46000000000004;299.56;272.06;275.76000000000005;295.16;283.66;300.56;334.36;286.36;286.26000000000005;339.16;340.06000000000006;265.16;241.2770596917726;267.8393353686513;272.43898195401505;294.96000000000004;7140000.000000001;3420000.0000000005;3470000.0000000005;1340000.0;3450000.0;3020000.0;7100000.0;0.0;0.0;0.26516666666666666;0.036166666666666666;0.03883333333333334;0.03883333333333334;3.0239010817452714;14072.6865234375;20765.076171875;3024.12768554688;42113.61328125;489498.7953837862;484735.96709023224;269548.6851121024;269098.8406498396;245493.9030407341;431298.55289687274;452180.4030630789;440770.5613398004;472007.13841251616;531119.2370921916;475798.84201951465;440168.1791668574;445591.39424184;464534.8826719188;449346.8698004738;279935.39985888026;472252.2247347012;452322.5374708039;452180.4030630789;276820.84063482966;280589.13426710566;461653.7432011015;197027.2771127555;269548.6851121024;271.9441912998801;153997.79842259674;46753.13630631864;9189.711662617514;83009.48232972369;0;4;4;1;2;4;3;0;2;5;36670228325.1059;13938033475.04139;30519471360.10885;64632.59420087141;9570.65719019518;-0.0;7092.198380429586;166813.59212668834;36651.82103299382;0.0;43367.77798502256;2.1471577080206776;0.17777284699161938
167;2019-08-08 19:47:45.197;728;693;250;249;190;23;138;17;-13;25;772;264;-13;30;220;107;274;623;217;139;138;-86;715;343;348;135;346;305;710;-2.0;-1.0;1441.0;272.0;216.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41750.13671875;14057.7578125;20811.083984375;3052.85766601562;670.0;321305;660.0;1203.0;Calculated values ==>;1565286465.197;345.96000000000004;342.46000000000004;298.16;298.06;292.16;275.46000000000004;272.5487779782249;286.96000000000004;274.86;271.86;275.66;350.36;299.56;271.86;276.16;295.16;283.86;300.56;335.46000000000004;287.06;286.96000000000004;339.16;340.16;264.56;241.49495122638035;268.19934244402924;272.5487779782249;294.86;7150000.0;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;3050000.0;7100000.0;0.0;0.0;0.24016666666666667;0.04533333333333334;0.036000000000000004;0.036000000000000004;3.021218557282198;14057.7578125;20811.083984375;3052.85766601562;41750.13671875;489542.4070771861;484885.9042059215;268212.38560642354;267775.45976802445;246432.36398080614;431237.1583312671;452998.06823472754;439207.5311587726;471875.0639052514;530788.4338752198;475415.8731472404;439207.5311587726;445574.1301323474;464387.8679961816;449452.8756619274;279802.7665065968;474033.1512306554;453139.3580578936;452998.06823472754;276820.84063482966;281007.8604223974;460902.7397682947;196794.12585868558;268212.38560642354;271.854918205777;154697.48999684225;46987.8340736095;9240.413133125352;83356.36031873336;0;4;4;1;2;4;3;0;2;5;36878975050.45056;14018828970.17479;30701786845.409866;58219.61950623756;11972.923830568947;-0.0;6652.284574618945;167838.57203526952;36831.56331877647;0.0;43482.45087904422;2.0264078087171224;0.17445595242542977
168;2019-08-08 19:48:45.087;727;693;249;248;195;24;149;17;-17;25;773;264;-17;32;219;113;274;626;216;145;148;-99;712;344;349;136;347;307;707;-3.0;0.0;1447.0;356.0;207.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41321.9453125;14030.4306640625;20623.55078125;3087.4658203125;669.0;321306;660.0;1206.0;Calculated values ==>;1565286525.087;345.86;342.46000000000004;298.06;297.96000000000004;292.66;275.56;272.6583383277491;288.06;274.86;271.46000000000004;275.66;350.46000000000004;299.56;271.46000000000004;276.36;295.06;284.46000000000004;300.56;335.76000000000005;287.66;287.96000000000004;339.16;340.06000000000006;263.26000000000005;241.71165711629368;268.43790593516167;272.6583383277491;294.76000000000005;7120000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;3070000.0;7070000.0;0.0;0.0;0.24116666666666667;0.059333333333333335;0.034499999999999996;0.034499999999999996;3.0289241732431873;14030.4306640625;20623.55078125;3087.4658203125;41321.9453125;489704.2093620904;485209.40764382755;267991.2514998113;267554.0059469474;248115.5287869251;431175.4696738307;454373.0355399536;438141.6509260687;471742.7696466962;530741.7249773676;475159.5864008106;438141.6509260687;445468.1497532969;464110.6385826896;450138.3238447166;280206.27503497025;474877.7971174815;453812.13814351254;454233.0602774565;276820.84063482966;280589.13426710566;459443.1041840647;196373.96369173253;267991.2514998113;271.6904396896407;155388.4881887534;47221.4731852916;9291.488684899849;83701.01591186963;0;4;4;1;2;4;3;0;2;5;37087691699.98526;14099979919.993877;30885050245.001312;58306.30723801408;15608.769002545043;-0.0;6425.342402828757;168807.84116542997;37060.98937156711;0.0;43591.23130653495;2.128705295214318;0.19153696717443125
