;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
169;2019-08-08 19:49:45.118;725;692;250;249;199;24;157;16;-12;25;775;265;-15;31;220;117;274;625;217;151;156;-118;708;344;349;136;347;310;703;167.0;-1.0;1400.0;319.0;192.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41110.87890625;13918.193359375;20417.845703125;3089.095703125;669.0;321307;660.0;1203.0;Calculated values ==>;1565286585.118;345.66;342.36;298.16;298.06;293.06;275.56;272.6583383277491;288.86;274.76000000000005;271.96000000000004;275.66;350.66;299.66;271.66;276.26000000000005;295.16;284.86;300.56;335.66;288.26000000000005;288.76000000000005;339.16;340.06000000000006;261.36;241.71165711629368;268.7936212382143;272.6583383277491;294.86;7080000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;3100000.0;7030000.0;0.02783333333333333;0.0;0.23333333333333334;0.05316666666666667;0.032;0.059833333333333336;3.021389535996313;13918.193359375;20417.845703125;3089.095703125;41110.87890625;489823.0252807937;485490.7248722777;268733.78088426805;268286.0474159317;249547.20998811958;431175.4696738307;455487.00962965307;438248.17528810265;471742.7696466962;530724.1602615719;474891.90665831114;437776.4333770113;444729.9843135515;464240.5609807288;450714.226540862;280772.2871441581;475201.06557143014;454652.49423248076;455348.32000140735;276820.84063482966;280589.13426710566;457522.11738768226;196397.22070444096;235084.1832518694;271.69977381376185;156075.78331125286;47454.49872037343;9342.986624575084;84043.20425603486;0;4;4;1;2;4;3;0;2;5;37297199890.46454;14181622080.180645;31070245880.424973;56431.889402854395;13883.140340325663;-0.0;13179.137515514021;169764.48681797233;37306.88226237433;0.0;43754.68638107249;2.230965039446792;0.17935622618945032
170;2019-08-08 19:50:45.128;721;689;253;252;205;24;163;15;-13;25;777;265;-15;32;221;121;274;618;217;156;162;-130;701;345;350;136;348;309;695;134.0;-1.0;1398.0;183.0;176.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40787.55078125;13808.6142578125;20138.6484375;3087.13598632812;667.0;321308;659.0;1205.0;Calculated values ==>;1565286645.128;345.26;342.06000000000006;298.46000000000004;298.36;293.66;275.56;272.7676641592781;289.46000000000004;274.66;271.86;275.66;350.86;299.66;271.66;276.36;295.26000000000005;285.26000000000005;300.56;334.96000000000004;288.76000000000005;289.36;339.06000000000006;339.86;260.16;241.71165711629368;268.67533136820026;272.7676641592781;294.86;7009999.999999999;3450000.0;3500000.0;1360000.0;3479999.9999999995;3090000.0;6950000.0;0.022333333333333334;0.0;0.233;0.030500000000000003;0.029333333333333333;0.051666666666666666;3.0267546383512114;13808.6142578125;20138.6484375;3087.13598632812;40787.55078125;489960.2101109707;485904.8870449571;270780.4815557867;270302.5655425195;251839.57443472548;431113.4868728058;456150.55965592095;438316.55718940246;471742.7696466962;531008.9890600382;475020.5586097497;438003.16910024424;445073.60678362066;464223.0361035853;451108.2203342694;281853.99988434225;475056.54235537146;455180.5306279469;456012.448477608;276402.16793126165;279751.69817897916;456302.61323646543;197420.7918568507;239070.1640730208;272.11337533160537;156758.3839730259;47685.59395993495;9394.463800078582;84381.23136895044;0;4;4;1;2;4;3;0;2;5;37506934840.431206;14263235680.167675;31255976830.395454;56128.71332248456;7895.89555207825;-0.0;11208.684694237005;170702.64817470484;37488.40447677648;0.0;43957.952104763404;2.0314436374552467;0.15322445070306437
171;2019-08-08 19:51:45.119;715;684;256;255;209;25;167;16;-18;26;777;265;-19;30;219;125;274;592;216;161;167;-132;700;342;348;135;346;309;695;1420.0;-1.0;1494.0;57.0;182.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40930.890625;13804.2568359375;20207.771484375;3110.98046875;665.0;321309;657.0;1207.0;Calculated values ==>;1565286705.119;344.66;341.56000000000006;298.76000000000005;298.66;294.06;275.66;272.43898195401505;289.86;274.76000000000005;271.36;275.76000000000005;350.86;299.66;271.26000000000005;276.16;295.06;285.66;300.56;332.36;289.26000000000005;289.86;338.86;339.66;259.96000000000004;241.49495122638035;268.67533136820026;272.43898195401505;294.76000000000005;7000000.0;3420000.0000000005;3479999.9999999995;1350000.0;3460000.0;3090000.0;6950000.0;0.23666666666666666;0.0;0.249;0.0095;0.030333333333333334;0.267;3.0321201871520174;13804.2568359375;20207.771484375;3110.98046875;40930.890625;489191.5664918508;485164.1428309267;272251.00321700674;271754.4080506684;253211.1188818072;431298.55289687274;457029.0511715114;437530.6787186241;471972.7596631712;531008.9890600382;475020.5586097497;437372.52749135875;444783.8392473439;464258.20552668936;452209.86810937425;282019.5881962956;470876.3142771589;456205.8309544034;457029.0511715114;275564.83829863765;278914.2836208781;456260.61889331474;197968.4689560659;206407.55836648488;272.319287548711;157439.2688359785;47915.666702719274;9446.107022837814;84717.40110158845;0;4;4;1;2;4;3;0;2;5;37716303430.21153;14344523485.082388;31441349020.200962;59650.990230876996;2453.775424403864;-0.0;66915.93857894209;171667.33431200794;37574.63879773463;0.0;44608.89297557784;3.47549157363118;0.1121493667391723
172;2019-08-08 19:52:45.139;709;674;255;254;210;36;172;18;-16;26;777;265;-18;29;210;130;273;534;215;166;172;-124;662;365;370;137;370;310;661;-3.0;-1.0;2172.0;216.0;143.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27319.798828125;12956.1650390625;6733.1181640625;3097.53735351562;659.0;321310;653.0;1204.0;Calculated values ==>;1565286765.139;344.06000000000006;340.56000000000006;298.66;298.56;294.16;276.76000000000005;274.9066339382667;290.36;274.96000000000004;271.56;275.76000000000005;350.86;299.66;271.36;276.06;294.16;286.16;300.46000000000004;326.56;289.76000000000005;290.36;338.46000000000004;339.06000000000006;260.76000000000005;241.92719264551067;268.7936212382143;274.9066339382667;294.66;6620000.0;3650000.0;3700000.0;1370000.0;3700000.0;3100000.0;6609999.999999999;0.0;0.0;0.362;0.036000000000000004;0.02383333333333333;0.02383333333333333;3.0256028339822336;12956.1650390625;6733.1181640625;3097.53735351562;27319.798828125;492226.30388171104;487352.7872828918;275526.78193301725;274914.37766139145;255049.93501059889;429811.8947417682;454054.3140890567;437618.5379703155;471708.256711685;530933.5361423207;474891.90665831114;437301.7563972805;444438.7475628198;459398.01492848864;448776.3901780189;398348.26260857465;465795.6195846613;453188.1698961856;454054.3140890567;273890.2417152289;276402.16793126165;456752.68400888506;202969.48210832407;275526.78193301725;274.3839961439908;158008.21416648888;48138.74455277859;9497.861917223086;84941.98335105863;0;4;4;1;2;4;3;0;2;5;37931775230.14306;14426150685.056448;31627110920.14193;84942.95822204089;9136.195268420197;-0.0;4254.906183052273;172872.6855319227;37671.25408117383;0.0;45202.18104519692;4.315391848067916;0.3602083464619962
173;2019-08-08 19:53:45.100;690;656;257;256;216;60;178;24;-15;28;776;264;-16;29;198;138;273;432;215;171;178;-112;664;378;382;137;382;313;663;0.0;-1.0;2208.0;221.0;129.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27482.037109375;12967.9853515625;6594.64404296875;3141.19970703125;651.0;321311;647.0;1202.0;Calculated values ==>;1565286825.1;342.16;338.76;298.86;298.76000000000005;294.76000000000005;279.16;276.25090830309495;290.96000000000004;275.56;271.66;275.96000000000004;350.76;299.56;271.56;276.06;292.96000000000004;286.96000000000004;300.46000000000004;316.36;290.26000000000005;290.96000000000004;337.86;338.26;261.96000000000004;241.92719264551067;269.14681796795327;276.25090830309495;294.66;6640000.000000001;3779999.9999999995;3820000.0000000005;1370000.0;3820000.0000000005;3130000.0;6630000.0;0.0;0.0;0.368;0.036833333333333336;0.021500000000000002;0.021500000000000002;3.0219236319315965;12967.9853515625;6594.64404296875;3141.19970703125;27482.037109375;489330.1611115999;484522.48403504334;276504.4722401583;275872.6336042267;257203.11077329595;428902.12800615287;452857.50524032436;437089.72060350876;471904.2073218062;530602.0755241937;474385.9760399106;436929.5940270328;443834.65588331444;455767.14132194035;447549.935372548;397080.46249539463;446872.25366778945;451820.7025464723;452857.50524032436;271378.50176498963;273052.9745269728;457972.3873527047;206411.60227103395;276504.4722401583;275.77024113731187;158464.5992890954;48354.63871676223;9549.817599538817;85052.97584400838;0;4;4;1;2;4;3;0;2;5;38157228590.01397;14508297255.009413;31813889435.034985;84889.54754635073;9265.822250508207;-0.0;3791.590209503571;174287.03648644322;37824.504549482255;0.0;45269.19159657439;4.314116335540144;0.362635215094349
174;2019-08-08 19:54:45.080;668;648;259;258;218;65;181;33;-10;33;777;264;-12;32;192;139;273;420;215;175;181;-102;713;370;375;138;374;315;707;-2.0;-1.0;1927.0;187.0;207.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42407.375;14076.7197265625;20216.2734375;3144.61254882812;644.0;321312;639.0;1198.0;Calculated values ==>;1565286885.08;339.96000000000004;337.96000000000004;299.06;298.96000000000004;294.96000000000004;279.66;275.4277932560699;291.26000000000005;276.46000000000004;272.16;276.46000000000004;350.86;299.56;271.96000000000004;276.36;292.36;287.06;300.46000000000004;315.16;290.66;291.26000000000005;337.06;337.56000000000006;262.96000000000004;242.14157278889297;269.38090353596624;275.4277932560699;294.66;7130000.0;3700000.0;3750000.0;1380000.0;3740000.0;3150000.0;7070000.0;0.0;0.0;0.32116666666666666;0.03116666666666667;0.034499999999999996;0.034499999999999996;3.013032676041729;14076.7197265625;20216.2734375;3144.61254882812;42407.375;480758.4603921056;478347.29995786084;272622.57565294;272135.2331614959;255862.6128011196;429467.9694778635;454498.0877881651;437429.3724414259;472262.261994151;530555.6858555835;474126.49956179026;437109.2053401759;443872.63789196475;456237.7517836504;449202.14490698726;279471.73220774054;435615.0406337092;453630.3089086661;454498.0877881651;268029.79939014546;270122.7006405761;458829.2679732881;204430.14918003496;272622.57565294;274.9721529597409;159046.8169196028;48579.93613497081;9602.181907764698;85276.32568164587;0;4;4;1;2;5;3;0;2;5;38384252890.08617;14590769755.035639;32002226635.094875;74831.58387078339;7928.772535723056;-0.0;6274.705168665264;175617.60224553297;37967.74507664977;0.0;45353.049429487524;2.3782253132847893;0.19157902120180653
175;2019-08-08 19:55:45.101;670;655;247;247;202;50;173;41;-10;38;779;264;-12;34;196;132;273;500;215;177;173;-96;717;370;375;137;373;316;711;-2.0;-1.0;1911.0;327.0;251.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41733.296875;14089.548828125;20292.9375;3146.77709960938;645.0;321313;638.0;1196.0;Calculated values ==>;1565286945.101;340.16;338.66;297.86;297.86;293.36;278.16;275.4277932560699;290.46000000000004;277.26000000000005;272.16;276.96000000000004;351.06000000000006;299.56;271.96000000000004;276.56;292.76000000000005;286.36;300.46000000000004;323.16;290.86;290.46000000000004;336.96000000000004;337.66;263.56;241.92719264551067;269.49753711883926;275.4277932560699;294.66;7170000.0;3700000.0;3750000.0;1370000.0;3729999.9999999995;3160000.0;7109999.999999999;0.0;0.0;0.3185;0.0545;0.04183333333333333;0.04183333333333333;3.007836889813398;14089.548828125;20292.9375;3146.77709960938;41733.296875;480615.5313091439;478974.83724047855;266845.28254798823;266845.28254798823;250253.438249033;429467.9694778635;453339.5542005235;437199.7979686943;472882.9073446267;530690.0751996229;473996.4561757338;436878.1151619385;443966.09357280564;456967.3201168606;448142.7880814266;278963.0986841328;452241.26764842647;453920.30942875793;453339.5542005235;267611.2341011182;270541.29595472733;459591.1629779898;203676.31228294887;266845.28254798823;274.681191198248;159748.23459723708;48814.73719178436;9654.628504849818;85614.02059214991;0;4;4;1;2;5;3;0;2;5;38609331640.63692;14673298630.23758;32191592890.558235;74377.23019090992;13947.359362879732;-0.0;7801.677030797723;176861.44422479832;38150.10998163573;0.0;45470.39367088493;2.561368324472614;0.2173301475233701
176;2019-08-08 19:56:45.121;680;661;243;242;198;49;121;45;-10;42;782;264;-12;33;198;131;273;551;216;171;122;-94;715;369;374;138;372;316;708;-2.0;1.0;1830.0;363.0;218.0;17;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41481.00390625;14088.6201171875;20947.958984375;3147.34399414062;647.0;321314;640.0;1199.0;Calculated values ==>;1565287005.121;341.16;339.26;297.46000000000004;297.36;292.96000000000004;278.06;275.3239800832674;285.26000000000005;277.66;272.16;277.36;351.36;299.56;271.96000000000004;276.46000000000004;292.96000000000004;286.26000000000005;300.46000000000004;328.26000000000005;290.26000000000005;285.36;337.16;337.86;263.76000000000005;242.14157278889297;269.49753711883926;275.3239800832674;294.76000000000005;7150000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;3160000.0;7080000.0;0.0;0.00016666666666666666;0.305;0.0605;0.036333333333333336;0.036333333333333336;3.0150489140905794;14088.6201171875;20947.958984375;3147.34399414062;41481.00390625;482373.69689320336;480246.61947125936;265361.1782704217;264947.3696622089;249050.76997297615;429537.3511455088;445673.5698145616;437199.7979686943;473143.7464358393;531005.1173445889;473996.4561757338;436878.1151619385;443818.0988658435;457411.20259979833;448178.89686468604;279214.1000822569;462174.6473927532;453221.4441304363;445830.5048139363;268448.3696465944;271378.50176498963;459638.8067309681;203124.26125869836;265361.1782704217;274.4625709091085;160441.91825436256;49049.633538945505;9707.096997617433;85957.80928745624;0;4;4;1;2;5;3;0;2;5;38834106540.56549;14755826130.211353;32381256090.497963;71393.03869654876;15519.13000107232;0.0;6557.052197747698;178076.60138255457;38395.74591094995;0.0;45590.0896331104;2.447868456604109;0.21597384486204863
177;2019-08-08 19:57:45.122;684;663;247;246;202;46;119;42;-10;44;784;264;-11;34;200;130;273;578;215;165;118;-94;707;366;372;141;370;316;700;-3.0;-1.0;1533.0;220.0;210.0;33;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41625.32421875;13927.0390625;21242.3515625;3135.89770507812;648.0;321315;641.0;1199.0;Calculated values ==>;1565287065.122;341.56000000000006;339.46000000000004;297.86;297.76000000000005;293.36;277.76000000000005;275.0112864084945;285.06;277.36;272.16;277.56;351.56000000000006;299.56;272.06;276.56;293.16;286.16;300.46000000000004;330.96000000000004;289.66;284.96000000000004;337.26;337.96000000000004;263.76000000000005;242.77792619122317;269.49753711883926;275.0112864084945;294.66;7070000.0;3660000.0;3720000.0000000005;1410000.0;3700000.0;3160000.0;7000000.0;0.0;0.0;0.2555;0.03666666666666667;0.035;0.035;3.014882294489527;13927.0390625;21242.3515625;3135.89770507812;41625.32421875;483859.8689706479;481456.7814499678;267620.9814294774;267181.61742812645;250644.35825282946;429743.705733735;445752.5954984843;437199.7979686943;472948.58913472976;531215.097082938;473996.4561757338;437039.1322159168;443966.09357280564;458013.8845142973;448589.89739487274;280288.8473021919;467913.25658840215;452694.8597749553;445595.92379452393;268866.9448851554;271797.11229066993;459174.3415168904;202853.3436498105;267620.9814294774;274.3435154013737;161134.48253044655;49283.101256224654;9759.45821772013;86309.40106802084;0;4;4;1;2;5;3;0;2;5;39057910270.29514;14839527525.110245;32570859250.26893;59875.51907847481;9398.436588459595;-0.0;6229.122982776629;179170.5242611025;38603.39575971835;0.0;45696.64286867705;1.9710875949842266;0.16315746752940266
178;2019-08-08 19:58:45.142;683;662;252;251;207;43;136;39;-9;44;783;265;-11;35;201;131;273;589;215;164;136;-94;701;364;369;141;367;316;693;-2.0;-1.0;1562.0;116.0;206.0;39;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41943.5625;13783.6943359375;21194.80078125;3135.03198242188;648.0;321316;641.0;1200.0;Calculated values ==>;1565287125.142;341.46000000000004;339.36;298.36;298.26000000000005;293.86;277.46000000000004;274.8017692304317;286.76000000000005;277.06;272.26000000000005;277.56;351.46000000000004;299.66;272.06;276.66;293.26000000000005;286.26000000000005;300.46000000000004;332.06;289.56;286.76000000000005;337.26;337.96000000000004;263.76000000000005;242.77792619122317;269.49753711883926;274.8017692304317;294.66;7009999.999999999;3640000.0;3690000.0;1410000.0;3670000.0000000005;3160000.0;6930000.0;0.0;0.0;0.2603333333333333;0.01933333333333333;0.034333333333333334;0.034333333333333334;3.0173967918160396;13783.6943359375;21194.80078125;3135.03198242188;41943.5625;484364.1436277054;482089.9079160977;270474.2689980605;269997.9064988306;252601.05870625033;429879.7862731237;448935.5311806599;437360.1158524067;472948.58913472976;531110.1120264261;474115.7961467927;437039.1322159168;444113.85159266583;458633.2384034343;449111.95388659113;281183.8668180121;470640.9996442603;453071.79214149533;448935.5311806599;268866.9448851554;271797.11229066993;459174.3415168904;203110.01719875852;270474.2689980605;274.43386365247295;161831.12205534452;49514.101008731;9811.733384348483;86663.16188508508;0;4;4;1;2;5;3;0;2;5;39280284370.22447;14924155725.083351;32760522450.208656;60983.1090161664;4950.576936817216;-0.0;6127.17000160258;180178.0152133157;38723.01073076188;0.0;45799.64629988355;1.8906897744272202;0.1460894334828739
179;2019-08-08 19:59:45.153;680;660;256;255;210;42;148;37;-9;44;780;265;-11;36;203;132;273;593;215;165;147;-94;695;363;368;146;366;316;687;-1.0;0.0;1377.0;311.0;221.0;46;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42453.2734375;13679.806640625;21375.60546875;3107.12866210938;646.0;321317;640.0;1197.0;Calculated values ==>;1565287185.153;341.16;339.16;298.76000000000005;298.66;294.16;277.36;274.69669130483857;287.96000000000004;276.86;272.26000000000005;277.56;351.16;299.66;272.06;276.76000000000005;293.46000000000004;286.36;300.46000000000004;332.46000000000004;289.66;287.86;337.16;337.76;263.76000000000005;243.81672145450628;269.49753711883926;274.69669130483857;294.66;6950000.0;3629999.9999999995;3679999.9999999995;1460000.0;3660000.0;3160000.0;6870000.0;0.0;0.0;0.22949999999999998;0.05183333333333333;0.036833333333333336;0.036833333333333336;3.0101858094780445;13679.806640625;21375.60546875;3107.12866210938;42453.2734375;484569.2592450583;482458.89089910703;273035.61341906653;272517.5007150148;253890.32243553118;429947.3805835815;450908.32438996685;437360.1158524067;472292.90834925044;530795.0989660387;474115.7961467927;437039.1322159168;444261.37477845995;459067.71765648585;449445.79046799336;282176.8917609175;472049.9639788402;453389.5601529234;450760.5597493276;268448.3696465944;270959.89632461156;458393.1552237907;201241.0303108941;273035.61341906653;273.7006726087539;162534.55796293414;49743.00547559209;9863.76092648949;87017.98030954714;0;4;4;1;2;5;3;0;2;5;39501424905.80081;15010271510.307789;32950157210.70289;54189.33013177714;13329.051807985137;-0.0;6546.202189831283;181137.96149994354;38875.36889790957;0.0;45905.27709718387;1.9407665902825766;0.16975313559289087
180;2019-08-08 20:00:45.093;677;658;257;256;210;41;145;35;-9;42;772;266;-11;38;204;131;273;595;214;165;145;-95;692;362;368;137;365;316;684;-3.0;-1.0;1429.0;396.0;232.0;55;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44153.0703125;13647.2109375;21499.171875;4161.17236328125;645.0;321318;639.0;1199.0;Calculated values ==>;1565287245.093;340.86;338.96000000000004;298.86;298.76000000000005;294.16;277.26000000000005;274.5913991737795;287.66;276.66;272.26000000000005;277.36;350.36;299.76000000000005;272.06;276.96000000000004;293.56;286.26000000000005;300.46000000000004;332.66;289.66;287.66;337.06;337.66;263.66;241.92719264551067;269.49753711883926;274.5913991737795;294.56;6920000.0;3620000.0000000005;3679999.9999999995;1370000.0;3650000.0;3160000.0;6840000.000000001;0.0;0.0;0.23816666666666667;0.066;0.03866666666666666;0.03866666666666666;3.015381631175806;13647.2109375;21499.171875;4161.17236328125;44153.0703125;484449.3099007137;482493.5499209702;273882.6927788594;273346.80293719965;254017.7047852295;430014.67791919125;450464.39866353525;437360.1158524067;473273.90776018414;529954.6334489756;474235.07255105174;437039.1322159168;444555.7239491534;459363.1010175157;449481.1154426235;282719.01137597335;472746.8300115753;453389.5601529234;450464.39866353525;268029.79939014546;270541.29595472733;459692.06448788795;200594.315469916;273882.6927788594;273.44223434441125;163255.5557724733;49970.50289624225;9924.26953234295;87374.91282985486;0;4;4;1;2;5;3;0;3;5;39722004105.134;15095086610.051394;33139567610.130302;56389.721457763204;17100.45143518615;-0.0;6827.825960874132;182058.5321016436;39128.69451164317;0.0;46016.61588120191;2.043322167828698;0.18497445742313404
181;2019-08-08 20:01:45.124;674;656;256;255;208;41;138;33;-10;41;753;269;-11;41;206;130;273;597;213;164;138;-94;692;361;367;136;364;315;683;-2.0;0.0;1080.0;352.0;238.0;61;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44750.6640625;13644.802734375;21779.0546875;4135.97607421875;643.0;321319;637.0;1200.0;Calculated values ==>;1565287305.124;340.56000000000006;338.76;298.76000000000005;298.66;293.96000000000004;277.26000000000005;274.4858918419099;286.96000000000004;276.46000000000004;272.16;277.26000000000005;348.46000000000004;300.06;272.06;277.26000000000005;293.76000000000005;286.16;300.46000000000004;332.86;289.56;286.96000000000004;336.86;337.46000000000004;263.76000000000005;241.71165711629368;269.38090353596624;274.4858918419099;294.46000000000004;6920000.0;3610000.0;3670000.0000000005;1360000.0;3640000.0;3150000.0;6830000.0;0.0;0.0;0.18000000000000002;0.058666666666666666;0.03966666666666666;0.03966666666666666;3.0182288418026055;13644.802734375;21779.0546875;4135.97607421875;44750.6640625;484002.1847927436;482305.34084551746;273452.7954568085;272922.4050649901;253354.86814518363;430081.6785162784;449604.95508747676;437429.3724414259;473306.2826088756;528033.1254001431;474721.63539488707;437269.4612400554;445193.55188222387;459793.8049284156;449516.5683920647;282719.01137597335;473190.7321237051;453418.0412673738;449604.95508747676;267192.67376467976;269704.110367413;459946.72006217635;199996.64722216173;273452.7954568085;273.2023086200806;163996.80300726145;50198.053851309516;9993.44815998059;87735.75105550997;0;4;4;1;2;5;3;0;3;5;39942618030.63869;15177028925.238848;33328965415.563576;42737.89053946756;15250.404273280858;-0.0;6987.368998683172;182885.0223362851;39398.42426490396;0.0;46131.801988217805;1.6424655532953008;0.1479926496817921
182;2019-08-08 20:02:45.144;673;655;255;254;205;40;128;32;-12;40;756;271;-13;42;207;127;273;599;214;161;128;-91;692;361;366;135;364;313;683;-1.0;-1.0;1039.0;311.0;245.0;65;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44979.05078125;13647.9873046875;22009.095703125;4111.14697265625;643.0;321320;636.0;1198.0;Calculated values ==>;1565287365.144;340.46000000000004;338.66;298.66;298.56;293.66;277.16;274.4858918419099;285.96000000000004;276.36;271.96000000000004;277.16;348.76;300.26000000000005;271.86;277.36;293.86;285.86;300.46000000000004;333.06;289.26000000000005;285.96000000000004;336.76000000000005;337.46000000000004;264.06;241.49495122638035;269.14681796795327;274.4858918419099;294.56;6920000.0;3610000.0;3660000.0;1350000.0;3640000.0;3130000.0;6830000.0;0.0;0.0;0.17316666666666666;0.05183333333333333;0.04083333333333334;0.04083333333333334;3.013198460399601;13647.9873046875;22009.095703125;4111.14697265625;44979.05078125;483852.88115843;482155.24130589707;272922.4050649901;272400.39458726736;252309.54638881102;430081.6785162784;448288.01017826376;437568.04326289374;473338.7274854557;528502.6607270554;475216.15024898865;437408.94190281845;445732.1121024689;459930.11272889783;449070.42561353813;282719.01137597335;473509.188819821;453158.4795750986;448288.01017826376;266774.11836628895;269704.110367413;460401.350097036;200300.17361751865;272922.4050649901;273.3220602308271;164744.79987992957;50425.56958153507;10062.197094024497;88100.77394240026;0;4;4;1;2;5;3;0;3;5;40162591330.56879;15258356025.213003;33517428215.503685;41086.88609359079;13481.91098085498;-0.0;7160.762208792009;183583.7949879403;39637.94003726579;0.0;46249.742381940414;1.552233008950985;0.13681460221895317
183;2019-08-08 20:03:45.155;673;655;254;253;203;39;120;32;-13;39;766;272;-15;41;208;126;273;601;214;156;120;-87;692;360;365;134;363;312;684;-2.0;-1.0;1185.0;234.0;245.0;71;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45291.43359375;13687.2177734375;22063.65234375;4078.74438476562;642.0;321321;635.0;1197.0;Calculated values ==>;1565287425.155;340.46000000000004;338.66;298.56;298.46000000000004;293.46000000000004;277.06;274.38016830617;285.16;276.36;271.86;277.06;349.76;300.36;271.66;277.26000000000005;293.96000000000004;285.76000000000005;300.46000000000004;333.26000000000005;288.76000000000005;285.16;336.66;337.36;264.46000000000004;241.2770596917726;269.02936301313275;274.38016830617;294.56;6920000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;3120000.0;6840000.000000001;0.0;0.0;0.19749999999999998;0.039;0.04083333333333334;0.04083333333333334;3.0108487413702045;13687.2177734375;22063.65234375;4078.74438476562;45291.43359375;483852.88115843;482043.1095336115;272300.57060544105;271789.30054276873;251582.07610102365;430148.3826014536;447262.28914248466;437637.45612594887;473371.24222306634;529629.1177603202;475462.4761954694;437319.724394416;445783.39455399883;460222.37524275546;449106.72321829054;282719.01137597335;473703.61809326283;452609.8878949277;447262.28914248466;266355.56789118156;269285.52512055053;460954.200578503;200971.82953187652;272300.57060544105;273.58186854778626;165497.19182859964;50653.4047189936;10130.458700910405;88468.11417565393;0;4;4;1;2;5;3;0;3;5;40381931535.26902;15339070820.102692;33704962590.247383;46741.46125232928;10139.312470818433;-0.0;7144.270173595948;184315.83206368648;39834.81965374094;0.0;46368.972839874616;1.607473351106727;0.13323233330063639
184;2019-08-08 20:04:45.125;674;655;254;253;202;38;114;31;-14;39;776;274;-16;39;209;124;273;604;215;153;114;-85;692;359;364;134;362;311;684;-2.0;-1.0;1054.0;261.0;245.0;71;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45517.234375;13606.1669921875;22069.728515625;4077.10498046875;642.0;321322;635.0;1199.0;Calculated values ==>;1565287485.125;340.56000000000006;338.66;298.56;298.46000000000004;293.36;276.96000000000004;274.27422755570615;284.56;276.26000000000005;271.76000000000005;277.06;350.76;300.56;271.56;277.06;294.06;285.56;300.46000000000004;333.56;288.46000000000004;284.56;336.66;337.36;264.66;241.2770596917726;268.91163127593666;274.27422755570615;294.66;6920000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3110000.0;6840000.000000001;0.0;0.0;0.17566666666666667;0.0435;0.04083333333333334;0.04083333333333334;3.015879399250522;13606.1669921875;22069.728515625;4077.10498046875;45517.234375;484002.1847927436;482043.1095336115;272300.57060544105;271789.30054276873;251240.72706047274;430214.79039162316;446535.919059233;437706.9197206977;473371.24222306634;530753.2995576473;475826.06350627926;437389.9950341223;445690.6980614366;460513.55173570686;448994.4748392721;282719.01137597335;474179.5406512518;452350.433217933;446535.919059233;266355.56789118156;269285.52512055053;461154.20952264155;200333.2556576972;272300.57060544105;273.32647465336777;166253.5523592502;50880.73586971241;10198.390129614078;88835.70846057052;0;4;4;1;2;5;3;0;3;5;40600522185.37331;15419430620.14103;33891769140.336502;41698.64032040042;11345.711493125078;-0.0;7114.610061863172;185052.46441005412;40013.77199925933;0.0;46487.737429892455;1.5133187718276226;0.12936038695889873
185;2019-08-08 20:05:45.096;676;656;253;252;202;37;112;30;-15;38;783;274;-17;39;210;123;273;606;215;149;112;-84;691;359;364;134;362;310;683;135.0;-1.0;1179.0;308.0;245.0;71;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45759.83203125;13604.1572265625;22027.7890625;4068.63037109375;642.0;321323;635.0;1199.0;Calculated values ==>;1565287545.096;340.76;338.76;298.46000000000004;298.36;293.36;276.86;274.27422755570615;284.36;276.16;271.66;276.96000000000004;351.46000000000004;300.56;271.46000000000004;277.06;294.16;285.46000000000004;300.46000000000004;333.76000000000005;288.06;284.36;336.66;337.36;264.76000000000005;241.2770596917726;268.7936212382143;274.27422755570615;294.66;6909999.999999999;3590000.0;3640000.0;1340000.0;3620000.0000000005;3100000.0;6830000.0;0.022500000000000003;0.0;0.19649999999999998;0.051333333333333335;0.04083333333333334;0.06333333333333334;3.015879399250522;13604.1572265625;22027.7890625;4068.63037109375;45759.83203125;484409.5707482508;482305.34084551746;271886.3046950717;271379.7156732965;251279.16860700594;430214.79039162316;446228.190886408;437776.4333770113;473273.9119493556;531561.4424649008;475953.29137422796;437460.313363465;445886.2290529011;460648.84988001734;448845.5812410875;282907.64276034985;474618.07486470306;451768.9547489059;446228.190886408;266355.56789118156;269285.52512055053;461254.1718510543;200475.66442068954;246516.73512390966;273.3825362908899;167013.82693500645;51107.37897423032;10266.238448282302;89203.01015845152;0;4;4;1;2;5;3;0;3;5;40818816625.21362;15499791760.082245;34077979095.200287;46629.601099917214;13386.630048092058;-0.0;12648.392198291562;185788.17732149066;40219.77522890979;0.0;46652.34951429201;1.830316571175338;0.14612593666632978
186;2019-08-08 20:06:45.116;676;656;252;251;200;36;112;30;-16;38;789;275;-18;41;211;122;273;608;215;148;112;-85;692;358;363;134;361;309;684;702.0;-2.0;1101.0;415.0;252.0;71;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45761.0234375;13693.2373046875;22196.623046875;4042.88134765625;642.0;321324;635.0;1199.0;Calculated values ==>;1565287605.116;340.76;338.76;298.36;298.26000000000005;293.16;276.76000000000005;274.1680685717883;284.36;276.16;271.56;276.96000000000004;352.06000000000006;300.66;271.36;277.26000000000005;294.26000000000005;285.36;300.46000000000004;333.96000000000004;287.96000000000004;284.36;336.66;337.36;264.66;241.2770596917726;268.67533136820026;274.1680685717883;294.66;6920000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3090000.0;6840000.000000001;0.11699999999999999;0.0;0.1835;0.06916666666666667;0.042;0.159;3.015879399250522;13693.2373046875;22196.623046875;4042.88134765625;45761.0234375;484300.3985533407;482193.39343008917;271285.3755128745;270788.4240235883;250562.6610267353;430280.9020939914;446422.39673651004;437845.99643053644;473273.9119493556;532263.7471082384;476197.7908912478;437530.6787186241;446367.0588809091;460938.52517989284;448882.6159333553;282719.01137597335;474811.60122648196;451800.50639632315;446422.39673651004;266355.56789118156;269285.52512055053;461154.20952264155;200228.75991633625;218998.43196070485;273.28100067285203;167776.75495493546;51334.933088014346;10333.856911227393;89571.66977150168;0;4;4;1;2;5;3;0;3;5;41036989325.14429;15580218560.056686;34263740995.141254;43602.76290035574;18047.34359776945;-0.0;36160.41039935302;186540.3643333761;40481.81232580216;0.0;47059.22511581696;2.4493814532998064;0.1506900449650976
187;2019-08-08 20:07:45.097;677;657;252;251;199;37;104;29;-16;37;792;276;-18;40;212;121;273;610;214;144;104;-87;691;358;363;134;361;309;683;216.0;0.0;1241.0;405.0;249.0;71;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45749.39453125;13667.0791015625;22104.029296875;4043.07373046875;642.0;321325;635.0;1199.0;Calculated values ==>;1565287665.097;340.86;338.86;298.36;298.26000000000005;293.06;276.86;274.1680685717883;283.56;276.06;271.56;276.86;352.36;300.76000000000005;271.36;277.16;294.36;285.26000000000005;300.46000000000004;334.16;287.56;283.56;336.66;337.36;264.46000000000004;241.2770596917726;268.67533136820026;274.1680685717883;294.56;6909999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3090000.0;6830000.0;0.036000000000000004;0.0;0.20683333333333334;0.06749999999999999;0.0415;0.07750000000000001;3.015879399250522;13667.0791015625;22104.029296875;4043.07373046875;45749.39453125;484558.30805307085;482455.30377898086;271379.7156732965;270880.24288632435;250262.87741306287;430280.9020939914;445185.2543446536;437845.99643053644;473176.5657117748;532577.2369403733;476315.196732189;437530.6787186241;446224.1698070488;461073.2656927703;448733.74386293045;282907.64276034985;475247.82748117915;451216.75786615635;445185.2543446536;266355.56789118156;269285.52512055053;460954.200578503;199837.96002612734;238147.41627590175;273.12685316641927;168539.10028483774;51562.86352369519;10401.218532214778;89940.72496953842;0;4;4;1;2;5;3;0;3;5;41254720354.950424;15660593099.985123;34449082284.97623;49227.99552964528;17625.346237285357;-0.0;16045.43245032827;187313.70901621392;40778.99060456484;0.0;47494.1360404251;2.0821418345065537;0.16724793446740632
188;2019-08-08 20:08:45.147;676;656;251;250;199;36;102;29;-16;37;794;276;-18;43;213;120;273;611;214;141;102;-88;690;357;362;135;360;309;683;216.0;-2.0;1175.0;362.0;244.0;69;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45865.9921875;13620.6328125;22121.61328125;4049.609375;642.0;321326;635.0;1201.0;Calculated values ==>;1565287725.147;340.76;338.76;298.26000000000005;298.16;293.06;276.76000000000005;274.0616903277293;283.36;276.06;271.56;276.86;352.56000000000006;300.76000000000005;271.36;277.46000000000004;294.46000000000004;285.16;300.46000000000004;334.26000000000005;287.26000000000005;283.36;336.66;337.36;264.36;241.49495122638035;268.67533136820026;274.0616903277293;294.56;6900000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3090000.0;6830000.0;0.036000000000000004;0.0;0.19583333333333333;0.060333333333333336;0.04066666666666666;0.07666666666666666;3.0209100571308403;13620.6328125;22121.61328125;4049.609375;45865.9921875;484518.64633044385;482305.34084551746;270880.24288632435;270387.53288494435;250262.87741306287;430346.717906069;445072.19969914685;437845.99643053644;473046.2935902154;532786.1867115308;476315.196732189;437530.6787186241;446652.2327064136;461361.4654085356;448771.1479744428;283100.5988368332;475404.83233414066;450956.69263597444;445072.19969914685;266355.56789118156;269285.52512055053;460702.2710313055;199685.40353470034;237449.62266904005;273.0623350361622;169303.1980612176;51790.450621701326;10468.7137574963;90309.57911471228;0;4;4;1;2;5;3;0;3;5;41472401605.64184;15741360350.241661;34634636785.5656;46639.78277543457;15748.017672295178;-0.0;15917.73090564152;188113.27291975633;41057.3337308337;0.0;47760.71770231711;1.9678783618137001;0.15413816373956488
189;2019-08-08 20:09:45.088;676;657;251;250;199;35;112;28;-17;36;795;276;-18;42;214;119;273;612;215;141;112;-89;690;357;362;135;360;309;682;365.0;-2.0;1093.0;318.0;246.0;66;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45710.73046875;13576.41796875;21993.146484375;4038.12841796875;642.0;321327;635.0;1201.0;Calculated values ==>;1565287785.088;340.76;338.86;298.26000000000005;298.16;293.06;276.66;274.0616903277293;284.36;275.96000000000004;271.46000000000004;276.76000000000005;352.66;300.76000000000005;271.36;277.36;294.56;285.06;300.46000000000004;334.36;287.26000000000005;284.36;336.66;337.36;264.26000000000005;241.49495122638035;268.67533136820026;274.0616903277293;294.66;6900000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3090000.0;6820000.0;0.06083333333333333;0.0;0.18216666666666667;0.053000000000000005;0.041;0.10183333333333333;3.0209100571308403;13576.41796875;21993.146484375;4038.12841796875;45710.73046875;484518.64633044385;482566.96294877044;270972.9209267772;270477.7723881374;250300.00247289694;430346.717906069;446615.9432972033;437688.5006598165;472948.7829819323;532890.6486585067;476315.196732189;437530.6787186241;446509.7460264576;461495.6585078262;448622.29833215266;283100.5988368332;475682.3411666493;450956.69263597444;446615.9432972033;266355.56789118156;269285.52512055053;460601.99323066324;200023.74016270417;228589.20410372212;273.1958929778413;170065.58699612608;52016.86984676576;10536.04529790254;90676.84061671759;0;4;4;1;2;5;3;0;3;5;41689388025.5866;15822280700.221062;34819854475.51845;43294.597203890626;13810.647412601833;-0.0;22202.389607869496;188861.98912377973;41303.413722972975;0.0;48078.072999972486;2.002329054673159;0.13807215598553088
190;2019-08-08 20:10:45.098;676;656;250;249;197;36;106;27;-19;36;795;276;-20;42;215;118;273;613;215;139;106;-91;689;357;363;135;360;306;681;412.0;-1.0;917.0;303.0;246.0;67;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45741.3671875;13623.3671875;21902.44921875;3998.11889648438;642.0;321328;635.0;1199.0;Calculated values ==>;1565287845.098;340.76;338.76;298.16;298.06;292.86;276.76000000000005;274.0616903277293;283.76000000000005;275.86;271.26000000000005;276.76000000000005;352.66;300.76000000000005;271.16;277.36;294.66;284.96000000000004;300.46000000000004;334.46000000000004;287.06;283.76000000000005;336.66;337.36;264.06;241.49495122638035;268.3187672390254;274.0616903277293;294.66;6890000.000000001;3570000.0000000005;3629999.9999999995;1350000.0;3600000.0;3060000.0;6809999.999999999;0.06866666666666667;0.0;0.15283333333333332;0.050499999999999996;0.041;0.10966666666666666;3.015879399250522;13623.3671875;21902.44921875;3998.11889648438;45741.3671875;484627.6254727724;482528.92049325886;270568.84000894206;270077.89346441836;249665.31817556618;430346.717906069;445496.1318083351;438054.9754168444;472948.7829819323;533113.5222726;476694.1185785174;437898.67151236854;447086.0058300499;461629.7256903882;448473.2254793066;283298.12957829644;475959.1090319572;450482.52649919456;445496.1318083351;266355.56789118156;269285.52512055053;460401.350097036;199904.90439028348;226323.3362477151;273.1490141327583;170827.81482660933;52243.572500511196;10603.025186966941;91042.69821362397;0;4;4;1;2;5;3;0;3;5;41906924275.55203;15903294200.208187;35004385225.48912;36397.269188559396;13155.070508191;-0.0;24035.94991314799;189526.1986934257;41528.16549132986;0.0;48463.456715835724;1.8618664625940555;0.12105259030835443
191;2019-08-08 20:11:45.139;676;656;250;249;196;35;104;27;-21;36;794;276;-22;40;216;117;273;614;214;138;104;-92;689;356;362;134;360;305;682;263.0;-2.0;1177.0;411.0;246.0;64;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45568.67578125;13649.4130859375;21745.78125;3994.78149414062;641.0;321329;635.0;1199.0;Calculated values ==>;1565287905.139;340.76;338.76;298.16;298.06;292.76000000000005;276.66;273.955091788801;283.56;275.86;271.06;276.76000000000005;352.56000000000006;300.76000000000005;270.96000000000004;277.16;294.76000000000005;284.86;300.46000000000004;334.56;286.96000000000004;283.56;336.66;337.26;263.96000000000004;241.2770596917726;268.19934244402924;273.955091788801;294.56;6890000.000000001;3560000.0;3620000.0000000005;1340000.0;3600000.0;3050000.0;6820000.0;0.04383333333333333;0.0;0.19616666666666666;0.0685;0.041;0.08483333333333333;3.016044972655295;13649.4130859375;21745.78125;3994.78149414062;45568.67578125;484627.6254727724;482417.18313104;270477.7723881374;269989.18557402905;249295.64485819536;430412.23801567365;445383.06367426197;437968.82056851813;473079.2034362849;533083.5149801382;476820.05190394813;437812.597326149;446994.97740117426;461763.66765822354;448511.2461311931;283298.12957829644;475995.0592731906;450516.22043594427;445383.06367426197;266355.56789118156;268866.9448851554;460453.6804675869;199168.8606811603;233632.49973797044;272.853715634768;171589.25180991288;52471.000972369584;10669.678205226564;91406.68201928308;0;4;4;1;2;5;3;0;3;5;42124572900.15102;15984049345.059395;35187810480.15115;46844.59213123669;17898.010155370222;-0.0;17963.50617392873;190220.3548859664;41787.11799309175;0.0;48813.6913461521;2.099674008872618;0.16475569476848767
192;2019-08-08 20:12:45.099;676;656;249;248;197;34;105;27;-21;35;792;276;-22;41;217;118;273;614;216;138;105;-93;688;356;361;135;359;305;681;304.0;-1.0;1237.0;449.0;245.0;61;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45706.85546875;13595.74609375;21683.498046875;3993.12744140625;641.0;321330;634.0;1198.0;Calculated values ==>;1565287965.099;340.76;338.76;298.06;297.96000000000004;292.86;276.56;273.955091788801;283.66;275.86;271.06;276.66;352.36;300.76000000000005;270.96000000000004;277.26000000000005;294.86;284.96000000000004;300.46000000000004;334.56;286.96000000000004;283.66;336.56;337.26;263.86;241.49495122638035;268.19934244402924;273.955091788801;294.76000000000005;6880000.0;3560000.0;3610000.0;1350000.0;3590000.0;3050000.0;6809999.999999999;0.050666666666666665;0.0;0.20616666666666666;0.07483333333333334;0.04083333333333334;0.0915;3.0135295056222207;13595.74609375;21683.498046875;3993.12744140625;45706.85546875;484736.50834779884;482528.92049325886;270077.89346441836;269593.3167000742;249665.31817556618;430412.23801567365;445734.66423797165;437968.82056851813;472851.2559263234;532875.0414790923;476820.05190394813;437812.597326149;447135.984043247;462049.59554772783;448660.07243715756;283500.50843400107;476115.16599761235;450696.8441627968;445734.66423797165;265937.0223246507;268866.9448851554;460200.589355374;199117.91243490984;230784.9349344173;272.83352337359815;172349.37415119508;52697.89260368255;10736.199735793245;91768.3514065466;0;4;4;1;2;5;3;0;3;5;42341328300.28892;16064695545.110703;35370688480.2675;49243.09556021224;19537.686989548067;-0.0;19667.90023127522;191020.5517967504;42098.87416006916;0.0;49127.07733635927;2.25218593168701;0.17823583427701592
193;2019-08-08 20:13:45.170;676;656;249;248;196;34;106;27;-21;35;791;277;-22;40;218;117;273;615;215;137;106;-94;688;356;361;134;359;306;680;162.0;-1.0;1259.0;503.0;245.0;58;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45458.078125;13616.806640625;21518.5078125;4008.01318359375;641.0;321331;634.0;1199.0;Calculated values ==>;1565288025.17;340.76;338.76;298.06;297.96000000000004;292.76000000000005;276.56;273.955091788801;283.76000000000005;275.86;271.06;276.66;352.26;300.86;270.96000000000004;277.16;294.96000000000004;284.86;300.46000000000004;334.66;286.86;283.76000000000005;336.56;337.26;263.76000000000005;241.2770596917726;268.3187672390254;273.955091788801;294.66;6880000.0;3560000.0;3610000.0;1340000.0;3590000.0;3060000.0;6800000.0;0.027000000000000003;0.0;0.20983333333333334;0.08383333333333334;0.04083333333333334;0.06783333333333334;3.016044972655295;13616.806640625;21518.5078125;4008.01318359375;45458.078125;484736.50834779884;482640.55313833966;270167.39997043833;269680.5385717427;249367.5290125665;430412.23801567365;445888.8890948552;437742.05038880615;472981.82504853373;532696.3376463689;476810.94544936187;437585.1090581189;446803.2587583881;462183.0053738274;448511.2461311931;283500.50843400107;476390.8162124183;450550.0426461352;445888.8890948552;265937.0223246507;268866.9448851554;460253.2705565706;198644.57538709935;241698.85554168915;272.6456319869486;173109.98091993842;52924.93222285;10802.954807915183;92128.79414241652;0;4;4;1;2;5;3;0;3;5;42558184610.646965;16145491040.244102;35554205385.5705;50170.62017119148;21931.528945040678;-0.0;13850.890609356435;191849.97975891168;42444.85989264133;0.0;49406.731126347055;2.195854182947889;0.19268745030730078
194;2019-08-08 20:14:45.090;676;656;248;247;195;34;104;27;-20;35;791;277;-21;40;218;116;273;615;215;136;104;-94;688;356;361;135;359;307;680;359.0;-1.0;1450.0;370.0;242.0;54;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45379.26953125;13585.8193359375;21477.849609375;4006.82250976562;641.0;321332;634.0;1200.0;Calculated values ==>;1565288085.09;340.76;338.76;297.96000000000004;297.86;292.66;276.56;273.955091788801;283.56;275.86;271.16;276.66;352.26;300.86;271.06;277.16;294.96000000000004;284.76000000000005;300.46000000000004;334.66;286.76000000000005;283.56;336.56;337.26;263.76000000000005;241.49495122638035;268.43790593516167;273.955091788801;294.66;6880000.0;3560000.0;3610000.0;1350000.0;3590000.0;3070000.0;6800000.0;0.05983333333333333;0.0;0.24166666666666667;0.06166666666666667;0.04033333333333333;0.10016666666666665;3.0185604396883687;13585.8193359375;21477.849609375;4006.82250976562;45379.26953125;484736.50834779884;482640.55313833966;269680.5385717427;269199.86358981545;249034.70640317665;430412.23801567365;445580.17666919954;437671.5478804793;472851.2559263234;532621.8456006951;476684.9989733954;437514.20447033056;446610.8889343629;462183.0053738274;448362.19629508036;283500.50843400107;476390.8162124183;450403.0346948328;445580.17666919954;265937.0223246507;268866.9448851554;460100.16454225464;199807.08955446735;227942.48832681452;273.10613878226593;173865.94951116559;53151.31852064242;10869.656051449445;92486.6193826593;0;4;4;1;2;5;3;0;3;5;42774495810.06169;16226083440.026045;35737860185.07359;57483.91076211956;16051.40629091355;-0.0;21800.041782295564;192745.9046861437;42760.962319471946;0.0;49703.42610733704;2.440085990342403;0.1786599912275709
195;2019-08-08 20:15:45.091;675;655;248;247;194;34;106;27;-19;35;792;276;-20;40;219;115;273;615;215;135;106;-95;687;356;362;134;360;308;680;359.0;-1.0;1385.0;354.0;242.0;53;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45309.890625;13548.287109375;21412.171875;4028.57592773438;640.0;321333;634.0;1200.0;Calculated values ==>;1565288145.091;340.66;338.66;297.96000000000004;297.86;292.56;276.56;273.955091788801;283.76000000000005;275.86;271.26000000000005;276.66;352.36;300.76000000000005;271.16;277.16;295.06;284.66;300.46000000000004;334.66;286.66;283.76000000000005;336.56;337.16;263.66;241.2770596917726;268.5567601203482;273.955091788801;294.66;6870000.0;3560000.0;3620000.0000000005;1340000.0;3600000.0;3080000.0;6800000.0;0.05983333333333333;0.0;0.23083333333333333;0.059000000000000004;0.04033333333333333;0.10016666666666665;3.0187259761429397;13548.287109375;21412.171875;4028.57592773438;45309.890625;484697.1223579106;482491.0034882981;269680.5385717427;269199.86358981545;248703.28362596274;430412.23801567365;445692.85298803146;437601.09044165985;472981.82504853373;532651.7441594326;476441.6917674163;437443.34373287327;446417.86147193075;462164.74920835934;448212.9212645043;283708.03696226585;476390.8162124183;450073.87972852413;445692.85298803146;265937.0223246507;268448.3696465944;460153.0218106556;199807.62756973837;227942.80970365694;273.1063511580717;174621.7051102745;53377.43984360461;10936.618821308031;92844.04218629833;0;4;4;1;2;5;3;0;3;5;42991399425.66156;16306784785.249233;35922363260.583855;54890.65767960188;15360.378260214118;-0.0;21811.296002318177;193682.3750333269;43022.73155420315;0.0;50066.85998034419;2.361236489942998;0.17072070630274921
196;2019-08-08 20:16:45.101;674;654;248;247;195;34;107;28;-18;35;794;276;-19;40;220;117;273;616;217;135;108;-96;688;356;361;133;359;309;681;411.0;-1.0;1708.0;334.0;243.0;51;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45501.33984375;13600.92578125;21316.73046875;4048.18041992188;640.0;321334;634.0;1198.0;Calculated values ==>;1565288205.101;340.56000000000006;338.56000000000006;297.96000000000004;297.86;292.66;276.56;273.955091788801;283.86;275.96000000000004;271.36;276.66;352.56000000000006;300.76000000000005;271.26000000000005;277.16;295.16;284.86;300.46000000000004;334.76000000000005;286.66;283.96000000000004;336.56;337.16;263.56;241.05796691057077;268.67533136820026;273.955091788801;294.86;6880000.0;3560000.0;3610000.0;1330000.0;3590000.0;3090000.0;6809999.999999999;0.0685;0.0;0.2846666666666666;0.05566666666666666;0.0405;0.10900000000000001;3.0136947661827023;13600.92578125;21316.73046875;4048.18041992188;45501.33984375;484439.689056521;482229.3198187581;269593.3167000742;269114.81350784854;248999.14582589245;430412.23801567365;446042.8533368698;437530.6787186241;473112.1826642056;532786.1867115308;476315.196732189;437372.52749135875;446224.1698070488;462449.46005367924;448511.2461311931;283500.50843400107;476426.7802165677;450255.8188384086;446196.55903543683;265937.0223246507;268448.3696465944;460205.92314087;200214.94504075678;225993.14735453983;273.26693476454454;175378.59149076944;53603.72099156398;11003.936341911618;93200.17571813735;0;4;4;1;2;5;3;0;3;5;43208335575.62708;16386898135.236502;36107494110.554436;67555.8788536329;14472.831114239634;-0.0;24002.171873217776;194702.93290224244;43271.3830672971;0.0;50448.7025090628;2.721124218100945;0.1936051705524762
