;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
197;2019-08-08 20:17:45.152;673;654;248;247;195;34;107;28;-16;35;796;276;-18;41;221;115;273;615;215;142;107;-97;688;356;361;133;359;310;680;223.0;-1.0;1607.0;414.0;246.0;49;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45430.72265625;13550.9541015625;21241.84765625;4057.81958007812;640.0;321335;633.0;1199.0;Calculated values ==>;1565288265.152;340.46000000000004;338.56000000000006;297.96000000000004;297.86;292.66;276.56;273.955091788801;283.86;275.96000000000004;271.56;276.66;352.76;300.76000000000005;271.36;277.26000000000005;295.26000000000005;284.66;300.46000000000004;334.66;287.36;283.86;336.46000000000004;337.16;263.46000000000004;241.05796691057077;268.7936212382143;273.955091788801;294.66;6880000.0;3560000.0;3610000.0;1330000.0;3590000.0;3100000.0;6800000.0;0.03716666666666667;0.0;0.2678333333333333;0.06899999999999999;0.041;0.07816666666666666;3.0162103711628214;13550.9541015625;21241.84765625;4057.81958007812;45430.72265625;484291.0865870212;482341.31870742;269680.5385717427;269199.86358981545;249034.70640317665;430412.23801567365;446042.8533368698;437618.5379703155;473112.1826642056;532920.7960782496;476188.51290201856;437301.7563972805;446173.179037303;462582.5062421609;448212.9212645043;283500.50843400107;476390.8162124183;451282.0147520161;446042.8533368698;265518.4816520846;268448.3696465944;460105.82121038553;199572.68945284607;236345.67641073218;273.01354560021315;176137.00277886124;53830.17898261678;11071.543759276334;93555.13199173046;0;4;4;1;2;5;3;0;3;5;43425119685.1933;16466765965.076685;36293351955.18253;63756.61309459555;17976.78609127022;-0.0;16391.329329726424;195798.13379643747;43542.02639492333;0.0;50785.60113904672;2.525692643682178;0.20306072124529476
198;2019-08-08 20:18:48.122;672;653;247;246;194;35;110;28;-15;35;799;276;-17;40;222;116;273;615;215;158;110;-98;689;356;362;133;359;311;681;89.0;-1.0;1666.0;454.0;240.0;49;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45478.76171875;13622.708984375;21348.30859375;4072.9111328125;640.0;321336;633.0;1201.0;Calculated values ==>;1565288328.122;340.36;338.46000000000004;297.86;297.76000000000005;292.56;276.66;273.955091788801;284.16;275.96000000000004;271.66;276.66;353.06000000000006;300.76000000000005;271.46000000000004;277.16;295.36;284.76000000000005;300.46000000000004;334.66;288.96000000000004;284.16;336.46000000000004;337.16;263.36;241.05796691057077;268.91163127593666;273.955091788801;294.66;6890000.000000001;3560000.0;3620000.0000000005;1330000.0;3590000.0;3110000.0;6809999.999999999;0.014833333333333334;0.0;0.2776666666666667;0.07566666666666667;0.04;0.05483333333333333;3.0212415811230597;13622.708984375;21348.30859375;4072.9111328125;45478.76171875;484032.77490877407;482079.3150733978;269114.81350784854;268642.1096503294;248668.15883851322;430412.23801567365;446309.27618188073;437548.62350390764;473112.1826642056;533160.1184356257;476061.6394888719;437231.03110804653;445834.76706432813;462715.43254397233;448362.19629508036;283298.12957829644;476271.0561003334;453419.23222524277;446309.27618188073;265518.4816520846;268448.3696465944;460005.69020762306;199278.57498431893;250222.94351212168;272.8971775970835;176932.0819779855;54067.83531113052;11142.653775001798;93927.61840010283;0;4;4;1;2;5;3;0;3;5;43652756235.29672;16550516065.114737;36488873805.27137;66159.65013893913;19728.351718563346;-0.0;10752.067241391787;196934.35978248366;43871.78924616832;0.0;51022.992761666144;2.475162523074226;0.21684182628646184
199;2019-08-08 20:19:45.143;671;653;247;246;194;35;114;28;-14;35;803;276;-16;41;223;116;273;616;215;156;114;-98;689;357;362;133;360;312;681;226.0;-1.0;1492.0;419.0;240.0;48;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45420.625;13544.814453125;21220.720703125;4080.73168945312;639.0;321337;633.0;1200.0;Calculated values ==>;1565288385.143;340.26;338.46000000000004;297.86;297.76000000000005;292.56;276.66;274.0616903277293;284.56;275.96000000000004;271.76000000000005;276.66;353.46000000000004;300.76000000000005;271.56;277.26000000000005;295.46000000000004;284.76000000000005;300.46000000000004;334.76000000000005;288.76000000000005;284.56;336.46000000000004;337.06;263.36;241.05796691057077;269.02936301313275;274.0616903277293;294.66;6890000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3120000.0;6809999.999999999;0.03766666666666666;0.0;0.24866666666666667;0.06983333333333334;0.04;0.07766666666666666;3.0188913374013375;13544.814453125;21220.720703125;4080.73168945312;45420.625;483883.73725352;482079.3150733978;269114.81350784854;268642.1096503294;248668.15883851322;430346.717906069;446921.6022498368;437478.7579247441;473112.1826642056;533504.2537215535;475934.57569932233;437160.35228701105;445783.39455399883;462697.81320866785;448174.40348506876;283298.12957829644;476426.7802165677;453132.35556440166;446921.6022498368;265518.4816520846;268029.79939014546;460005.69020762306;199664.70269793176;235433.00011076446;273.05415446872286;177651.9672448977;54282.99077660863;11207.227228699287;94264.74737449725;0;4;4;1;2;5;3;0;3;5;43859172254.9653;16626353994.992971;36666494219.98618;59136.428399734;18180.478961093446;-0.0;16425.614766134615;197926.65251621735;44172.01138932305;0.0;51238.228678786;2.41316681727246;0.19461275321983248
200;2019-08-08 20:20:45.093;671;652;247;246;195;35;115;28;-14;35;807;276;-15;40;224;117;273;616;215;151;115;-98;688;358;363;133;361;312;681;421.0;-1.0;1554.0;447.0;238.0;51;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45553.08203125;13551.6591796875;21310.37890625;4082.00927734375;639.0;321338;632.0;1202.0;Calculated values ==>;1565288445.093;340.26;338.36;297.86;297.76000000000005;292.66;276.66;274.1680685717883;284.66;275.96000000000004;271.76000000000005;276.66;353.86;300.76000000000005;271.66;277.16;295.56;284.86;300.46000000000004;334.76000000000005;288.26000000000005;284.66;336.36;337.06;263.36;241.05796691057077;269.02936301313275;274.1680685717883;294.66;6880000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3120000.0;6809999.999999999;0.07016666666666667;0.0;0.259;0.0745;0.03966666666666666;0.10983333333333334;3.023922822963674;13551.6591796875;21310.37890625;4082.00927734375;45553.08203125;483993.4929999049;481929.1731825535;269114.81350784854;268642.1096503294;248999.14582589245;430280.9020939914;446882.05092554615;437478.7579247441;473112.1826642056;533922.4530219407;475934.57569932233;437319.724394416;445639.04230116797;462680.31809272245;448136.01008310786;283500.50843400107;476426.7802165677;452236.2547372325;446882.05092554615;265099.94585879904;268029.79939014546;460005.69020762306;200077.51203380883;225010.55869666382;273.2213860420628;178409.44970890624;54508.606553772406;11275.193384442162;94618.87784999865;0;4;4;1;2;5;3;0;3;5;44076491005.13815;16706087495.05639;36853538220.13496;61486.92268575224;19364.64927394916;-0.0;24368.88556313891;198931.00944723494;44484.62672813987;0.0;51577.89955332561;2.701836728507278;0.2010834335470756
201;2019-08-08 20:21:45.134;670;652;247;246;195;35;113;28;-13;35;810;276;-15;41;224;117;273;616;215;148;113;-98;688;357;362;132;360;313;680;-3.0;-1.0;1630.0;244.0;238.0;52;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45652.671875;13573.3310546875;21369.658203125;4103.83203125;638.0;321339;632.0;1197.0;Calculated values ==>;1565288505.134;340.16;338.36;297.86;297.76000000000005;292.66;276.66;274.0616903277293;284.46000000000004;275.96000000000004;271.86;276.66;354.16;300.76000000000005;271.66;277.26000000000005;295.56;284.86;300.46000000000004;334.76000000000005;287.96000000000004;284.46000000000004;336.36;336.96000000000004;263.36;240.83765695389522;269.14681796795327;274.0616903277293;294.66;6880000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;3130000.0;6800000.0;0.0;0.0;0.27166666666666667;0.04066666666666666;0.03966666666666666;0.03966666666666666;3.011508882001813;13573.3310546875;21369.658203125;4103.83203125;45652.671875;483844.50066978124;482041.5411607777;269199.86358981545;268725.0922241414;249034.70640317665;430346.717906069;446768.8978075913;437408.94190281845;473242.3297776949;534162.424372281;475807.3207344992;437089.72060350876;445587.4761708984;462830.7780603107;448323.9277563798;283500.50843400107;476546.32518135104;451977.4124727858;446768.8978075913;265099.94585879904;267611.2341011182;460158.9423072019;200530.98956960707;269199.86358981545;273.3956102820299;179170.01702584242;54734.80260129025;11343.455342644296;94974.78786576784;0;4;4;1;2;5;3;0;3;5;44294139630.6014;16785641820.225716;37041166345.53431;64351.84371718909;10558.203411328856;-0.0;7043.571690638441;199980.38241802386;44734.15422840385;0.0;51839.848907490654;2.0988550697240145;0.17391921597900747
202;2019-08-08 20:22:45.124;668;651;247;245;194;35;112;29;-13;36;813;276;-14;40;225;116;273;615;216;147;112;-98;688;357;362;136;360;312;680;424.0;-1.0;1654.0;291.0;239.0;51;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44800.39453125;13573.8154296875;21378.40234375;3282.85864257812;637.0;321340;631.0;1200.0;Calculated values ==>;1565288565.124;339.96000000000004;338.26;297.86;297.66;292.56;276.66;274.0616903277293;284.36;276.06;271.86;276.76000000000005;354.46000000000004;300.76000000000005;271.76000000000005;277.16;295.66;284.76000000000005;300.46000000000004;334.66;287.86;284.36;336.26000000000005;336.86;263.36;241.71165711629368;269.02936301313275;274.0616903277293;294.76000000000005;6880000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3120000.0;6800000.0;0.07066666666666667;0.0;0.27566666666666667;0.0485;0.03983333333333334;0.11050000000000001;3.0192215337150823;13573.8154296875;21378.40234375;3282.85864257812;44800.39453125;483546.12187379535;481891.44708737294;269199.86358981545;268255.9623324311;248703.28362596274;430346.717906069;446615.9432972033;437637.45612594887;472818.15071447083;534549.4985398346;475934.57569932233;437478.7579247441;445639.04230116797;462963.62376627576;448174.40348506876;283500.50843400107;476390.8162124183;451832.1870000479;446615.9432972033;264681.4149301396;267192.67376467976;459543.8889846631;200603.9172137483;225331.5660582129;273.42427232400917;179923.66695008875;54960.991117659214;11405.000838976712;95330.96233140877;0;4;4;1;2;5;3;0;3;5;44511303430.635925;16866028420.238495;37228635095.56411;65342.24556012996;12558.58863088937;-0.0;24451.92368490844;201060.98636482708;44926.76205546401;0.0;52102.26762525168;2.676933524658918;0.18285168684954103
203;2019-08-08 20:23:45.095;667;650;247;246;194;35;112;30;-14;37;806;275;-15;33;226;118;273;614;215;146;112;-95;687;357;362;139;360;312;679;274.0;-1.0;1526.0;320.0;232.0;49;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44775.66015625;13592.5419921875;21189.796875;3268.25463867188;636.0;321341;630.0;1198.0;Calculated values ==>;1565288625.095;339.86;338.16;297.86;297.76000000000005;292.56;276.66;274.0616903277293;284.36;276.16;271.76000000000005;276.86;353.76;300.66;271.66;276.46000000000004;295.76000000000005;284.96000000000004;300.46000000000004;334.56;287.76000000000005;284.36;336.16;336.76000000000005;263.66;242.35481222062532;269.02936301313275;274.0616903277293;294.66;6870000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3120000.0;6790000.000000001;0.04566666666666667;0.0;0.25433333333333336;0.05333333333333334;0.03866666666666666;0.08433333333333333;3.0143540578479016;13592.5419921875;21189.796875;3268.25463867188;44775.66015625;483507.0996864947;481853.8474987845;269285.64301007544;268808.76614041044;248738.52988447613;430346.717906069;446615.9432972033;437478.7579247441;472523.0838727012;533817.9159785925;475816.6389904045;437319.724394416;444622.5306516679;463096.3509743104;448473.2254793066;283708.03696226585;476354.9881606489;451686.7665824193;446615.9432972033;264262.8888514036;266774.11836628895;459383.04172519856;200251.08033391964;231903.29088899505;273.2854799618884;180669.77327949632;55187.268009291925;11459.567063185386;95685.52586939214;0;4;4;1;2;5;3;0;3;5;44728398450.47712;16948488545.178175;37415744615.42724;60334.906000599694;13820.371274201543;-0.0;18107.43368642556;202107.78976076253;45146.480472590534;0.0;52456.757516786296;2.42473776255341;0.18064778274975435
204;2019-08-08 20:24:45.145;666;649;247;246;196;35;121;30;-14;37;797;274;-16;34;227;119;273;613;216;148;121;-93;686;357;362;141;360;312;679;362.0;-1.0;1565.0;379.0;234.0;47;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44674.421875;13515.1162109375;21093.677734375;3231.5908203125;635.0;321342;629.0;1200.0;Calculated values ==>;1565288685.145;339.76;338.06000000000006;297.86;297.76000000000005;292.76000000000005;276.66;274.0616903277293;285.26000000000005;276.16;271.76000000000005;276.86;352.86;300.56;271.56;276.56;295.86;285.06;300.46000000000004;334.46000000000004;287.96000000000004;285.26000000000005;336.06;336.66;263.86;242.77792619122317;269.02936301313275;274.0616903277293;294.76000000000005;6859999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3120000.0;6790000.000000001;0.060333333333333336;0.0;0.26083333333333336;0.06316666666666666;0.039;0.09933333333333333;3.019551027395977;13515.1162109375;21093.677734375;3231.5908203125;44674.421875;483468.20119013486;481703.66379930085;269285.64301007544;268808.76614041044;249403.661494194;430346.717906069;447983.6918188402;437478.7579247441;472260.1919623333;532876.6962720731;475698.643671187;437160.35228701105;444768.4058800359;463228.9603270487;448622.29833215266;283921.0490842246;476199.36451600754;451977.4124727858;447983.6918188402;263844.3676079864;266355.56789118156;459276.02651580586;200100.48521873803;227263.7854254041;273.2261495683456;181415.81181028954;55413.35340843152;11513.777579782896;96038.1817927639;0;4;4;1;2;5;3;0;3;5;44945779450.304504;17032558545.111418;37603100615.278465;61916.16613081659;16371.255025264783;-0.0;21924.84403508132;203127.39766016006;45398.28702229099;0.0;52790.637832795685;2.648288747904002;0.19607142243321884
205;2019-08-08 20:25:45.136;666;648;248;246;196;35;124;30;-14;37;796;273;-16;39;227;119;273;612;215;149;124;-91;686;357;362;143;360;312;678;377.0;-3.0;1475.0;417.0;232.0;48;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44776.26171875;13551.689453125;21165.494140625;3201.556640625;635.0;321343;629.0;1198.0;Calculated values ==>;1565288745.136;339.76;337.96000000000004;297.96000000000004;297.76000000000005;292.76000000000005;276.66;274.0616903277293;285.56;276.16;271.76000000000005;276.86;352.76;300.46000000000004;271.56;277.06;295.86;285.06;300.46000000000004;334.36;288.06;285.56;336.06;336.66;264.06;243.1966462407574;269.02936301313275;274.0616903277293;294.66;6859999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3120000.0;6780000.0;0.06283333333333334;0.0;0.24583333333333332;0.06949999999999999;0.03866666666666666;0.1015;3.014518442350317;13551.689453125;21165.494140625;3201.556640625;44776.26171875;483468.20119013486;481666.2391765871;269857.3099289823;268893.1447668214;249439.92213030532;430346.717906069;448435.30934844184;437478.7579247441;471996.43091952;532772.0727943218;475580.58949044126;437160.35228701105;445494.4773642259;463228.9603270487;448622.29833215266;283921.0490842246;476163.72318667406;452122.4443351143;448435.30934844184;263844.3676079864;266355.56789118156;459169.18600465864;199877.07387440477;226536.2114190057;273.1380305086968;182161.12235943432;55638.87628855501;11567.379100466811;96390.28873405463;0;4;4;1;2;5;3;0;3;5;45162946870.07665;17117745765.02204;37790272535.082085;58410.41399570842;18020.80179305264;-0.0;22522.75843983777;204129.96875193738;45684.84450540529;0.0;53160.978960195025;2.6096324302169913;0.19472246675925978
206;2019-08-08 20:26:45.076;665;648;248;247;196;35;126;30;-14;37;796;272;-16;39;228;118;273;612;214;150;126;-90;686;357;362;144;360;311;678;-2.0;-1.0;1505.0;275.0;235.0;48;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44760.8359375;13528.2529296875;21093.94921875;3186.76342773438;634.0;321344;628.0;1199.0;Calculated values ==>;1565288805.076;339.66;337.96000000000004;297.96000000000004;297.86;292.76000000000005;276.66;274.0616903277293;285.76000000000005;276.16;271.76000000000005;276.86;352.76;300.36;271.56;277.06;295.96000000000004;284.96000000000004;300.46000000000004;334.36;288.16;285.76000000000005;335.96000000000004;336.56;264.16;243.40439225979637;268.91163127593666;274.0616903277293;294.56;6859999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3110000.0;6780000.0;0.0;0.0;0.25083333333333335;0.04583333333333333;0.03916666666666667;0.03916666666666667;3.0171990807696556;13528.2529296875;21093.94921875;3186.76342773438;44760.8359375;483318.9051413727;481666.2391765871;269857.3099289823;269372.16632808425;249439.92213030532;430346.717906069;448735.2353024732;437706.9197206977;471864.221826097;532846.4530160595;475590.25429266295;437389.9950341223;445690.6980614366;463361.4524620667;448473.2254793066;283921.0490842246;476163.72318667406;452267.28390789893;448735.2353024732;263425.85118522606;265937.0223246507;459115.83171502413;200264.92827023036;269857.3099289823;273.2909329128309;182906.51869813417;55864.316809107135;11620.561865086673;96742.09860035728;0;4;4;1;2;5;3;0;3;5;45379929670.28379;17203759665.10415;37976985635.26033;59558.36618882556;11863.999741219714;-0.0;7006.052077128394;205112.05884791116;45933.635478415614;0.0;53406.80630798344;2.0743338732493948;0.1748640607416733
207;2019-08-08 20:27:45.117;665;647;247;246;195;35;127;30;-15;37;796;270;-17;37;229;118;273;612;214;151;127;-88;685;357;363;144;360;310;678;398.0;-1.0;1290.0;263.0;240.0;48;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44803.421875;13559.66796875;21098.73828125;3150.91772460938;634.0;321345;628.0;1197.0;Calculated values ==>;1565288865.117;339.66;337.86;297.86;297.76000000000005;292.66;276.66;274.0616903277293;285.86;276.16;271.66;276.86;352.76;300.16;271.46000000000004;276.86;296.06;284.96000000000004;300.46000000000004;334.36;288.26000000000005;285.86;335.96000000000004;336.56;264.36;243.40439225979637;268.7936212382143;274.0616903277293;294.56;6850000.0;3570000.0000000005;3629999.9999999995;1440000.0;3600000.0;3100000.0;6780000.0;0.06633333333333333;0.0;0.215;0.04383333333333333;0.04;0.10633333333333334;3.0121662215857197;13559.66796875;21098.73828125;3150.91772460938;44803.421875;483429.42648355116;481515.96555191;269372.16632808425;268893.1447668214;249106.20136138806;430346.717906069;448698.70791018114;437776.4333770113;471864.221826097;532920.7960782496;475482.1532386674;437460.313363465;445598.44716816605;463493.82801193424;448473.2254793066;284139.9162108828;476163.72318667406;452236.2547372325;448698.70791018114;263425.85118522606;265937.0223246507;459320.1861262836;200543.5134762707;226435.169721467;273.40053335446527;183653.39753351832;56090.20373440223;11673.411964375253;97093.94459418775;0;4;4;1;2;5;3;0;3;5;45597578295.74704;17290218705.28817;38163412940.65713;51005.07777865922;11343.044151158898;-0.0;23634.022894066602;206034.05048032518;46127.15966248617;0.0;53662.31474482526;2.274098973089958;0.14800136105430345
208;2019-08-08 20:28:45.137;664;647;247;246;195;35;121;30;-16;37;794;268;-17;36;230;118;273;611;214;151;121;-87;685;357;363;144;360;310;678;364.0;-1.0;1255.0;201.0;240.0;51;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44868.8671875;13534.57421875;21330.5234375;3139.42626953125;634.0;321346;628.0;1200.0;Calculated values ==>;1565288925.137;339.56000000000006;337.86;297.86;297.76000000000005;292.66;276.66;274.0616903277293;285.26000000000005;276.16;271.56;276.86;352.56000000000006;299.96000000000004;271.46000000000004;276.76000000000005;296.16;284.96000000000004;300.46000000000004;334.26000000000005;288.26000000000005;285.26000000000005;335.96000000000004;336.56;264.46000000000004;243.40439225979637;268.7936212382143;274.0616903277293;294.56;6850000.0;3570000.0000000005;3629999.9999999995;1440000.0;3600000.0;3100000.0;6780000.0;0.06066666666666667;0.0;0.20916666666666667;0.033499999999999995;0.04;0.10066666666666667;3.0197155103616242;13534.57421875;21330.5234375;3139.42626953125;44868.8671875;483280.1766102186;481515.96555191;269372.16632808425;268893.1447668214;249106.20136138806;430346.717906069;447794.67067300616;437618.5379703155;471864.221826097;532711.7615796621;475246.23264635314;437460.313363465;445454.24038795667;463626.08760426834;448473.2254793066;284139.9162108828;476007.9844119311;452236.2547372325;447794.67067300616;263425.85118522606;265937.0223246507;459422.3117561734;200860.40384307105;228083.62072453322;273.5249734333918;184400.91569849345;56316.06434767681;11725.848970820856;97447.63963412527;0;4;4;1;2;5;3;0;3;5;45815450895.6778;17376647505.260704;38349474940.598;49521.909721615295;8661.823915088928;-0.0;22117.579028146276;206872.05461752645;46293.922465396536;0.0;54043.705181838945;2.112940891502031;0.1326002717824824
209;2019-08-08 20:29:45.097;664;646;247;246;195;35;115;30;-16;37;791;267;-17;34;230;118;273;612;213;150;115;-86;685;357;362;144;360;310;678;249.0;-2.0;1188.0;259.0;236.0;48;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44783.57421875;13576.8447265625;21168.30078125;3134.79248046875;633.0;321347;627.0;1198.0;Calculated values ==>;1565288985.097;339.56000000000006;337.76;297.86;297.76000000000005;292.66;276.66;274.0616903277293;284.66;276.16;271.56;276.86;352.26;299.86;271.46000000000004;276.56;296.16;284.96000000000004;300.46000000000004;334.36;288.16;284.66;335.86;336.46000000000004;264.56;243.40439225979637;268.7936212382143;274.0616903277293;294.46000000000004;6850000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3100000.0;6780000.0;0.0415;0.0;0.198;0.043166666666666666;0.03933333333333333;0.08083333333333334;3.0148466841745547;13576.8447265625;21168.30078125;3134.79248046875;44783.57421875;483280.1766102186;481365.55296910764;269372.16632808425;268893.1447668214;249106.20136138806;430346.717906069;447074.0585671541;437618.5379703155;471864.221826097;532398.1444640225;475128.1835859447;437460.313363465;445165.18724619015;463626.08760426834;448473.2254793066;284139.9162108828;476163.72318667406;452267.28390789893;447074.0585671541;263007.33956846996;265518.4816520846;459524.4032125857;200350.04128254068;233936.06501604227;273.32443793802105;185147.52130526621;56541.842219139486;11778.099270125502;97801.56039685373;0;4;4;1;2;5;3;0;3;5;46032805894.95182;17462989904.972313;38535350939.97716;46979.162344179415;11187.693289980278;-0.0;17228.654478714874;207675.69409832347;46459.224833124405;0.0;54371.371869782204;1.9903810332582734;0.14055695957581119
210;2019-08-08 20:30:45.148;664;646;246;245;195;35;116;30;-15;37;788;267;-17;34;231;118;273;612;212;149;116;-85;685;357;362;145;360;311;677;390.0;-2.0;1166.0;376.0;231.0;47;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44794.99609375;13534.421875;21031.736328125;3143.82006835938;633.0;321348;627.0;1197.0;Calculated values ==>;1565289045.148;339.56000000000006;337.76;297.76000000000005;297.66;292.66;276.66;274.0616903277293;284.76000000000005;276.16;271.66;276.86;351.96000000000004;299.86;271.46000000000004;276.56;296.26000000000005;284.96000000000004;300.46000000000004;334.36;288.06;284.76000000000005;335.86;336.46000000000004;264.66;243.61107973660833;268.91163127593666;274.0616903277293;294.36;6850000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3110000.0;6770000.0;0.065;0.0;0.19433333333333333;0.06266666666666666;0.0385;0.10350000000000001;3.012330117660218;13534.421875;21031.736328125;3143.82006835938;44794.99609375;483280.1766102186;481478.71654013445;268978.2418990837;268502.984371113;249142.13751970022;430346.717906069;447226.26867977355;437548.62350390764;471731.79225593165;532009.625379593;474999.6976638897;437231.03110804653;444967.1547298483;463758.2318617846;448473.2254793066;284139.9162108828;476283.7403372507;452122.4443351143;447226.26867977355;263007.33956846996;265518.4816520846;459471.81655911775;199848.48351124782;225563.41779078098;273.1267450591228;185894.64390754804;56767.96147940289;11830.465514974412;98153.52629038783;0;4;4;1;2;5;3;0;3;5;46250190515.379906;17549763600.143192;38721809295.344345;46193.06053857356;16269.728870999848;-0.0;22942.105067010732;208452.78926045547;46688.23117499052;0.0;54706.41274286981;2.264782383636795;0.15960519901450101
211;2019-08-08 20:31:45.129;664;646;247;246;195;34;120;29;-15;37;786;267;-16;33;232;118;273;612;214;148;120;-84;685;356;362;144;360;311;678;-2.0;-1.0;968.0;391.0;231.0;44;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44596.09375;13517.9501953125;20940.810546875;3052.5244140625;633.0;321349;627.0;1198.0;Calculated values ==>;1565289105.129;339.56000000000006;337.76;297.86;297.76000000000005;292.66;276.56;273.955091788801;285.16;276.06;271.66;276.86;351.76;299.86;271.56;276.46000000000004;296.36;284.96000000000004;300.46000000000004;334.36;287.96000000000004;285.16;335.86;336.46000000000004;264.76000000000005;243.40439225979637;268.91163127593666;273.955091788801;294.56;6850000.0;3560000.0;3620000.0000000005;1440000.0;3600000.0;3110000.0;6780000.0;0.0;0.0;0.16133333333333333;0.06516666666666666;0.0385;0.0385;3.0148466841745547;13517.9501953125;20940.810546875;3052.5244140625;44596.09375;483280.1766102186;481365.55296910764;269372.16632808425;268893.1447668214;249106.20136138806;430412.23801567365;447832.684704516;437548.62350390764;471864.221826097;531800.3292120403;474999.6976638897;437389.9950341223;444821.7950831733;463890.26140234835;448660.07243715756;284139.9162108828;476163.72318667406;451977.4124727858;447832.684704516;263007.33956846996;265518.4816520846;459728.4842313262;198480.66690648737;269372.16632808425;272.5804451214735;186639.33376242916;56993.32652491743;11882.085367484027;98503.18675314725;0;4;4;1;2;5;3;0;3;5;46467321735.18658;17636436145.06602;38908350205.17825;38569.630331050466;17024.649429002;-0.0;6870.729957492624;209158.92133775048;46965.59646707862;0.0;54954.77436176044;1.665232461573964;0.1562293006359994
212;2019-08-08 20:32:45.129;664;646;246;245;195;34;127;29;-15;37;785;267;-17;33;232;118;273;612;213;149;127;-83;685;356;362;143;360;310;678;274.0;-1.0;966.0;306.0;230.0;43;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44541.5625;13516.189453125;20879.53125;3059.9931640625;633.0;321350;626.0;1197.0;Calculated values ==>;1565289165.129;339.56000000000006;337.76;297.76000000000005;297.66;292.66;276.56;273.955091788801;285.86;276.06;271.66;276.86;351.66;299.86;271.46000000000004;276.46000000000004;296.36;284.96000000000004;300.46000000000004;334.36;288.06;285.86;335.76000000000005;336.46000000000004;264.86;243.1966462407574;268.7936212382143;273.955091788801;294.46000000000004;6850000.0;3560000.0;3620000.0000000005;1430000.0;3600000.0;3100000.0;6780000.0;0.04566666666666667;0.0;0.161;0.051000000000000004;0.03833333333333333;0.08399999999999999;3.012330117660218;13516.189453125;20879.53125;3059.9931640625;44541.5625;483280.1766102186;481365.55296910764;268893.1447668214;268419.96668187575;249106.20136138806;430412.23801567365;448884.8576902355;437776.4333770113;471996.43091952;531770.671694277;475128.1835859447;437460.313363465;445020.3376677628;463890.26140234835;448660.07243715756;284139.9162108828;476163.72318667406;452122.4443351143;448884.8576902355;262588.8327430989;265518.4816520846;459984.3479057564;199594.70551170703;231218.99326701718;273.0222480427972;187382.1475645125;57218.611021987745;11933.023013968403;98851.68960145455;0;4;4;1;2;5;3;0;3;5;46684521735.18658;17722536145.06602;39094650205.17825;38347.258186313986;13279.871762096518;-0.0;18283.932611550335;209799.8954087285;47218.13414367111;0.0;55164.3965498358;1.8664992691864126;0.13336041323507578
213;2019-08-08 20:33:45.070;664;646;246;245;195;35;132;29;-16;37;784;266;-18;32;233;118;273;611;213;151;132;-82;685;357;362;142;360;309;678;0.0;-1.0;1116.0;184.0;230.0;44;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44603.13671875;13539.2314453125;20987.146484375;3043.76977539062;633.0;321351;626.0;1196.0;Calculated values ==>;1565289225.07;339.56000000000006;337.76;297.76000000000005;297.66;292.66;276.66;274.0616903277293;286.36;276.06;271.56;276.86;351.56000000000006;299.76000000000005;271.36;276.36;296.46000000000004;284.96000000000004;300.46000000000004;334.26000000000005;288.26000000000005;286.36;335.76000000000005;336.46000000000004;264.96000000000004;242.98782864720522;268.67533136820026;274.0616903277293;294.46000000000004;6850000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3090000.0;6780000.0;0.0;0.0;0.186;0.03066666666666667;0.03833333333333333;0.03833333333333333;3.0098135511458817;13539.2314453125;20987.146484375;3043.76977539062;44603.13671875;483280.1766102186;481365.55296910764;268893.1447668214;268419.96668187575;249106.20136138806;430346.717906069;449629.6300611973;437845.99643053644;472128.42060986464;531741.088092698;475138.54524297616;437530.6787186241;445073.60678362066;464022.1768390251;448473.2254793066;284139.9162108828;476007.9844119311;452411.93249857856;449629.6300611973;262588.8327430989;265518.4816520846;460239.41597243433;200551.7314966164;268893.1447668214;273.4037636008883;188124.2895665279;57443.85115860725;11983.837688171267;99200.23550832085;0;4;4;1;2;5;3;0;3;5;46901508155.13134;17807952070.044277;39280167600.13103;44136.73327770912;7963.755657258417;-0.0;6928.23193628441;210486.58609360163;47394.990292396025;0.0;55374.29132133262;1.5711602023665563;0.12531397726332652
214;2019-08-08 20:34:45.080;664;646;246;245;194;35;131;29;-17;37;784;266;-19;31;234;117;273;611;213;152;131;-82;685;357;362;141;360;308;677;326.0;0.0;988.0;174.0;230.0;44;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44619.03515625;13527.3896484375;20983.37890625;3036.99829101562;633.0;321352;626.0;1198.0;Calculated values ==>;1565289285.08;339.56000000000006;337.76;297.76000000000005;297.66;292.56;276.66;274.0616903277293;286.26000000000005;276.06;271.46000000000004;276.86;351.56000000000006;299.76000000000005;271.26000000000005;276.26000000000005;296.56;284.86;300.46000000000004;334.26000000000005;288.36;286.26000000000005;335.76000000000005;336.46000000000004;264.96000000000004;242.77792619122317;268.5567601203482;274.0616903277293;294.46000000000004;6850000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3080000.0;6770000.0;0.05433333333333333;0.0;0.16466666666666668;0.029;0.03833333333333333;0.09266666666666666;3.0148466841745547;13527.3896484375;20983.37890625;3036.99829101562;44619.03515625;483280.1766102186;481478.71654013445;268978.2418990837;268502.984371113;248809.3902340088;430346.717906069;449481.1154426235;437915.60822266474;472260.1919623333;531816.0763490046;475266.8186564357;437601.09044165985;445126.96148863033;464153.9787801302;448323.9277563798;284139.9162108828;476128.21830672846;452556.39140135556;449481.1154426235;262588.8327430989;265518.4816520846;460392.4006851617;200846.71700674624;229030.62118882829;273.5196038160455;188867.9315850512;57669.44392688195;12034.519200894467;99550.04817891684;0;4;4;1;2;5;3;0;3;5;47118744355.09682;17892866220.030785;39465298450.10161;39037.34408688792;7526.824826674048;-0.0;20428.412467518356;211179.81892441498;47524.09997777006;0.0;55602.30135333419;1.784196158892118;0.1071497065348118
215;2019-08-08 20:35:45.140;664;646;245;244;193;35;132;29;-18;37;782;265;-20;30;234;117;273;612;212;153;132;-81;684;358;363;141;361;308;676;87.0;-1.0;1233.0;253.0;231.0;47;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44597.80078125;13496.3720703125;20988.271484375;3041.55810546875;632.0;321353;626.0;1198.0;Calculated values ==>;1565289345.14;339.56000000000006;337.76;297.66;297.56;292.46000000000004;276.66;274.1680685717883;286.36;276.06;271.36;276.86;351.36;299.66;271.16;276.16;296.56;284.86;300.46000000000004;334.36;288.46000000000004;286.36;335.76000000000005;336.36;265.06;242.77792619122317;268.5567601203482;274.1680685717883;294.36;6840000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3080000.0;6759999.999999999;0.0145;0.0;0.2055;0.042166666666666665;0.0385;0.053;3.0150105411848087;13496.3720703125;20988.271484375;3041.55810546875;44597.80078125;483390.7756649439;481591.7708513583;268586.69637916854;268115.1047575331;248513.22159778798;430280.9020939914;449445.79046799336;437758.51091407164;472260.1919623333;531607.0715657657;475149.01291201974;437443.34373287327;444982.47805338737;464006.2339002714;448136.01008310786;284365.0534742905;476403.6267793802;452525.7912912428;449445.79046799336;262588.8327430989;265099.94585879904;460493.6966799801;200603.90967697042;249987.63209271812;273.42862708394085;189612.1486937418;57894.86713989928;12085.22449232145;99900.16169698158;0;4;4;1;2;5;3;0;3;5;47336461855.75366;17977550820.286274;39650283250.6597;48735.2705542243;10958.686018626908;-0.0;10571.282393889587;211911.98882042186;47678.29994786983;0.0;55860.890475416585;1.8724314174686507;0.14657585141861462
216;2019-08-08 20:36:45.131;663;645;245;244;194;35;131;30;-18;37;781;265;-20;29;235;118;273;611;212;153;131;-80;685;357;363;141;361;308;677;-2.0;-2.0;1159.0;309.0;236.0;47;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44636.88671875;13569.5478515625;21021.8984375;3039.0224609375;632.0;321354;626.0;1198.0;Calculated values ==>;1565289405.131;339.46000000000004;337.66;297.66;297.56;292.56;276.66;274.0616903277293;286.26000000000005;276.16;271.36;276.86;351.26;299.66;271.16;276.06;296.66;284.96000000000004;300.46000000000004;334.26000000000005;288.46000000000004;286.26000000000005;335.76000000000005;336.36;265.16;242.77792619122317;268.5567601203482;274.0616903277293;294.36;6850000.0;3570000.0000000005;3629999.9999999995;1410000.0;3610000.0;3080000.0;6770000.0;0.0;0.0;0.19316666666666665;0.0515;0.03933333333333333;0.03933333333333333;3.0150105411848087;13569.5478515625;21021.8984375;3039.0224609375;44636.88671875;483130.793861642;481328.3526900689;268502.984371113;268033.4098482871;248809.3902340088;430346.717906069;449296.8196064995;437758.51091407164;472260.1919623333;531502.5558199151;475149.01291201974;437443.34373287327;444837.77879090665;464138.1880892104;448473.2254793066;284139.9162108828;476128.21830672846;452525.7912912428;449296.8196064995;262588.8327430989;265099.94585879904;460594.96121477685;199779.0630986559;268502.984371113;273.0993346089508;190355.65954543566;58120.38263994506;12135.888396262637;100250.19393325088;0;4;4;1;2;5;3;0;3;5;47554229185.52518;18062138130.197525;39835055530.465836;45969.6966696778;13432.018752980228;-0.0;7111.224185925202;212701.0784985841;47881.525332372374;0.0;56008.22259362724;1.7675288620629586;0.15324350909523263
217;2019-08-08 20:37:45.091;663;645;246;245;195;36;126;30;-18;37;780;265;-20;29;236;117;273;612;213;152;126;-80;684;358;363;141;361;308;677;278.0;-1.0;1351.0;349.0;235.0;49;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44714.51953125;13510.333984375;21091.560546875;3041.2587890625;632.0;321355;626.0;1197.0;Calculated values ==>;1565289465.091;339.46000000000004;337.66;297.76000000000005;297.66;292.66;276.76000000000005;274.1680685717883;285.76000000000005;276.16;271.36;276.86;351.16;299.66;271.16;276.06;296.76000000000005;284.86;300.46000000000004;334.36;288.36;285.76000000000005;335.76000000000005;336.36;265.16;242.77792619122317;268.5567601203482;274.1680685717883;294.46000000000004;6840000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3080000.0;6770000.0;0.04633333333333333;0.0;0.22516666666666665;0.05816666666666667;0.03916666666666667;0.08549999999999999;3.012493837895005;13510.333984375;21091.560546875;3041.2587890625;44714.51953125;483241.57219937263;481328.3526900689;268978.2418990837;268502.984371113;249142.13751970022;430280.9020939914;448548.6146358736;437758.51091407164;472260.1919623333;531398.0311273183;475149.01291201974;437443.34373287327;444837.77879090665;464270.0288607765;448136.01008310786;284365.0534742905;476283.7403372507;452381.11837450357;448548.6146358736;262588.8327430989;265099.94585879904;460594.96121477685;200438.1996833238;231835.68490886685;273.36346019994767;191099.758201291;58345.8978782667;12186.52362737124;100600.90546134944;0;4;4;1;2;5;3;0;3;5;47771883985.66365;18146681730.251312;40019732330.58333;53436.62341212339;15132.45162907952;-0.0;18528.955491659075;213528.91224245867;48119.403894205425;0.0;56221.7483123003;2.3137814675547728;0.17235398458962692
218;2019-08-08 20:38:45.122;662;645;246;245;195;36;122;30;-18;37;780;266;-19;29;236;118;273;611;213;150;122;-80;684;357;363;140;361;308;677;419.0;-1.0;1217.0;318.0;234.0;51;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44943.71875;13490.583984375;21183.13671875;3048.27075195312;632.0;321356;625.0;1198.0;Calculated values ==>;1565289525.122;339.36;337.66;297.76000000000005;297.66;292.66;276.76000000000005;274.0616903277293;285.36;276.16;271.36;276.86;351.16;299.76000000000005;271.26000000000005;276.06;296.76000000000005;284.96000000000004;300.46000000000004;334.26000000000005;288.16;285.36;335.66;336.36;265.16;242.56692532238324;268.5567601203482;274.0616903277293;294.46000000000004;6840000.000000001;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;3080000.0;6770000.0;0.06983333333333334;0.0;0.20283333333333334;0.053000000000000005;0.039;0.10883333333333334;3.0150105411848087;13490.583984375;21183.13671875;3048.27075195312;44943.71875;483092.23591409903;481328.3526900689;268978.2418990837;268502.984371113;249142.13751970022;430346.717906069;447945.9289908876;437758.51091407164;472391.7460337592;531398.0311273183;475266.8186564357;437601.09044165985;444837.77879090665;464270.0288607765;448473.2254793066;284365.0534742905;476128.21830672846;452091.1990755426;447945.9289908876;262170.3306944222;265099.94585879904;460747.1981388801;200339.41320340332;224935.86942819538;273.3202551204748;191847.2962142352;58571.021781579555;12237.295925601951;100953.37662069377;0;4;4;1;2;5;3;0;3;5;47989796515.29669;18231025285.109283;40204627810.27197;48156.506985647226;13801.61260158027;-0.0;24270.928149073003;214375.9590758807;48360.645672942344;0.0;56578.59828598226;2.2859092113147805;0.15260316202518276
219;2019-08-08 20:39:45.142;662;644;246;245;195;35;126;30;-18;38;780;266;-19;29;237;118;273;611;212;151;126;-80;683;357;362;140;360;308;676;87.0;-1.0;1333.0;191.0;234.0;50;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45057.85546875;13492.5068359375;21167.572265625;3043.95532226562;631.0;321357;625.0;1197.0;Calculated values ==>;1565289585.142;339.36;337.56000000000006;297.76000000000005;297.66;292.66;276.66;274.0616903277293;285.76000000000005;276.16;271.36;276.96000000000004;351.16;299.76000000000005;271.26000000000005;276.06;296.86;284.96000000000004;300.46000000000004;334.26000000000005;288.26000000000005;285.76000000000005;335.66;336.26000000000005;265.16;242.56692532238324;268.5567601203482;274.0616903277293;294.36;6830000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3080000.0;6759999.999999999;0.0145;0.0;0.22216666666666668;0.03183333333333333;0.039;0.0535;3.0126573821339364;13492.5068359375;21167.572265625;3043.95532226562;45057.85546875;483203.0920066375;481291.279937535;269064.0717803694;268586.69637916854;249178.20066623486;430346.717906069;448735.2353024732;437758.51091407164;472489.9908694221;531398.0311273183;475266.8186564357;437601.09044165985;444837.77879090665;464548.7096429471;448473.2254793066;284596.92736944515;476248.32077499497;452411.93249857856;448735.2353024732;262170.3306944222;264681.4149301396;460747.1981388801;200842.2585823501;250574.04764258847;273.5178545884361;192597.55933685918;58795.9558247074;12288.081399054508;101306.41683630967;0;4;4;1;2;5;3;0;3;5;48207369015.227554;18315053285.08258;40389489410.21323;52634.89405969747;8273.640575882871;-0.0;10601.623539803832;215216.16739377225;48544.66743617711;0.0;56869.29975149632;1.8966182072598399;0.14165049825165388
220;2019-08-08 20:40:45.123;662;644;246;245;195;35;130;30;-18;37;780;265;-19;27;238;118;273;611;212;151;130;-80;683;358;363;139;361;308;675;389.0;-1.0;1522.0;188.0;239.0;52;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45082.3203125;13489.41796875;21193.05078125;3054.70166015625;631.0;321358;625.0;1197.0;Calculated values ==>;1565289645.123;339.36;337.56000000000006;297.76000000000005;297.66;292.66;276.66;274.1680685717883;286.16;276.16;271.36;276.86;351.16;299.66;271.26000000000005;275.86;296.96000000000004;284.96000000000004;300.46000000000004;334.26000000000005;288.26000000000005;286.16;335.66;336.26000000000005;265.16;242.35481222062532;268.5567601203482;274.1680685717883;294.36;6830000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3080000.0;6750000.0;0.06483333333333334;0.0;0.25366666666666665;0.03133333333333333;0.03983333333333334;0.10466666666666669;3.0126573821339364;13489.41796875;21193.05078125;3054.70166015625;45082.3203125;483203.0920066375;481404.60045481037;269150.6491219035;268671.11620378896;249214.39171567393;430280.9020939914;449147.6275590263;437758.51091407164;472523.0838727012;531398.0311273183;475149.01291201974;437601.09044165985;444547.7262109147;464533.37255708285;448285.7836997216;284596.92736944515;476368.2921349459;452236.2547372325;449147.6275590263;262170.3306944222;264681.4149301396;460899.1040995481;201455.3041822617;227218.3415080171;273.7623841170148;193348.48959779268;59020.73399557809;12338.887446851306;101659.31024307526;0;4;4;1;2;5;3;0;3;5;48424800140.03396;18398726780.00808;40574230890.04874;59942.24677430245;8129.239064074973;-0.0;23228.5986066723;216154.01315465444;48681.31481434493;0.0;57151.12899493536;2.4193675215372803;0.1505460240016186
221;2019-08-08 20:41:45.144;661;644;247;246;195;35;124;31;-18;38;780;265;-20;27;238;118;273;610;213;151;124;-80;683;357;362;139;360;308;675;234.0;-2.0;1566.0;179.0;237.0;52;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45229.24609375;13508.1357421875;21174.958984375;3046.37915039062;631.0;321359;625.0;1200.0;Calculated values ==>;1565289705.144;339.26;337.56000000000006;297.86;297.76000000000005;292.66;276.66;274.0616903277293;285.56;276.26000000000005;271.36;276.96000000000004;351.16;299.66;271.16;275.86;296.96000000000004;284.96000000000004;300.46000000000004;334.16;288.26000000000005;285.56;335.66;336.26000000000005;265.16;242.35481222062532;268.5567601203482;274.0616903277293;294.46000000000004;6830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3080000.0;6750000.0;0.039;0.0;0.261;0.029833333333333333;0.0395;0.0785;3.020207901888658;13508.1357421875;21174.958984375;3046.37915039062;45229.24609375;483053.8024182104;481404.60045481037;269636.3526220345;269150.6491219035;249214.39171567393;430346.717906069;448435.30934844184;437758.51091407164;472621.17715536855;531398.0311273183;475149.01291201974;437443.34373287327;444547.7262109147;464680.0635916259;448473.2254793066;284596.92736944515;476213.03758385486;452411.93249857856;448435.30934844184;262170.3306944222;264681.4149301396;460899.1040995481;201174.22467209972;235623.32090168475;273.647965151917;194101.34939508897;59245.79235325159;12389.747581882677;102012.50056534818;0;4;4;1;2;5;3;0;3;5;48642376265.566345;18482155970.212223;40759095570.50108;61748.49870915467;7748.4589029188755;-0.0;16705.74109307043;217168.45763417316;48813.675274346155;0.0;57484.03163507192;2.2847575077849287;0.1561549202367323
222;2019-08-08 20:42:45.164;661;644;246;245;195;35;124;31;-17;38;779;265;-19;27;239;117;273;610;212;150;124;-80;682;357;362;140;360;309;675;156.0;-1.0;1619.0;317.0;238.0;48;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44974.2578125;13426.5087890625;20997.435546875;3060.27978515625;631.0;321360;625.0;1199.0;Calculated values ==>;1565289765.164;339.26;337.56000000000006;297.76000000000005;297.66;292.66;276.66;274.0616903277293;285.56;276.26000000000005;271.46000000000004;276.96000000000004;351.06000000000006;299.66;271.26000000000005;275.86;297.06;284.86;300.46000000000004;334.16;288.16;285.56;335.66;336.26000000000005;265.16;242.56692532238324;268.67533136820026;274.0616903277293;294.36;6820000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3090000.0;6750000.0;0.026000000000000002;0.0;0.26983333333333337;0.05283333333333333;0.03966666666666666;0.06566666666666666;3.017691061970417;13426.5087890625;20997.435546875;3060.27978515625;44974.2578125;483164.73612917145;481404.60045481037;269150.6491219035;268671.11620378896;249214.39171567393;430346.717906069;448435.30934844184;437688.5006598165;472489.9908694221;531218.205575079;475020.5586097497;437372.52749135875;444347.5400751208;464811.3070167571;448323.9277563798;284836.0652199847;476213.03758385486;452267.28390789893;448435.30934844184;262170.3306944222;264681.4149301396;460747.1981388801;200455.10180578704;241951.39688506554;273.3657710769317;194853.29582602406;59470.322542731024;12440.653369270878;102364.05433187057;0;4;4;1;2;5;3;0;3;5;48859648665.4973;18565883870.185616;40944257270.442245;64013.47879077896;13752.099089598414;-0.0;13559.11025176171;218216.82345183252;48992.906314665706;0.0;57736.32279856353;2.4363499651776794;0.18993440795098157
223;2019-08-08 20:43:45.114;661;644;246;245;194;35;126;31;-16;37;779;265;-18;28;239;117;273;610;213;149;125;-79;683;357;362;140;360;311;675;212.0;-1.0;1749.0;316.0;239.0;49;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45171.80859375;13433.4345703125;21083.68359375;3081.19165039062;631.0;321361;625.0;1199.0;Calculated values ==>;1565289825.114;339.26;337.56000000000006;297.76000000000005;297.66;292.56;276.66;274.0616903277293;285.76000000000005;276.26000000000005;271.56;276.86;351.06000000000006;299.66;271.36;275.96000000000004;297.06;284.86;300.46000000000004;334.16;288.06;285.66;335.66;336.26000000000005;265.26000000000005;242.56692532238324;268.91163127593666;274.0616903277293;294.46000000000004;6830000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3110000.0;6750000.0;0.035333333333333335;0.0;0.2915;0.05266666666666667;0.03983333333333334;0.07516666666666667;3.017691061970417;13433.4345703125;21083.68359375;3081.19165039062;45171.80859375;483053.8024182104;481404.60045481037;269150.6491219035;268671.11620378896;248880.74682375896;430346.717906069;448735.2353024732;437389.9950341223;472391.7460337592;531067.5055544617;474763.0562051223;437071.7284734032;444091.6498800815;464811.3070167571;448323.9277563798;284596.92736944515;476213.03758385486;452122.4443351143;448585.3864188128;262170.3306944222;264681.4149301396;460848.2262115993;200632.48368471535;236942.55361706117;273.4354959852128;195603.8870323231;59693.968876852596;12491.789648833917;102714.43809499378;0;4;4;1;2;5;3;0;3;5;49076667665.669914;18649813870.252373;41130102270.590065;69014.81455835213;13704.695773082556;-0.0;15908.48626559833;219324.46875636358;49221.52226651667;0.0;57981.68146698309;2.623202933423341;0.19942818894430417
224;2019-08-08 20:44:45.095;660;643;246;245;195;34;121;31;-14;37;779;264;-15;29;240;118;273;610;213;149;121;-79;682;357;362;140;360;312;675;280.0;0.0;1818.0;191.0;239.0;47;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45102.4765625;13401.0048828125;20970.2265625;3094.26000976562;631.0;321362;625.0;1198.0;Calculated values ==>;1565289885.095;339.16;337.46000000000004;297.76000000000005;297.66;292.66;276.56;274.0616903277293;285.26000000000005;276.26000000000005;271.76000000000005;276.86;351.06000000000006;299.56;271.66;276.06;297.16;284.96000000000004;300.46000000000004;334.16;288.06;285.26000000000005;335.66;336.26000000000005;265.26000000000005;242.56692532238324;269.02936301313275;274.0616903277293;294.46000000000004;6820000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3120000.0;6750000.0;0.04666666666666666;0.0;0.303;0.03183333333333333;0.03983333333333334;0.0865;3.0151742220521767;13401.0048828125;20970.2265625;3094.26000976562;45102.4765625;483015.49347137235;481254.3348064688;269150.6491219035;268671.11620378896;249214.39171567393;430346.717906069;447983.6918188402;437478.7579247441;472391.7460337592;530992.0973231922;474515.4109053505;437319.724394416;444036.7697314223;464942.4404991662;448473.2254793066;284836.0652199847;476213.03758385486;452122.4443351143;447983.6918188402;262170.3306944222;264681.4149301396;460848.2262115993;201271.2621769041;232529.7852594761;273.68594662785137;196355.93451748087;59917.51839232548;12543.23544962531;103064.77637038768;0;4;4;1;2;5;3;0;3;5;49293798885.476585;18733787270.177605;41316943085.423706;71570.87121159551;8263.20002177113;-0.0;18636.762917384993;220495.64514673292;49404.53009380805;0.0;58269.467382177485;2.628307552533247;0.179269876107167
