;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
225;2019-08-08 20:45:45.125;659;643;246;245;194;35;119;31;-12;37;781;264;-13;30;241;116;273;610;213;148;119;-79;682;357;362;140;360;314;675;424.0;-1.0;1770.0;157.0;238.0;46;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45109.18359375;13424.423828125;20835.49609375;3109.21704101562;630.0;321363;624.0;1198.0;Calculated values ==>;1565289945.125;339.06000000000006;337.46000000000004;297.76000000000005;297.66;292.56;276.66;274.0616903277293;285.06;276.26000000000005;271.96000000000004;276.86;351.26;299.56;271.86;276.16;297.26000000000005;284.76000000000005;300.46000000000004;334.16;287.96000000000004;285.06;335.56;336.16;265.26000000000005;242.56692532238324;269.2639976450953;274.0616903277293;294.46000000000004;6820000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3140000.0;6750000.0;0.07066666666666667;0.0;0.295;0.026166666666666668;0.03966666666666666;0.11033333333333334;3.015337726619578;13424.423828125;20835.49609375;3109.21704101562;45109.18359375;482866.1174785727;481254.3348064688;269150.6491219035;268671.11620378896;248880.74682375896;430346.717906069;447681.4406549193;437339.1761139985;472391.7460337592;531050.9559254063;474256.339219896;437179.3288687813;443779.6405228193;465073.4646152595;448174.40348506876;284836.0652199847;476213.03758385486;451977.4124727858;447681.4406549193;261751.83340796042;264262.8888514036;460848.2262115993;201463.6055882878;225798.22244780522;273.76116289856304;197108.07423367514;60141.17540409633;12594.956939511549;103413.33158286805;0;4;4;1;2;5;3;0;3;5;49511107485.37302;18817829270.13755;41504836985.33415;69583.29330508465;6787.230906309985;-0.0;24481.115075518257;221672.51799282985;49530.01306161112;0.0;58628.96268977198;2.6987949811916585;0.1663195826276229
226;2019-08-08 20:46:45.086;658;642;245;244;193;35;117;31;-11;37;783;264;-12;31;241;116;273;610;212;147;117;-79;684;357;362;140;360;315;676;246.0;-1.0;1772.0;125.0;235.0;46;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45184.890625;13444.2373046875;20956.48828125;3120.56640625;630.0;321364;624.0;1196.0;Calculated values ==>;1565290005.086;338.96000000000004;337.36;297.66;297.56;292.46000000000004;276.66;274.0616903277293;284.86;276.26000000000005;272.06;276.86;351.46000000000004;299.56;271.96000000000004;276.26000000000005;297.26000000000005;284.76000000000005;300.46000000000004;334.16;287.86;284.86;335.56;336.16;265.26000000000005;242.56692532238324;269.38090353596624;274.0616903277293;294.36;6840000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3150000.0;6759999.999999999;0.041;0.0;0.29533333333333334;0.020833333333333332;0.03916666666666667;0.08016666666666666;3.0103037738205463;13444.2373046875;20956.48828125;3120.56640625;45184.890625;482493.5499209702;480990.2309999034;268586.69637916854;268115.1047575331;248513.22159778798;430346.717906069;447378.2344853216;437269.4612400554;472391.7460337592;531185.4301339029;474126.49956179026;437109.2053401759;443724.7102200229;465073.4646152595;448174.40348506876;284365.0534742905;476092.8499807243;451832.1870000479;447378.2344853216;261751.83340796042;264262.8888514036;460848.2262115993;201561.15582106935;234307.52179020306;273.7992750084765;197860.03575883215;60364.935374827175;12646.83805688205;103761.37174587841;0;4;4;1;2;5;3;0;3;5;49728166305.24873;18901774670.089485;41693414330.22618;69612.51953374055;5401.813966469374;-0.0;17081.16880105867;222831.72912183678;49631.52241149976;0.0;58975.089926174274;2.454486437205954;0.16154181048858018
227;2019-08-08 20:47:45.066;657;641;245;244;193;35;120;31;-9;37;785;264;-11;32;242;117;273;609;212;146;120;-79;684;357;362;140;360;316;676;366.0;-1.0;1707.0;236.0;231.0;46;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45249.55859375;13493.9140625;20983.98828125;3131.82373046875;629.0;321365;623.0;1197.0;Calculated values ==>;1565290065.066;338.86;337.26;297.66;297.56;292.46000000000004;276.66;274.0616903277293;285.16;276.26000000000005;272.26000000000005;276.86;351.66;299.56;272.06;276.36;297.36;284.86;300.46000000000004;334.06;287.76000000000005;285.16;335.46000000000004;336.06;265.26000000000005;242.56692532238324;269.49753711883926;274.0616903277293;294.36;6840000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3160000.0;6759999.999999999;0.061000000000000006;0.0;0.28450000000000003;0.03933333333333333;0.0385;0.0995;3.012983941996252;13493.9140625;20983.98828125;3131.82373046875;45249.55859375;482343.54000706703;480839.49557052273;268586.69637916854;268115.1047575331;248513.22159778798;430346.717906069;447832.684704516;437360.1158524067;472391.7460337592;531320.0725487224;473996.4561757338;437039.1322159168;443669.86559611524;465204.3799370688;448323.9277563798;284365.0534742905;475937.21352729615;451686.7665824193;447832.684704516;261333.34086894934;263844.3676079864;460848.2262115993;201054.63420934635;227185.13062681523;273.6011242247692;198613.4049624246;60589.34514142686;12698.923940287557;104110.7592160199;0;4;4;1;2;5;3;0;3;5;49945293905.31778;18985746670.116188;41882651230.28636;67228.90952745068;10218.547952088617;-0.0;21954.43163073123;223971.69424929516;49761.64870430157;0.0;59300.27816431918;2.6429835972246005;0.17620049495414547
228;2019-08-08 20:48:45.117;657;641;245;244;194;35;121;31;-10;37;786;264;-11;32;242;118;273;609;212;146;121;-80;684;357;362;140;360;316;676;359.0;0.0;1545.0;242.0;231.0;46;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45116.8046875;13461.0869140625;21012.978515625;3128.55493164062;629.0;321366;623.0;1196.0;Calculated values ==>;1565290125.117;338.86;337.26;297.66;297.56;292.56;276.66;274.0616903277293;285.26000000000005;276.26000000000005;272.16;276.86;351.76;299.56;272.06;276.36;297.36;284.96000000000004;300.46000000000004;334.06;287.76000000000005;285.26000000000005;335.46000000000004;336.06;265.16;242.56692532238324;269.49753711883926;274.0616903277293;294.36;6840000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3160000.0;6759999.999999999;0.05983333333333333;0.0;0.2575;0.04033333333333333;0.0385;0.09833333333333333;3.0104668292627546;13461.0869140625;21012.978515625;3128.55493164062;45116.8046875;482343.54000706703;480839.49557052273;268586.69637916854;268115.1047575331;248845.00605911145;430346.717906069;447983.6918188402;437199.7979686943;472391.7460337592;531425.0384582774;473996.4561757338;437039.1322159168;443669.86559611524;465204.3799370688;448473.2254793066;284365.0534742905;475937.21352729615;451686.7665824193;447983.6918188402;261333.34086894934;263844.3676079864;460747.1981388801;200921.3512397612;227414.05416722407;273.54887872005185;199367.0980863258;60814.161081264516;12751.138106923481;104461.03141853177;0;4;4;1;2;5;3;0;3;5;50162678525.745865;19069818070.281746;42072412390.66005;60841.700032700275;10479.642491597795;-0.0;21689.347702408922;225039.8564978843;49934.28023718789;0.0;59664.28546958244;2.4735161893760607;0.1643516656385704
229;2019-08-08 20:49:45.087;657;641;245;244;194;35;123;31;-10;37;787;264;-12;32;243;118;273;609;213;147;123;-80;684;356;362;141;360;315;676;234.0;-1.0;1539.0;333.0;226.0;43;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45032.03515625;13436.8251953125;20836.47265625;3128.12329101562;629.0;321367;623.0;1198.0;Calculated values ==>;1565290185.087;338.86;337.26;297.66;297.56;292.56;276.66;273.955091788801;285.46000000000004;276.26000000000005;272.16;276.86;351.86;299.56;271.96000000000004;276.36;297.46000000000004;284.96000000000004;300.46000000000004;334.06;287.86;285.46000000000004;335.46000000000004;336.06;265.16;242.77792619122317;269.38090353596624;273.955091788801;294.46000000000004;6840000.000000001;3560000.0;3620000.0000000005;1410000.0;3600000.0;3150000.0;6759999.999999999;0.039;0.0;0.2565;0.0555;0.03766666666666666;0.07666666666666666;3.01550105472975;13436.8251953125;20836.47265625;3128.12329101562;45032.03515625;482343.54000706703;480839.49557052273;268586.69637916854;268115.1047575331;248845.00605911145;430412.23801567365;448285.002381332;437429.3724414259;472260.1919623333;531605.0685653338;474126.49956179026;437109.2053401759;443872.63789196475;465335.1870322967;448660.07243715756;284365.0534742905;475937.21352729615;451832.1870000479;448285.002381332;261333.34086894934;263844.3676079864;460594.96121477685;200127.75651428275;233761.93131746576;273.2325947454064;200117.9627955641;61038.19827342505;12803.25102243737;104809.60247103135;0;4;4;1;2;5;3;0;3;5;50379769924.98636;19154075919.986965;42261617739.99811;60867.864485312224;14455.929860877422;-0.0;16446.768781563078;226053.59574213563;50141.972774513764;0.0;59981.92753868557;2.453665136891825;0.18672235106705723
230;2019-08-08 20:50:45.138;657;640;244;243;194;35;132;31;-11;37;787;265;-12;32;243;118;273;608;212;149;132;-80;682;357;362;140;360;315;675;416.0;-1.0;1580.0;325.0;226.0;42;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44992.13671875;13389.9990234375;20743.4453125;3129.17138671875;628.0;321368;622.0;1197.0;Calculated values ==>;1565290245.138;338.86;337.16;297.56;297.46000000000004;292.56;276.66;274.0616903277293;286.36;276.26000000000005;272.06;276.86;351.86;299.66;271.96000000000004;276.36;297.46000000000004;284.96000000000004;300.46000000000004;333.96000000000004;288.06;286.36;335.36;335.96000000000004;265.16;242.56692532238324;269.38090353596624;274.0616903277293;294.36;6820000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3150000.0;6750000.0;0.06933333333333333;0.0;0.26333333333333336;0.05416666666666667;0.03766666666666666;0.10699999999999998;3.013146957304804;13389.9990234375;20743.4453125;3129.17138671875;44992.13671875;482566.96294877044;480802.69850501575;268197.47093084623;267729.4511385532;248880.74682375896;430346.717906069;449629.6300611973;437269.4612400554;472391.7460337592;531605.0685653338;474245.652110767;437109.2053401759;443872.63789196475;465335.1870322967;448473.2254793066;284836.0652199847;475902.03345126915;452122.4443351143;449629.6300611973;260914.8530628454;263425.85118522606;460747.1981388801;200603.94519458915;224398.55082760178;273.4242833185522;200868.8019005518;61261.94516569346;12855.439467358561;105156.39631253947;0;4;4;1;2;5;3;0;3;5;50597154545.414444;19238447575.153114;42450778390.37061;62321.91922530612;14091.09286781576;-0.0;24099.72547799472;227081.04986938206;50380.066839132734;0.0;60320.10219584884;2.6974149726693315;0.1845748478117973
231;2019-08-08 20:51:45.128;657;640;244;243;194;35;137;31;-11;37;787;265;-12;32;244;119;273;608;212;152;137;-80;682;357;362;140;360;314;675;-1.0;-1.0;1618.0;234.0;226.0;42;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44936.640625;13483.900390625;20737.30078125;3115.3193359375;628.0;321369;622.0;1195.0;Calculated values ==>;1565290305.128;338.86;337.16;297.56;297.46000000000004;292.56;276.66;274.0616903277293;286.86;276.26000000000005;272.06;276.86;351.86;299.66;271.96000000000004;276.36;297.56;285.06;300.46000000000004;333.96000000000004;288.36;286.86;335.36;335.96000000000004;265.16;242.56692532238324;269.2639976450953;274.0616903277293;294.36;6820000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3140000.0;6750000.0;0.0;0.0;0.26966666666666667;0.039;0.03766666666666666;0.03766666666666666;3.0081124594646957;13483.900390625;20737.30078125;3115.3193359375;44936.640625;482566.96294877044;480802.69850501575;268197.47093084623;267729.4511385532;248880.74682375896;430346.717906069;450368.9831162589;437498.6818074642;472391.7460337592;531680.1040775274;474375.3052183621;437339.1761139985;444074.6508066414;465465.8864643596;448622.29833215266;284836.0652199847;475902.03345126915;452556.39140135556;450368.9831162589;260914.8530628454;263425.85118522606;460747.1981388801;200763.19555321452;268197.47093084623;273.4868267333705;201618.08347745586;61485.857002652614;12907.468217151853;105502.01158456164;0;4;4;1;2;5;3;0;3;5;50814318345.44897;19322433575.166466;42639446940.400604;63839.669459896;10139.376100840956;-0.0;6861.793625650544;228132.2212174971;50581.95376047451;0.0;60578.07185297703;2.1651947767728363;0.17654889658386105
232;2019-08-08 20:52:45.069;657;640;245;244;196;35;136;31;-11;37;786;265;-13;32;245;119;273;608;213;154;136;-80;682;357;362;144;360;314;674;319.0;-2.0;1662.0;284.0;228.0;41;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44919.953125;13483.8564453125;20774.748046875;3106.8984375;628.0;321370;622.0;1197.0;Calculated values ==>;1565290365.069;338.86;337.16;297.66;297.56;292.76000000000005;276.66;274.0616903277293;286.76000000000005;276.26000000000005;272.06;276.86;351.76;299.66;271.86;276.36;297.66;285.06;300.46000000000004;333.96000000000004;288.56;286.76000000000005;335.36;335.96000000000004;265.16;243.40439225979637;269.2639976450953;274.0616903277293;294.46000000000004;6820000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3140000.0;6740000.000000001;0.05316666666666667;0.0;0.277;0.04733333333333333;0.038;0.09116666666666667;3.013146957304804;13483.8564453125;20774.748046875;3106.8984375;44919.953125;482566.96294877044;480916.6662372327;268756.2577777692;268280.5211688041;249586.26492390508;430346.717906069;450221.53671311896;437498.6818074642;471864.221826097;531575.2695037355;474375.3052183621;437179.3288687813;444074.6508066414;465596.4787924315;448622.29833215266;284836.0652199847;476022.52340443165;452844.7452549252;450221.53671311896;260914.8530628454;263425.85118522606;460136.243033518;200763.95489701556;229104.439461571;273.48712480660487;202366.15210031666;61710.36732377642;12959.269044299446;105847.60515653015;0;4;4;1;2;5;3;0;3;5;51031304765.39373;19407549795.1448;42827661680.35269;65575.51935419429;12276.95497179445;-0.0;20158.50869943279;229209.62063843192;50768.57282998601;0.0;60803.01962259586;2.623033957547784;0.18511736935389048
233;2019-08-08 20:53:45.109;656;639;245;245;196;35;134;30;-10;36;776;266;-11;36;245;119;273;607;212;154;133;-82;682;357;362;136;360;316;674;-1.0;-1.0;1615.0;293.0;234.0;41;1;100;1;0;0;1;0;1;0;1;1;1;1;0;45932.88671875;13398.7724609375;20701.16015625;4145.54052734375;627.0;321371;621.0;1196.0;Calculated values ==>;1565290425.109;338.76;337.06;297.66;297.66;292.76000000000005;276.66;274.0616903277293;286.56;276.16;272.16;276.76000000000005;350.76;299.76000000000005;272.06;276.76000000000005;297.66;285.06;300.46000000000004;333.86;288.56;286.46000000000004;335.26000000000005;335.86;264.96000000000004;241.71165711629368;269.49753711883926;274.0616903277293;294.36;6820000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3160000.0;6740000.000000001;0.0;0.0;0.26916666666666667;0.04883333333333333;0.039;0.039;3.0107924110284907;13398.7724609375;20701.16015625;4145.54052734375;45932.88671875;482417.18313104;480766.0298990125;268756.2577777692;268756.2577777692;249586.26492390508;430346.717906069;449926.01064825204;437199.7979686943;472818.15071447083;530374.945171448;474235.07255105174;437039.1322159168;444261.37477845995;465596.4787924315;448622.29833215266;284836.0652199847;475866.9904238708;452844.7452549252;449777.9279416128;260496.36997498586;263007.33956846996;461152.331091589;200443.03368243977;268756.2577777692;273.36102457565363;203123.76383653234;61934.53857912445;13019.746326962302;106193.46814638202;0;4;4;1;2;5;3;0;3;6;51248649565.25564;19491605795.091393;43016787680.23253;63727.02905371685;12731.304023480121;-0.0;7059.8451363899;230287.8602219706;50977.11392291966;0.0;61029.990450827034;2.1837402271889315;0.1837012523315679
234;2019-08-08 20:54:45.140;656;639;245;244;195;35;133;30;-9;36;758;270;-10;41;246;118;273;607;212;154;133;-85;682;357;363;136;361;317;674;-2.0;-1.0;1634.0;436.0;234.0;43;0;0;1;1;0;1;0;1;0;1;1;1;1;0;63090.12890625;27871.69140625;20999.27734375;4116.6689453125;627.0;321372;621.0;1196.0;Calculated values ==>;1565290485.14;338.76;337.06;297.66;297.56;292.66;276.66;274.0616903277293;286.46000000000004;276.16;272.26000000000005;276.76000000000005;348.96000000000004;300.16;272.16;277.26000000000005;297.76000000000005;284.96000000000004;300.46000000000004;333.86;288.56;286.46000000000004;335.26000000000005;335.86;264.66;241.71165711629368;269.6138998590099;274.0616903277293;294.36;6820000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;3170000.0;6740000.000000001;0.0;0.0;0.2723333333333333;0.07266666666666667;0.039;0.039;3.0107924110284907;27871.69140625;20999.27734375;4116.6689453125;63090.12890625;482417.18313104;480766.0298990125;268756.2577777692;268280.5211688041;249250.71159340214;430346.717906069;449594.54175545095;437130.186993585;472818.15071447083;528405.3440994758;474582.4207795731;436969.1101896967;444796.79582029325;465582.3289076539;448473.2254793066;284836.0652199847;475866.9904238708;452670.27477815334;449594.54175545095;260496.36997498586;263007.33956846996;460851.3256296811;199713.93425701986;268756.2577777692;273.0736081357939;204032.75837347072;62278.63680441317;13088.633646127257;106541.15133656107;0;5;4;1;2;5;3;0;3;6;51466261940.753456;19573247955.27816;43206785795.667175;64656.35949525791;18975.983773080054;-0.0;7052.6930751295895;231358.27455747259;51241.47783931822;0.0;61147.6556985095;1.711437616164759;0.1542323195777362
235;2019-08-08 20:55:45.120;663;644;244;243;201;39;124;31;-30;36;756;270;-32;19;245;122;273;610;212;151;124;-87;703;361;367;137;365;293;691;-2.0;-1.0;1839.0;476.0;233.0;68;0;0;1;1;0;1;0;1;0;1;1;1;1;0;57547.12890625;23754.603515625;22497.27734375;3827.16650390625;632.0;321373;623.0;1197.0;Calculated values ==>;1565290545.12;339.46000000000004;337.56000000000006;297.56;297.46000000000004;293.26000000000005;277.06;274.4858918419099;285.56;276.26000000000005;270.16;276.76000000000005;348.76;300.16;269.96000000000004;275.06;297.66;285.36;300.46000000000004;334.16;288.26000000000005;285.56;335.46000000000004;336.36;264.46000000000004;241.92719264551067;266.74333088950624;274.4858918419099;294.36;7030000.0;3610000.0;3670000.0000000005;1370000.0;3650000.0;2930000.0;6909999.999999999;0.0;0.0;0.3065;0.07933333333333333;0.03883333333333334;0.03883333333333334;3.012493837895005;23754.603515625;22497.27734375;3827.16650390625;57547.12890625;481119.16936732223;479578.1249598355;266953.82726313785;266513.55557202146;250639.13702454264;430081.6785162784;447491.39022126026;439266.8924047276;472687.3056196521;530032.5494640669;477628.1055451998;438965.2031188064;446356.53204065945;464869.23356765806;448322.39440657466;280875.7857098153;474274.0346396838;451528.56162711047;447491.39022126026;261333.34086894934;265099.94585879904;460498.16819993296;200774.28583431477;266953.82726313785;273.50866775217867;205037.73374807247;62708.712520814566;13154.81020841916;106903.50180053545;0;5;4;1;2;5;3;0;3;6;51685188939.95285;19655120654.978752;43389724794.99817;73097.98391383153;20604.76133433904;-0.0;7010.875361540421;232505.84476406444;51571.207434160046;0.0;61264.8130362521;2.011092980246182;0.18188832097966395
236;2019-08-08 20:56:45.141;685;659;244;242;204;40;121;34;-38;38;753;271;-40;7;245;126;273;619;212;146;121;-87;698;363;368;137;365;287;685;-3.0;-1.0;1917.0;511.0;227.0;85;0;0;1;1;0;1;0;1;0;1;1;1;1;0;57735.01171875;23669.23828125;22902.91796875;3743.71411132812;641.0;321374;630.0;1198.0;Calculated values ==>;1565290605.141;341.66;339.06000000000006;297.56;297.36;293.56;277.16;274.69669130483857;285.26000000000005;276.56;269.36;276.96000000000004;348.46000000000004;300.26000000000005;269.16;273.86;297.66;285.76000000000005;300.46000000000004;335.06;287.76000000000005;285.26000000000005;336.16;337.26;264.46000000000004;241.92719264551067;265.9988726020314;274.69669130483857;294.36;6980000.0;3629999.9999999995;3679999.9999999995;1370000.0;3650000.0;2870000.0;6850000.0;0.0;0.0;0.3195;0.08516666666666667;0.03783333333333334;0.03783333333333334;3.0135295056222207;23669.23828125;22902.91796875;3743.71411132812;57735.01171875;484988.2631564927;482531.92145864526;267402.6007991307;266507.48076138966;251885.69789682075;429947.3805835815;446840.2313303108;439387.6075512409;472882.9073446267;530177.9591692807;478486.76096114964;439089.34317833104;445850.1938701396;464869.23356765806;448548.6146358736;281666.54828646436;476416.0719664734;450612.58500815433;446840.2313303108;264262.8888514036;268866.9448851554;460498.16819993296;201195.43642706337;267402.6007991307;273.6827914717235;205998.75449520914;63104.04952296112;13217.922962102339;107281.96917963536;0;5;4;1;2;5;3;0;3;6;51905766115.492584;19737349425.17996;43563785695.42408;76102.39867417472;22083.94932265606;-0.0;6788.723688429649;233749.6164564571;51927.07119924518;0.0;61379.84994411389;2.0863212924950694;0.19079735268323086
237;2019-08-08 20:57:45.131;697;668;247;246;208;39;127;34;-37;39;748;271;-40;6;245;128;273;625;213;147;127;-84;679;360;365;138;363;299;670;156.0;-1.0;1652.0;384.0;212.0;87;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47558.45703125;13414.2568359375;22203.19921875;3902.27368164062;645.0;321375;636.0;1196.0;Calculated values ==>;1565290665.131;342.86;339.96000000000004;297.86;297.76000000000005;293.96000000000004;277.06;274.38016830617;285.86;276.56;269.46000000000004;277.06;347.96000000000004;300.26000000000005;269.16;273.76000000000005;297.66;285.96000000000004;300.46000000000004;335.66;287.86;285.86;336.76000000000005;337.66;264.76000000000005;242.14157278889297;267.47669482898436;274.38016830617;294.46000000000004;6790000.000000001;3600000.0;3650000.0;1380000.0;3629999.9999999995;2990000.0;6700000.0;0.026000000000000002;0.0;0.2753333333333333;0.064;0.035333333333333335;0.06133333333333334;3.007836889813398;13414.2568359375;22203.19921875;3902.27368164062;47558.45703125;488767.76459322474;485514.38098215277;270093.05032394076;269595.2982568562;253911.9858609233;430148.3826014536;448324.64168240636;436838.19734276686;472850.0741107318;528741.4790769137;476992.82729936234;436366.2432607574;443315.7996292801;465160.9749554807;449403.89151148876;285603.52040396834;479108.411239593;451298.6977195416;448324.64168240636;266774.11836628895;270541.29595472733;460647.8971741376;200881.852439387;240753.5207859234;273.54655087285244;206876.05382733647;63413.02714413247;13281.628907626382;107657.79084220596;0;5;4;1;2;5;3;0;3;6;52125629465.527534;19819835675.19307;43739556395.45203;64966.64696339725;16625.02686302404;-0.0;12731.028748317622;234924.995907727;52249.59223837686;0.0;61542.48743701203;2.3867243830879166;0.19574422882909565
238;2019-08-08 20:58:45.152;688;662;252;251;206;34;138;32;-22;38;748;273;-24;28;245;127;273;616;213;157;137;-82;671;356;361;137;359;306;663;501.0;-1.0;1554.0;323.0;233.0;66;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47985.21484375;13281.1201171875;21283.935546875;4006.95166015625;642.0;321376;635.0;1197.0;Calculated values ==>;1565290725.152;341.96000000000004;339.36;298.36;298.26000000000005;293.76000000000005;276.56;273.955091788801;286.96000000000004;276.36;270.96000000000004;276.96000000000004;347.96000000000004;300.46000000000004;270.76000000000005;275.96000000000004;297.66;285.86;300.46000000000004;334.76000000000005;288.86;286.86;336.66;337.36;264.96000000000004;241.92719264551067;268.3187672390254;273.955091788801;294.46000000000004;6709999.999999999;3560000.0;3610000.0;1370000.0;3590000.0;3060000.0;6630000.0;0.08349999999999999;0.0;0.259;0.05383333333333333;0.03883333333333334;0.12233333333333332;3.0108487413702045;13281.1201171875;21283.935546875;4006.95166015625;47985.21484375;488309.6169155865;485399.04703975254;273491.3061305736;272927.09808790445;253502.04349433462;430412.23801567365;450696.8441627968;437585.1090581189;472882.9073446267;528202.6435094479;476343.30620258296;437270.2536001789;445090.0235980121;465741.0905809244;449989.71597663057;392032.1050579902;478559.1288471683;453448.69786058774;450550.0426461352;266355.56789118156;269285.52512055053;461001.0036110699;200358.35851511086;223573.58575544172;273.32337934395025;207672.52976078953;63635.56647991851;13347.562187281364;108020.31046884293;0;5;4;1;2;5;3;0;3;6;52343505695.1952;19902364550.067184;43921119920.17508;61441.72839063908;14031.26239433246;-0.0;27766.786559628166;235978.7677251647;52505.15072930868;0.0;61880.087349357935;2.6765466592602527;0.17571672322835377
239;2019-08-08 20:59:45.062;674;653;252;251;204;33;141;30;-18;37;755;274;-20;37;246;125;273;610;213;161;141;-80;670;355;360;137;358;309;662;188.0;0.0;1472.0;476.0;242.0;56;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48233.7734375;13269.908203125;20830.705078125;4036.470703125;637.0;321377;631.0;1200.0;Calculated values ==>;1565290785.062;340.56000000000006;338.46000000000004;298.36;298.26000000000005;293.56;276.46000000000004;273.8482719121499;287.26000000000005;276.16;271.36;276.86;348.66;300.56;271.16;276.86;297.76000000000005;285.66;300.46000000000004;334.16;289.26000000000005;287.26000000000005;336.26000000000005;336.86;265.16;241.92719264551067;268.67533136820026;273.8482719121499;294.46000000000004;6700000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;3090000.0;6620000.0;0.03133333333333333;0.0;0.24533333333333335;0.07933333333333333;0.04033333333333333;0.07166666666666666;3.0192215337150823;13269.908203125;20830.705078125;4036.470703125;48233.7734375;486389.4048838266;484192.85356471787;273610.51575470966;273042.10400289897;252830.0240027392;430477.46260093397;451314.835296824;437530.6787186241;472785.1150065333;528705.1255896904;476080.32807985327;437214.0438153077;445794.276142949;466015.41043311567;449878.8026637932;392825.3753889121;477763.62449331395;454190.28494814504;451314.835296824;264681.4149301396;267192.67376467976;461201.9316245727;199128.4769570126;241046.2755361817;272.83352589264865;208473.15192692677;63856.49316171696;13414.49016429172;108370.73937487883;0;5;4;1;2;5;3;0;3;6;52559481245.504616;19984441250.184772;44105343170.43901;58488.00683218203;20791.160736959766;-0.0;15069.246782846029;236976.6830650943;52794.902308862096;0.0;62236.518843972415;2.47392837875709;0.20746476906029182
240;2019-08-08 21:00:45.123;665;650;250;249;199;33;134;29;-16;35;763;273;-17;38;246;121;273;608;212;160;134;-81;672;356;361;137;359;311;664;402.0;-1.0;1530.0;539.0;253.0;53;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48431.5078125;13240.8291015625;20830.658203125;4060.81469726562;635.0;321378;629.0;0.0;Calculated values ==>;1565290845.123;339.66;338.16;298.16;298.06;293.06;276.46000000000004;273.955091788801;286.56;276.06;271.56;276.66;349.46000000000004;300.46000000000004;271.46000000000004;276.96000000000004;297.76000000000005;285.26000000000005;300.46000000000004;333.96000000000004;289.16;286.56;336.06;336.66;265.06;241.92719264551067;268.91163127593666;273.955091788801;294.36;6720000.0;3560000.0;3610000.0;1370000.0;3590000.0;3110000.0;6640000.000000001;0.06699999999999999;0.0;0.255;0.08983333333333333;0.042166666666666665;0.10916666666666666;0.0;13240.8291015625;20830.658203125;4060.81469726562;48431.5078125;484857.09179934865;483530.5512944891;272263.83059958543;271723.9179548456;250992.29535061534;430412.23801567365;450108.39359056647;437389.9950341223;472589.4791058512;529390.7512191903;475708.1881780494;437231.03110804653;445546.4179622271;465871.32459077286;449105.22654045874;391208.247793237;477220.18140275136;453877.0401161356;450108.39359056647;263844.3676079864;266355.56789118156;461101.48220809177;199466.37846883596;227585.08898651475;272.9715069578395;209279.51490534606;64077.64057696951;13482.036144483753;108718.2703657999;0;5;4;1;2;5;3;0;3;6;52776001150.03705;20066724820.007084;44291532270.03694;60670.52222414802;23503.553485909815;-0.0;24292.127419275646;237970.6803426217;53164.40020125026;0.0;62564.863773256926;2.8444703685546675;0.21938961205864574
241;2019-08-08 21:01:45.123;661;658;248;247;195;34;114;28;-14;35;771;272;-16;41;247;117;273;612;212;155;115;-82;676;355;361;136;359;312;669;133.0;-1.0;1273.0;562.0;248.0;50;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48608.31640625;13348.365234375;20880.234375;4094.01489257812;634.0;321379;628.0;0.0;Calculated values ==>;1565290905.123;339.26;338.96000000000004;297.96000000000004;297.86;292.66;276.56;273.8482719121499;284.56;275.96000000000004;271.76000000000005;276.66;350.26;300.36;271.56;277.26000000000005;297.86;284.86;300.46000000000004;334.36;288.66;284.66;335.96000000000004;336.56;264.96000000000004;241.71165711629368;269.02936301313275;273.8482719121499;294.36;6759999.999999999;3550000.0;3610000.0;1360000.0;3590000.0;3120000.0;6690000.000000001;0.022166666666666668;0.0;0.21216666666666667;0.09366666666666666;0.04133333333333333;0.0635;0.0;13348.365234375;20880.234375;4094.01489257812;48608.31640625;483828.196311176;484156.4259066719;270694.6254824466;270187.0114880049;249434.27656643093;430477.46260093397;447113.4766969863;437478.7579247441;472720.47428543336;530153.5332298422;475462.4761954694;437160.35228701105;445783.39455399883;466001.4536310495;448697.97065632086;387525.3118375622;477239.19837637275;453162.23822637077;447265.42853054777;263425.85118522606;265937.0223246507;461152.331091589;198406.24385373647;245460.09856218818;272.54672793179213;210088.18010716897;64299.21719643566;13549.99305773245;109065.86113728427;0;5;4;1;2;5;3;0;3;6;52992601150.03705;20148624820.007084;44478432270.03694;50723.21840206545;24610.55017127885;-0.0;12814.638452990834;238898.9615145068;53565.35106506017;0.0;62874.08682219248;2.300166838090931;0.20791017534075004
242;2019-08-08 21:02:45.134;659;661;245;245;191;34;108;27;-14;35;778;272;-16;40;247;114;273;617;213;149;108;-84;680;355;361;136;359;312;673;339.0;-1.0;1281.0;528.0;244.0;46;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48315.453125;13409.9208984375;20827.970703125;4079.603515625;633.0;321380;626.0;0.0;Calculated values ==>;1565290965.134;339.06000000000006;339.26;297.66;297.66;292.26000000000005;276.56;273.8482719121499;283.96000000000004;275.86;271.76000000000005;276.66;350.96000000000004;300.36;271.56;277.16;297.86;284.56;300.46000000000004;334.86;288.06;283.96000000000004;335.76000000000005;336.46000000000004;264.76000000000005;241.71165711629368;269.02936301313275;273.8482719121499;294.46000000000004;6800000.0;3550000.0;3610000.0;1360000.0;3590000.0;3120000.0;6730000.0;0.0565;0.0;0.2135;0.08800000000000001;0.04066666666666666;0.09716666666666667;0.0;13409.9208984375;20827.970703125;4079.603515625;48315.453125;483088.39770543494;484158.5581344746;268842.1354888664;268842.1354888664;247957.46515891262;430477.46260093397;446196.55903543683;437478.7579247441;472720.47428543336;530887.3100242065;475462.4761954694;437160.35228701105;445639.04230116797;466001.4536310495;448251.5628450285;285338.62051841605;477533.41510711587;452298.44156383985;446196.55903543683;262588.8327430989;265518.4816520846;460951.6897639394;198816.86257940627;228124.18091544107;272.70993551297994;210896.02626668272;64522.24379550528;13618.119032117596;109413.49323471019;0;5;4;1;2;5;3;0;3;6;53209240860.60166;20230239780.21979;44665666590.52492;50954.314656229624;23067.86479223892;-0.0;21189.366073992922;239746.4296328768;53962.744032814706;0.0;63157.50547788514;2.4848060978744373;0.1988912686533097
243;2019-08-08 21:03:45.134;660;663;244;243;189;34;111;27;-15;34;784;273;-16;41;248;114;273;622;214;145;111;-86;683;355;361;135;359;311;676;139.0;-1.0;1272.0;427.0;238.0;42;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47942.6015625;13473.9892578125;20808.376953125;4064.86328125;632.0;321381;625.0;0.0;Calculated values ==>;1565291025.134;339.16;339.46000000000004;297.56;297.46000000000004;292.06;276.56;273.8482719121499;284.26000000000005;275.86;271.66;276.56;351.56000000000006;300.46000000000004;271.56;277.26000000000005;297.96000000000004;284.56;300.46000000000004;335.36;287.66;284.26000000000005;335.66;336.36;264.56;241.49495122638035;268.91163127593666;273.8482719121499;294.56;6830000.0;3550000.0;3610000.0;1350000.0;3590000.0;3110000.0;6759999.999999999;0.023166666666666665;0.0;0.21200000000000002;0.07116666666666666;0.03966666666666666;0.06283333333333332;0.0;13473.9892578125;20808.376953125;4064.86328125;47942.6015625;482904.3794372193;484124.1537157767;268115.1047575331;267649.04245709255;247199.6873601969;430477.46260093397;446656.14520981186;437548.62350390764;472753.7123474745;531590.9968135419;475708.1881780494;437389.9950341223;445978.6265330231;466131.47824129247;448251.5628450285;284596.92736944515;477947.8098866914;451718.7949141741;446656.14520981186;262170.3306944222;265099.94585879904;460902.7397682947;198956.55703317194;242616.3298671188;272.765368684042;211698.17672241188;64746.2763801407;13685.98958875822;109760.46279851226;0;5;4;1;2;5;3;0;3;6;53425840860.60166;20311539780.21979;44852566590.52492;50581.51809179597;18641.836671316232;-0.0;12820.501730699212;240592.56157244366;54310.324878344334;0.0;63440.921042924245;2.1394989306991854;0.18228456777881547
244;2019-08-08 21:04:45.105;662;665;241;240;189;34;115;26;-16;34;788;274;-17;40;249;115;273;626;212;145;115;-88;684;356;361;135;359;310;677;299.0;-2.0;1293.0;335.0;242.0;40;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47376.61328125;13473.3125;20822.771484375;4061.59130859375;631.0;321382;623.0;0.0;Calculated values ==>;1565291085.105;339.36;339.66;297.26000000000005;297.16;292.06;276.56;273.955091788801;284.66;275.76000000000005;271.56;276.56;351.96000000000004;300.56;271.46000000000004;277.16;298.06;284.66;300.46000000000004;335.76000000000005;287.66;284.66;335.46000000000004;336.26000000000005;264.36;241.49495122638035;268.7936212382143;273.955091788801;294.36;6840000.000000001;3560000.0;3610000.0;1350000.0;3590000.0;3100000.0;6770000.0;0.049833333333333334;0.0;0.2155;0.05583333333333333;0.04033333333333333;0.09016666666666667;0.0;13473.3125;20822.771484375;4061.59130859375;47376.61328125;483092.23591409903;484309.981112575;266656.3982969885;266207.2497869629;247166.17863611973;430412.23801567365;447265.42853054777;437618.5379703155;472753.7123474745;532084.4481294733;475953.29137422796;437460.313363465;446029.80726630177;466261.3989570346;448212.9212645043;284365.0534742905;478444.1222650686;451718.7949141741;447265.42853054777;261333.34086894934;264681.4149301396;460702.2710313055;199877.17171237984;229748.84053580923;273.13379709497224;212492.11958758035;64970.72869021509;13753.677312070862;110107.22135422323;0;5;4;1;2;5;3;0;3;6;53642336170.4433;20392500630.16057;45038776545.3887;51233.26442858513;14562.734711973348;-0.0;19612.74568419226;241440.608005508;54586.895899034695;0.0;63711.0674706042;2.226640279224815;0.1608466225710062
245;2019-08-08 21:05:45.085;663;667;241;240;188;35;117;26;-16;35;791;274;-18;41;249;115;273;629;213;144;117;-92;684;356;362;135;360;309;677;420.0;-1.0;1320.0;345.0;232.0;41;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47192.5234375;13528.3349609375;20832.56640625;4053.46630859375;631.0;321383;622.0;0.0;Calculated values ==>;1565291145.085;339.46000000000004;339.86;297.26000000000005;297.16;291.96000000000004;276.66;273.955091788801;284.86;275.76000000000005;271.56;276.66;352.26;300.56;271.36;277.26000000000005;298.06;284.66;300.46000000000004;336.06;287.56;284.86;335.36;336.26000000000005;263.96000000000004;241.49495122638035;268.67533136820026;273.955091788801;294.46000000000004;6840000.000000001;3560000.0;3620000.0000000005;1350000.0;3600000.0;3090000.0;6770000.0;0.07;0.0;0.22;0.0575;0.03866666666666666;0.10866666666666666;0.0;13528.3349609375;20832.56640625;4053.46630859375;47192.5234375;483241.57219937263;484605.2708554801;266656.3982969885;266207.2497869629;246841.4747575811;430412.23801567365;447378.2344853216;437845.99643053644;472851.2559263234;532472.7490519658;476080.32807985327;437530.6787186241;446367.0588809091;466117.788102169;448212.9212645043;284365.0534742905;478903.0756447759;451395.3355053036;447378.2344853216;260914.8530628454;264681.4149301396;460300.9844949015;199895.59519382435;223650.97298513429;273.1410660580909;213279.93303510736;65195.667414551484;13821.280250408874;110454.23346081687;0;5;4;1;2;5;3;0;3;6;53859163870.51225;20473473630.186317;45224414645.44774;52349.08827207666;14973.309884811937;-0.0;24311.695749687024;242303.5065495304;54832.94755951782;0.0;64076.98247033224;2.385412007298178;0.16361062626978226
246;2019-08-08 21:06:45.096;665;669;241;240;189;35;122;26;-17;35;792;274;-18;39;250;116;274;631;213;144;122;-95;685;356;362;135;360;309;677;297.0;-1.0;1302.0;429.0;233.0;41;0;100;1;0;0;1;0;1;0;1;1;1;1;0;46880.625;13513.255859375;20842.89453125;4056.67065429688;631.0;321384;620.0;0.0;Calculated values ==>;1565291205.096;339.66;340.06000000000006;297.26000000000005;297.16;292.06;276.66;273.955091788801;285.36;275.76000000000005;271.46000000000004;276.66;352.36;300.56;271.36;277.06;298.16;284.76000000000005;300.56;336.26000000000005;287.56;285.36;335.16;336.26000000000005;263.66;241.49495122638035;268.67533136820026;273.955091788801;294.46000000000004;6850000.0;3560000.0;3620000.0000000005;1350000.0;3600000.0;3090000.0;6770000.0;0.0495;0.0;0.217;0.0715;0.03883333333333334;0.08833333333333335;0.0;13513.255859375;20842.89453125;4056.67065429688;46880.625;483429.42648355116;484900.0575337752;266656.3982969885;266207.2497869629;247166.17863611973;430412.23801567365;448134.4637879286;437688.5006598165;472851.2559263234;532577.2369403733;476080.32807985327;437530.6787186241;446081.0773258971;466247.85315236123;448362.19629508036;284987.74898140033;479208.2880038109;451395.3355053036;448134.4637879286;260077.89159075968;264681.4149301396;459999.7099186881;199253.66254112736;228885.4312790814;272.88731135841414;214064.01966054726;65421.055317954255;13888.877115494273;110801.59263899774;0;5;4;1;2;5;3;0;3;6;54076403690.215355;20554488480.075596;45409848635.194305;51740.35987175554;18643.34238749559;-0.0;19366.997871614836;243171.07764175575;55113.13768684509;0.0;64441.03831468301;2.336477709510244;0.1808749027113692
247;2019-08-08 21:07:45.086;666;670;241;240;190;35;128;26;-18;35;793;275;-19;39;250;116;274;632;214;146;127;-97;684;357;362;135;360;308;676;430.0;-1.0;1158.0;467.0;230.0;40;0;100;1;0;0;1;0;1;0;1;1;1;1;0;46691.41796875;13490.7822265625;20811.783203125;4034.49951171875;630.0;321385;618.0;0.0;Calculated values ==>;1565291265.086;339.76;340.16;297.26000000000005;297.16;292.16;276.66;274.0616903277293;285.96000000000004;275.76000000000005;271.36;276.66;352.46000000000004;300.66;271.26000000000005;277.06;298.16;284.76000000000005;300.56;336.36;287.76000000000005;285.86;334.96000000000004;336.16;263.46000000000004;241.49495122638035;268.5567601203482;274.0616903277293;294.56;6840000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3080000.0;6759999.999999999;0.07166666666666667;0.0;0.193;0.07783333333333334;0.03833333333333333;0.11;0.0;13490.7822265625;20811.783203125;4034.49951171875;46691.41796875;483688.7866330528;485156.02024881233;266732.5761593256;266281.7465168256;247526.0784313149;430346.717906069;449034.25525399565;437758.51091407164;472851.2559263234;532756.1636462337;476324.46131141955;437601.09044165985;446275.24975105154;466247.85315236123;448174.40348506876;285230.54365002917;479476.42223400105;451686.7665824193;448884.8576902355;259240.94887492666;264262.8888514036;459798.7106894949;199268.28407764825;222778.56768186914;272.8972996267583;214843.65672424;65646.05146309771;13956.29229581878;111148.65709978696;0;5;4;1;2;5;3;0;3;6;54293567490.24988;20635474980.08847;45594917785.223724;46028.61377942972;20277.9515379554;-0.0;24871.691900920297;243985.68329873728;55437.4277455894;0.0;64809.63262022138;2.3783317099955563;0.1755776077028227
248;2019-08-08 21:08:45.087;667;671;243;242;185;31;128;24;-16;34;794;275;-18;39;250;114;273;634;213;153;128;-99;690;354;359;133;357;310;683;309.0;-1.0;1288.0;372.0;238.0;19;0;100;1;0;0;1;0;1;0;1;1;1;1;0;46325.54296875;13622.9013671875;20304.08203125;4061.96850585938;629.0;321386;617.0;0.0;Calculated values ==>;1565291325.087;339.86;340.26;297.46000000000004;297.36;291.66;276.26000000000005;273.7412296467126;285.96000000000004;275.56;271.56;276.56;352.56000000000006;300.66;271.36;277.06;298.16;284.56;300.46000000000004;336.56;288.46000000000004;285.96000000000004;334.86;336.06;263.26000000000005;241.05796691057077;268.7936212382143;273.7412296467126;294.46000000000004;6900000.0;3540000.0;3590000.0;1330000.0;3570000.0000000005;3100000.0;6830000.0;0.0515;0.0;0.21466666666666667;0.062000000000000006;0.03966666666666666;0.09116666666666666;0.0;13622.9013671875;20304.08203125;4061.96850585938;46325.54296875;483175.7015814762;484540.79806712415;267103.4132066624;266654.8926339933;245685.16753909274;430542.39183029096;449587.8560353512;437618.5379703155;473014.93639070686;532711.7615796621;476070.9308943632;437301.7563972805;445886.2290529011;466677.1382597011;448439.1045289206;283100.5988368332;478970.38980443013;453222.3871060954;449587.8560353512;258822.4845140824;263844.3676079864;459905.52999830607;198970.2094971098;228615.00379852392;272.7666133469419;215618.8109834718;65872.0025918954;14023.763987059874;111491.29502019635;0;5;4;1;2;5;3;0;3;6;54509871094.98859;20715876319.99135;45780320874.99976;51229.84117891482;16177.989871074169;-0.0;20145.358362257415;244796.18393052983;55741.23232028952;0.0;65184.78095766279;2.304701367724319;0.17033220158924542
249;2019-08-08 21:09:45.137;670;674;240;239;191;34;126;26;-17;34;797;274;-19;38;250;115;274;636;214;151;126;-99;682;357;362;133;360;308;674;169.0;-1.0;1443.0;388.0;227.0;28;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45649.4453125;13508.306640625;20238.62109375;4043.66333007812;629.0;321387;616.0;0.0;Calculated values ==>;1565291385.137;340.16;340.56000000000006;297.16;297.06;292.26000000000005;276.56;274.0616903277293;285.76000000000005;275.76000000000005;271.46000000000004;276.56;352.86;300.56;271.26000000000005;276.96000000000004;298.16;284.66;300.56;336.76000000000005;288.26000000000005;285.76000000000005;334.76000000000005;336.06;263.26000000000005;241.05796691057077;268.5567601203482;274.0616903277293;294.56;6820000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3080000.0;6740000.000000001;0.028166666666666666;0.0;0.2405;0.06466666666666666;0.03783333333333334;0.066;0.0;13508.306640625;20238.62109375;4043.66333007812;45649.4453125;484502.0223916205;485958.7999982834;266432.39994380815;265982.94763200614;247922.7861946637;430346.717906069;448735.2353024732;437915.60822266474;473014.93639070686;533173.7563382549;476207.17442247114;437601.09044165985;446132.43613918;466247.85315236123;448024.6509679912;285741.1441706274;480313.2695562589;452411.93249857856;448735.2353024732;258404.02479325983;263844.3676079864;459905.52999830607;199691.25808209617;237949.4378866634;273.0646484526525;216385.9079367818;66098.28440384596;14091.367208350717;111829.43242719484;0;5;4;1;2;5;3;0;3;6;54726351345.676186;20795742820.245026;45965875375.589134;57292.95620880674;16827.189583914907;-0.0;13911.862629443447;245701.2942088398;56016.50468592387;0.0;65468.82764197495;2.329468948289895;0.19014693986879702
250;2019-08-08 21:10:45.078;668;672;242;241;193;36;133;26;-19;34;799;274;-21;38;249;118;274;633;213;150;133;-99;680;357;363;131;361;306;672;-2.0;-1.0;1416.0;229.0;213.0;34;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45512.5390625;13418.1748046875;20370.29296875;4024.82666015625;627.0;321388;615.0;0.0;Calculated values ==>;1565291445.078;339.96000000000004;340.36;297.36;297.26000000000005;292.46000000000004;276.76000000000005;274.0616903277293;286.46000000000004;275.76000000000005;271.26000000000005;276.56;353.06000000000006;300.56;271.06;276.96000000000004;298.06;284.96000000000004;300.56;336.46000000000004;288.16;286.46000000000004;334.66;335.86;263.26000000000005;240.61611355647437;268.3187672390254;274.0616903277293;294.46000000000004;6800000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;3060000.0;6720000.0;0.0;0.0;0.23600000000000002;0.03816666666666667;0.0355;0.0355;0.0;13418.1748046875;20370.29296875;4024.82666015625;45512.5390625;484424.8381806498;485882.4252926998;267506.18226016377;267043.16155530827;248655.16094575732;430346.717906069;449594.54175545095;438054.9754168444;473275.31562819314;533530.5738433588;476460.29918874544;437742.05038880615;446519.73315770726;465973.9058467576;448473.2254793066;286290.4675606127;480089.5136090291;452091.1990755426;449594.54175545095;257985.5697089033;263007.33956846996;460212.10681548814;200415.95719692745;267506.18226016377;273.3503738601243;217144.84411789718;66322.4511016102;14158.538508125928;112167.50727680605;0;5;4;1;2;5;3;0;3;6;54943637470.62087;20874864940.224884;46149894245.54229;56082.80829990041;9915.553043775066;-0.0;6464.136762082694;246645.16319476848;56239.14173251252;0.0;65638.46066686614;1.9163233246712745;0.15824867182049981
251;2019-08-08 21:11:45.098;666;669;245;244;195;32;141;26;-19;35;801;275;-20;36;249;119;274;632;213;156;141;-98;685;352;357;131;355;309;679;93.0;-2.0;1835.0;160.0;227.0;6;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45354.25;13527.1640625;19722.771484375;4071.5576171875;625.0;321389;614.0;0.0;Calculated values ==>;1565291505.098;339.76;340.06000000000006;297.66;297.56;292.66;276.36;273.5264737036516;287.26000000000005;275.76000000000005;271.26000000000005;276.66;353.26;300.66;271.16;276.76000000000005;298.06;285.06;300.56;336.36;288.76000000000005;287.26000000000005;334.56;335.66;263.36;240.61611355647437;268.67533136820026;273.5264737036516;294.46000000000004;6850000.0;3520000.0000000005;3570000.0000000005;1310000.0;3550000.0;3090000.0;6790000.000000001;0.015500000000000002;0.0;0.30583333333333335;0.02666666666666667;0.03783333333333334;0.05333333333333334;0.0;13527.1640625;19722.771484375;4071.5576171875;45354.25;483578.54410679836;484681.9089395299;268337.6302299755;267871.9845414346;249070.39128714384;430671.36484660726;451848.18288157607;437372.52749135875;473372.2673856561;533517.2412086267;476197.7908912478;437214.0438153077;445650.56439955387;466833.15677505854;449548.3921141807;284987.74898140033;479128.81141574425;453993.70447563543;451848.18288157607;257567.11924055516;262170.3306944222;460311.85731367144;199919.67493345684;248453.66197192477;273.1334094402943;217902.31976759137;66547.07044026224;14226.030867038671;112501.72751676603;0;5;4;1;2;5;3;0;3;6;55159709470.55221;20953491140.199898;46334455745.48364;72620.99740729167;6943.791530139057;-0.0;10847.70778184807;247718.05241922554;56379.68310209652;0.0;65782.77412647677;2.4225316045591265;0.17933225620018775
252;2019-08-08 21:12:45.119;668;672;244;243;189;31;146;27;-17;34;803;275;-18;34;250;116;274;634;213;161;146;-97;684;353;359;139;357;309;677;296.0;-1.0;1522.0;301.0;232.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44611.48046875;13500.6787109375;19477.14453125;3261.22045898438;624.0;321390;614.0;0.0;Calculated values ==>;1565291565.119;339.96000000000004;340.36;297.56;297.46000000000004;292.06;276.26000000000005;273.6339639331285;287.76000000000005;275.86;271.46000000000004;276.56;353.46000000000004;300.66;271.36;276.56;298.16;284.76000000000005;300.56;336.56;289.26000000000005;287.76000000000005;334.56;335.56;263.46000000000004;242.35481222062532;268.67533136820026;273.6339639331285;294.46000000000004;6840000.000000001;3529999.9999999995;3590000.0;1390000.0;3570000.0000000005;3090000.0;6770000.0;0.04933333333333333;0.0;0.25366666666666665;0.050166666666666665;0.03866666666666666;0.088;0.0;13500.6787109375;19477.14453125;3261.22045898438;44611.48046875;483986.2737677255;485341.30438975577;268033.4098482871;267569.27126314194;247166.17863611973;430607.02586249536;452216.9490557991;437688.5006598165;472228.6972694908;533726.0379105828;476197.7908912478;437530.6787186241;445362.51087543863;466677.1382597011;448922.0065350074;285230.54365002917;479664.9868069413;454360.65208595496;452216.9490557991;257567.11924055516;261751.83340796042;459180.3614032639;199330.3657313718;229518.06693425885;272.9050413368035;218652.2965870675;66772.38129423863;14287.158738182918;112828.50781615282;0;5;4;1;2;5;3;0;3;6;55374584650.22445;21034519490.0763;46519920635.200745;60463.51356018213;13035.808116206585;-0.0;19597.501626695543;248827.4781720859;56546.23803939432;0.0;66036.57300302161;2.5689646799392154;0.18372018369693707
