;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
253;2019-08-08 21:13:45.129;667;672;242;240;193;36;142;28;-18;35;789;273;-19;29;247;119;274;633;212;160;141;-95;678;357;363;142;361;308;671;-1.0;-1.0;1618.0;366.0;221.0;18;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44208.31640625;13402.5185546875;19794.529296875;3214.06323242188;621.0;321391;613.0;0.0;Calculated values ==>;1565291625.129;339.86;340.36;297.36;297.16;292.46000000000004;276.76000000000005;274.0616903277293;287.36;275.96000000000004;271.36;276.66;352.06000000000006;300.46000000000004;271.26000000000005;276.06;297.86;285.06;300.56;336.46000000000004;289.16;287.26000000000005;334.46000000000004;335.26000000000005;263.66;242.98782864720522;268.5567601203482;274.0616903277293;294.36;6780000.0;3570000.0000000005;3629999.9999999995;1420000.0;3610000.0;3080000.0;6709999.999999999;0.0;0.0;0.26966666666666667;0.061000000000000006;0.036833333333333336;0.036833333333333336;0.0;13402.5185546875;19794.529296875;3214.06323242188;44208.31640625;484495.89964202215;485990.3632393952;267587.259570724;266662.6737241565;248690.95750780535;430346.717906069;450923.67993512104;437758.51091407164;471931.263865096;532338.4340352077;476089.8308607796;437601.09044165985;444837.77879090665;465712.960854355;448622.29833215266;386609.206583035;480204.4882025065;453533.268337165;450776.83510836185;257148.6733736563;260496.36997498586;458916.8844850441;199833.6447906196;267587.259570724;273.12088700764156;219392.5849217372;66996.61197030163;14341.128429052298;113155.82630865995;0;5;4;1;2;5;3;0;3;6;55591220750.19002;21118833540.062904;46705051485.171326;64160.40556462423;15804.077621359897;-0.0;6747.482698969662;249866.18392007076;56786.61047589936;0.0;66256.15112928992;2.3814699223252895;0.20853691358379914
254;2019-08-08 21:14:45.100;663;667;245;244;195;36;140;29;-17;36;782;273;-18;35;247;120;274;631;214;159;140;-94;678;357;363;143;361;310;671;-3.0;-2.0;1631.0;340.0;214.0;21;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44454.015625;13368.7705078125;19913.861328125;3198.70263671875;619.0;321392;612.0;0.0;Calculated values ==>;1565291685.1;339.46000000000004;339.86;297.66;297.56;292.66;276.76000000000005;274.0616903277293;287.16;276.06;271.46000000000004;276.76000000000005;351.36;300.46000000000004;271.36;276.66;297.86;285.16;300.56;336.26000000000005;289.06;287.16;334.36;335.06;263.76000000000005;243.1966462407574;268.7936212382143;274.0616903277293;294.56;6780000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3100000.0;6709999.999999999;0.0;0.0;0.2718333333333333;0.056666666666666664;0.035666666666666666;0.035666666666666666;0.0;13368.7705078125;19913.861328125;3198.70263671875;44454.015625;483904.1131738308;485259.437893892;269016.1592761045;268533.91045793606;249360.45361441738;430346.717906069;450629.7844503968;437460.313363465;471897.7078724963;531456.8142690477;475835.59409617464;437301.7563972805;445309.8209470371;465712.960854355;448771.1479744428;386609.206583035;479902.234422558;453389.8950399728;450629.7844503968;256730.23209357203;259659.41789560125;458862.94064316095;199985.96904197132;269016.1592761045;273.18099655951175;220131.08057595338;67219.59821685617;14394.542315393535;113486.56962705299;0;5;4;1;2;5;3;0;3;6;55808915480.03077;21204292215.00039;46890361875.03577;64553.442598059366;14669.695057400746;-0.0;6477.552631216426;250938.2808898649;57040.43583978563;0.0;66366.30648945748;2.349165443794594;0.20547526097250127
255;2019-08-08 21:15:45.110;661;665;246;245;196;35;145;29;-16;37;782;272;-17;38;247;121;274;630;213;160;145;-93;678;357;362;143;361;311;671;-2.0;-1.0;1501.0;243.0;219.0;19;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44734.02734375;13426.326171875;19831.16015625;3195.58959960938;617.0;321393;611.0;0.0;Calculated values ==>;1565291745.11;339.26;339.66;297.76000000000005;297.66;292.76000000000005;276.66;274.0616903277293;287.66;276.06;271.56;276.86;351.36;300.36;271.46000000000004;276.96000000000004;297.86;285.26000000000005;300.56;336.16;289.16;287.66;334.26000000000005;334.86;263.86;243.1966462407574;268.91163127593666;274.0616903277293;294.46000000000004;6780000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3110000.0;6709999.999999999;0.0;0.0;0.25016666666666665;0.0405;0.0365;0.0365;0.0;13426.326171875;19831.16015625;3195.58959960938;44734.02734375;483607.4496281538;484966.21785231726;269504.74495776265;269016.1592761045;249697.414171318;430346.717906069;451541.149871606;437389.9950341223;471996.43091952;531381.6279176382;475590.25429266295;437231.03110804653;445546.4179622271;465712.960854355;448919.77604721463;386609.206583035;479750.8907869792;453705.38493801095;451541.149871606;256311.7953858065;258822.4845140824;458965.0568709534;200418.75821247327;269504.74495776265;273.3514757409842;220874.4381395234;67442.92790456346;14447.836964982573;113817.83334078886;0;5;4;1;2;5;3;0;3;6;56026451729.9962;21290106514.98675;47076692925.00616;59282.3044115492;10471.125095668445;-0.0;6644.328779355281;251970.41744220734;57249.97759216701;0.0;66475.67372603016;2.0957835886888128;0.1735517815763119
256;2019-08-08 21:16:45.131;660;664;246;245;196;35;150;29;-15;37;782;270;-16;38;248;122;274;629;213;162;149;-92;680;357;362;144;361;311;673;144.0;-1.0;1396.0;210.0;221.0;19;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44828.3203125;13415.6533203125;19909.59765625;3187.51220703125;615.0;321394;610.0;0.0;Calculated values ==>;1565291805.131;339.16;339.56000000000006;297.76000000000005;297.66;292.76000000000005;276.66;274.0616903277293;288.16;276.06;271.66;276.86;351.36;300.16;271.56;276.96000000000004;297.96000000000004;285.36;300.56;336.06;289.36;288.06;334.16;334.66;263.96000000000004;243.40439225979637;268.91163127593666;274.0616903277293;294.46000000000004;6800000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3110000.0;6730000.0;0.024;0.0;0.2326666666666667;0.035;0.036833333333333336;0.060833333333333336;0.0;13415.6533203125;19909.59765625;3187.51220703125;44828.3203125;483237.41321190173;484600.7279871138;269326.10750321246;268842.1354888664;249623.18045787775;430346.717906069;452267.28390789893;437548.62350390764;471864.221826097;531381.6279176382;475354.2098440617;437389.9950341223;445546.4179622271;465843.48631744814;449068.1841733082;286290.4675606127;479367.76671417337;453990.82321361953;452122.4443351143;255893.36323571714;257985.5697089033;458911.338708814;200680.136948148;242243.86158559797;273.4542143369543;221621.05226199972;67666.68935665273;14501.048097548384;114149.12223391395;0;5;4;1;2;5;3;0;3;6;56243727750.527855;21376236650.197502;47263358235.462906;55111.40120530675;9038.09206162331;-0.0;12767.613783928911;252924.03197298927;57412.61130409243;0.0;66637.4965326193;2.1065813798891035;0.1549589357915646
257;2019-08-08 21:17:45.061;659;664;245;244;195;36;146;29;-15;37;782;269;-16;36;249;121;274;629;213;163;146;-91;681;358;363;144;361;311;674;190.0;-1.0;1325.0;201.0;227.0;22;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45057.859375;13446.1796875;20047.869140625;3157.32373046875;613.0;321395;609.0;0.0;Calculated values ==>;1565291865.061;339.06000000000006;339.56000000000006;297.66;297.56;292.66;276.76000000000005;274.1680685717883;287.76000000000005;276.06;271.66;276.86;351.36;300.06;271.56;276.76000000000005;298.06;285.26000000000005;300.56;336.06;289.46000000000004;287.76000000000005;334.06;334.46000000000004;264.06;243.40439225979637;268.91163127593666;274.1680685717883;294.46000000000004;6809999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3110000.0;6740000.000000001;0.03166666666666666;0.0;0.22083333333333333;0.033499999999999995;0.03783333333333334;0.0695;0.0;13446.1796875;20047.869140625;3157.32373046875;45057.859375;482977.3091703291;484491.2316639237;268756.2577777692;268280.5211688041;249250.71159340214;430280.9020939914;451509.02963491797;437548.62350390764;471864.221826097;531381.6279176382;475236.098773979;437389.9950341223;445257.21813696023;465973.9058467576;448733.74386293045;286010.49779685645;479251.77198001166;453962.3084892643;451509.02963491797;255474.93562877487;257148.6733736563;459013.6026161584;200991.19303170923;237880.0891884373;273.5806679329131;222369.22986681532;67890.27680859042;14553.860044514764;114481.71264888675;0;5;4;1;2;5;3;0;3;6;56460974000.76985;21462535850.293633;47449740535.67052;52239.76589594381;8643.750721079045;-0.0;14847.211361030408;253817.58134125933;57559.788087307395;0.0;66867.35159828332;2.066245346118599;0.14551541986526173
258;2019-08-08 21:18:45.162;659;663;245;243;193;37;139;30;-15;37;782;268;-16;35;249;119;274;630;213;161;139;-90;683;358;364;144;362;311;676;146.0;-1.0;1378.0;291.0;224.0;30;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45457.58203125;13524.2392578125;20401.353515625;3166.68896484375;611.0;321396;608.0;0.0;Calculated values ==>;1565291925.162;339.06000000000006;339.46000000000004;297.66;297.46000000000004;292.46000000000004;276.86;274.1680685717883;287.06;276.16;271.66;276.86;351.36;299.96000000000004;271.56;276.66;298.06;285.06;300.56;336.16;289.26000000000005;287.06;333.96000000000004;334.26000000000005;264.16;243.40439225979637;268.91163127593666;274.1680685717883;294.46000000000004;6830000.0;3579999.9999999995;3640000.0;1440000.0;3620000.0000000005;3110000.0;6759999.999999999;0.024333333333333332;0.0;0.22966666666666666;0.0485;0.037333333333333336;0.06166666666666667;0.0;13524.2392578125;20401.353515625;3166.68896484375;45457.58203125;482754.822429897;484124.1537157767;268586.69637916854;267649.04245709255;248513.22159778798;430280.9020939914;450301.2652022473;437548.62350390764;471864.221826097;531381.6279176382;475117.92813298054;437389.9950341223;445112.2951963821;465829.7507489795;448435.3294101489;285481.4362588506;479171.90778121195;453504.26709067414;450301.2652022473;255056.51255035817;256311.7953858065;459115.83171502413;200452.46614259202;241701.2974209519;273.36907323880206;223124.79494025483;68115.40863421616;14606.648862006363;114819.35691611926;0;5;4;1;2;5;3;0;3;6;56679441135.15973;21549081290.051933;47636654645.14851;54453.08414064882;12545.173230262957;-0.0;12863.664679846552;254708.18508600118;57736.65968659116;0.0;67098.66428665577;2.153060375585805;0.1674175437552064
259;2019-08-08 21:19:45.122;659;663;244;243;193;36;131;30;-14;38;781;268;-16;34;249;119;274;630;214;159;131;-88;684;358;364;145;362;311;677;337.0;-1.0;1294.0;355.0;220.0;30;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45474.4921875;13492.24609375;20418.126953125;3157.97338867188;610.0;321397;610.0;0.0;Calculated values ==>;1565291985.122;339.06000000000006;339.46000000000004;297.56;297.46000000000004;292.46000000000004;276.76000000000005;274.1680685717883;286.26000000000005;276.16;271.76000000000005;276.96000000000004;351.26;299.96000000000004;271.56;276.56;298.06;285.06;300.56;336.16;289.06;286.26000000000005;334.16;334.16;264.36;243.61107973660833;268.91163127593666;274.1680685717883;294.56;6840000.000000001;3579999.9999999995;3640000.0;1450000.0;3620000.0000000005;3110000.0;6770000.0;0.05616666666666667;0.0;0.21566666666666665;0.059166666666666666;0.03666666666666667;0.09283333333333334;0.0;13492.24609375;20418.126953125;3157.97338867188;45474.4921875;482643.4238236194;484014.18362431554;268033.4098482871;267569.27126314194;248478.0441087974;430280.9020939914;449111.95388659113;437706.9197206977;471830.8059033014;531276.9296994685;475117.92813298054;437389.9950341223;444967.1547298483;465829.7507489795;448435.3294101489;285230.54365002917;479055.7569731089;453216.9235134053;449111.95388659113;255893.36323571714;255893.36323571714;459164.89765773364;200232.37586131354;227011.9584055401;273.2824252265186;223882.05704770275;68340.3959207037;14659.319244639428;115159.29247868362;0;5;4;1;2;5;3;0;3;6;56897695535.298584;21635723490.107056;47823130245.26715;51215.343292340505;15320.17420628819;-0.0;20618.282913824238;255588.1682683502;57968.71610789097;0.0;67377.49450596045;2.3511650449256716;0.17119757536044505
260;2019-08-08 21:20:45.143;660;664;244;243;195;36;131;30;-15;38;779;266;-16;34;249;119;274;630;213;157;131;-86;683;358;363;145;361;311;676;281.0;-1.0;1327.0;322.0;221.0;31;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45432.41796875;13531.7919921875;20432.140625;3145.58911132812;609.0;321398;616.0;0.0;Calculated values ==>;1565292045.143;339.16;339.56000000000006;297.56;297.46000000000004;292.66;276.76000000000005;274.1680685717883;286.26000000000005;276.16;271.66;276.96000000000004;351.06000000000006;299.76000000000005;271.56;276.56;298.06;285.06;300.56;336.16;288.86;286.26000000000005;334.76000000000005;334.06;264.56;243.61107973660833;268.91163127593666;274.1680685717883;294.46000000000004;6830000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3110000.0;6759999.999999999;0.04683333333333333;0.0;0.22116666666666665;0.05366666666666667;0.036833333333333336;0.08366666666666667;0.0;13531.7919921875;20432.140625;3145.58911132812;45432.41796875;482904.3794372193;484271.9409245966;268115.1047575331;267649.04245709255;249178.20066623486;430280.9020939914;449296.8196064995;437548.62350390764;471830.8059033014;531067.5055544617;474881.4071080122;437389.9950341223;444967.1547298483;465973.9058467576;448435.3294101489;285481.4362588506;479171.90778121195;453102.6013730457;449296.8196064995;258404.02479325983;255474.93562877487;459369.54495285207;200417.39387516334;230220.56938313888;273.3552734124579;224639.87977633683;68565.67505785396;14711.867317449898;115499.83052126232;0;5;4;1;2;5;3;0;3;6;57115871869.96579;21722753939.974304;48009795554.98242;52445.52361955728;13897.098774502629;-0.0;18329.379602021174;256452.3111688264;58212.278599405574;0.0;67702.17195711292;2.281678611099361;0.1670924904293964
261;2019-08-08 21:21:45.143;660;664;244;243;194;35;137;31;-15;38;778;266;-16;34;250;120;274;630;213;158;137;-85;684;357;362;143;360;311;676;-2.0;-1.0;1456.0;293.0;221.0;31;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45267.96484375;13486.4775390625;20467.4609375;3152.05834960938;608.0;321399;625.0;0.0;Calculated values ==>;1565292105.143;339.16;339.56000000000006;297.56;297.46000000000004;292.56;276.66;274.0616903277293;286.86;276.26000000000005;271.66;276.96000000000004;350.96000000000004;299.76000000000005;271.56;276.56;298.16;285.16;300.56;336.16;288.96000000000004;286.86;335.66;333.96000000000004;264.66;243.1966462407574;268.91163127593666;274.0616903277293;294.46000000000004;6840000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3110000.0;6759999.999999999;0.0;0.0;0.24266666666666667;0.04883333333333333;0.036833333333333336;0.036833333333333336;0.0;13486.4775390625;20467.4609375;3152.05834960938;45267.96484375;482793.1623622743;484271.9409245966;268115.1047575331;267649.04245709255;248845.00605911145;430346.717906069;450368.9831162589;437548.62350390764;472095.1348084983;530962.7795600382;474881.4071080122;437389.9950341223;444967.1547298483;466247.85315236123;448771.1479744428;285230.54365002917;479171.90778121195;453419.23222524277;450368.9831162589;262170.3306944222;255056.51255035817;459780.758145265;200171.52559670602;268115.1047575331;273.25414439902414;225395.71629977433;68790.82730394772;14764.347712957711;115840.66053428316;0;5;4;1;2;5;3;0;3;6;57333371869.96579;21809153939.974304;48196395554.98242;57603.50909214759;12677.58418945463;-0.0;6713.017852879734;257369.38644142394;58433.734290771885;0.0;67910.85860257043;2.0749775702070856;0.17719355815470084
262;2019-08-08 21:22:48.104;661;664;245;244;194;35;138;31;-14;38;777;267;-16;34;250;119;274;630;213;159;138;-84;683;357;362;144;360;312;676;317.0;-1.0;1404.0;190.0;219.0;30;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45231.78125;13467.4306640625;20322.48828125;3159.86791992188;607.0;321400;633.0;0.0;Calculated values ==>;1565292168.104;339.26;339.56000000000006;297.66;297.56;292.56;276.66;274.0616903277293;286.96000000000004;276.26000000000005;271.76000000000005;276.96000000000004;350.86;299.86;271.56;276.56;298.16;285.06;300.56;336.16;289.06;286.96000000000004;336.46000000000004;333.86;264.76000000000005;243.40439225979637;269.02936301313275;274.0616903277293;294.46000000000004;6830000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3120000.0;6759999.999999999;0.05283333333333333;0.0;0.23399999999999999;0.03166666666666666;0.0365;0.08933333333333332;0.0;13467.4306640625;20322.48828125;3159.86791992188;45231.78125;483053.8024182104;484271.9409245966;268586.69637916854;268115.1047575331;248845.00605911145;430346.717906069;450516.22043594427;437478.7579247441;471963.08021786925;530782.513304676;474871.0140584153;437160.35228701105;444768.4058800359;466247.85315236123;448622.29833215266;285481.4362588506;479171.90778121195;453562.39847631933;450516.22043594427;265518.4816520846;254638.09398592086;459728.4842313262;201018.06573883985;228625.3980340488;273.5867941270103;226187.09887370188;69026.52800115298;14819.542878394397;116197.35164554516;0;5;4;1;2;5;3;0;3;6;57561290690.70458;21899502975.267166;48392519070.61815;55331.80197150159;8192.4965855954;-0.0;19822.246801235993;258356.95868349713;58616.234451874276;0.0;68142.89843636255;2.255670530991689;0.14665179772310044
263;2019-08-08 21:23:45.105;661;664;244;243;194;36;138;30;-14;37;778;267;-15;34;251;120;274;630;213;159;138;-83;684;357;363;143;361;312;676;96.0;-1.0;1366.0;192.0;220.0;31;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45292.90234375;13434.2900390625;20460.583984375;3168.50390625;606.0;321401;637.0;0.0;Calculated values ==>;1565292225.105;339.26;339.56000000000006;297.56;297.46000000000004;292.56;276.76000000000005;274.0616903277293;286.96000000000004;276.16;271.76000000000005;276.86;350.96000000000004;299.86;271.66;276.56;298.26000000000005;285.16;300.56;336.16;289.06;286.96000000000004;336.86;333.76000000000005;264.86;243.1966462407574;269.02936301313275;274.0616903277293;294.46000000000004;6840000.000000001;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3120000.0;6759999.999999999;0.016;0.0;0.22766666666666666;0.032;0.03666666666666667;0.05266666666666667;0.0;13434.2900390625;20460.583984375;3168.50390625;45292.90234375;482942.76617967815;484271.9409245966;268115.1047575331;267649.04245709255;248845.00605911145;430346.717906069;450335.05977705074;437478.7579247441;471996.43091952;530887.3100242065;474871.0140584153;437319.724394416;444768.4058800359;466234.42928284;448771.1479744428;285230.54365002917;479171.90778121195;453389.8950399728;450335.05977705074;267192.67376467976;254219.67992080047;459984.3479057564;200840.09360018893;247677.1266844159;273.5170051571794;226903.7651907805;69239.50369279868;14869.643367561752;116520.22329821975;0;5;4;1;2;5;3;0;3;6;57767919315.44185;21981299410.16316;48570362190.39201;53874.735911223725;8292.61613777816;-0.0;10673.317809545435;259221.52560821074;58746.74388370069;0.0;68384.325891386;1.965300356506428;0.1474711380883402
264;2019-08-08 21:24:45.085;661;664;245;244;194;35;139;30;-14;37;778;266;-15;33;251;120;274;631;214;160;139;-83;684;357;363;143;361;312;676;416.0;-2.0;1349.0;298.0;220.0;31;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45273.9609375;13484.2802734375;20430.8359375;3159.52514648438;604.0;321402;641.0;0.0;Calculated values ==>;1565292285.085;339.26;339.56000000000006;297.66;297.56;292.56;276.66;274.0616903277293;287.06;276.16;271.76000000000005;276.86;350.96000000000004;299.76000000000005;271.66;276.46000000000004;298.26000000000005;285.16;300.56;336.26000000000005;289.16;287.06;337.26;333.56;264.86;243.1966462407574;269.02936301313275;274.0616903277293;294.56;6840000.000000001;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3120000.0;6759999.999999999;0.06933333333333333;0.0;0.22483333333333333;0.049666666666666665;0.03666666666666667;0.106;0.0;13484.2802734375;20430.8359375;3159.52514648438;45273.9609375;482942.76617967815;484271.9409245966;268586.69637916854;268115.1047575331;248845.00605911145;430346.717906069;450482.52649919456;437478.7579247441;471996.43091952;530887.3100242065;474752.5406876257;437319.724394416;444622.5306516679;466234.42928284;448771.1479744428;285230.54365002917;479324.23937371245;453533.268337165;450482.52649919456;268866.9448851554;253382.8652305231;459984.3479057564;200499.33956880384;224051.56991201174;273.38316715164325;227658.2374770773;69463.7503383344;14922.35936515949;116860.8715437328;0;5;4;1;2;5;3;0;3;6;57985646715.511086;22067070810.190434;48757499790.45152;53280.87256036057;12887.755414068642;-0.0;24001.681398241377;260114.1913579565;58923.18814565677;0.0;68673.18789876718;2.432128972020915;0.16279501297083523
265;2019-08-08 21:25:45.095;661;664;244;243;195;36;138;30;-14;37;778;266;-15;34;252;120;274;630;213;160;138;-82;683;358;363;144;361;311;676;422.0;-1.0;1383.0;372.0;220.0;34;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45172.34765625;13470.4560546875;20515.298828125;3070.62915039062;603.0;321403;643.0;0.0;Calculated values ==>;1565292345.095;339.26;339.56000000000006;297.56;297.46000000000004;292.66;276.76000000000005;274.1680685717883;286.96000000000004;276.16;271.76000000000005;276.86;350.96000000000004;299.76000000000005;271.66;276.56;298.36;285.16;300.56;336.16;289.16;286.96000000000004;337.46000000000004;333.46000000000004;264.96000000000004;243.40439225979637;268.91163127593666;274.1680685717883;294.46000000000004;6830000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3110000.0;6759999.999999999;0.07033333333333333;0.0;0.2305;0.062000000000000006;0.03666666666666667;0.107;0.0;13470.4560546875;20515.298828125;3070.62915039062;45172.34765625;483053.8024182104;484271.9409245966;268115.1047575331;267649.04245709255;249178.20066623486;430280.9020939914;450335.05977705074;437706.9197206977;471864.221826097;530962.7795600382;474881.4071080122;437548.62350390764;444967.1547298483;466364.5342688999;448584.64890675823;285481.4362588506;479171.90778121195;453533.268337165;450335.05977705074;269704.110367413;252964.46457616048;459932.43042743695;200457.54995964462;223642.38182184938;273.37107331147905;228412.08233511177;69688.41057816686;14974.285970617275;117202.14620302373;0;5;4;1;2;5;3;0;3;6;58203483015.47646;22153185160.17675;48944430940.421814;54685.979729922736;16087.442589003127;-0.0;24256.116541206546;261014.0650808607;59164.688372307886;0.0;69075.40323958469;2.56445795615094;0.17973456299318022
266;2019-08-08 21:26:45.125;662;665;245;245;187;31;136;28;-9;37;778;265;-12;34;252;115;274;632;213;165;136;-82;692;353;358;143;356;314;686;189.0;-1.0;1317.0;334.0;234.0;5;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44722.16796875;13609.62890625;19911.44921875;3096.28759765625;601.0;321404;643.0;0.0;Calculated values ==>;1565292405.125;339.36;339.66;297.66;297.66;291.86;276.26000000000005;273.6339639331285;286.76000000000005;275.96000000000004;272.26000000000005;276.86;350.96000000000004;299.66;271.96000000000004;276.56;298.36;284.66;300.56;336.36;289.66;286.76000000000005;337.46000000000004;333.26000000000005;264.96000000000004;243.1966462407574;269.2639976450953;273.6339639331285;294.46000000000004;6920000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3140000.0;6859999.999999999;0.0315;0.0;0.2195;0.05566666666666666;0.039;0.07050000000000001;0.0;13609.62890625;19911.44921875;3096.28759765625;44722.16796875;482201.6910067064;483318.9051413727;267779.33050553687;267779.33050553687;246228.2261533644;430607.02586249536;450944.30644864263;437816.681641871;471996.43091952;530736.2539802032;474375.3052183621;437339.1761139985;444368.728737415;467077.56566689035;448774.137180926;283470.67883367906;478313.5787543299;455094.08618658455;450944.30644864263;269704.110367413;252127.67657613798;460086.0932954244;199021.87231878177;237057.91301783774;272.78291317549275;229161.577858778;69914.19078642107;15025.70263897961;117539.2042147039;0;5;4;1;2;5;3;0;3;6;58419891165.37332;22239328210.135696;49132024690.332405;52415.46064641808;14532.574967699773;-0.0;15078.990736871747;261907.02333957286;59419.98276856523;0.0;69403.35969635936;2.2401127096982036;0.17365863137539503
267;2019-08-08 21:27:45.136;666;670;241;240;189;33;132;29;-9;36;778;265;-11;35;252;115;274;634;214;162;132;-82;688;355;361;144;359;314;681;162.0;-1.0;1320.0;262.0;231.0;9;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44038.97265625;13537.595703125;19897.33984375;3093.09692382812;599.0;321405;644.0;0.0;Calculated values ==>;1565292465.136;339.76;340.16;297.26000000000005;297.16;292.06;276.46000000000004;273.8482719121499;286.36;276.06;272.26000000000005;276.76000000000005;350.96000000000004;299.66;272.06;276.66;298.36;284.66;300.56;336.56;289.36;286.36;337.56000000000006;333.06;264.96000000000004;243.40439225979637;269.2639976450953;273.8482719121499;294.56;6880000.0;3550000.0;3610000.0;1440000.0;3590000.0;3140000.0;6809999.999999999;0.027000000000000003;0.0;0.22;0.043666666666666666;0.0385;0.0655;0.0;13537.595703125;19897.33984375;3093.09692382812;44038.97265625;483247.2134305343;484611.26569563063;266357.26718244824;265914.58731859655;247033.2441230121;430477.46260093397;449812.9088949283;437816.681641871;471765.34391292307;530736.2539802032;474375.3052183621;437498.6818074642;444515.42258938774;466650.54303335864;448400.58874310774;284302.0732190362;479202.39041347284;454161.71719194663;449812.9088949283;270122.7006405761;251290.9062238717;459932.43042743695;199932.09716630288;238975.89938953338;273.1511819516094;229901.3896369401;70140.4591327831;15077.290299258939;117871.0049420879;0;5;4;1;2;5;3;0;3;6;58635630710.078476;22325443995.018005;49320459230.074875;52334.608584624984;11353.347885736188;-0.0;13809.824122603366;262780.10061679967;59635.73833998668;0.0;69644.14395554861;2.12159745135796;0.1602210785585178
268;2019-08-08 21:28:45.136;666;669;241;240;195;36;133;29;-10;36;778;265;-12;34;250;120;274;633;213;160;133;-82;688;355;360;144;358;314;682;156.0;-1.0;1323.0;163.0;221.0;11;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43775.578125;13518.763671875;19965.087890625;3098.79174804688;599.0;321406;645.0;0.0;Calculated values ==>;1565292525.136;339.76;340.06000000000006;297.26000000000005;297.16;292.66;276.76000000000005;273.8482719121499;286.46000000000004;276.06;272.16;276.76000000000005;350.96000000000004;299.66;271.96000000000004;276.56;298.16;285.16;300.56;336.46000000000004;289.16;286.46000000000004;337.66;333.06;264.96000000000004;243.40439225979637;269.2639976450953;273.8482719121499;294.46000000000004;6880000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;3140000.0;6820000.0;0.026000000000000002;0.0;0.2205;0.027166666666666665;0.036833333333333336;0.06283333333333334;0.0;13518.763671875;19965.087890625;3098.79174804688;43775.578125;483247.2134305343;484353.9519440036;266283.8338337352;265842.7104095033;248963.70868173215;430477.46260093397;450143.0350842623;437657.84923729487;471765.34391292307;530736.2539802032;474375.3052183621;437339.1761139985;444368.728737415;466534.3108773681;449142.3933010323;284302.0732190362;478933.3699746607;454048.237377382;450143.0350842623;270541.29595472733;251290.9062238717;459932.43042743695;200535.10449498432;239077.46307287272;273.3885153638112;230633.17756011718;70365.92879424144;15128.889371524563;118203.19183987436;0;5;4;1;2;5;3;0;3;6;58851930710.078476;22411843995.018005;49508859230.074875;52285.565215679475;7046.960687831629;-0.0;13261.953441382313;263651.93539846886;59789.074244766416;0.0;69869.74210191517;1.9843967733180239;0.13903874935230687
269;2019-08-08 21:29:45.157;666;668;244;243;192;33;141;28;-8;36;776;265;-10;35;250;120;274;633;213;163;141;-82;684;355;361;143;359;314;678;466.0;-1.0;1372.0;211.0;213.0;5;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43646.546875;13487.5947265625;19629.10546875;3091.6552734375;599.0;321407;645.0;0.0;Calculated values ==>;1565292585.157;339.76;339.96000000000004;297.56;297.46000000000004;292.36;276.46000000000004;273.8482719121499;287.26000000000005;275.96000000000004;272.36;276.76000000000005;350.76;299.66;272.16;276.66;298.16;285.16;300.56;336.46000000000004;289.46000000000004;287.26000000000005;337.66;333.06;264.96000000000004;243.1966462407574;269.2639976450953;273.8482719121499;294.46000000000004;6840000.000000001;3550000.0;3610000.0;1430000.0;3590000.0;3140000.0;6780000.0;0.07766666666666668;0.0;0.22866666666666668;0.035166666666666666;0.0355;0.11316666666666667;0.0;13487.5947265625;19629.10546875;3091.6552734375;43646.546875;483688.7866330528;484643.52876227594;267952.37379012886;267490.1261163292;248113.44460943868;430477.46260093397;451136.02457736584;437975.1822108798;471897.7078724963;530526.4046931311;474375.3052183621;437657.84923729487;444515.42258938774;466391.21630984533;449142.3933010323;285230.54365002917;479397.2304203188;454303.793856829;451136.02457736584;270541.29595472733;251290.9062238717;460086.0932954244;200493.42279370452;221655.06721526326;273.37213865253784;231361.95025143167;70591.06054999129;15180.494485633686;118533.25893507409;0;5;4;1;2;5;3;0;3;6;59068306415.607925;22497974130.22876;49697325170.53603;54304.16232006075;9129.008912643816;-0.0;25969.595008144606;264540.4940168129;59923.92117167834;0.0;70196.78609847778;2.469119767618531;0.14923910298756446
270;2019-08-08 21:30:45.077;665;667;244;242;197;35;146;29;-3;36;776;264;-6;34;249;122;274;631;213;164;145;-82;684;354;360;144;358;315;677;469.0;-1.0;1566.0;204.0;211.0;2;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43486.2578125;13444.982421875;19466.3984375;3105.02416992188;599.0;321408;646.0;0.0;Calculated values ==>;1565292645.077;339.66;339.86;297.56;297.36;292.86;276.66;273.7412296467126;287.76000000000005;276.06;272.86;276.76000000000005;350.76;299.56;272.56;276.56;298.06;285.36;300.56;336.26000000000005;289.56;287.66;337.76;333.06;264.96000000000004;243.40439225979637;269.38090353596624;273.7412296467126;294.46000000000004;6840000.000000001;3540000.0;3600000.0;1440000.0;3579999.9999999995;3150000.0;6770000.0;0.07816666666666668;0.0;0.261;0.034;0.035166666666666666;0.11333333333333334;0.0;13444.982421875;19466.3984375;3105.02416992188;43486.2578125;483539.8469359084;484605.2708554801;268033.4098482871;267110.33880314557;249811.93986494697;430542.39183029096;452040.7222059545;438539.3730486444;471765.34391292307;530450.6945909645;474126.49956179026;438065.63617700594;444167.78488492937;466404.73984073254;449621.4448255359;285230.54365002917;479208.2880038109;454615.39246030693;451895.93310863426;270959.89632461156;251290.9062238717;459932.43042743695;200368.8269016923;221364.74896306213;273.318817136909;232087.08881292454;70815.19944143128;15232.064628861666;118858.62040559133;0;5;4;1;2;5;3;0;3;6;59284318015.02347;22583959329.99611;49885773570.02615;62162.512544354504;8825.162519875319;-0.0;26126.867536498175;265509.75556389533;60073.33977575136;0.0;70630.3444355929;2.6963974478222346;0.16553330379140596
271;2019-08-08 21:31:45.098;665;667;245;244;191;31;151;27;0;35;776;265;-1;37;249;120;274;631;213;169;151;-82;686;353;358;141;356;316;679;171.0;-1.0;1189.0;341.0;217.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43786.97265625;13458.796875;19546.71484375;3130.9130859375;600.0;321409;646.0;0.0;Calculated values ==>;1565292705.098;339.66;339.86;297.66;297.56;292.26000000000005;276.26000000000005;273.6339639331285;288.26000000000005;275.86;273.16;276.66;350.76;299.66;273.06;276.86;298.06;285.16;300.56;336.26000000000005;290.06;288.26000000000005;337.76;333.16;264.96000000000004;242.77792619122317;269.49753711883926;273.6339639331285;294.46000000000004;6859999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;3160000.0;6790000.000000001;0.0285;0.0;0.19816666666666669;0.05683333333333333;0.036166666666666666;0.06466666666666666;0.0;13458.796875;19546.71484375;3130.9130859375;43786.97265625;483318.9051413727;484386.4298322479;268337.6302299755;267871.9845414346;247751.14874986117;430607.02586249536;453109.7795175533;438787.8637356032;472063.34231996303;530374.945171448;474115.7961467927;438630.53057903756;444408.66496098094;466690.6173508106;449511.33614923514;284752.4273409669;478976.03082603926;455654.961665661;453109.7795175533;270959.89632461156;251709.28920128586;460392.4006851617;198844.18021196104;237710.362309665;272.7124644165262;232814.62028219987;71039.47607214363;15284.048960938026;119183.84347197793;0;5;4;1;2;5;3;0;3;6;59499793405.55072;22669489255.20539;50075139825.48952;47548.83995160177;14864.657196893571;-0.0;13929.162312776774;266424.3368283776;60270.8240358485;0.0;70964.26151524097;2.1126234782188305;0.1675467855246489
272;2019-08-08 21:32:45.108;666;669;243;242;191;32;150;26;0;35;779;264;-1;38;250;121;274;632;213;169;150;-82;684;354;359;141;357;315;678;406.0;0.0;1172.0;337.0;226.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43499.515625;13463.857421875;19522.69921875;3124.22705078125;600.0;321410;646.0;0.0;Calculated values ==>;1565292765.108;339.76;340.06000000000006;297.46000000000004;297.36;292.26000000000005;276.36;273.7412296467126;288.16;275.76000000000005;273.16;276.66;351.06000000000006;299.56;273.06;276.96000000000004;298.16;285.26000000000005;300.56;336.36;290.06;288.16;337.76;333.16;264.96000000000004;242.77792619122317;269.38090353596624;273.7412296467126;294.46000000000004;6840000.000000001;3540000.0;3590000.0;1410000.0;3570000.0000000005;3150000.0;6780000.0;0.06766666666666667;0.0;0.19533333333333333;0.05616666666666667;0.03766666666666666;0.10533333333333333;0.0;13463.857421875;19522.69921875;3124.22705078125;43499.515625;483688.7866330528;484791.03205621056;267490.1261163292;267033.00025733677;247785.24457869914;430542.39183029096;452792.59228542744;439010.2351277006;472063.34231996303;530765.6392012376;474126.49956179026;438853.5955948907;444755.29664010153;466677.1382597011;449474.40310886595;285230.54365002917;479244.79930269823;455487.9538181988;452792.59228542744;270959.89632461156;251709.28920128586;460392.4006851617;199393.10659301572;223744.25597951707;272.9340781611587;233542.12891566174;71263.86891715735;15336.183816430364;119509.4761855221;0;5;4;1;2;5;3;0;3;6;59714929255.51653;22754103355.191944;50264471375.45943;46805.212440441785;14659.460351508867;-0.0;24126.42475755589;267210.75164548133;60516.89935443156;0.0;71281.44426242537;2.370236500014697;0.1606520511233717
273;2019-08-08 21:33:45.139;666;669;243;242;193;35;145;27;-11;35;782;264;-12;36;249;122;274;632;214;167;145;-83;678;357;363;141;361;313;671;-1.0;-1.0;1337.0;381.0;208.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42861.28515625;13361.99609375;19175.58203125;3110.5830078125;600.0;321411;645.0;0.0;Calculated values ==>;1565292825.139;339.76;340.06000000000006;297.46000000000004;297.36;292.46000000000004;276.66;274.0616903277293;287.66;275.86;272.06;276.66;351.36;299.56;271.96000000000004;276.76000000000005;298.06;285.36;300.56;336.36;289.86;287.66;337.66;333.16;264.86;242.77792619122317;269.14681796795327;274.0616903277293;294.56;6780000.0;3570000.0000000005;3629999.9999999995;1410000.0;3610000.0;3130000.0;6709999.999999999;0.0;0.0;0.22283333333333333;0.0635;0.034666666666666665;0.034666666666666665;0.0;13361.99609375;19175.58203125;3110.5830078125;42861.28515625;484348.1441122352;485552.17006528605;268057.7019879411;267587.259570724;248690.95750780535;430346.717906069;451362.99381817644;437726.80943762243;472063.34231996303;531231.1395857723;474385.9760399106;437568.04326289374;444861.04975825374;465973.9058467576;449068.1841733082;386609.206583035;480053.4333230828;454531.8863664253;451362.99381817644;270541.29595472733;251709.28920128586;460291.07308573613;199623.75266713437;268057.7019879411;273.0379687855362;234262.17408551855;71487.53319628022;15388.167411152193;119832.12847966193;0;5;4;1;2;5;3;0;3;6;59931641165.151596;22838747065.049408;50452968715.142006;53057.297817023755;16552.374846581213;-0.0;6354.583450114825;268043.36919314397;60777.13236493453;0.0;71535.58390140223;2.1309445901207558;0.1941817166166403
274;2019-08-08 21:34:45.139;662;665;246;245;199;38;147;29;-13;36;783;264;-15;34;247;125;274;628;214;165;147;-84;675;359;364;140;362;311;668;-2.0;0.0;1327.0;213.0;201.0;5;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42907.7734375;13302.1318359375;19177.21875;3090.0078125;601.0;321412;644.0;0.0;Calculated values ==>;1565292885.139;339.36;339.66;297.76000000000005;297.66;293.06;276.96000000000004;274.27422755570615;287.86;276.06;271.86;276.76000000000005;351.46000000000004;299.56;271.66;276.56;297.86;285.66;300.56;335.96000000000004;289.66;287.86;337.56000000000006;333.26000000000005;264.76000000000005;242.56692532238324;268.91163127593666;274.27422755570615;294.56;6750000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3110000.0;6680000.0;0.0;0.0;0.22116666666666665;0.0355;0.033499999999999995;0.033499999999999995;0.0;13302.1318359375;19177.21875;3090.0078125;42907.7734375;484086.2844290123;485293.0071816825;269778.9641732503;269283.1042896703;250834.36269186015;430214.79039162316;451477.0383356313;437864.8868398262;472293.48310962116;531486.3169444797;474644.64469345135;437548.62350390764;444967.1547298483;465568.3016696177;449143.14751316624;389549.53159525327;479794.92683586926;454076.78323915164;451477.0383356313;270122.7006405761;252127.67657613798;460342.7770475667;201105.15882749506;269778.9641732503;273.6297549862638;234976.91624046647;71709.73426236094;15439.839001321465;120151.73515283901;0;5;4;1;2;5;3;0;3;6;60149741165.151596;22923047065.049408;50640168715.142006;52363.3598453939;9202.935446812544;-0.0;6086.885484439763;268921.8746736641;60991.75995071281;0.0;71639.26280919019;1.902007340667075;0.15748451586152654
275;2019-08-08 21:35:45.090;658;661;248;248;200;37;155;30;-15;37;782;264;-16;31;247;126;274;625;214;167;155;-85;675;358;364;140;362;311;669;-1.0;-1.0;1203.0;192.0;203.0;5;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43247.58203125;13305.2822265625;19218.494140625;3083.8828125;600.0;321413;644.0;0.0;Calculated values ==>;1565292945.09;338.96000000000004;339.26;297.96000000000004;297.96000000000004;293.16;276.86;274.1680685717883;288.66;276.16;271.66;276.86;351.36;299.56;271.56;276.26000000000005;297.86;285.76000000000005;300.56;335.66;289.86;288.66;337.56000000000006;333.16;264.66;242.56692532238324;268.91163127593666;274.1680685717883;294.56;6750000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;3110000.0;6690000.000000001;0.0;0.0;0.20049999999999998;0.032;0.03383333333333333;0.03383333333333333;0.0;13305.2822265625;19218.494140625;3083.8828125;43247.58203125;483494.04761359224;484597.6333814508;270694.6254824466;270694.6254824466;251139.48936676065;430280.9020939914;452640.01661940204;437548.62350390764;472391.7460337592;531381.6279176382;474644.64469345135;437389.9950341223;444530.4115356956;465568.3016696177;449475.90781337186;389549.53159525327;479224.7263119289;454361.9747345246;452640.01661940204;270122.7006405761;251709.28920128586;460241.5938633635;200824.14389580349;270694.6254824466;273.51513234888176;235694.29120068462;71931.28163455555;15491.246073086228;120471.43812263815;0;5;4;1;2;5;3;0;3;6;60367962805.06134;23006978465.014694;50826616325.064896;47463.25816142488;8301.35839896192;-0.0;6155.819066800327;269753.0837811157;61137.509939589756;0.0;71741.20202866905;1.7389639491525417;0.14212261133459858
276;2019-08-08 21:36:45.120;657;660;248;247;200;36;160;30;-16;37;783;264;-17;30;248;127;274;624;213;170;160;-85;676;358;363;137;361;309;670;174.0;-1.0;1350.0;263.0;214.0;4;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43714.3984375;13323.7548828125;19246.421875;3083.66430664062;600.0;321414;643.0;0.0;Calculated values ==>;1565293005.12;338.86;339.16;297.96000000000004;297.86;293.16;276.76000000000005;274.1680685717883;289.16;276.16;271.56;276.86;351.46000000000004;299.56;271.46000000000004;276.16;297.96000000000004;285.86;300.56;335.56;290.16;289.16;337.46000000000004;333.16;264.66;241.92719264551067;268.67533136820026;274.1680685717883;294.46000000000004;6759999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3090000.0;6700000.0;0.029;0.0;0.225;0.04383333333333333;0.035666666666666666;0.06466666666666666;0.0;13323.7548828125;19246.421875;3083.66430664062;43714.3984375;483234.73275088525;484340.8966385318;270597.95385984203;270093.05032394076;251100.01003180305;430280.9020939914;453533.268337165;437845.99643053644;472785.1150065333;531636.529601254;474902.5125155484;437688.5006598165;444783.8392473439;465843.48631744814;449623.6896413091;388619.9358532469;478956.38449822756;454957.25294993835;453533.268337165;269704.110367413;251709.28920128586;460699.3913920448;200717.7181976489;239259.91003195132;273.47334446630117;236419.33671249726;72153.30123134915;15542.667997167555;120792.13935976558;0;5;4;1;2;5;3;0;3;6;60586171854.957344;23090120014.975067;51012709324.976204;53353.8626023997;11395.863341687684;-0.0;13856.343837070484;270593.64652508346;61301.73552577415;0.0;71908.05343680056;2.204701301019938;0.16577132257579577
277;2019-08-08 21:37:45.111;658;661;247;246;196;36;157;30;-17;38;783;264;-19;29;249;124;274;625;213;171;157;-86;678;358;364;138;362;308;671;172.0;-1.0;1275.0;385.0;221.0;7;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43859.3359375;13373.3203125;19399.716796875;3073.7900390625;600.0;321415;642.0;0.0;Calculated values ==>;1565293065.111;338.96000000000004;339.26;297.86;297.76000000000005;292.76000000000005;276.76000000000005;274.1680685717883;288.86;276.16;271.46000000000004;276.96000000000004;351.46000000000004;299.56;271.26000000000005;276.06;298.06;285.56;300.56;335.66;290.26000000000005;288.86;337.36;333.16;264.56;242.14157278889297;268.5567601203482;274.1680685717883;294.46000000000004;6780000.0;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;3080000.0;6709999.999999999;0.028666666666666667;0.0;0.2125;0.06416666666666666;0.036833333333333336;0.0655;0.0;13373.3203125;19399.716796875;3073.7900390625;43859.3359375;483161.4778192585;484378.29614176496;269999.9887902952;269504.74495776265;249697.414171318;430280.9020939914;452928.8433368577;437915.60822266474;472752.1489716358;531711.5783978377;475031.14827316673;437601.09044165985;444837.77879090665;465829.7507489795;449179.6979440156;386609.206583035;478991.97622595576;454930.2705150204;452928.8433368577;269285.52512055053;251709.28920128586;460446.3247853222;199910.31902225295;239324.6116907958;273.1554223086573;237149.00836725527;72375.74348728341;15593.972420047216;121114.14220863307;0;5;4;1;2;5;3;0;3;6;60804239140.5952;23172607640.216347;51197781560.51755;50576.1239550875;16717.72703646361;-0.0;13991.077172817053;271459.5998364456;61535.98030428928;0.0;72140.08046995205;2.267562700257315;0.18437622871648512
278;2019-08-08 21:38:45.131;658;662;246;245;194;37;147;31;-18;38;783;264;-20;29;249;123;274;626;212;170;147;-87;681;359;364;138;362;308;674;178.0;-2.0;1320.0;386.0;223.0;15;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44303.0078125;13426.169921875;19717.814453125;3063.40625;599.0;321416;641.0;0.0;Calculated values ==>;1565293125.131;338.96000000000004;339.36;297.76000000000005;297.66;292.56;276.86;274.27422755570615;287.86;276.26000000000005;271.36;276.96000000000004;351.46000000000004;299.56;271.16;276.06;298.06;285.46000000000004;300.56;335.76000000000005;290.16;287.86;337.26;333.06;264.46000000000004;242.14157278889297;268.5567601203482;274.27422755570615;294.36;6809999.999999999;3590000.0;3640000.0;1380000.0;3620000.0000000005;3080000.0;6740000.000000001;0.029666666666666668;0.0;0.22;0.06433333333333333;0.03716666666666667;0.06683333333333333;0.0;13426.169921875;19717.814453125;3063.40625;44303.0078125;482827.98040071863;484196.2293458155;269237.9891247957;268756.2577777692;248916.61342012772;430214.79039162316;451477.0383356313;437758.51091407164;472752.1489716358;531711.5783978377;475031.14827316673;437443.34373287327;444837.77879090665;465829.7507489795;448845.5812410875;286010.49779685645;478794.63013045164;454788.45466149546;451477.0383356313;268866.9448851554;251290.9062238717;460345.49301534053;200216.16544866367;238599.87287953013;273.28034325534753;237883.9394603377;72599.14701552731;15645.132770207281;121440.2302954218;0;5;4;1;2;5;3;0;3;6;61022711940.52577;23255435240.190025;51382643160.4588;52259.31600238975;16734.986740122877;-0.0;14227.290557982762;272316.8474898187;61814.84584321048;0.0;72375.31191865544;2.2984697837638057;0.18530305287534127
279;2019-08-08 21:39:45.132;659;663;245;244;193;36;137;30;-18;38;783;264;-20;28;249;122;274;628;213;167;137;-87;682;358;364;137;362;308;675;329.0;-1.0;1420.0;265.0;220.0;16;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44495.52734375;13511.4833984375;19863.6015625;3068.64331054688;599.0;321417;639.0;0.0;Calculated values ==>;1565293185.132;339.06000000000006;339.46000000000004;297.66;297.56;292.46000000000004;276.76000000000005;274.1680685717883;286.86;276.16;271.36;276.96000000000004;351.46000000000004;299.56;271.16;275.96000000000004;298.06;285.36;300.56;335.96000000000004;289.86;286.86;337.06;333.06;264.46000000000004;241.92719264551067;268.5567601203482;274.1680685717883;294.46000000000004;6820000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;3080000.0;6750000.0;0.05483333333333333;0.0;0.23666666666666666;0.04416666666666667;0.03666666666666667;0.0915;0.0;13511.4833984375;19863.6015625;3068.64331054688;44495.52734375;482866.1174785727;484234.0236389926;268671.11620378896;268197.47093084623;248548.5211605446;430280.9020939914;450005.2370249497;437758.51091407164;472882.9073446267;531711.5783978377;475031.14827316673;437443.34373287327;444692.8620626349;465829.7507489795;448882.6159333553;285741.1441706274;478983.22788324265;454361.9747345246;450005.2370249497;268029.79939014546;251290.9062238717;460498.16819993296;200866.85196411077;228037.95967400004;273.5318938038641;238623.93958554242;72823.63120093282;15696.23403482366;121770.08092590579;0;5;4;1;2;5;3;0;3;6;61241115580.26195;23337936615.090366;51567446240.235565;56064.35928482407;11467.04980041548;-0.0;20310.005877611893;273219.5598277433;62049.86673104726;0.0;72663.12751878444;2.410330093246346;0.16554131628316662
280;2019-08-08 21:40:45.162;661;664;244;243;193;36;134;30;-18;38;783;264;-20;27;250;122;274;629;213;164;134;-88;683;358;364;137;362;308;676;631.0;-1.0;1345.0;235.0;212.0;19;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44487.671875;13522.251953125;19972.265625;3070.01342773438;597.0;321418;638.0;0.0;Calculated values ==>;1565293245.162;339.26;339.56000000000006;297.56;297.46000000000004;292.46000000000004;276.76000000000005;274.1680685717883;286.56;276.16;271.36;276.96000000000004;351.46000000000004;299.56;271.16;275.86;298.16;285.36;300.56;336.06;289.56;286.56;336.96000000000004;332.86;264.36;241.92719264551067;268.5567601203482;274.1680685717883;294.46000000000004;6830000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;3080000.0;6759999.999999999;0.10516666666666666;0.0;0.22416666666666665;0.03916666666666667;0.035333333333333335;0.14049999999999999;0.0;13522.251953125;19972.265625;3070.01342773438;44487.671875;483053.8024182104;484271.9409245966;268115.1047575331;267649.04245709255;248513.22159778798;430280.9020939914;449559.58201853087;437758.51091407164;472882.9073446267;531711.5783978377;475031.14827316673;437443.34373287327;444547.7262109147;465960.3153875682;448882.6159333553;285481.4362588506;479019.4267097067;453933.9225991938;449559.58201853087;267611.2341011182;250454.15340279948;460397.5116797571;201169.39080051848;218005.08636266214;273.65050164477526;239365.83700867515;73049.02496931906;15747.415085354687;122102.21246842327;0;5;4;1;2;5;3;0;3;6;61459624780.15781;23420177715.05117;51752338640.147446;53035.39442545483;10153.101401103513;-0.0;32533.406639649555;274129.1790238692;62230.12474160401;0.0;73103.70947043713;2.6178895184206983;0.14709375638941335
