;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
281;2019-08-08 21:41:45.113;662;665;244;243;194;35;137;31;-18;38;784;264;-20;27;250;121;274;631;213;164;137;-88;684;357;362;136;361;308;678;310.0;-1.0;1518.0;221.0;216.0;17;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44340.390625;13514.6513671875;20005.72265625;3066.50219726562;596.0;321419;637.0;0.0;Calculated values ==>;1565293305.113;339.36;339.66;297.56;297.46000000000004;292.56;276.66;274.0616903277293;286.86;276.26000000000005;271.36;276.96000000000004;351.56000000000006;299.56;271.16;275.86;298.16;285.26000000000005;300.56;336.26000000000005;289.56;286.86;336.86;332.76000000000005;264.36;241.71165711629368;268.5567601203482;274.0616903277293;294.46000000000004;6840000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3080000.0;6780000.0;0.051666666666666666;0.0;0.253;0.036833333333333336;0.036000000000000004;0.08766666666666667;0.0;13514.6513671875;20005.72265625;3066.50219726562;44340.390625;483092.23591409903;484200.26158573554;267952.37379012886;267490.1261163292;248773.8984664549;430346.717906069;450368.9831162589;437758.51091407164;473013.45329280203;531816.0763490046;475031.14827316673;437443.34373287327;444547.7262109147;466104.2199880029;448919.77604721463;285230.54365002917;479092.21857489663;454275.5563783949;450368.9831162589;267192.67376467976;250035.78352995744;460550.0577404505;200890.21234288096;228429.04670144664;273.53666630725417;240105.46633822168;73274.14849574762;15798.510953143885;122435.09029820909;0;5;4;1;2;5;3;0;3;6;61677246910.067795;23502010830.017326;51936987720.071075;59927.67953851124;9564.137638810478;-0.0;19456.734425698545;275069.7691967043;62394.30088010304;0.0;73536.60682400929;2.4311600440129313;0.16452809145518635
282;2019-08-08 21:42:45.133;663;667;244;243;194;35;142;31;-18;38;785;264;-20;26;251;120;274;632;213;164;142;-88;683;357;363;135;361;308;676;192.0;0.0;1392.0;231.0;215.0;17;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44150.60546875;13474.12890625;19938.7890625;3074.00146484375;596.0;321420;636.0;0.0;Calculated values ==>;1565293365.133;339.46000000000004;339.86;297.56;297.46000000000004;292.56;276.66;274.0616903277293;287.36;276.26000000000005;271.36;276.96000000000004;351.66;299.56;271.16;275.76000000000005;298.26000000000005;285.16;300.56;336.36;289.56;287.36;336.76000000000005;332.76000000000005;264.36;241.49495122638035;268.5567601203482;274.0616903277293;294.46000000000004;6830000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;3080000.0;6759999.999999999;0.032;0.0;0.232;0.0385;0.035833333333333335;0.06783333333333333;0.0;13474.12890625;19938.7890625;3074.00146484375;44150.60546875;483352.24883187626;484714.543656645;268115.1047575331;267649.04245709255;248845.00605911145;430346.717906069;450923.67993512104;437758.51091407164;473143.78782676667;531920.5654520444;475031.14827316673;437443.34373287327;444402.3695586691;466234.42928284;448771.1479744428;285481.4362588506;479476.42223400105;454104.9658933827;450923.67993512104;266774.11836628895;250035.78352995744;460702.2710313055;200651.01714825415;236289.2943865711;273.4427766478942;240843.13711375766;73499.12996678887;15849.698873933146;122768.07218606985;0;5;4;1;2;5;3;0;3;6;61894819409.99866;23583337929.99148;52121849320.01233;55008.93855366966;10011.973274497477;-0.0;14559.36581970997;276027.8936155516;62557.48951574795;0.0;73820.16881513159;2.181063210686047;0.15868254470242962
283;2019-08-08 21:43:45.074;663;667;244;243;194;36;143;31;-18;38;786;263;-19;26;251;121;274;632;212;164;143;-88;683;358;363;136;361;308;676;106.0;-1.0;1461.0;338.0;213.0;20;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44263.60546875;13466.8369140625;20001.529296875;3074.3134765625;595.0;321421;635.0;0.0;Calculated values ==>;1565293425.074;339.46000000000004;339.86;297.56;297.46000000000004;292.56;276.76000000000005;274.1680685717883;287.46000000000004;276.26000000000005;271.36;276.96000000000004;351.76;299.46000000000004;271.26000000000005;275.76000000000005;298.26000000000005;285.26000000000005;300.56;336.36;289.56;287.46000000000004;336.66;332.66;264.36;241.71165711629368;268.5567601203482;274.1680685717883;294.36;6830000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3080000.0;6759999.999999999;0.017666666666666667;0.0;0.2435;0.05633333333333333;0.0355;0.05316666666666667;0.0;13466.8369140625;20001.529296875;3074.3134765625;44263.60546875;483352.24883187626;484714.543656645;268115.1047575331;267649.04245709255;248845.00605911145;430280.9020939914;451070.3203772624;437758.51091407164;473013.45329280203;532025.0457396412;474913.2244857501;437601.09044165985;444402.3695586691;466234.42928284;448733.74386293045;285481.4362588506;479476.42223400105;454104.9658933827;451070.3203772624;266355.56789118156;249617.41799618208;460550.0577404505;200285.06978257746;245575.9708787077;273.303181160999;241579.1976993765;73723.41724898668;15900.884449739955;123100.58088359344;0;5;4;1;2;5;3;0;3;6;62112405239.94327;23664557984.970806;52306467599.96533;57824.78291551883;14661.594321626848;-0.0;10925.44958167316;276967.2500178937;62762.900392817784;0.0;74032.33344285178;2.282586486052121;0.18711385079670317
284;2019-08-08 21:44:45.124;663;666;245;244;195;35;141;30;-18;38;788;263;-19;27;252;121;274;632;213;164;141;-88;683;357;362;136;360;309;676;442.0;-1.0;1542.0;364.0;211.0;19;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44155.6875;13449.0341796875;20043.232421875;3089.1884765625;594.0;321422;634.0;0.0;Calculated values ==>;1565293485.124;339.46000000000004;339.76;297.66;297.56;292.66;276.66;274.0616903277293;287.26000000000005;276.16;271.36;276.96000000000004;351.96000000000004;299.46000000000004;271.26000000000005;275.86;298.36;285.26000000000005;300.56;336.36;289.56;287.26000000000005;336.56;332.56;264.36;241.71165711629368;268.67533136820026;274.0616903277293;294.46000000000004;6830000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3090000.0;6759999.999999999;0.07366666666666667;0.0;0.257;0.06066666666666667;0.035166666666666666;0.10883333333333334;0.0;13449.0341796875;20043.232421875;3089.1884765625;44155.6875;483352.24883187626;484567.13531006593;268586.69637916854;268115.1047575331;249178.20066623486;430346.717906069;450956.69263597444;437530.6787186241;473013.45329280203;532159.2329881379;474784.40670321905;437372.52749135875;444347.5400751208;466507.67227632634;448919.77604721463;285481.4362588506;479476.42223400105;454275.5563783949;450956.69263597444;265937.0223246507;249199.05678690012;460550.0577404505;200302.3381262015;222366.6560302996;273.30566159673936;242316.6391659929;73947.90309125243;15952.28976827617;123434.56532093356;0;5;4;1;2;5;3;0;3;6;62330086490.63468;23746225985.230206;52491721850.55375;60967.68353225261;15788.361656597772;-0.0;24878.21565058428;277958.0121891224;63016.86148480393;0.0;74330.94595729985;2.778300114699647;0.19378824899556377
285;2019-08-08 21:45:45.135;663;666;244;243;195;35;142;30;-17;38;789;263;-19;28;252;121;274;632;213;165;142;-90;682;357;363;136;361;309;675;283.0;-1.0;1550.0;326.0;211.0;18;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44194.90234375;13487.2978515625;19970.435546875;3078.951171875;593.0;321423;633.0;0.0;Calculated values ==>;1565293545.135;339.46000000000004;339.76;297.56;297.46000000000004;292.66;276.66;274.0616903277293;287.36;276.16;271.46000000000004;276.96000000000004;352.06000000000006;299.46000000000004;271.26000000000005;275.96000000000004;298.36;285.26000000000005;300.56;336.36;289.66;287.36;336.46000000000004;332.46000000000004;264.16;241.71165711629368;268.67533136820026;274.0616903277293;294.46000000000004;6820000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;3090000.0;6750000.0;0.04716666666666667;0.0;0.25833333333333336;0.05433333333333333;0.035166666666666666;0.08233333333333334;0.0;13487.2978515625;19970.435546875;3078.951171875;44194.90234375;483462.82395261666;484676.4827533603;268197.47093084623;267729.4511385532;249214.39171567393;430346.717906069;450923.67993512104;437688.5006598165;473013.45329280203;532263.7471082384;474784.40670321905;437372.52749135875;444493.19508952065;466364.5342688999;448919.77604721463;285741.1441706274;479592.0577943845;454247.4472455145;450923.67993512104;265518.4816520846;248780.69988749037;460349.06489204726;200322.21306643405;229313.46693159794;273.31348520313105;243053.0290604189;74172.41367726884;16003.700355489573;123768.07368554341;0;5;4;1;2;5;3;0;3;6;62547626365.33737;23827840945.118664;52677155840.30032;61319.62429495714;14128.125615858316;-0.0;18245.90753729007;278977.2599141209;63266.21125081139;0.0;74690.379534118;2.564372179632175;0.18978707340871248
286;2019-08-08 21:46:45.135;663;666;244;243;194;35;145;30;-17;38;791;263;-19;27;253;121;274;632;214;166;144;-91;683;356;362;135;360;308;676;152.0;-1.0;1564.0;212.0;207.0;15;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44034.328125;13489.5419921875;19849.51953125;3081.04174804688;592.0;321424;633.0;0.0;Calculated values ==>;1565293605.135;339.46000000000004;339.76;297.56;297.46000000000004;292.56;276.66;273.955091788801;287.66;276.16;271.46000000000004;276.96000000000004;352.26;299.46000000000004;271.26000000000005;275.86;298.46000000000004;285.26000000000005;300.56;336.36;289.76000000000005;287.56;336.46000000000004;332.36;264.06;241.49495122638035;268.5567601203482;273.955091788801;294.56;6830000.0;3560000.0;3620000.0000000005;1350000.0;3600000.0;3080000.0;6759999.999999999;0.025333333333333333;0.0;0.26066666666666666;0.035333333333333335;0.034499999999999996;0.05983333333333333;0.0;13489.5419921875;19849.51953125;3081.04174804688;44034.328125;483352.24883187626;484567.13531006593;268115.1047575331;267649.04245709255;248845.00605911145;430412.23801567365;451541.149871606;437915.60822266474;473143.78782676667;532547.3160833657;474913.2244857501;437601.09044165985;444547.7262109147;466637.4274074692;449105.22654045874;285481.4362588506;479476.42223400105;454559.59357896424;451395.3355053036;265518.4816520846;248362.34728340767;460401.350097036;200571.11939355894;239517.09424131006;273.40702533763135;243788.27264765848;74397.22067596675;16055.033629822256;124099.90664452779;0;5;4;1;2;5;3;0;3;6;62765126365.33737;23909140945.118664;52862255840.30032;61867.79675478691;9180.668151522856;-0.0;12677.381435628944;280003.8217562021;63460.45119887291;0.0;74948.07360889231;2.2988909646363638;0.17137866197082613
287;2019-08-08 21:47:45.116;663;667;243;243;194;35;150;29;-18;38;792;263;-20;26;253;121;274;632;214;168;149;-92;682;356;361;135;360;307;675;330.0;-1.0;1501.0;206.0;209.0;13;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43827.78515625;13495.501953125;19719.580078125;3075.70532226562;591.0;321425;632.0;0.0;Calculated values ==>;1565293665.116;339.46000000000004;339.86;297.46000000000004;297.46000000000004;292.56;276.66;273.955091788801;288.16;276.06;271.36;276.96000000000004;352.36;299.46000000000004;271.16;275.76000000000005;298.46000000000004;285.26000000000005;300.56;336.36;289.96000000000004;288.06;336.36;332.26000000000005;263.96000000000004;241.49495122638035;268.43790593516167;273.955091788801;294.56;6820000.0;3560000.0;3610000.0;1350000.0;3600000.0;3070000.0;6750000.0;0.055;0.0;0.25016666666666665;0.034333333333333334;0.034833333333333334;0.08983333333333333;0.0;13495.501953125;19719.580078125;3075.70532226562;43827.78515625;483462.82395261666;484823.7182291831;267729.4511385532;267729.4511385532;248880.74682375896;430412.23801567365;452442.8751106011;437985.2681005028;473143.78782676667;532726.2139607823;475041.8438060181;437671.5478804793;444602.3403324462;466637.4274074692;449105.22654045874;285741.1441706274;479592.0577943845;455011.60331462673;452298.44156383985;265099.94585879904;247943.99896000302;460300.9844949015;200673.47752264378;226674.773414527;273.4472275830751;244520.22506599603;74622.02483144488;16106.32360839109;124429.54472252178;0;5;4;1;2;5;3;0;3;6;62981957680.14431;23990115295.046566;53046697415.1361;59367.499609561055;8913.877739380849;-0.0;20268.526188746604;281013.79596519587;63611.191331666785;0.0;75222.5358982615;2.4400105369747607;0.16210898716936317
288;2019-08-08 21:48:45.136;664;667;243;242;194;35;151;29;-19;37;792;263;-20;26;254;121;274;632;214;169;151;-93;682;357;362;134;360;307;675;-2.0;-1.0;1506.0;293.0;209.0;13;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43814.6875;13476.9853515625;19760.2421875;3078.67944335938;590.0;321426;632.0;0.0;Calculated values ==>;1565293725.136;339.56000000000006;339.86;297.46000000000004;297.36;292.56;276.66;274.0616903277293;288.26000000000005;276.06;271.26000000000005;276.86;352.36;299.46000000000004;271.16;275.76000000000005;298.56;285.26000000000005;300.56;336.36;290.06;288.26000000000005;336.36;332.16;263.86;241.2770596917726;268.43790593516167;274.0616903277293;294.56;6820000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3070000.0;6750000.0;0.0;0.0;0.251;0.04883333333333333;0.034833333333333334;0.034833333333333334;0.0;13476.9853515625;19760.2421875;3078.67944335938;43814.6875;483611.6703638503;484823.7182291831;267729.4511385532;267266.8133959309;248880.74682375896;430346.717906069;452411.93249857856;437828.56808052456;473176.5657117748;532726.2139607823;475041.8438060181;437671.5478804793;444602.3403324462;466767.0802831461;448919.77604721463;285741.1441706274;479592.0577943845;454984.3640256855;452411.93249857856;265099.94585879904;247525.65490268572;460353.49006412283;200146.01090178723;267729.4511385532;273.2440912479205;245250.82245587886;74846.87048248835;16157.627243601566;124758.65290747036;0;5;4;1;2;5;3;0;3;6;63198929980.07536;24070842195.020912;53230958815.077545;59658.32185186307;12706.798565760722;-0.0;6433.106434040883;282006.00843767426;63791.42369158654;0.0;75445.12367458238;2.1697992257168646;0.18652235317295837
289;2019-08-08 21:49:45.117;664;667;244;243;195;35;150;29;-19;37;792;263;-21;26;254;121;274;632;213;170;150;-94;681;356;362;134;360;307;674;-3.0;-1.0;1601.0;252.0;207.0;12;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43773.99609375;13457.7841796875;19724.5078125;3068.49951171875;589.0;321427;632.0;0.0;Calculated values ==>;1565293785.117;339.56000000000006;339.86;297.56;297.46000000000004;292.66;276.66;273.955091788801;288.16;276.06;271.26000000000005;276.86;352.36;299.46000000000004;271.06;275.76000000000005;298.56;285.26000000000005;300.56;336.36;290.16;288.16;336.36;332.06;263.76000000000005;241.2770596917726;268.43790593516167;273.955091788801;294.46000000000004;6809999.999999999;3560000.0;3620000.0000000005;1340000.0;3600000.0;3070000.0;6740000.000000001;0.0;0.0;0.26683333333333337;0.042;0.034499999999999996;0.034499999999999996;0.0;13457.7841796875;19724.5078125;3068.49951171875;43773.99609375;483721.9663908699;484932.79475640436;268280.5211688041;267810.5090942604;249250.71159340214;430412.23801567365;452267.28390789893;437828.56808052456;473176.5657117748;532726.2139607823;475041.8438060181;437514.20447033056;444602.3403324462;466767.0802831461;449105.22654045874;286010.49779685645;479707.57642748824;455125.6158036442;452267.28390789893;265099.94585879904;247107.31509690773;460253.2705565706;200214.7464649083;268280.5211688041;273.2668565745404;245980.49701794022;75071.25581807684;16208.837513329601;125087.58829595025;0;5;4;1;2;5;3;0;3;6;63416061200.74511;24151216735.26883;53415100485.64554;63403.288067766945;10921.618011849818;-0.0;6347.543314498772;283031.19711091835;63988.26481090782;0.0;75551.59536276734;2.225398289177288;0.18566041063422403
290;2019-08-08 21:50:45.127;663;667;245;244;195;35;150;29;-19;37;792;263;-20;26;255;121;274;632;213;170;150;-95;680;357;362;135;360;307;674;0.0;-1.0;1467.0;364.0;206.0;11;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43609.5390625;13444.3193359375;19695.2578125;3071.95825195312;588.0;321428;632.0;0.0;Calculated values ==>;1565293845.127;339.46000000000004;339.86;297.66;297.56;292.66;276.66;274.0616903277293;288.16;276.06;271.26000000000005;276.86;352.36;299.46000000000004;271.16;275.76000000000005;298.66;285.26000000000005;300.56;336.36;290.16;288.16;336.36;331.96000000000004;263.66;241.49495122638035;268.43790593516167;274.0616903277293;294.46000000000004;6800000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3070000.0;6740000.000000001;0.0;0.0;0.2445;0.06066666666666667;0.034333333333333334;0.034333333333333334;0.0;13444.3193359375;19695.2578125;3071.95825195312;43609.5390625;483683.6704307506;484932.79475640436;268756.2577777692;268280.5211688041;249250.71159340214;430346.717906069;452267.28390789893;437828.56808052456;473046.2935902154;532726.2139607823;475041.8438060181;437671.5478804793;444602.3403324462;466896.63142237026;448919.77604721463;286290.4675606127;479707.57642748824;455125.6158036442;452267.28390789893;265099.94585879904;246688.97952812296;459999.7099186881;199640.84203940604;268756.2577777692;273.0447239255588;246708.8145101476;75295.47737803741;16260.01652309896;125416.14109244752;0;5;4;1;2;5;3;0;3;6;63633297400.71059;24231930185.256004;53599331185.61626;58236.89901705348;15795.104651343112;-0.0;6300.545230467788;284045.03428116837;64210.9412729583;0.0;75657.01366741495;2.2184242675884387;0.1979598714215194
291;2019-08-08 21:51:45.128;663;666;245;244;195;35;152;29;-19;37;794;262;-20;27;255;122;274;632;213;171;151;-94;681;356;361;134;360;307;675;-2.0;-1.0;1322.0;263.0;206.0;9;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43613.421875;13459.423828125;19558.193359375;3065.34594726562;587.0;321429;632.0;0.0;Calculated values ==>;1565293905.128;339.46000000000004;339.76;297.66;297.56;292.66;276.66;273.955091788801;288.36;276.06;271.26000000000005;276.86;352.56000000000006;299.36;271.16;275.86;298.66;285.36;300.56;336.36;290.26000000000005;288.26000000000005;336.36;331.86;263.76000000000005;241.2770596917726;268.43790593516167;273.955091788801;294.46000000000004;6809999.999999999;3560000.0;3610000.0;1340000.0;3600000.0;3070000.0;6750000.0;0.0;0.0;0.22033333333333335;0.04383333333333333;0.034333333333333334;0.034333333333333334;0.0;13459.423828125;19558.193359375;3065.34594726562;43613.421875;483573.2977546752;484676.4827533603;268671.11620378896;268197.47093084623;249214.39171567393;430412.23801567365;452731.1775036387;437828.56808052456;473176.5657117748;532934.9252140329;474924.0423747374;437671.5478804793;444747.180057976;466896.63142237026;449253.1750018391;286010.49779685645;479592.0577943845;455434.2692257803;452587.1199999893;265099.94585879904;246270.64818160105;460253.2705565706;199827.88870104667;268671.11620378896;273.11434851638256;247435.6846313822;75519.67897409809;16311.161577100696;125743.25863701955;0;5;4;1;2;5;3;0;3;6;63850201015.44858;24312631530.15852;53783534255.393745;52439.4830232783;11415.312571333798;-0.0;6314.4494636695445;284967.3528354434;64437.69852876464;0.0;75762.14037515504;1.944664156217098;0.1651927055601139
292;2019-08-08 21:52:45.088;663;667;245;244;195;35;153;29;-19;37;795;262;-21;26;255;122;274;632;213;172;153;-94;681;356;361;134;360;306;675;-2.0;-1.0;1603.0;231.0;205.0;7;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43538.6171875;13424.208984375;19515.533203125;3065.26586914062;587.0;321430;632.0;0.0;Calculated values ==>;1565293965.088;339.46000000000004;339.86;297.66;297.56;292.66;276.66;273.955091788801;288.46000000000004;276.06;271.26000000000005;276.86;352.66;299.36;271.06;275.76000000000005;298.66;285.36;300.56;336.36;290.36;288.46000000000004;336.36;331.86;263.76000000000005;241.2770596917726;268.3187672390254;273.955091788801;294.46000000000004;6809999.999999999;3560000.0;3610000.0;1340000.0;3600000.0;3060000.0;6750000.0;0.0;0.0;0.26716666666666666;0.0385;0.034166666666666665;0.034166666666666665;0.0;13424.208984375;19515.533203125;3065.26586914062;43538.6171875;483573.2977546752;484823.7182291831;268671.11620378896;268197.47093084623;249214.39171567393;430412.23801567365;452875.0488804389;438054.9754168444;473176.5657117748;533113.5222726;475052.64501488337;437742.05038880615;444801.58097852516;466896.63142237026;449253.1750018391;286010.49779685645;479592.0577943845;455574.8276367245;452875.0488804389;265099.94585879904;246270.64818160105;460253.2705565706;200344.5155290659;268671.11620378896;273.3179332120229;248161.46744603667;75743.5598941624;16362.215949982028;126068.65594898873;0;5;4;1;2;5;3;0;3;6;64066656615.58629;24392977930.209637;53967311655.510666;63508.311200018165;10006.487068558932;-0.0;6293.634366452206;285932.94030017284;64616.09451587924;0.0;75867.13769556269;2.2165925503885497;0.1827957961433147
293;2019-08-08 21:53:45.109;663;667;245;244;196;35;152;29;-20;37;795;262;-21;26;256;122;274;632;213;172;152;-94;681;356;362;134;360;306;674;183.0;-1.0;1389.0;194.0;206.0;7;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43509.79296875;13404.3671875;19558.310546875;3072.091796875;587.0;321431;632.0;0.0;Calculated values ==>;1565294025.109;339.46000000000004;339.86;297.66;297.56;292.76000000000005;276.66;273.955091788801;288.36;276.06;271.16;276.86;352.66;299.36;271.06;275.76000000000005;298.76000000000005;285.36;300.56;336.36;290.36;288.36;336.36;331.86;263.76000000000005;241.2770596917726;268.3187672390254;273.955091788801;294.46000000000004;6809999.999999999;3560000.0;3620000.0000000005;1340000.0;3600000.0;3060000.0;6740000.000000001;0.030500000000000003;0.0;0.2315;0.03233333333333333;0.034333333333333334;0.06483333333333334;0.0;13404.3671875;19558.310546875;3072.091796875;43509.79296875;483573.2977546752;484932.79475640436;268756.2577777692;268280.5211688041;249586.26492390508;430412.23801567365;452556.39140135556;437898.67151236854;473176.5657117748;533113.5222726;475052.64501488337;437742.05038880615;444801.58097852516;467026.0813403542;449253.1750018391;286010.49779685645;479707.57642748824;455407.6182641765;452556.39140135556;265099.94585879904;246270.64818160105;460253.2705565706;200552.59898178666;236670.7319174483;273.3997485107441;248887.12475409484;75967.20961193406;16413.37849774731;126394.38527845281;0;5;4;1;2;5;3;0;3;6;64283632530.255325;24473406070.086956;54150975915.230515;54945.61579082971;8396.988380918014;-0.0;13996.586923206654;286920.40184754407;64769.51048786093;0.0;76036.2820525306;2.146237983508801;0.15305276943034055
294;2019-08-08 21:54:48.129;663;667;245;244;196;35;153;29;-20;37;795;263;-22;26;256;122;274;632;212;172;152;-94;681;356;361;134;360;306;674;-1.0;-1.0;1477.0;198.0;205.0;5;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43478.00390625;13432.02734375;19447.001953125;3071.44067382812;586.0;321432;632.0;0.0;Calculated values ==>;1565294088.129;339.46000000000004;339.86;297.66;297.56;292.76000000000005;276.66;273.955091788801;288.46000000000004;276.06;271.16;276.86;352.66;299.46000000000004;270.96000000000004;275.76000000000005;298.76000000000005;285.36;300.56;336.36;290.36;288.36;336.36;331.76000000000005;263.76000000000005;241.2770596917726;268.3187672390254;273.955091788801;294.36;6809999.999999999;3560000.0;3610000.0;1340000.0;3600000.0;3060000.0;6740000.000000001;0.0;0.0;0.24616666666666667;0.033;0.034166666666666665;0.034166666666666665;0.0;13432.02734375;19447.001953125;3071.44067382812;43478.00390625;483573.2977546752;484932.79475640436;268756.2577777692;268280.5211688041;249586.26492390508;430412.23801567365;452875.0488804389;437898.67151236854;473176.5657117748;533113.5222726;475170.26551688096;437585.1090581189;444801.58097852516;467026.0813403542;449253.1750018391;286010.49779685645;479707.57642748824;455574.8276367245;452731.1775036387;265099.94585879904;245852.32104278926;460253.2705565706;200444.60959362678;268756.2577777692;273.35730188062416;249648.50960928976;76202.10260955177;16467.15147221766;126735.79011081476;0;5;4;1;2;5;3;0;3;6;64511449830.18637;24557852870.061398;54343817115.17215;58453.27490899693;8573.685811777146;-0.0;6285.8097573005425;287912.95713778574;64918.0510277637;0.0;76213.80936342209;2.0392715460415096;0.16448513124650013
295;2019-08-08 21:55:45.130;664;667;245;244;195;35;154;29;-20;37;794;263;-21;25;257;121;274;632;213;172;154;-94;681;357;362;134;360;306;674;428.0;-1.0;1397.0;345.0;205.0;3;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43423.17578125;13450.515625;19374.794921875;3060.24829101562;585.0;321433;633.0;0.0;Calculated values ==>;1565294145.13;339.56000000000006;339.86;297.66;297.56;292.66;276.66;274.0616903277293;288.56;276.06;271.16;276.86;352.56000000000006;299.46000000000004;271.06;275.66;298.86;285.26000000000005;300.56;336.36;290.36;288.56;336.46000000000004;331.66;263.76000000000005;241.2770596917726;268.3187672390254;274.0616903277293;294.46000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3060000.0;6740000.000000001;0.07133333333333333;0.0;0.23283333333333334;0.0575;0.034166666666666665;0.1055;0.0;13450.515625;19374.794921875;3060.24829101562;43423.17578125;483721.9663908699;484932.79475640436;268756.2577777692;268280.5211688041;249250.71159340214;430346.717906069;452844.7452549252;437898.67151236854;473176.5657117748;533009.2386682698;475170.26551688096;437742.05038880615;444657.03686278535;467155.4305485478;448919.77604721463;286010.49779685645;479707.57642748824;455407.6182641765;452844.7452549252;265518.4816520846;245433.99809710225;460253.2705565706;200179.85765561112;222388.6444250304;273.2574270065986;250336.4893534269;76414.9264756938;16515.694861620792;127043.13472888614;0;5;4;1;2;5;3;0;3;6;64717508445.78624;24634234210.283756;54518240175.679924;55348.86382631502;14954.221241805171;-0.0;24313.118637553904;288813.9065445824;65104.31689357835;0.0;76456.05513043773;2.6366094543237635;0.18156926069019025
296;2019-08-08 21:56:45.170;664;667;245;244;195;35;154;29;-20;37;794;263;-22;26;257;122;274;632;213;173;153;-94;681;357;362;135;360;306;675;353.0;-1.0;1384.0;355.0;206.0;3;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43457.4375;13455.923828125;19372.9453125;3064.796875;585.0;321434;633.0;0.0;Calculated values ==>;1565294205.17;339.56000000000006;339.86;297.66;297.56;292.66;276.66;274.0616903277293;288.56;276.06;271.16;276.86;352.56000000000006;299.46000000000004;270.96000000000004;275.76000000000005;298.86;285.36;300.56;336.36;290.46000000000004;288.46000000000004;336.46000000000004;331.66;263.76000000000005;241.49495122638035;268.3187672390254;274.0616903277293;294.46000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3060000.0;6750000.0;0.05883333333333333;0.0;0.23066666666666666;0.059166666666666666;0.034333333333333334;0.09316666666666666;0.0;13455.923828125;19372.9453125;3064.796875;43457.4375;483721.9663908699;484823.7182291831;268671.11620378896;268197.47093084623;249214.39171567393;430346.717906069;452844.7452549252;437898.67151236854;473046.2935902154;533009.2386682698;475170.26551688096;437585.1090581189;444801.58097852516;467155.4305485478;449068.1841733082;286010.49779685645;479592.0577943845;455548.371065044;452700.66189737874;265518.4816520846;245433.99809710225;460100.16454225464;200037.60155892075;225330.0953278704;273.2013588602392;251060.97713371748;76639.29628454648;16566.770932667172;127366.24782919083;0;5;4;1;2;5;3;0;3;6;64934853245.64815;24714988010.23245;54701962575.563194;54866.62013592862;15387.034976513922;-0.0;21183.357785392527;289732.9812185947;65357.32925777147;0.0;76835.44519192359;2.5474414582793323;0.18392651017105313
297;2019-08-08 21:57:45.121;664;668;245;244;196;35;152;29;-21;37;793;263;-22;25;258;122;274;633;213;172;152;-95;681;357;362;135;360;305;674;-3.0;-1.0;1319.0;289.0;206.0;2;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43516.87109375;13467.0322265625;19433.306640625;3057.56396484375;585.0;321435;633.0;0.0;Calculated values ==>;1565294265.121;339.56000000000006;339.96000000000004;297.66;297.56;292.76000000000005;276.66;274.0616903277293;288.36;276.06;271.06;276.86;352.46000000000004;299.46000000000004;270.96000000000004;275.66;298.96000000000004;285.36;300.56;336.46000000000004;290.36;288.36;336.46000000000004;331.66;263.66;241.49495122638035;268.19934244402924;274.0616903277293;294.46000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3050000.0;6740000.000000001;0.0;0.0;0.21983333333333333;0.04816666666666667;0.034333333333333334;0.034333333333333334;0.0;13467.0322265625;19433.306640625;3057.56396484375;43516.87109375;483721.9663908699;485079.7339881991;268756.2577777692;268280.5211688041;249586.26492390508;430346.717906069;452556.39140135556;437968.82056851813;473046.2935902154;532979.2823744582;475298.4904652146;437812.597326149;444856.06423827005;467284.67955467483;449068.1841733082;286010.49779685645;479859.21748854127;455407.6182641765;452556.39140135556;265518.4816520846;245433.99809710225;459999.7099186881;199889.66782205316;268756.2577777692;273.14300108208437;251785.17112987684;76863.47102590301;16617.748940244626;127689.36916389634;0;5;4;1;2;5;3;0;3;6;65151875865.55839;24795921860.198975;54885112880.48744;52337.733745431215;12528.633694321252;-0.0;6310.471254409799;290625.62124871736;65589.76984829828;0.0;77064.3733230463;1.9794491082154555;0.1708874753146463
298;2019-08-08 21:58:45.121;664;667;245;244;195;35;152;29;-21;37;793;264;-23;25;258;122;275;632;213;172;152;-95;681;357;362;134;360;305;674;-1.0;-1.0;1207.0;189.0;205.0;3;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43694.94140625;13469.111328125;19403.47265625;3060.14038085938;585.0;321436;632.0;0.0;Calculated values ==>;1565294325.121;339.56000000000006;339.86;297.66;297.56;292.66;276.66;274.0616903277293;288.36;276.06;271.06;276.86;352.46000000000004;299.56;270.86;275.66;298.96000000000004;285.36;300.66;336.36;290.36;288.36;336.36;331.66;263.66;241.2770596917726;268.19934244402924;274.0616903277293;294.46000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3050000.0;6740000.000000001;0.0;0.0;0.20116666666666666;0.0315;0.034166666666666665;0.034166666666666665;0.0;13469.111328125;19403.47265625;3060.14038085938;43694.94140625;483721.9663908699;484932.79475640436;268756.2577777692;268280.5211688041;249250.71159340214;430346.717906069;452556.39140135556;437968.82056851813;473176.5657117748;532979.2823744582;475415.8731472404;437656.05685647397;444856.06423827005;467284.67955467483;449068.1841733082;384500.6105784336;479707.57642748824;455407.6182641765;452556.39140135556;265099.94585879904;245433.99809710225;460153.0218106556;200471.26673503604;268756.2577777692;273.3721283328252;252511.9362340435;77087.93888885874;16668.729809792152;128013.0089913703;0;5;4;1;2;5;3;0;3;6;65369075865.55839;24876621860.198975;55068112880.48744;47776.59124616881;8179.975284882016;-0.0;6279.837898805868;291459.90729031403;65762.34158979164;0.0;77169.29256598976;1.7320257656297178;0.1402477178792409
299;2019-08-08 21:59:45.142;664;667;245;244;195;35;152;29;-22;37;792;264;-24;23;258;121;275;633;212;172;152;-94;681;357;362;134;360;304;674;231.0;0.0;1304.0;180.0;205.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43602.36328125;13455.35546875;19350.255859375;3056.45874023438;584.0;321437;632.0;0.0;Calculated values ==>;1565294385.142;339.56000000000006;339.86;297.66;297.56;292.66;276.66;274.0616903277293;288.36;276.06;270.96000000000004;276.86;352.36;299.56;270.76000000000005;275.46000000000004;298.96000000000004;285.26000000000005;300.66;336.46000000000004;290.36;288.36;336.36;331.56;263.76000000000005;241.2770596917726;268.0796299477929;274.0616903277293;294.36;6809999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3040000.0;6740000.000000001;0.0385;0.0;0.21733333333333332;0.030000000000000002;0.034166666666666665;0.07266666666666666;0.0;13455.35546875;19350.255859375;3056.45874023438;43602.36328125;483721.9663908699;484932.79475640436;268756.2577777692;268280.5211688041;249250.71159340214;430346.717906069;452556.39140135556;438039.0146135774;473176.5657117748;532949.3992802779;475543.72344181413;437727.04723144654;444766.67480068695;467284.67955467483;448919.77604721463;384500.6105784336;479859.21748854127;455407.6182641765;452556.39140135556;265099.94585879904;245015.67932991832;460253.2705565706;200878.10208960576;232793.2899705083;273.5319161246085;253239.66838913463;77312.38797485182;16719.719309137592;128336.06976021589;0;5;4;1;2;5;3;0;3;6;65586351885.22697;24957050000.076294;55250876825.208664;51542.97165520983;7781.255054008946;-0.0;15969.452037308232;292287.8599952877;65895.39839600127;0.0;77354.76820893677;2.099535208174098;0.1418028514949334
300;2019-08-08 22:00:45.162;664;668;244;243;196;35;152;29;-22;37;791;263;-24;24;259;122;275;633;213;172;152;-94;680;357;362;134;361;304;674;404.0;-1.0;1395.0;283.0;204.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43560.1953125;13472.6337890625;19277.51171875;3054.48583984375;584.0;321438;632.0;0.0;Calculated values ==>;1565294445.162;339.56000000000006;339.96000000000004;297.56;297.46000000000004;292.76000000000005;276.66;274.0616903277293;288.36;276.06;270.96000000000004;276.86;352.26;299.46000000000004;270.76000000000005;275.56;299.06;285.36;300.66;336.46000000000004;290.36;288.36;336.36;331.56;263.76000000000005;241.2770596917726;268.0796299477929;274.0616903277293;294.46000000000004;6800000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3040000.0;6740000.000000001;0.06733333333333333;0.0;0.23249999999999998;0.04716666666666667;0.034;0.10133333333333333;0.0;13472.6337890625;19277.51171875;3054.48583984375;43560.1953125;483832.1617908673;485079.7339881991;268280.5211688041;267810.5090942604;249586.26492390508;430346.717906069;452556.39140135556;438039.0146135774;473176.5657117748;532845.209492113;475426.5194919718;437727.04723144654;444910.62925437774;467272.39285998954;449068.1841733082;385657.22518400534;479859.21748854127;455407.6182641765;452556.39140135556;265099.94585879904;245015.67932991832;460253.2705565706;200477.85826856067;223227.43595219497;273.3747204326967;253966.26516206996;77536.86268523242;16770.660822134778;128658.07512261899;0;5;4;1;2;5;3;0;3;6;65803624285.15792;25037476800.050735;55433337625.15068;55232.968850216384;12252.74027958447;-0.0;23238.66748551494;293177.9560990515;66062.40400704852;0.0;77681.61144963288;2.533872663969058;0.16918638480478052
301;2019-08-08 22:01:45.163;664;668;245;243;195;35;152;29;-22;37;791;263;-24;24;259;121;275;633;213;172;152;-95;681;357;362;134;361;304;675;514.0;-1.0;1207.0;283.0;205.0;3;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43639.234375;13491.6640625;19408.4453125;3052.576171875;584.0;321439;632.0;0.0;Calculated values ==>;1565294505.163;339.56000000000006;339.96000000000004;297.66;297.46000000000004;292.66;276.66;274.0616903277293;288.36;276.06;270.96000000000004;276.86;352.26;299.46000000000004;270.76000000000005;275.56;299.06;285.26000000000005;300.66;336.46000000000004;290.36;288.36;336.36;331.56;263.66;241.2770596917726;268.0796299477929;274.0616903277293;294.46000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3040000.0;6750000.0;0.08566666666666665;0.0;0.20116666666666666;0.04716666666666667;0.034166666666666665;0.11983333333333332;0.0;13491.6640625;19408.4453125;3052.576171875;43639.234375;483721.9663908699;484970.82921882876;268671.11620378896;267729.4511385532;249214.39171567393;430346.717906069;452556.39140135556;438039.0146135774;473176.5657117748;532845.209492113;475426.5194919718;437727.04723144654;444910.62925437774;467272.39285998954;448919.77604721463;384500.6105784336;479743.8954558713;455407.6182641765;452556.39140135556;265099.94585879904;245015.67932991832;460153.0218106556;200395.32976652496;219862.00044752512;273.34225872551434;254692.93918917407;77761.5689129916;16821.553853909576;128980.46347182059;0;5;4;1;2;5;3;0;3;6;66020827905.75862;25117878140.273094;55615740665.655136;47805.98793506538;12251.904474748162;-0.0;27884.544515967344;294036.6283856032;66266.61278398894;0.0;78107.64531793626;2.4460603036488555;0.1503435300740378
302;2019-08-08 22:02:45.153;664;668;245;244;195;36;151;28;-23;38;790;263;-25;24;260;121;275;633;213;172;151;-95;681;357;363;135;361;303;674;-2.0;-1.0;1258.0;375.0;204.0;5;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43718.76953125;13448.7822265625;19419.90234375;3035.85546875;585.0;321440;632.0;0.0;Calculated values ==>;1565294565.153;339.56000000000006;339.96000000000004;297.66;297.56;292.66;276.76000000000005;274.0616903277293;288.26000000000005;275.96000000000004;270.86;276.96000000000004;352.16;299.46000000000004;270.66;275.56;299.16;285.26000000000005;300.66;336.46000000000004;290.36;288.26000000000005;336.36;331.66;263.66;241.49495122638035;267.9596281332873;274.0616903277293;294.46000000000004;6809999.999999999;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;3030000.0;6740000.000000001;0.0;0.0;0.20966666666666667;0.0625;0.034;0.034;0.0;13448.7822265625;19419.90234375;3035.85546875;43718.76953125;483721.9663908699;485079.7339881991;268756.2577777692;268280.5211688041;249250.71159340214;430346.717906069;452236.2547372325;438109.25301780854;473143.78782676667;532815.4507467038;475554.3534322396;437798.07955487026;445108.7251088686;467401.68226075795;448919.77604721463;384500.6105784336;479859.21748854127;455239.982138536;452236.2547372325;265099.94585879904;245433.99809710225;459999.7099186881;199216.09393536986;268756.2577777692;272.8766210998723;255420.8012246142;77986.0352148163;16872.282328101126;129303.97910741347;0;5;4;1;2;5;3;0;3;6;66238291655.79319;25198564690.28592;55797810315.68408;50087.93235428465;16298.97599895739;-0.0;6238.319896621754;294852.2750910326;66504.49713397364;0.0;78391.95512855246;2.0227310577116673;0.18439310819666344
303;2019-08-08 22:03:45.144;665;668;245;244;194;35;152;28;-25;38;789;263;-27;23;260;122;275;633;213;172;151;-95;682;357;362;135;360;301;675;164.0;-1.0;1151.0;280.0;200.0;4;96;100;1;0;0;1;0;1;0;1;1;0;1;0;43638.30078125;13503.1494140625;19470.607421875;2990.32421875;585.0;321441;632.0;0.0;Calculated values ==>;1565294625.144;339.66;339.96000000000004;297.66;297.56;292.56;276.66;274.0616903277293;288.36;275.96000000000004;270.66;276.96000000000004;352.06000000000006;299.46000000000004;270.46000000000004;275.46000000000004;299.16;285.36;300.66;336.46000000000004;290.36;288.26000000000005;336.36;331.66;263.66;241.49495122638035;267.7187500070086;274.0616903277293;294.46000000000004;6820000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3010000.0;6750000.0;0.02733333333333333;0.0;0.19183333333333333;0.04666666666666666;0.03333333333333333;0.06066666666666666;0.0;13503.1494140625;19470.607421875;2990.32421875;43638.30078125;483760.38593133976;484970.82921882876;268671.11620378896;268197.47093084623;248880.74682375896;430346.717906069;452556.39140135556;438249.86041294545;473143.78782676667;532860.189104595;475809.4393646639;437940.2675631159;445360.3359981657;467542.87897321215;449068.1841733082;286703.2595506383;479743.8954558713;455407.6182641765;452411.93249857856;265099.94585879904;245433.99809710225;459999.7099186881;199927.05858726145;237698.51881612273;273.1577561994275;256148.66761345015;78210.60095500467;16922.492959386334;129628.01807531649;0;5;4;1;2;5;3;0;3;6;66455759030.565025;25279552540.200947;55978983135.493996;45718.25748356038;12136.72372879991;-0.0;13025.947096735652;295650.54024777317;66741.42575349836;0.0;78552.4666063283;1.9708811188950823;0.1516920367468868
304;2019-08-08 22:04:45.094;666;669;244;243;196;34;155;28;-27;38;787;263;-28;22;260;122;275;633;213;174;155;-95;681;356;361;134;360;300;674;-1.0;-1.0;1420.0;231.0;201.0;1;93;100;1;0;0;1;0;1;0;1;1;0;0;0;43505.640625;13523.28125;19357.265625;2950.90844726562;585.0;321442;632.0;0.0;Calculated values ==>;1565294685.094;339.76;340.06000000000006;297.56;297.46000000000004;292.76000000000005;276.56;273.955091788801;288.66;275.96000000000004;270.46000000000004;276.96000000000004;351.86;299.46000000000004;270.36;275.36;299.16;285.36;300.66;336.46000000000004;290.56;288.66;336.36;331.66;263.66;241.2770596917726;267.5978703862781;273.955091788801;294.46000000000004;6809999.999999999;3560000.0;3610000.0;1340000.0;3600000.0;3000000.0;6740000.000000001;0.0;0.0;0.23666666666666666;0.0385;0.033499999999999995;0.033499999999999995;0.0;13523.28125;19357.265625;2950.90844726562;43505.640625;484018.91375068354;485226.5499357028;268280.5211688041;267810.5090942604;249586.26492390508;430412.23801567365;453162.23822637077;438165.9764317512;473273.9119493556;532726.613866338;475936.69299817114;438011.42202021845;445414.6422129316;467542.87897321215;449253.1750018391;384500.6105784336;479859.21748854127;455855.4553565791;453162.23822637077;265099.94585879904;245433.99809710225;460153.0218106556;200136.4468058923;268280.5211688041;273.2360183255667;256874.26195948626;78435.63352717125;16971.961973082296;129951.31404629032;0;5;4;1;2;5;3;0;3;6;66672478280.737404;25360185290.265083;56159132885.63728;56333.65534478661;10010.638137683387;-0.0;6193.537521428483;296500.26416151284;66925.83330140833;0.0;78712.49550963043;2.02441766184204;0.16812359667404386
305;2019-08-08 22:05:45.094;669;672;244;244;187;30;156;27;-25;37;785;263;-26;22;260;116;275;636;213;179;156;-95;688;353;358;135;356;302;682;337.0;-1.0;1424.0;213.0;221.0;1;89;100;1;0;0;1;0;1;0;1;1;0;1;0;44052.84765625;13629.8154296875;19660.7890625;2949.07373046875;585.0;321443;632.0;0.0;Calculated values ==>;1565294745.094;340.06000000000006;340.36;297.56;297.56;291.86;276.16;273.6339639331285;288.76000000000005;275.86;270.66;276.86;351.66;299.46000000000004;270.56;275.36;299.16;284.76000000000005;300.66;336.76000000000005;291.06;288.76000000000005;336.36;331.66;263.66;241.49495122638035;267.8393353686513;273.6339639331285;294.46000000000004;6880000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3020000.0;6820000.0;0.05616666666666667;0.0;0.23733333333333334;0.0355;0.036833333333333336;0.093;0.0;13629.8154296875;19660.7890625;2949.07373046875;44052.84765625;483695.3771666577;484797.78217542166;267634.5824891044;267634.5824891044;246355.9994128698;430607.02586249536;453822.3608475785;438024.4983934438;473046.2935902154;532369.3337608792;475681.99311529554;437869.15320432716;445020.00224024826;468105.1125513974;448922.0065350074;285140.50365822186;479392.1532682718;457046.02887352445;453822.3608475785;265099.94585879904;245433.99809710225;459999.7099186881;199776.0954500379;226651.9478436467;273.0810963015232;257603.9160284967;78661.9093328353;17021.128491230083;130276.46450201949;0;5;4;1;2;5;3;0;3;6;66888178280.737404;25440885290.265083;56339732885.63728;56544.28763190168;9237.938313637082;-0.0;21126.84840936566;297440.91368631856;67086.23810516934;0.0;78940.16539238705;2.3981745594134654;0.15654596609977223
306;2019-08-08 22:06:45.065;673;677;240;239;192;34;149;27;-26;36;783;263;-28;21;260;119;275;638;212;176;148;-95;680;356;361;135;360;300;674;131.0;-2.0;1438.0;268.0;208.0;1;89;100;1;0;0;1;0;1;0;1;1;0;1;0;42955.40625;13491.0908203125;19322.9921875;2926.97387695312;585.0;321444;631.0;0.0;Calculated values ==>;1565294805.065;340.46000000000004;340.86;297.16;297.06;292.36;276.56;273.955091788801;288.06;275.86;270.56;276.76000000000005;351.46000000000004;299.46000000000004;270.36;275.26000000000005;299.16;285.06;300.66;336.96000000000004;290.76000000000005;287.96000000000004;336.26000000000005;331.66;263.66;241.49495122638035;267.5978703862781;273.955091788801;294.36;6800000.0;3560000.0;3610000.0;1350000.0;3600000.0;3000000.0;6740000.000000001;0.021833333333333333;0.0;0.23966666666666667;0.04466666666666667;0.034666666666666665;0.056499999999999995;0.0;13491.0908203125;19322.9921875;2926.97387695312;42955.40625;485162.8278130425;486396.7061131828;266432.39994380815;265982.94763200614;248252.67632866633;430412.23801567365;452298.44156383985;438320.22817239247;472948.7829819323;532310.5938337429;475936.69299817114;438011.42202021845;445272.2709286054;467542.87897321215;448808.67685871676;385657.22518400534;480615.2521362624;456135.4377423473;452153.818075147;264681.4149301396;245433.99809710225;459999.7099186881;200083.1180493443;240793.0019255935;273.2150063333745;258328.63436060707;78887.80764776989;17070.07188717549;130601.17232752415;0;5;4;1;2;5;3;0;3;6;67103774025.5797;25521846140.20586;56520245595.50523;57097.49405949054;11609.607770164022;-0.0;11941.88611244977;298387.4708092115;67259.88368645782;0.0;79215.60498635331;2.2564802211117723;0.17458360721114446
307;2019-08-08 22:07:45.136;672;675;243;242;194;35;148;27;-28;36;780;263;-29;21;259;122;275;636;212;172;148;-95;679;356;362;136;360;298;672;92.0;-1.0;1309.0;317.0;192.0;1;84;100;1;0;0;1;0;1;0;1;1;0;1;0;42779.89453125;13434.6533203125;19262.205078125;2906.14013671875;585.0;321445;631.0;0.0;Calculated values ==>;1565294865.136;340.36;340.66;297.46000000000004;297.36;292.56;276.66;273.955091788801;287.96000000000004;275.86;270.36;276.76000000000005;351.16;299.46000000000004;270.26000000000005;275.26000000000005;299.06;285.36;300.66;336.76000000000005;290.36;287.96000000000004;336.26000000000005;331.66;263.66;241.71165711629368;267.35522164206344;273.955091788801;294.36;6790000.000000001;3560000.0;3620000.0000000005;1360000.0;3600000.0;2980000.0;6720000.0;0.015333333333333334;0.0;0.21816666666666668;0.05283333333333333;0.032;0.04733333333333334;0.0;13434.6533203125;19262.205078125;2906.14013671875;42779.89453125;485124.1848899619;486320.04543659545;267974.6217972574;267506.18226016377;248988.72772864636;430412.23801567365;451977.4124727858;438461.08877795865;472818.15071447083;532148.2255655776;476190.62566074665;438307.6172986034;445665.0885892439;467413.82886276924;449253.1750018391;386739.3650599738;480542.40090443625;455407.6182641765;451977.4124727858;264681.4149301396;245433.99809710225;459846.05822849274;199578.68877818107;245818.19279107772;273.0159171110233;259043.94064411998;79112.45436617579;17118.738691495364;130923.09613024234;0;5;4;1;2;5;3;0;3;6;67320930690.076355;25603242345.017197;56699857885.08891;52116.17693328481;13750.792685958133;-0.0;9758.203064934183;299298.66170018376;67471.47043816179;0.0;79396.65304940236;2.1241236917025654;0.17572559675891922
308;2019-08-08 22:08:45.076;669;672;247;246;198;32;154;26;-29;37;776;263;-30;20;259;124;275;635;213;175;154;-94;684;351;356;136;354;299;679;1475.0;-1.0;823.0;226.0;200.0;1;81;100;1;0;0;1;0;1;0;1;1;0;1;0;43722.953125;13595.2314453125;19578.482421875;2852.54541015625;586.0;321446;631.0;0.0;Calculated values ==>;1565294925.076;340.06000000000006;340.36;297.86;297.76000000000005;292.96000000000004;276.36;273.4187578820637;288.56;275.76000000000005;270.26000000000005;276.86;350.76;299.46000000000004;270.16;275.16;299.06;285.56;300.66;336.66;290.66;288.56;336.26000000000005;331.76000000000005;263.76000000000005;241.71165711629368;267.47669482898436;273.4187578820637;294.46000000000004;6840000.000000001;3510000.0;3560000.0;1360000.0;3540000.0;2990000.0;6790000.000000001;0.24583333333333332;0.0;0.1371666666666667;0.03766666666666666;0.03333333333333333;0.2791666666666667;0.0;13595.2314453125;19578.482421875;2852.54541015625;43722.953125;484134.8224256432;485124.1848899619;269285.64301007544;268808.76614041044;250074.5333646821;430735.4089219946;453881.61029459815;438082.61597026663;472915.8103579757;531657.3694284931;476063.7548280008;437928.15255369636;445326.94577851886;468257.0741332307;450460.4646887586;286144.5554527808;479586.25362998835;456820.0577062831;453881.61029459815;264681.4149301396;245852.32104278926;459946.72006217635;199495.53375634344;207828.68112992335;272.96184339061443;259764.07685154572;79337.47815706444;17166.679748718863;131246.4448539885;0;5;4;1;2;5;3;0;3;6;67536115290.28178;25684760745.095016;56878778785.25972;32726.1947770098;9810.328017519705;-0.0;68689.77605847172;300004.9744453462;67667.6167682055;0.0;80049.73247622816;3.0873674115522003;0.08793630501901001
