;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
309;2019-08-08 22:09:45.107;672;675;245;244;192;28;159;25;-29;35;772;262;-30;20;260;119;275;638;213;180;159;-94;683;351;356;136;354;297;676;197.0;-1.0;1597.0;407.0;206.0;0;78;100;1;0;0;1;0;1;0;1;1;0;1;0;43816.1796875;13549.5849609375;19472.619140625;2832.91870117188;586.0;321447;631.0;0.0;Calculated values ==>;1565294985.107;340.36;340.66;297.66;297.56;292.36;275.96000000000004;273.4187578820637;289.06;275.66;270.26000000000005;276.66;350.36;299.36;270.16;275.16;299.16;285.06;300.66;336.96000000000004;291.16;289.06;336.26000000000005;331.76000000000005;263.76000000000005;241.71165711629368;267.23344911666527;273.4187578820637;294.46000000000004;6830000.0;3510000.0;3560000.0;1360000.0;3540000.0;2970000.0;6759999.999999999;0.03283333333333333;0.0;0.26616666666666666;0.06783333333333334;0.034333333333333334;0.06716666666666667;0.0;13549.5849609375;19472.619140625;2832.91870117188;43816.1796875;484688.7876410167;485889.3537947969;268586.69637916854;268115.1047575331;248182.8218617484;430735.4089219946;454587.787147844;438531.5804257387;472720.47428543336;531391.846720942;476201.2777495904;438378.49729393894;445719.3467872664;468384.71530865843;449731.89682106464;286418.4238330618;480386.43715415354;457509.50399660534;454587.787147844;264681.4149301396;245852.32104278926;459946.72006217635;198294.72058254143;234225.6064736213;272.48594876401825;260493.9465312525;79563.80183448269;17214.083095503298;131572.0388377748;0;5;4;1;2;5;3;0;3;6;67749825650.77067;25766402905.281784;57057671165.66896;63943.04419493101;17748.72729803524;-0.0;14800.99313528529;300810.9676534018;67897.39422007115;0.0;80745.84836191374;2.691184887557903;0.21802262467939248
310;2019-08-08 22:10:45.107;675;678;242;241;194;33;159;26;-32;35;768;262;-33;19;259;120;275;638;213;179;159;-94;677;354;360;136;358;295;671;-2.0;-2.0;1295.0;206.0;202.0;0;80;100;1;0;0;1;0;1;0;1;1;0;1;0;42644.984375;13428.2119140625;19156.333984375;2799.45043945312;586.0;321448;632.0;0.0;Calculated values ==>;1565295045.107;340.66;340.96000000000004;297.36;297.26000000000005;292.56;276.46000000000004;273.7412296467126;289.06;275.76000000000005;269.96000000000004;276.66;349.96000000000004;299.36;269.86;275.06;299.06;285.16;300.66;336.96000000000004;291.06;289.06;336.36;331.76000000000005;263.76000000000005;241.71165711629368;266.98899913490544;273.7412296467126;294.46000000000004;6770000.0;3540000.0;3600000.0;1360000.0;3579999.9999999995;2950000.0;6709999.999999999;0.0;0.0;0.21583333333333332;0.034333333333333334;0.033666666666666664;0.033666666666666664;0.0;13428.2119140625;19156.333984375;2799.45043945312;42644.984375;485781.4450521728;486863.54485097714;267587.259570724;267122.3289034456;249024.97727756397;430542.39183029096;453906.01539497345;438520.37345905404;472720.47428543336;531127.003989975;476454.4167342792;438367.77478847804;445968.643306793;467695.9284303967;449327.1499780266;388725.2021759422;480957.6269117445;456718.5572118646;453906.01539497345;265099.94585879904;245852.32104278926;459946.72006217635;199693.85502363215;267587.259570724;273.0529122827142;261214.45623177334;79788.61680844102;17261.019505008506;131893.94678048312;0;5;4;1;2;5;3;0;3;6;67964625650.77067;25848002905.281784;57235271165.66896;51546.72356231189;8935.348366323351;-0.0;6272.731446083065;301773.3823847121;68119.76151727414;0.0;80921.46273342514;1.8865817963934888;0.15441967749109958
311;2019-08-08 22:11:45.148;674;677;246;245;196;32;158;27;-32;35;763;262;-33;18;258;123;275;637;213;178;157;-94;676;353;358;140;356;296;670;167.0;-1.0;1675.0;223.0;195.0;0;90;100;1;0;0;1;0;1;0;1;1;0;0;0;43107.31640625;13383.9541015625;19147.3515625;2880.97265625;586.0;321449;632.0;0.0;Calculated values ==>;1565295105.148;340.56000000000006;340.86;297.76000000000005;297.66;292.76000000000005;276.36;273.6339639331285;288.96000000000004;275.86;269.96000000000004;276.66;349.46000000000004;299.36;269.86;274.96000000000004;298.96000000000004;285.46000000000004;300.66;336.86;290.96000000000004;288.86;336.36;331.76000000000005;263.76000000000005;242.56692532238324;267.1113755279542;273.6339639331285;294.46000000000004;6759999.999999999;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;2960000.0;6700000.0;0.02783333333333333;0.0;0.2791666666666667;0.03716666666666667;0.0325;0.060333333333333336;0.0;13383.9541015625;19147.3515625;2880.97265625;43107.31640625;485742.93054985517;486825.3225591851;269595.2982568562;269104.3365989649;249734.73435303307;430607.02586249536;454106.1615174019;438296.42880847026;472195.2020149266;530531.9285876651;476327.94193065027;438143.1473471288;445632.6607213546;467848.8054865576;449951.1211743574;389645.06553064234;480921.3718131081;456907.6180581302;453964.3480236113;265099.94585879904;245852.32104278926;459329.5123731156;199794.48764378627;237394.3718138101;273.0883505907147;261929.54704867897;80012.20420521573;17308.388710905827;132213.36227766125;0;5;4;1;2;5;3;0;3;6;68180172840.37352;25930859485.12912;57412692320.34206;66581.79190847428;9646.051752440073;-0.0;13066.388564658006;302758.45935475564;68274.712328729;0.0;81082.73219209535;2.521561347109179;0.18787287456353402
312;2019-08-08 22:12:45.128;675;678;247;247;189;26;157;24;-27;34;758;262;-28;23;258;116;275;639;213;185;157;-93;686;347;353;143;351;301;680;213.0;-1.0;1545.0;161.0;211.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;44347.40625;13576.61328125;19587.7734375;2975.85400390625;586.0;321450;632.0;0.0;Calculated values ==>;1565295165.128;340.66;340.96000000000004;297.86;297.86;292.06;275.76000000000005;272.9856168485579;288.86;275.56;270.46000000000004;276.56;348.96000000000004;299.36;270.36;275.46000000000004;298.96000000000004;284.76000000000005;300.66;337.06;291.66;288.86;336.36;331.76000000000005;263.86;243.1966462407574;267.7187500070086;272.9856168485579;294.46000000000004;6859999.999999999;3470000.0000000005;3529999.9999999995;1430000.0;3510000.0;3010000.0;6800000.0;0.0355;0.0;0.2575;0.026833333333333334;0.035166666666666666;0.07066666666666666;0.0;13576.61328125;19587.7734375;2975.85400390625;44347.40625;484805.98554488725;485897.71177807497;269199.86358981545;269199.86358981545;247066.3141413188;430988.63858405815;454814.6796413608;437940.2675631159;471700.2039591064;529631.1645758075;475692.7112549988;437785.01000687695;445360.3359981657;468548.2571702812;450026.0433329368;285625.8072897699;480079.3802273992;458675.337737467;454814.6796413608;265099.94585879904;245852.32104278926;458965.0568709534;198530.6021597574;233698.5600883948;272.56313254929523;262658.09347459424;80236.80070967898;17357.17933079303;132536.04738852775;0;5;4;1;2;5;3;0;3;6;68393401740.44132;26015731185.15611;57591732620.39899;61647.98884136482;6988.324534750426;-0.0;15625.539115076264;303826.6846675086;68413.28592456553;0.0;81321.75188970337;2.3315243840743953;0.15964625468657467
313;2019-08-08 22:13:45.108;679;682;241;240;192;29;157;24;-25;32;754;263;-26;26;258;118;275;643;213;181;157;-89;679;351;356;146;354;302;672;-2.0;-1.0;1832.0;405.0;211.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43103.76171875;13435.37890625;19321.673828125;2957.4541015625;586.0;321451;633.0;0.0;Calculated values ==>;1565295225.108;341.06000000000006;341.36;297.26000000000005;297.16;292.36;276.06;273.4187578820637;288.86;275.56;270.66;276.36;348.56000000000006;299.46000000000004;270.56;275.76000000000005;298.96000000000004;284.96000000000004;300.66;337.46000000000004;291.26000000000005;288.86;336.46000000000004;331.76000000000005;264.26000000000005;243.81672145450628;267.8393353686513;273.4187578820637;294.46000000000004;6790000.000000001;3510000.0;3560000.0;1460000.0;3540000.0;3020000.0;6720000.0;0.0;0.0;0.30533333333333335;0.06749999999999999;0.035166666666666666;0.035166666666666666;0.0;13435.37890625;19321.673828125;2957.4541015625;43103.76171875;486151.8426971224;487337.04592273664;267043.16155530827;266585.3300839434;248323.01469001354;430735.4089219946;454305.82633570756;438024.4983934438;471102.9871208479;529137.3455859039;475681.99311529554;437869.15320432716;445591.39424184;468129.3392673732;449585.57046002086;386739.3650599738;481594.20057100675;457646.94884360844;454305.82633570756;265518.4816520846;245852.32104278926;458906.66249340534;198448.69512246526;267043.16155530827;272.54716189281646;263386.6102879878;80461.82561133475;17406.607083609586;132860.18470071306;0;5;4;1;2;5;3;0;3;6;68606030840.50894;26102402285.18367;57772572320.4565;73150.47859873879;17580.912797538454;-0.0;6585.403711444042;304949.6307896792;68617.96132118488;0.0;81506.78138291981;2.7248533923418723;0.2417901435203506
314;2019-08-08 22:14:45.109;678;681;244;242;194;30;156;25;-23;32;747;264;-25;27;257;120;275;642;213;179;156;-79;684;349;354;148;352;305;679;162.0;-1.0;1639.0;272.0;204.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43276.140625;13518.23828125;19533.048828125;2996.02099609375;586.0;321452;633.0;0.0;Calculated values ==>;1565295285.109;340.96000000000004;341.26;297.56;297.36;292.56;276.16;273.20264511476705;288.76000000000005;275.66;270.86;276.36;347.86;299.56;270.66;275.86;298.86;285.16;300.66;337.36;291.06;288.76000000000005;336.46000000000004;331.76000000000005;265.26000000000005;244.22491754036054;268.19934244402924;273.20264511476705;294.46000000000004;6840000.000000001;3490000.0;3540000.0;1480000.0;3520000.0000000005;3050000.0;6790000.000000001;0.027000000000000003;0.0;0.27316666666666667;0.04533333333333334;0.034;0.061000000000000006;0.0;13518.23828125;19533.048828125;2996.02099609375;43276.140625;485466.0204978745;486444.3685801711;267871.9845414346;266956.24708892964;248738.52988447613;430862.6128555636;454505.01285514946;437656.05685647397;470835.43282039254;528175.0973908444;475415.8731472404;437342.01223029394;445143.9216850511;468281.5014453167;450242.47511484945;286144.5554527808;480648.46622681967;457696.2288926094;454505.01285514946;265518.4816520846;245852.32104278926;459622.55894603266;198657.27997582773;237235.96776649385;272.62169021053535;264106.4548038582;80686.44283118386;17456.220202901666;133183.97945227992;0;5;4;1;2;5;3;0;3;6;68819034390.25165;26190603755.077126;57954675355.23653;65286.49921789653;11830.425979982625;-0.0;13253.411750407993;306103.2914974489;68863.05989560965;0.0;81672.10760029324;2.506992663193539;0.1921283387880937
315;2019-08-08 22:15:45.089;678;681;245;245;191;27;157;24;-19;31;740;265;-21;29;257;119;275;644;213;183;156;-68;682;348;354;149;352;306;675;202.0;-2.0;1794.0;290.0;195.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43554.3359375;13485.65625;19452.29296875;2999.35180664062;587.0;321453;633.0;0.0;Calculated values ==>;1565295345.089;340.96000000000004;341.26;297.66;297.66;292.26000000000005;275.86;273.0942459734351;288.86;275.56;271.26000000000005;276.26000000000005;347.16;299.66;271.06;276.06;298.86;285.06;300.66;337.56000000000006;291.46000000000004;288.76000000000005;336.46000000000004;331.86;266.36;244.42749628697553;268.3187672390254;273.0942459734351;294.46000000000004;6820000.0;3479999.9999999995;3540000.0;1490000.0;3520000.0000000005;3060000.0;6750000.0;0.033666666666666664;0.0;0.29900000000000004;0.04833333333333333;0.0325;0.06616666666666667;0.0;13485.65625;19452.29296875;2999.35180664062;43554.3359375;485682.05444544094;486872.1986105065;268671.11620378896;268671.11620378896;247888.22546036652;430925.7729439634;454645.50595756964;438054.9754168444;470601.5409266918;527364.672280651;475405.33194955945;437742.05038880615;445233.9253261885;468281.5014453167;450279.0723764006;286703.2595506383;481404.60045481037;458243.10377271957;454505.01285514946;265518.4816520846;246270.64818160105;460597.6200148038;198594.85630982954;233015.18547688768;272.5927738043514;264829.80091300746;80911.40027486434;17506.164989126995;133508.74900807437;0;5;4;1;2;5;3;0;3;6;69031363590.31917;26279674055.10545;58137914255.2948;71598.57561299746;12663.466912407088;-0.0;14655.243578194988;307243.6202184167;69067.10763118642;0.0;81904.60220406295;2.7524962443259713;0.20980508155455221
316;2019-08-08 22:16:45.110;678;681;243;242;196;30;160;24;-20;30;728;264;-21;33;257;122;275;643;213;180;160;-61;678;351;356;139;354;306;671;-1.0;-1.0;1441.0;343.0;190.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43977.6328125;13402.3818359375;19342.587890625;4030.5751953125;586.0;321454;634.0;0.0;Calculated values ==>;1565295405.11;340.96000000000004;341.26;297.46000000000004;297.36;292.76000000000005;276.16;273.4187578820637;289.16;275.56;271.16;276.16;345.96000000000004;299.56;271.06;276.46000000000004;298.86;285.36;300.66;337.46000000000004;291.16;289.16;336.56;331.76000000000005;267.06;242.35481222062532;268.3187672390254;273.4187578820637;294.46000000000004;6780000.0;3510000.0;3560000.0;1390000.0;3540000.0;3060000.0;6709999.999999999;0.0;0.0;0.24016666666666667;0.05716666666666667;0.03166666666666666;0.03166666666666666;0.0;13402.3818359375;19342.587890625;4030.5751953125;43977.6328125;486112.99383073644;487298.56184036867;268057.7019879411;267587.259570724;249697.414171318;430735.4089219946;454728.515857866;437898.67151236854;471835.9296657252;526106.4876914303;475287.8277452267;437742.05038880615;445807.4384647189;468001.51024759;450169.64455722953;387758.99695198465;481707.2692671491;457509.50399660534;454728.515857866;265937.0223246507;245852.32104278926;462809.75972760713;198921.37872734707;268057.7019879411;272.7347284367055;265559.48928638664;81135.54568201634;17564.768218007637;133832.15283314502;0;5;4;1;2;5;3;0;3;7;69244438139.99416;26366104294.973614;58321578515.01465;57394.37981720266;15085.6191138482;-0.0;5911.242439214287;308318.93774148147;69298.43094921994;0.0;82076.04957286405;2.1316133190357185;0.18997559567460995
317;2019-08-08 22:17:45.080;676;679;246;245;197;30;164;24;-20;30;718;266;-22;34;257;122;275;641;213;180;163;-58;678;350;355;137;354;306;672;216.0;-2.0;1356.0;210.0;189.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44181.83203125;13362.0224609375;19244.19921875;4018.89575195312;586.0;321455;635.0;0.0;Calculated values ==>;1565295465.08;340.76;341.06000000000006;297.76000000000005;297.66;292.86;276.16;273.3108153835814;289.56;275.56;271.16;276.16;344.96000000000004;299.76000000000005;270.96000000000004;276.56;298.86;285.36;300.66;337.26;291.16;289.46000000000004;336.66;331.76000000000005;267.36;241.92719264551067;268.3187672390254;273.3108153835814;294.46000000000004;6780000.0;3500000.0;3550000.0;1370000.0;3540000.0;3060000.0;6720000.0;0.036000000000000004;0.0;0.226;0.035;0.0315;0.0675;0.0;13362.0224609375;19244.19921875;4018.89575195312;44181.83203125;485820.0801506462;486901.88633278507;269415.0205089842;268928.7642008929;249998.22076039668;430799.1582183253;455457.29115110595;437898.67151236854;472100.0868749512;525056.8338897043;475522.7783780658;437585.1090581189;445950.30100830784;468001.51024759;450351.2758579816;387758.99695198465;481294.38258276007;457671.52647964493;455317.5800407417;266355.56789118156;245852.32104278926;463404.6996384449;199368.1025244073;232056.66425054317;272.90726718446115;266293.78416266467;81358.4708662454;17631.81360313789;134153.54861426353;0;5;4;1;2;5;3;0;3;7;69457631490.09587;26448862895.013096;58505086715.102196;53907.90859127924;9241.280898991317;-0.0;15070.111815838403;309245.9930524594;69501.05375400688;0.0;82250.80676943013;2.135673734073407;0.15189108467040535
318;2019-08-08 22:18:45.081;675;678;247;246;197;28;166;24;-20;30;726;268;-22;36;257;123;275;641;213;182;165;-59;678;349;354;137;352;306;672;255.0;-2.0;1361.0;253.0;188.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44544.3515625;13393.4326171875;19312.634765625;4027.44799804688;586.0;321456;635.0;0.0;Calculated values ==>;1565295525.081;340.66;340.96000000000004;297.86;297.76000000000005;292.86;275.96000000000004;273.20264511476705;289.76000000000005;275.56;271.16;276.16;345.76;299.96000000000004;270.96000000000004;276.76000000000005;298.86;285.46000000000004;300.66;337.26;291.36;289.66;336.66;331.76000000000005;267.26000000000005;241.92719264551067;268.3187672390254;273.20264511476705;294.46000000000004;6780000.0;3490000.0;3540000.0;1370000.0;3520000.0000000005;3060000.0;6720000.0;0.042499999999999996;0.0;0.22683333333333333;0.042166666666666665;0.03133333333333333;0.07383333333333333;0.0;13393.4326171875;19312.634765625;4027.44799804688;44544.3515625;485673.4416365241;486756.6015896079;269907.80704967247;269415.0205089842;249998.22076039668;430862.6128555636;455902.61431192263;437898.67151236854;472100.0868749512;525896.6431998949;475757.4988931583;437585.1090581189;446235.4177501;468281.5014453167;450677.0127961976;387758.99695198465;481294.38258276007;458106.5989019855;455763.57488601323;266355.56789118156;245852.32104278926;463304.8595252546;198937.9509927761;229056.08403723774;272.73292082381676;267033.18135107186;81581.43670854851;17698.86758545441;134474.86092013778;0;5;4;1;2;5;3;0;3;7;69670335035.68413;26531064265.240433;58688689775.60997;54204.25677119422;11147.471309786177;-0.0;16738.569741001258;310146.9427818835;69670.9628546544;0.0;82515.88353434266;2.2347520233458567;0.16030884151386054
319;2019-08-08 22:19:45.131;677;680;246;245;197;27;168;23;-20;29;739;269;-22;35;258;122;275;642;213;184;167;-60;679;348;353;135;351;306;673;192.0;-1.0;1105.0;385.0;191.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44659.4453125;13372.6357421875;19378.263671875;4023.37377929688;586.0;321457;635.0;0.0;Calculated values ==>;1565295585.131;340.86;341.16;297.76000000000005;297.66;292.86;275.86;273.0942459734351;289.96000000000004;275.46000000000004;271.16;276.06;347.06000000000006;300.06;270.96000000000004;276.66;298.96000000000004;285.36;300.66;337.36;291.56;289.86;336.66;331.76000000000005;267.16;241.49495122638035;268.3187672390254;273.0942459734351;294.46000000000004;6790000.000000001;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;3060000.0;6730000.0;0.032;0.0;0.18416666666666667;0.06416666666666666;0.03183333333333333;0.06383333333333333;0.0;13372.6357421875;19378.263671875;4023.37377929688;44659.4453125;485858.8357559292;486940.34692045214;269326.10750321246;268842.1354888664;249960.69227698617;430925.7729439634;456345.4936063226;437898.67151236854;472265.74392498133;527259.8804449925;475874.7734689628;437585.1090581189;446092.96027638344;468548.2571702812;450712.9138103565;386739.3650599738;481330.9942484757;458539.4322372223;456207.11207956326;266355.56789118156;245852.32104278926;463498.7469733063;197857.23061718926;233498.36765434445;272.29954058234017;267777.165795251;81804.67315350742;17766.01367536352;134797.55376032207;0;5;4;1;2;5;3;0;3;7;69882611785.51556;26612732265.175583;58872442775.46406;44207.632031528854;17045.33063285084;-0.0;14216.241519143132;310967.72527048225;69906.09865400314;0.0;82774.05525860595;2.052228300657507;0.16765591115342116
320;2019-08-08 22:20:45.132;678;682;245;244;196;28;169;23;-20;29;752;270;-22;37;258;122;275;643;213;185;168;-61;679;349;354;135;352;306;673;454.0;-2.0;1165.0;459.0;193.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44831.3359375;13405.759765625;19306.896484375;4028.69580078125;586.0;321458;636.0;0.0;Calculated values ==>;1565295645.132;340.96000000000004;341.36;297.66;297.56;292.76000000000005;275.96000000000004;273.20264511476705;290.06;275.46000000000004;271.16;276.06;348.36;300.16;270.96000000000004;276.86;298.96000000000004;285.36;300.66;337.46000000000004;291.66;289.96000000000004;336.76000000000005;331.76000000000005;267.06;241.49495122638035;268.3187672390254;273.20264511476705;294.46000000000004;6790000.000000001;3490000.0;3540000.0;1350000.0;3520000.0000000005;3060000.0;6730000.0;0.07566666666666667;0.0;0.19416666666666668;0.0765;0.03216666666666666;0.10783333333333334;0.0;13405.759765625;19306.896484375;4028.69580078125;44831.3359375;486005.39963114605;487230.6632834261;268842.1354888664;268364.26867675164;249623.18045787775;430862.6128555636;456318.79741749674;437898.67151236854;472265.74392498133;528621.3905861635;475991.99124740035;437585.1090581189;446377.6748942886;468408.8672314647;450532.3640664405;386739.3650599738;481481.0220816585;458515.6908689271;456180.22461298853;266774.11836628895;245852.32104278926;463399.2329014734;198170.04676365555;219251.51990734285;272.42815440536305;268522.934734042;82027.83016835789;17833.115373459445;135119.93546750696;0;5;4;1;2;5;3;0;3;7;70094715320.25935;26693733615.077736;59056045835.24227;46547.30797204177;20290.032739543065;-0.0;25548.811990758793;311724.0290411179;70217.23186719773;0.0;83105.4362270456;2.5145006251989352;0.18316758985611756
321;2019-08-08 22:21:45.142;679;683;246;245;195;28;167;22;-21;29;762;271;-22;36;258;122;275;645;213;185;167;-62;680;349;354;135;353;305;674;509.0;-1.0;1037.0;434.0;194.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44841.08984375;13418.0322265625;19396.287109375;4019.51245117188;586.0;321459;636.0;0.0;Calculated values ==>;1565295705.142;341.06000000000006;341.46000000000004;297.76000000000005;297.66;292.66;275.96000000000004;273.20264511476705;289.86;275.36;271.06;276.06;349.36;300.26000000000005;270.96000000000004;276.76000000000005;298.96000000000004;285.36;300.66;337.66;291.66;289.86;336.76000000000005;331.76000000000005;266.96000000000004;241.49495122638035;268.19934244402924;273.20264511476705;294.46000000000004;6800000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3050000.0;6740000.000000001;0.08483333333333333;0.0;0.1728333333333333;0.07233333333333333;0.03233333333333333;0.11716666666666667;0.0;13418.0322265625;19396.287109375;4019.51245117188;44841.08984375;486044.3220971596;487269.3371849082;269237.9891247957;268756.2577777692;249250.71159340214;430862.6128555636;456041.49723122193;437968.82056851813;472265.74392498133;529743.8013911427;476235.95642826305;437812.597326149;446429.01896656933;468269.2283463277;450532.3640664405;385657.22518400534;481667.7505035093;458515.6908689271;456041.49723122193;266774.11836628895;245852.32104278926;463299.6932069692;198163.2443254729;217777.04303254065;272.4254484130532;269270.32949380274;82251.39902352392;17900.19495361541;135442.51575182527;0;5;4;1;2;5;3;0;3;7;70307150720.22559;26774747115.06486;59239376385.213135;41446.397094006315;19178.203135761567;-0.0;27916.651883612158;312457.432130031;70546.18864976725;0.0;83551.05601684992;2.4038023691134556;0.16569060160404694
322;2019-08-08 22:22:45.103;680;683;245;244;195;29;166;22;-22;29;770;272;-23;38;259;121;275;646;213;184;166;-64;681;350;355;134;353;304;675;512.0;-1.0;1102.0;315.0;194.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44794.71875;13462.1083984375;19435.28515625;3998.69287109375;585.0;321460;636.0;0.0;Calculated values ==>;1565295765.103;341.16;341.46000000000004;297.66;297.56;292.66;276.06;273.3108153835814;289.76000000000005;275.36;270.96000000000004;276.06;350.16;300.36;270.86;276.96000000000004;299.06;285.26000000000005;300.66;337.76;291.56;289.76000000000005;336.76000000000005;331.66;266.76000000000005;241.2770596917726;268.0796299477929;273.3108153835814;294.46000000000004;6809999.999999999;3500000.0;3550000.0;1340000.0;3529999.9999999995;3040000.0;6750000.0;0.08533333333333333;0.0;0.18366666666666667;0.0525;0.03233333333333333;0.11766666666666667;0.0;13462.1083984375;19435.28515625;3998.69287109375;44794.71875;486083.364673375;487162.9352323779;268671.11620378896;268197.47093084623;249214.39171567393;430799.1582183253;455736.23341735575;438039.0146135774;472397.21216106473;530655.2663078107;476479.3261594255;437883.18805776763;446904.3873112669;468396.73186948214;450205.99899931764;384500.6105784336;481704.71612742345;458219.12774457596;455736.23341735575;266774.11836628895;245433.99809710225;463247.72104152374;198898.72659400263;218071.30957459545;272.72157193645717;270016.80903769337;82475.25459450902;17966.969899317228;135765.90184950386;0;5;4;1;2;5;3;0;3;7;70519712465.10388;26855394660.018684;59421957630.1086;43922.0995662619;13878.322208494857;-0.0;27965.239372164797;313168.3738557692;70821.48063796615;0.0;84016.4357501373;2.324519195808056;0.14585434603448116
323;2019-08-08 22:23:45.123;680;684;245;244;194;30;165;23;-23;29;775;272;-24;36;259;121;275;646;213;183;165;-66;681;351;356;134;354;303;675;380.0;-2.0;1091.0;300.0;194.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44795.171875;13502.30859375;19321.595703125;3996.36157226562;585.0;321461;636.0;0.0;Calculated values ==>;1565295825.123;341.16;341.56000000000006;297.66;297.56;292.56;276.16;273.4187578820637;289.66;275.46000000000004;270.86;276.06;350.66;300.36;270.76000000000005;276.76000000000005;299.06;285.26000000000005;300.66;337.76;291.46000000000004;289.66;336.76000000000005;331.66;266.56;241.2770596917726;267.9596281332873;273.4187578820637;294.46000000000004;6809999.999999999;3510000.0;3560000.0;1340000.0;3540000.0;3030000.0;6750000.0;0.06333333333333332;0.0;0.18183333333333335;0.05;0.03233333333333333;0.09566666666666665;0.0;13502.30859375;19321.595703125;3996.36157226562;44795.171875;486083.364673375;487308.1296035797;268671.11620378896;268197.47093084623;248880.74682375896;430735.4089219946;455429.6849068524;438109.25301780854;472397.21216106473;531252.369025014;476605.57819319895;437953.82195464283;446814.236746235;468257.0741332307;450023.93241515674;384500.6105784336;481704.71612742345;457921.40123190166;455429.6849068524;266774.11836628895;245433.99809710225;463048.84046748525;199073.21634189686;222595.8514868569;272.79486666553964;270763.6403201383;82700.0329705308;18033.617561475276;136088.98351456504;0;5;4;1;2;5;3;0;3;7;70733083565.03607;26935821459.993126;59604118330.050705;43464.71933556994;13198.78120627942;-0.0;22274.436730512894;313896.84008754994;71047.19838052701;0.0;84435.23927218237;2.143872006598432;0.1444260637732311
324;2019-08-08 22:24:45.124;680;683;244;243;195;29;165;23;-24;30;778;272;-26;38;259;121;275;647;213;183;165;-68;681;351;356;134;354;302;675;480.0;0.0;1124.0;344.0;195.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44940.02734375;13498.91796875;19429.853515625;3983.546875;585.0;321462;636.0;0.0;Calculated values ==>;1565295885.124;341.16;341.46000000000004;297.56;297.46000000000004;292.66;276.06;273.4187578820637;289.66;275.46000000000004;270.76000000000005;276.16;350.96000000000004;300.36;270.56;276.96000000000004;299.06;285.26000000000005;300.66;337.86;291.46000000000004;289.66;336.76000000000005;331.66;266.36;241.2770596917726;267.8393353686513;273.4187578820637;294.46000000000004;6809999.999999999;3510000.0;3560000.0;1340000.0;3540000.0;3020000.0;6750000.0;0.08;0.0;0.18733333333333332;0.05733333333333333;0.0325;0.1125;0.0;13498.91796875;19429.853515625;3983.546875;44940.02734375;486083.364673375;487162.9352323779;268197.47093084623;267729.4511385532;249214.39171567393;430735.4089219946;455429.6849068524;438179.53515710204;472494.68880147435;531640.2589796651;476731.6430274383;437869.15320432716;447286.45025618136;468257.0741332307;450023.93241515674;384500.6105784336;481854.5674863124;457921.40123190166;455429.6849068524;266774.11836628895;245433.99809710225;462849.8570511641;198953.59733741236;218957.38304218216;272.74749383910813;271511.4461122515;82925.04694267763;18100.117907040352;136411.91764109346;0;5;4;1;2;5;3;0;3;7;70946687125.62682;27016222800.215485;59785621355.55267;44814.9923515552;15130.052223588433;-0.0;26603.133959775398;314632.516614715;71283.27592765568;0.0;84842.55915094608;2.34469636104386;0.1541037253379899
325;2019-08-08 22:25:45.124;681;684;245;244;193;27;164;22;-23;30;780;273;-24;38;260;119;275;647;213;185;164;-70;689;348;353;133;351;305;683;-2.0;-1.0;1010.0;323.0;208.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45217.77734375;13623.8056640625;19714.52734375;4022.80102539062;585.0;321463;637.0;0.0;Calculated values ==>;1565295945.124;341.26;341.56000000000006;297.66;297.56;292.46000000000004;275.86;273.0942459734351;289.56;275.36;270.86;276.16;351.16;300.46000000000004;270.76000000000005;276.96000000000004;299.16;285.06;300.66;337.86;291.66;289.56;336.86;331.66;266.16;241.05796691057077;268.19934244402924;273.0942459734351;294.46000000000004;6890000.000000001;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3050000.0;6830000.0;0.0;0.0;0.16833333333333333;0.05383333333333333;0.034666666666666665;0.034666666666666665;0.0;13623.8056640625;19714.52734375;4022.80102539062;45217.77734375;485368.308409094;486454.943934435;268014.84876742424;267556.6669678885;248269.49573879602;430925.7729439634;455791.0411039191;437656.05685647397;472625.7912797831;531623.4926563593;476469.76032175;437499.1961693786;446712.3873244594;468802.25513630296;450279.0723764006;284908.81106500636;480949.44741628424;458675.337737467;455791.0411039191;267192.67376467976;245433.99809710225;462798.79405586305;197482.75976558356;268014.84876742424;272.15018551842866;272262.761151314;83151.06963961772;18166.83747287694;136738.1208149216;0;5;4;1;2;5;3;0;3;7;71159387125.62682;27096322800.215485;59967721355.55267;40429.17167696655;14282.846512626713;-0.0;6509.574667665155;315342.884648286;71528.38341712413;0.0;85118.49838950808;1.6386438592268193;0.1476156134561117
326;2019-08-08 22:26:45.095;685;688;242;241;190;28;162;22;-22;29;782;273;-23;39;260;117;275;650;213;184;162;-73;683;351;356;134;354;304;676;157.0;74.0;1245.0;574.0;208.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44705.19140625;13484.9013671875;19488.4296875;4001.380859375;585.0;321464;637.0;0.0;Calculated values ==>;1565296005.095;341.66;341.96000000000004;297.36;297.26000000000005;292.16;275.96000000000004;273.4187578820637;289.36;275.36;270.96000000000004;276.06;351.36;300.46000000000004;270.86;277.06;299.16;284.86;300.66;338.16;291.56;289.36;336.86;331.66;265.86;241.2770596917726;268.0796299477929;273.4187578820637;294.46000000000004;6830000.0;3510000.0;3560000.0;1340000.0;3540000.0;3040000.0;6759999.999999999;0.026166666666666668;0.012333333333333333;0.2075;0.09566666666666666;0.034666666666666665;0.060833333333333336;0.0;13484.9013671875;19488.4296875;4001.380859375;44705.19140625;486601.33081038133;487782.07369608677;267188.27299406094;266732.5761593256;247526.0784313149;430735.4089219946;455009.4752306659;438039.0146135774;472397.21216106473;531907.1257792506;476596.02645263023;437883.18805776763;447045.31445274205;468384.71530865843;449439.0364241475;286418.4238330618;482191.1000423422;458058.41051450267;455009.4752306659;267192.67376467976;245433.99809710225;462351.94233887276;197738.7829038033;237315.47862647066;272.2644702097293;273011.75703394756;83376.86634353187;18233.673335579617;137064.65422247734;0;5;4;1;2;5;3;0;3;7;71371984320.4713;27176384085.15692;60150333050.41909;49862.29807977812;25314.658919288308;0.0;13243.051460088544;316094.9498884;71858.20313886306;0.0;85283.02404793043;2.3913643645057427;0.21765831325637908
327;2019-08-08 22:27:45.115;684;687;242;241;193;32;159;22;-23;29;783;273;-25;38;257;120;275;649;213;181;159;-75;680;353;358;135;356;303;673;-1.0;-1.0;1222.0;491.0;191.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43862.2265625;13413.0966796875;19274.615234375;3974.26538085938;584.0;321465;637.0;0.0;Calculated values ==>;1565296065.115;341.56000000000006;341.86;297.36;297.26000000000005;292.46000000000004;276.36;273.6339639331285;289.06;275.36;270.86;276.06;351.46000000000004;300.46000000000004;270.66;276.96000000000004;298.86;285.16;300.66;338.06000000000006;291.26000000000005;289.06;336.86;331.56;265.66;241.49495122638035;267.9596281332873;273.6339639331285;294.46000000000004;6800000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3030000.0;6730000.0;0.0;0.0;0.2036666666666667;0.08183333333333334;0.03183333333333333;0.03183333333333333;0.0;13413.0966796875;19274.615234375;3974.26538085938;43862.2265625;486775.5715383659;487954.44794278167;267425.75666090124;266964.61341404926;248619.4899591822;430607.02586249536;454247.80245584727;438109.25301780854;472265.74392498133;532086.2488302357;476722.1053732357;437798.07955487026;447095.7395217318;467720.508243715;449511.33614923514;385657.22518400534;482378.31500265526;457322.39786825684;454247.80245584727;267192.67376467976;245015.67932991832;462003.2912936562;198242.3138857254;267425.75666090124;272.4732898580129;273750.0648707247;83601.09104384582;18300.1592088;137387.78727184838;0;5;4;1;2;5;3;0;3;7;71586255720.4032;27257110985.131268;60332493750.361206;48852.899936567606;21584.439984549008;-0.0;5947.168457805781;316917.85074715805;72249.15923821219;0.0;85442.99585336182;2.083480325255194;0.20294113888205798
328;2019-08-08 22:28:45.136;681;684;246;245;196;28;160;22;-22;30;783;273;-24;37;257;122;275;647;213;182;160;-77;688;348;353;136;351;305;682;190.0;75.0;1010.0;316.0;195.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44889.140625;13621.853515625;19752.12890625;4010.353515625;584.0;321466;638.0;0.0;Calculated values ==>;1565296125.136;341.26;341.56000000000006;297.76000000000005;297.66;292.76000000000005;275.96000000000004;273.0942459734351;289.16;275.36;270.96000000000004;276.16;351.46000000000004;300.46000000000004;270.76000000000005;276.86;298.86;285.36;300.66;337.86;291.36;289.16;336.96000000000004;331.56;265.46000000000004;241.71165711629368;268.19934244402924;273.0942459734351;294.46000000000004;6880000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;3050000.0;6820000.0;0.03166666666666666;0.0125;0.16833333333333333;0.05266666666666667;0.0325;0.06416666666666666;0.0;13621.853515625;19752.12890625;4010.353515625;44889.140625;485476.3344973629;486561.9112334967;268559.80546096404;268094.58336119185;249295.64485819536;430925.7729439634;455234.082041154;437812.597326149;472231.8376443816;531936.4951910102;476469.76032175;437499.1961693786;446570.8011300101;468421.121156461;450712.9138103565;285140.50365822186;481062.97024668334;458267.20404900186;455234.082041154;267611.2341011182;245015.67932991832;461653.43341436225;197658.94795163398;233569.77188493102;272.2204977316652;274489.91845431295;83826.46114706773;18366.720987974288;137713.1239671944;0;5;4;1;2;5;3;0;3;7;71799630375.07773;27338439440.007214;60514957590.082886;40425.864311376696;13903.70956770369;0.0;14223.459901690972;317662.10084448475;72544.9973244659;0.0;85611.1432537672;1.833736832864436;0.14253326253362156
329;2019-08-08 22:29:45.096;684;687;244;244;191;25;162;20;-21;29;784;274;-22;39;258;118;275;649;214;185;162;-80;686;346;352;134;350;305;680;146.0;85.0;1419.0;304.0;201.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44911.4453125;13519.6923828125;19646.814453125;4017.17797851562;584.0;321467;638.0;0.0;Calculated values ==>;1565296185.096;341.56000000000006;341.86;297.56;297.56;292.26000000000005;275.66;272.8767566201714;289.36;275.16;271.06;276.06;351.56000000000006;300.56;270.96000000000004;277.06;298.96000000000004;284.96000000000004;300.66;338.06000000000006;291.66;289.36;336.96000000000004;331.56;265.16;241.2770596917726;268.19934244402924;272.8767566201714;294.56;6859999.999999999;3460000.0;3520000.0000000005;1340000.0;3500000.0;3050000.0;6800000.0;0.024333333333333332;0.014166666666666666;0.2365;0.050666666666666665;0.033499999999999995;0.05783333333333333;0.0;13519.6923828125;19646.814453125;4017.17797851562;44911.4453125;486133.4915531673;487212.89880582417;267792.2304165683;267792.2304165683;247717.1671874698;431051.2098666511;455679.82391596405;437968.82056851813;472397.21216106473;532040.812112784;476586.57918398344;437812.597326149;446853.7789523966;468687.3994001209;450496.97227330983;285625.8072897699;481590.84503647574;458834.6142869762;455679.82391596405;267611.2341011182;245015.67932991832;461653.7432011015;197586.38729098882;238253.17250205931;272.18347256534776;275237.7577787905;84052.48990999907;18433.572486404133;138041.22961237928;0;5;4;1;2;5;3;0;3;7;72010989375.21219;27419385440.058712;60697835590.199234;56850.44547013568;13379.41269944571;0.0;12574.508006770822;318472.19633590285;72772.20510393522;0.0;85834.31077554687;2.226900496536227;0.1768428664545846
330;2019-08-08 22:30:45.087;686;689;242;240;195;29;165;21;-22;28;785;274;-25;38;256;121;275;649;213;183;165;-82;680;350;355;134;353;303;675;-2.0;-1.0;1294.0;298.0;198.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43949.0859375;13457.48046875;19425.458984375;3993.8720703125;584.0;321468;638.0;0.0;Calculated values ==>;1565296245.087;341.76;342.06000000000006;297.36;297.16;292.66;276.06;273.3108153835814;289.66;275.26000000000005;270.96000000000004;275.96000000000004;351.66;300.56;270.66;276.96000000000004;298.76000000000005;285.26000000000005;300.66;338.06000000000006;291.46000000000004;289.66;336.96000000000004;331.56;264.96000000000004;241.2770596917726;267.9596281332873;273.3108153835814;294.46000000000004;6800000.0;3500000.0;3550000.0;1340000.0;3529999.9999999995;3030000.0;6750000.0;0.0;0.0;0.21566666666666665;0.049666666666666665;0.033;0.033;0.0;13457.48046875;19425.458984375;3993.8720703125;43949.0859375;487067.2403468184;488032.3825222204;267266.8133959309;266356.7934637495;249214.39171567393;430799.1582183253;455596.8419422081;438264.37560948916;472299.7188790419;532294.6338887725;476838.5782877984;437798.07955487026;447095.7395217318;468013.94105470116;450205.99899931764;385657.22518400534;482153.86055049254;458082.44237734104;455596.8419422081;267611.2341011182;245015.67932991832;461454.0128636876;198362.6478948267;267266.8133959309;272.50884513008646;275978.15112943295;84277.26596206019;18500.32122292844;138366.78305034174;0;5;4;1;2;5;3;0;3;7;72223057559.98969;27499773379.97437;60880208230.00789;51738.80594379553;13066.871126786757;-0.0;6214.8909420271475;319376.9710268387;72992.55774440119;0.0;85990.86561320724;1.925886894192885;0.16791975655141483
331;2019-08-08 22:31:45.087;685;689;245;245;188;25;165;18;-5;28;785;274;-11;39;256;119;275;649;213;188;165;-83;687;345;351;132;349;305;681;597.0;75.0;1085.0;405.0;204.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44697.875;13593.9150390625;19670.734375;4017.88891601562;583.0;321469;638.0;0.0;Calculated values ==>;1565296305.087;341.66;342.06000000000006;297.66;297.66;291.96000000000004;275.66;272.7676641592781;289.66;274.96000000000004;272.66;275.96000000000004;351.66;300.56;272.06;277.06;298.76000000000005;285.06;300.66;338.06000000000006;291.96000000000004;289.66;336.96000000000004;331.46000000000004;264.86;240.83765695389522;268.19934244402924;272.7676641592781;294.46000000000004;6870000.0;3450000.0;3510000.0;1320000.0;3490000.0;3050000.0;6809999.999999999;0.09949999999999999;0.0125;0.18083333333333332;0.06749999999999999;0.034;0.1335;0.0;13593.9150390625;19670.734375;4017.88891601562;44697.875;486173.20792504936;487397.8967122241;268174.9506879808;268174.9506879808;246710.1054600333;431113.4868728058;456261.25946858723;440427.53025024605;472562.30901117553;532145.1204599382;476586.57918398344;439514.2332620205;446853.7789523966;468572.8447201448;450821.3401088019;285379.31234757707;481477.9180049863;459398.5449976466;456261.25946858723;267611.2341011182;244597.3647265701;461654.8987925339;196951.66687623033;215090.9301691106;271.9259055143126;276716.8758039121;84502.69425795863;18567.085897814508;138692.58466166985;0;5;4;1;2;5;3;0;3;7;72434857559.98969;27579573379.97437;61062608230.00789;44028.55196013451;17867.46815435049;0.0;32196.238961480132;320175.03234270477;73250.34390507733;0.0;86310.95836240314;2.5237621495330194;0.16123747075803252
332;2019-08-08 22:32:45.138;689;692;243;242;190;24;163;18;7;27;787;274;2;43;256;119;275;652;213;187;163;-84;686;345;350;133;348;305;680;248.0;78.0;1077.0;460.0;206.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44481.6015625;13521.5947265625;19636.92578125;4012.25341796875;583.0;321470;639.0;0.0;Calculated values ==>;1565296365.138;342.06000000000006;342.36;297.46000000000004;297.36;292.16;275.56;272.7676641592781;289.46000000000004;274.96000000000004;273.86;275.86;351.86;300.56;273.36;277.46000000000004;298.76000000000005;285.06;300.66;338.36;291.86;289.46000000000004;337.06;331.46000000000004;264.76000000000005;241.05796691057077;268.19934244402924;272.7676641592781;294.46000000000004;6859999.999999999;3450000.0;3500000.0;1330000.0;3479999.9999999995;3050000.0;6800000.0;0.04133333333333333;0.013000000000000001;0.1795;0.07666666666666666;0.034333333333333334;0.07566666666666666;0.0;13521.5947265625;19636.92578125;4012.25341796875;44481.6015625;486866.70725081576;487939.4523986143;267333.6698506675;266880.06931671535;247391.100027578;431113.4868728058;456150.55965592095;442225.1804755989;472333.7623376517;532353.7115583889;476586.57918398344;441480.6793942096;447417.42732394347;468711.94837107166;450821.3401088019;285625.8072897699;482041.5411607777;459421.59611363866;456150.55965592095;268029.79939014546;244597.3647265701;461404.92668314424;196251.9474519354;228504.8875711839;271.64534223191123;277460.6697980233;84728.84890797838;18634.060630904467;139020.42692621032;0;5;4;1;2;5;3;0;3;7;72645336315.40417;27659140955.131058;61245763780.36857;44152.19532774759;20328.395074392673;0.0;17225.1891877451;320910.4965185121;73568.9133199754;0.0;86723.15366624112;2.1981188702992034;0.1797132228995917
333;2019-08-08 22:33:45.128;692;695;243;241;190;24;163;18;11;26;789;274;8;51;257;120;275;654;213;186;163;-85;683;345;350;134;349;305;677;532.0;76.0;1132.0;462.0;205.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44204.0703125;13468.4658203125;19504.548828125;4002.27880859375;583.0;321471;639.0;0.0;Calculated values ==>;1565296425.128;342.36;342.66;297.46000000000004;297.26000000000005;292.16;275.56;272.7676641592781;289.46000000000004;274.96000000000004;274.26000000000005;275.76000000000005;352.06000000000006;300.56;273.96000000000004;278.26000000000005;298.86;285.16;300.66;338.56000000000006;291.76000000000005;289.46000000000004;337.06;331.46000000000004;264.66;241.2770596917726;268.19934244402924;272.7676641592781;294.46000000000004;6830000.0;3450000.0;3500000.0;1340000.0;3490000.0;3050000.0;6770000.0;0.08866666666666667;0.012666666666666666;0.18866666666666668;0.077;0.034166666666666665;0.12283333333333334;0.0;13468.4658203125;19504.548828125;4002.27880859375;44204.0703125;487622.72518313985;488688.5255768103;267569.27126314194;266656.3982969885;247492.16470232134;431113.4868728058;456150.55965592095;442816.332836664;472104.6820821746;532562.2687414474;476586.57918398344;442373.3332657317;448535.7928194581;468699.6150421592;450964.8749453451;286418.4238330618;482676.68281369755;459286.8974823571;456150.55965592095;268029.79939014546;244597.3647265701;461154.20952264155;196688.70034225745;216404.4629457599;271.82059702281447;278199.5938892215;84953.72859304288;18700.83726817501;139346.5515181811;0;5;4;1;2;5;3;0;3;7;72855301315.43756;27739227605.14379;61428733280.39766;46436.07999727804;20363.844206889575;0.0;29448.812212564782;321665.2729959582;73907.95879704098;0.0;87112.03885297025;2.6030553761143893;0.18046463059365886
334;2019-08-08 22:34:45.089;694;697;244;243;191;24;162;17;12;26;790;274;10;55;257;119;275;656;213;185;162;-86;682;344;349;133;348;305;676;216.0;-1.0;1258.0;308.0;197.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44117.3125;13476.05859375;19520.828125;4025.15112304688;582.0;321472;639.0;0.0;Calculated values ==>;1565296485.089;342.56000000000006;342.86;297.56;297.46000000000004;292.26000000000005;275.56;272.6583383277491;289.36;274.86;274.36;275.76000000000005;352.16;300.56;274.16;278.66;298.86;285.06;300.66;338.76;291.66;289.36;337.06;331.36;264.56;241.05796691057077;268.19934244402924;272.6583383277491;294.46000000000004;6820000.0;3440000.0;3490000.0;1330000.0;3479999.9999999995;3050000.0;6759999.999999999;0.036000000000000004;0.0;0.20966666666666667;0.051333333333333335;0.03283333333333333;0.06883333333333333;0.0;13476.05859375;19520.828125;4025.15112304688;44117.3125;488018.8463588119;489081.081000022;268115.1047575331;267649.04245709255;247853.78214571765;431175.4696738307;456178.13397284126;442963.5195641987;472236.3865531139;532666.5346940202;476586.57918398344;442668.9074931304;449090.67229019303;468838.49168184336;451001.0269970532;286703.2595506383;483086.0406552812;459310.24615296075;456178.13397284126;268029.79939014546;244179.05427248686;461205.3725585615;196895.92159474705;230867.29951985326;271.89962667013384;278935.1270047476;85178.12034685767;18767.68903565494;139671.55160514588;0;5;4;1;2;5;3;0;3;7;73064865010.31757;27819275540.097958;61611614330.292946;51592.173040928355;13567.88514947581;-0.0;15508.895771514006;322481.6441177719;74190.53941131488;0.0;87486.44289837162;2.1789441820202855;0.16535001893212195
335;2019-08-08 22:35:45.109;695;697;245;244;193;23;162;17;13;25;792;274;12;60;258;119;275;657;213;186;162;-87;681;343;348;132;347;306;675;-2.0;-2.0;1306.0;277.0;189.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44071.65625;13435.5537109375;19542.25;4029.66870117188;582.0;321473;639.0;0.0;Calculated values ==>;1565296545.109;342.66;342.86;297.66;297.56;292.46000000000004;275.46000000000004;272.5487779782249;289.36;274.86;274.46000000000004;275.66;352.36;300.56;274.36;279.16;298.96000000000004;285.06;300.66;338.86;291.76000000000005;289.36;337.06;331.36;264.46000000000004;240.83765695389522;268.3187672390254;272.5487779782249;294.46000000000004;6809999.999999999;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;3060000.0;6750000.0;0.0;0.0;0.21766666666666667;0.04616666666666667;0.0315;0.0315;0.0;13435.5537109375;19542.25;4029.66870117188;44071.65625;488269.0011117178;489185.3491960863;268671.11620378896;268197.47093084623;248548.5211605446;431237.1583312671;456343.4055765255;442905.06249663915;472270.6324499597;532800.6463866218;476460.29918874544;442757.55712985963;449597.4423177968;469103.35205930343;451180.1868752954;384500.6105784336;483345.66541078064;459602.28324466385;456343.4055765255;268029.79939014546;244179.05427248686;461256.5825046052;196609.0898439042;268671.11620378896;271.7808104911635;279670.28004678834;85402.4585371374;18834.834908668272;139997.18576463443;0;5;4;1;2;5;3;0;3;7;73274034710.2511;27898802040.072685;61794975430.23468;53610.42338074531;12217.892577835695;-0.0;5911.677115241201;323358.62465044163;74405.49251946785;0.0;87665.00717396253;1.9385272324177383;0.16744485795573671
336;2019-08-08 22:36:45.140;694;695;245;243;197;37;168;20;17;26;794;274;16;63;245;126;275;633;213;183;167;-88;652;363;368;134;368;309;651;-1.0;-2.0;1650.0;310.0;131.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30748.375;12761.8017578125;6606.89794921875;4052.94580078125;582.0;321474;639.0;0.0;Calculated values ==>;1565296605.14;342.56000000000006;342.66;297.66;297.46000000000004;292.86;276.86;274.69669130483857;289.96000000000004;275.16;274.86;275.76000000000005;352.56000000000006;300.56;274.76000000000005;279.46000000000004;297.66;285.76000000000005;300.66;336.46000000000004;291.46000000000004;289.86;337.06;331.36;264.36;241.2770596917726;268.67533136820026;274.69669130483857;294.46000000000004;6520000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3090000.0;6509999.999999999;0.0;0.0;0.275;0.051666666666666666;0.021833333333333333;0.021833333333333333;0.0;12761.8017578125;6606.89794921875;4052.94580078125;30748.375;491139.2182330236;491382.2392777892;270954.32963426725;269887.84389341954;250819.95483631644;429947.3805835815;453821.67632953107;442878.363380793;472104.6820821746;532786.1867115308;476080.32807985327;442730.14272439573;449461.9871674067;464429.48242293764;448548.6146358736;404953.02518643346;482480.0954346126;455958.32650772657;453677.8211271287;268029.79939014546;244179.05427248686;460854.15370368265;202022.52423718595;270954.32963426725;274.00636392277323;280294.1024504333;85620.88262737937;18902.224829817816;140215.2079179859;0;5;4;1;2;5;3;0;3;7;73488945690.74274;27978643270.255333;61979570755.65697;66235.35576449195;13372.967522435663;-0.0;3989.462897594141;324357.855481598;74618.8598703281;0.0;87747.55930416673;3.5692533283640113;0.3164158276235254
