;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
337;2019-08-08 22:37:45.110;685;688;250;249;199;52;176;23;21;28;795;274;21;66;235;129;275;618;213;184;175;-89;662;370;374;133;374;312;662;-2.0;-1.0;1631.0;242.0;130.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;32050.765625;12980.7900390625;6757.71044921875;4102.5712890625;582.0;321475;640.0;0.0;Calculated values ==>;1565296665.11;341.66;341.96000000000004;298.16;298.06;293.06;278.36;275.4277932560699;290.76000000000005;275.46000000000004;275.26000000000005;275.96000000000004;352.66;300.56;275.26000000000005;279.76000000000005;296.66;286.06;300.66;334.96000000000004;291.56;290.66;337.16;331.36;264.26000000000005;241.05796691057077;269.02936301313275;275.4277932560699;294.46000000000004;6620000.0;3700000.0;3740000.0;1330000.0;3740000.0;3120000.0;6620000.0;0.0;0.0;0.2718333333333333;0.04033333333333333;0.021666666666666667;0.021666666666666667;0.0;12980.7900390625;6757.71044921875;4102.5712890625;32050.765625;488825.2655981987;489253.6567419481;272484.71732924454;271937.624114596;251072.18478967482;429467.9694778635;453946.8439432138;442854.025216948;472431.1216696904;532667.4404962261;475698.643671187;442854.025216948;449327.4052308279;462193.60966349964;447685.2020685774;399621.59111819713;478979.4647402366;455097.9198129035;453802.13917523704;268448.3696465944;244179.05427248686;460905.83377634495;204129.28473377615;272484.71732924454;274.8562021634757;280817.1669573924;85835.29696413736;18970.15349067432;140326.52396838178;0;5;4;1;2;5;3;0;3;7;73711434389.96436;28058703219.97524;62165777605.00551;64893.34195467555;10356.654144716942;-0.0;3928.5441399965043;325450.0482558628;74816.50784343928;0.0;87813.50970421993;3.32109818630858;0.28468027163408616
338;2019-08-08 22:38:45.141;675;681;248;250;199;60;183;27;-1;31;797;274;-2;68;228;129;275;622;213;186;182;-91;678;377;381;135;381;313;677;-3.0;-1.0;1365.0;429.0;128.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;32982.65625;13251.0400390625;6903.9091796875;4104.28759765625;582.0;321476;641.0;0.0;Calculated values ==>;1565296725.141;340.66;341.26;297.96000000000004;298.16;293.06;279.16;276.14872888175563;291.46000000000004;275.86;273.06;276.26000000000005;352.86;300.56;272.96000000000004;279.96000000000004;295.96000000000004;286.06;300.66;335.36;291.76000000000005;291.36;337.26;331.36;264.06;241.49495122638035;269.14681796795327;276.14872888175563;294.46000000000004;6780000.0;3770000.0000000005;3810000.0;1350000.0;3810000.0;3130000.0;6770000.0;0.0;0.0;0.2275;0.0715;0.021333333333333333;0.021333333333333333;0.0;13251.0400390625;6903.9091796875;4104.28759765625;32982.65625;485673.4416365241;486658.46758827294;269946.89174882136;270941.7572642571;250487.66757106988;428973.91024759493;453763.93380767014;439296.7158964009;472460.9817075043;532802.3385954703;475571.0310585749;439141.13344458863;449422.3175270736;460158.4046229807;446341.9660432979;387758.99695198465;477830.03361541696;454201.13794809405;453617.81744215277;268866.9448851554;244179.05427248686;460401.350097036;204538.60178487067;269946.89174882136;275.04742091494705;281359.39214593533;86054.0084912238;19038.579316640386;140440.42961974553;0;5;4;1;2;5;3;0;3;7;73938051415.48277;28139144760.15926;62353374480.43466;53407.47096037313;18294.18650431982;-0.0;3918.3130814577366;326436.39771646686;75055.38820718051;0.0;87878.93396629476;3.1171619749805872;0.2992660532529981
339;2019-08-08 22:39:45.061;671;678;242;243;200;62;186;42;-5;37;799;275;-8;57;221;132;275;629;213;189;186;-94;714;372;378;136;376;313;707;-2.0;90.0;117.0;119.0;202.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45913.58984375;14062.5283203125;20142.845703125;4092.46313476562;581.0;321477;641.0;0.0;Calculated values ==>;1565296785.061;340.26;340.96000000000004;297.36;297.46000000000004;293.16;279.36;275.63479819532273;291.76000000000005;277.36;272.66;276.86;353.06000000000006;300.66;272.36;278.86;295.26000000000005;286.36;300.66;336.06;292.06;291.76000000000005;337.26;331.26000000000005;263.76000000000005;241.71165711629368;269.14681796795327;275.63479819532273;294.46000000000004;7140000.000000001;3720000.0000000005;3779999.9999999995;1360000.0;3760000.0;3130000.0;7070000.0;0.0;0.015000000000000001;0.0195;0.01983333333333333;0.033666666666666664;0.033666666666666664;0.0;14062.5283203125;20142.845703125;4092.46313476562;45913.58984375;481107.3017347675;482954.1238405063;265010.6001708713;265425.58630153467;249736.57084075542;429328.3091220336;454710.6607199175;438672.543197134;472915.8103579757;533011.6784421041;475689.2054796336;438201.1285570381;447876.98117718834;459971.63891134167;447765.16087721824;280541.270902122;475355.8470322932;455142.7685111298;454710.6607199175;268866.9448851554;243760.74795305103;459946.72006217635;199595.57485641137;265010.6001708713;273.0898385586329;282015.98423926265;86281.3180770818;19106.79449782262;140665.51872455687;0;5;4;1;3;5;3;0;3;7;74165447815.77231;28220336360.262638;62540924080.67346;4662.000882644091;5163.631046581005;0.0;6386.568705151221;326919.66476608685;75250.60937793602;0.0;87964.69348260584;0.42331896100048516;0.030133131801374887
340;2019-08-08 22:40:45.102;685;688;233;231;196;54;177;45;-9;42;801;275;-12;52;224;134;275;636;213;191;177;-99;692;374;380;136;378;311;683;-3.0;95.0;1427.0;440.0;227.0;53;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44427.55859375;13644.025390625;21140.630859375;4064.58129882812;581.0;321478;641.0;0.0;Calculated values ==>;1565296845.102;341.66;341.96000000000004;296.46000000000004;296.26000000000005;292.76000000000005;278.56;275.84098080016133;290.86;277.66;272.26000000000005;277.36;353.26;300.66;271.96000000000004;278.36;295.56;286.56;300.66;336.76000000000005;292.26000000000005;290.86;337.26;331.26000000000005;263.26000000000005;241.71165711629368;268.91163127593666;275.84098080016133;294.46000000000004;6920000.0;3740000.0;3800000.0;1360000.0;3779999.9999999995;3110000.0;6830000.0;0.0;0.01583333333333333;0.2378333333333333;0.07333333333333333;0.03783333333333334;0.03783333333333334;0.0;13644.025390625;21140.630859375;4064.58129882812;44427.55859375;485635.986855689;487039.77711295395;262804.45715009165;261988.4411368501;249259.89138436058;429187.4505931623;453058.14918306016;438493.52582273266;473403.85947104497;533369.1854920768;475943.880527115;438022.5279696608;447547.6811777081;460073.25736383634;447692.8799485374;284251.6721881305;479276.49315637205;455094.45873255184;453058.14918306016;268866.9448851554;243760.74795305103;459443.1041840647;203360.58505307746;262804.45715009165;274.57745817617933;282769.3415841712;86512.36379767809;19174.816317813595;141009.78278174048;0;5;4;1;3;5;3;0;3;7;74393003205.35303;28301992120.112186;62728252000.32831;55922.451079716324;18779.3847362724;0.0;7197.931348580642;327424.88019297156;75450.27085126513;0.0;88077.97500569241;2.108143488315123;0.19275610999871334
341;2019-08-08 22:41:45.082;691;695;240;239;197;47;108;42;-13;45;801;276;-16;47;226;131;275;642;213;191;108;-102;687;367;372;133;370;311;678;-1.0;128.0;1268.0;173.0;203.0;65;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45043.91796875;13533.2744140625;21599.73828125;4081.80883789062;581.0;321479;640.0;0.0;Calculated values ==>;1565296905.082;342.26;342.66;297.16;297.06;292.86;277.86;275.1157276137837;283.96000000000004;277.36;271.86;277.66;353.26;300.76000000000005;271.56;277.86;295.76000000000005;286.26000000000005;300.66;337.36;292.26000000000005;283.96000000000004;337.16;331.26000000000005;262.96000000000004;241.05796691057077;268.91163127593666;275.1157276137837;294.46000000000004;6870000.0;3670000.0000000005;3720000.0000000005;1330000.0;3700000.0;3110000.0;6780000.0;0.0;0.021333333333333333;0.21133333333333332;0.028833333333333332;0.03383333333333333;0.03383333333333333;0.0;13533.2744140625;21599.73828125;4081.80883789062;45043.91796875;487052.97632639756;488583.77402976353;266133.29420940456;265690.33712932054;249775.08712807865;429675.2189834977;444013.6187378652;437864.8868398262;474083.7854598241;533369.1854920768;476061.6394888719;437389.9950341223;446837.4684301176;461583.1823277107;448553.886330699;285379.31234757707;480762.49948762363;456426.3451327903;444013.6187378652;268448.3696465944;243760.74795305103;459604.87277860823;203103.21613732856;266133.29420940456;274.44514660574157;283514.68869054975;86738.76580362303;19242.68027344634;141365.83380144462;0;5;4;1;3;5;3;0;3;7;74618528005.42474;28382665220.13784;62914789800.38763;49612.96640846116;7395.79776649023;0.0;6018.284313212917;328304.04885171517;75668.32466335053;0.0;88188.0734245322;1.6072251772151869;0.1288191626384344
342;2019-08-08 22:42:45.103;689;692;248;247;202;42;112;38;-15;44;803;276;-17;45;228;131;275;643;215;190;112;-104;680;362;368;134;366;310;672;467.0;97.0;1254.0;232.0;209.0;60;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45648.7890625;13381.255859375;21270.376953125;4065.04223632812;580.0;321480;638.0;0.0;Calculated values ==>;1565296965.103;342.06000000000006;342.36;297.96000000000004;297.86;293.36;277.36;274.5913991737795;284.36;276.96000000000004;271.66;277.56;353.46000000000004;300.76000000000005;271.46000000000004;277.66;295.96000000000004;286.26000000000005;300.66;337.46000000000004;292.16;284.36;336.96000000000004;331.16;262.76000000000005;241.2770596917726;268.7936212382143;274.5913991737795;294.66;6800000.0;3620000.0000000005;3679999.9999999995;1340000.0;3660000.0;3100000.0;6720000.0;0.07783333333333334;0.016166666666666666;0.209;0.03866666666666666;0.034833333333333334;0.11266666666666666;0.0;13381.255859375;21270.376953125;4065.04223632812;45648.7890625;487503.8664397116;488780.20618260093;270407.4613175726;269907.80704967247;251711.76315878166;430014.67791919125;445444.6432396586;437776.4333770113;473857.65670332924;533652.1463175515;476188.51290201856;437460.313363465;446744.6316743796;462460.68337330536;449481.1154426235;385657.22518400534;481594.20057100675;456942.4933256349;445444.6432396586;267611.2341011182;243342.44575359824;459249.44489441824;201806.05651454188;223015.6624373724;273.9173552816363;284270.7257683858;86963.13205627273;19310.594460610206;141723.20979902206;0;5;4;1;3;5;3;0;3;7;74840605705.086;28462793255.015617;63101155005.103355;49317.8087642561;9954.477684021884;0.0;25060.33183705758;329128.76052499074;75812.96089685425;0.0;88447.1525380197;2.178198881463303;0.13513776467021013
343;2019-08-08 22:43:45.153;686;688;250;250;203;40;128;34;-16;42;804;277;-17;42;230;131;275;641;214;184;128;-103;677;361;366;132;364;309;669;-2.0;134.0;1091.0;335.0;223.0;58;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46158.265625;13333.4384765625;21110.78515625;4075.13208007812;580.0;321481;637.0;0.0;Calculated values ==>;1565297025.153;341.76;341.96000000000004;298.16;298.16;293.46000000000004;277.16;274.4858918419099;285.96000000000004;276.56;271.56;277.36;353.56000000000006;300.86;271.46000000000004;277.36;296.16;286.26000000000005;300.66;337.26;291.56;285.96000000000004;336.86;331.16;262.86;240.83765695389522;268.67533136820026;274.4858918419099;294.56;6770000.0;3610000.0;3660000.0;1320000.0;3640000.0;3090000.0;6690000.000000001;0.0;0.022333333333333334;0.18183333333333335;0.05583333333333333;0.03716666666666667;0.03716666666666667;0.0;13333.4384765625;21110.78515625;4075.13208007812;46158.265625;487386.06964963087;488520.01643736934;271733.4275783089;271733.4275783089;252182.28070933258;430081.6785162784;448288.01017826376;437845.99643053644;473921.58982693544;533830.4237501426;476432.54584388033;437688.5006598165;446509.7460264576;463029.0030910028;449664.84639329417;388725.2021759422;481634.38242456375;456429.9049226635;448288.01017826376;267192.67376467976;243342.44575359824;459658.8797920967;199929.925388972;271733.4275783089;273.1759548318926;285036.4221088712;87185.94002849057;19378.485775784207;142076.680464682;0;5;4;1;3;5;3;0;3;7;75060989205.786;28542659755.269295;63287009755.69368;43261.072251057805;14501.533287507793;0.0;6561.945319964989;329900.89411146677;76016.93082234105;0.0;88710.89111431285;1.6699280054937207;0.15048838780791432
344;2019-08-08 22:44:45.084;682;685;251;250;202;39;123;31;-17;41;806;276;-18;42;231;130;275;639;213;180;124;-102;677;359;364;133;362;309;669;153.0;130.0;1178.0;385.0;227.0;56;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46603.078125;13336.8203125;21079.5234375;4060.9658203125;579.0;321482;636.0;0.0;Calculated values ==>;1565297085.084;341.36;341.66;298.26000000000005;298.16;293.36;277.06;274.27422755570615;285.46000000000004;276.26000000000005;271.46000000000004;277.26000000000005;353.76;300.76000000000005;271.36;277.36;296.26000000000005;286.16;300.66;337.06;291.16;285.56;336.76000000000005;331.06;262.96000000000004;241.05796691057077;268.67533136820026;274.27422755570615;294.46000000000004;6770000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;3090000.0;6690000.000000001;0.025500000000000002;0.021666666666666667;0.19633333333333333;0.06416666666666666;0.03783333333333334;0.06333333333333334;0.0;13336.8203125;21079.5234375;4060.9658203125;46603.078125;486804.2218968461;488088.3344334088;272265.55301679176;271733.4275783089;251832.9664707056;430214.79039162316;447908.2940229672;437688.5006598165;473695.32993624324;534039.170562256;476315.196732189;437530.6787186241;446509.7460264576;463460.83753301925;449883.2528742092;388725.2021759422;481335.1412241302;456199.0819308778;448059.56569815305;266774.11836628895;242924.1476594651;459604.87277860823;199596.76064331847;243006.8024032617;273.0357590688894;285808.54434383655;87407.93659506484;19446.208620676116;142427.8620458057;0;5;4;1;3;5;3;0;3;7;75279737355.7651;28622068330.26171;63472196545.675995;46745.344956572444;16683.853862014425;0.0;12986.675008676453;330650.08502662723;76276.5101886021;0.0;88873.60894275784;1.985998363207355;0.1642616715056107
345;2019-08-08 22:45:45.094;681;683;251;250;198;34;116;27;-15;39;808;276;-17;40;232;123;275;640;213;182;116;-100;683;354;359;132;357;311;677;-1.0;126.0;938.0;348.0;243.0;26;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46530.1875;13451.2626953125;20327.392578125;4083.61083984375;579.0;321483;636.0;0.0;Calculated values ==>;1565297145.094;341.26;341.46000000000004;298.26000000000005;298.16;292.96000000000004;276.56;273.7412296467126;284.76000000000005;275.86;271.66;277.06;353.96000000000004;300.76000000000005;271.46000000000004;277.16;296.36;285.46000000000004;300.66;337.16;291.36;284.76000000000005;336.76000000000005;331.06;263.16;240.83765695389522;268.91163127593666;273.7412296467126;294.46000000000004;6830000.0;3540000.0;3590000.0;1320000.0;3570000.0000000005;3110000.0;6770000.0;0.0;0.021;0.15633333333333335;0.058;0.0405;0.0405;0.0;13451.2626953125;20327.392578125;4083.61083984375;46530.1875;486015.06143727986;486949.8587346416;271449.88333106076;270941.7572642571;250149.04901429501;430542.39183029096;447797.0007832092;437548.62350390764;473630.5699406402;534100.6518915242;476061.6394888719;437231.03110804653;445834.76706432813;464333.32306390855;449768.27664317505;286418.4238330618;480574.4262348607;457297.8295178155;447797.0007832092;266774.11836628895;242924.1476594651;459959.0041461783;197747.33353624778;271449.88333106076;272.2799817758272;286584.784242346;87631.2078257653;19514.091404745326;142772.97718881996;0;5;4;1;3;5;3;0;3;7;75496673505.73064;28701581580.249077;63658227545.64643;37488.934998277495;15208.276895375971;0.0;7142.058256812013;331352.1543515282;76542.3222394975;0.0;89041.37634318422;1.5804460824249287;0.14355647630425136
346;2019-08-08 22:46:45.114;682;686;246;245;192;34;104;27;-16;37;811;275;-17;40;234;118;275;644;214;170;104;-99;681;355;361;131;359;308;674;182.0;125.0;1254.0;410.0;222.0;26;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45851.90625;13475.728515625;20297.24609375;4044.94580078125;578.0;321484;637.0;0.0;Calculated values ==>;1565297205.114;341.36;341.76;297.76000000000005;297.66;292.36;276.56;273.8482719121499;283.56;275.86;271.56;276.86;354.26;300.66;271.46000000000004;277.16;296.56;284.96000000000004;300.66;337.56000000000006;290.16;283.56;336.86;330.96000000000004;263.26000000000005;240.61611355647437;268.5567601203482;273.8482719121499;294.56;6809999.999999999;3550000.0;3610000.0;1310000.0;3590000.0;3080000.0;6740000.000000001;0.030333333333333334;0.020833333333333332;0.209;0.06833333333333333;0.037000000000000005;0.06733333333333334;0.0;13475.728515625;20297.24609375;4044.94580078125;45851.90625;486376.31553725386;487704.09034615284;269237.9891247957;268756.2577777692;248252.67632866633;430477.46260093397;445580.17666919954;438072.3853947394;473566.1253818903;534634.2816214358;476324.46131141955;437915.60822266474;446417.86147193075;464301.43004117184;448846.3299538952;384500.6105784336;481517.81105097034;455293.5464013049;445580.17666919954;267192.67376467976;242505.85365607988;460212.10681548814;198743.79604081027;237480.70412161414;272.6809230426356;287354.89164027834;87855.67421631626;19581.851956053004;143111.62869052985;0;5;4;1;3;5;3;0;3;7;75712745505.66197;28780507880.223995;63843989445.5874;50019.675174971184;17867.001236269654;0.0;14012.03115153742;332081.6358488795;76818.04143294618;0.0;89217.71918289056;2.1656057941457783;0.17964661287557096
347;2019-08-08 22:47:45.115;682;686;245;243;194;34;112;26;-9;36;813;275;-14;39;234;120;275;645;213;164;111;-98;686;352;357;131;356;309;681;-2.0;96.0;1001.0;166.0;225.0;8;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45226.7734375;13570.369140625;19881.916015625;4061.076171875;578.0;321485;637.0;0.0;Calculated values ==>;1565297265.115;341.36;341.76;297.66;297.46000000000004;292.56;276.56;273.5264737036516;284.36;275.76000000000005;272.26000000000005;276.76000000000005;354.46000000000004;300.66;271.76000000000005;277.06;296.56;285.16;300.66;337.66;289.56;284.26000000000005;336.86;330.96000000000004;263.36;240.61611355647437;268.67533136820026;273.5264737036516;294.46000000000004;6859999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3090000.0;6809999.999999999;0.0;0.016;0.16683333333333333;0.027666666666666666;0.0375;0.0375;0.0;13570.369140625;19881.916015625;4061.076171875;45226.7734375;485839.35684769606;486960.78350348986;268174.9506879808;267256.3374597211;248668.15883851322;430671.36484660726;447574.00667569047;438939.586306344;473469.2039465459;534769.526545818;476197.7908912478;438160.0216932036;446081.0773258971;464742.0383762814;449694.9568355539;285625.8072897699;480874.2837633929;455121.83405515505;447423.3238093122;267192.67376467976;242505.85365607988;460311.85731367144;199048.90490999626;268174.9506879808;272.7894350056335;288113.89328657393;88081.06211958187;19649.403264913257;143446.46062147603;0;5;4;1;3;5;3;0;3;7;75928149095.40176;28859109190.129047;64029092530.3638;40021.762012957355;7228.27501650168;0.0;6721.813992049927;332831.9936636277;77027.17222025502;0.0;89390.50410524578;1.4387367356772822;0.11365115985115422
348;2019-08-08 22:48:45.065;684;688;244;244;190;32;118;25;0;34;814;276;-4;42;235;117;275;648;214;165;118;-98;689;351;357;131;355;309;683;210.0;79.0;1103.0;284.0;224.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45195.63671875;13566.720703125;19701.61328125;4061.46801757812;578.0;321486;638.0;0.0;Calculated values ==>;1565297325.065;341.56000000000006;341.96000000000004;297.56;297.56;292.16;276.36;273.4187578820637;284.96000000000004;275.66;273.16;276.56;354.56000000000006;300.76000000000005;272.76000000000005;277.36;296.66;284.86;300.66;337.96000000000004;289.66;284.96000000000004;336.96000000000004;330.96000000000004;263.36;240.61611355647437;268.67533136820026;273.4187578820637;294.56;6890000.000000001;3510000.0;3570000.0000000005;1310000.0;3550000.0;3090000.0;6830000.0;0.035;0.013166666666666667;0.18383333333333332;0.04733333333333333;0.037333333333333336;0.07233333333333333;0.0;13566.720703125;19701.61328125;4061.46801757812;45195.63671875;485811.21011317975;487039.77711295395;267556.6669678885;267556.6669678885;247291.03447573874;430735.4089219946;448473.2254793066;440323.94343122264;473275.31562819314;534873.830779758;476315.196732189;439711.5781995815;446509.7460264576;465018.71783975384;449439.0364241475;284908.81106500636;481100.6638303874;455262.1006954997;448473.2254793066;267611.2341011182;242505.85365607988;460311.85731367144;198351.45508877398;234070.2741231557;272.50851027451176;288866.7854384043;88307.01608311337;19717.03472665562;143776.04848025867;0;5;4;1;3;5;3;0;3;7;76142170595.57199;28937643690.191513;64214338030.51114;44482.609106953474;12399.459038645145;0.0;15508.480148094915;333535.60992094275;77190.60036713585;0.0;89575.60217951825;1.939215972533313;0.14443843795133957
349;2019-08-08 22:49:45.076;687;690;242;241;191;31;124;23;6;33;816;276;3;47;236;118;275;651;213;164;124;-99;687;351;356;130;354;308;681;86.0;82.0;1114.0;270.0;216.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44662.6171875;13522.1474609375;19754.3671875;4060.265625;577.0;321487;639.0;0.0;Calculated values ==>;1565297385.076;341.86;342.16;297.36;297.26000000000005;292.26000000000005;276.26000000000005;273.4187578820637;285.56;275.46000000000004;273.76000000000005;276.46000000000004;354.76;300.76000000000005;273.46000000000004;277.86;296.76000000000005;284.96000000000004;300.66;338.26;289.56;285.56;337.06;330.86;263.26000000000005;240.39332010688793;268.5567601203482;273.4187578820637;294.46000000000004;6870000.0;3510000.0;3560000.0;1300000.0;3540000.0;3080000.0;6809999.999999999;0.014333333333333333;0.013666666666666666;0.18566666666666667;0.045000000000000005;0.036000000000000004;0.05033333333333334;0.0;13522.1474609375;19754.3671875;4060.265625;44662.6171875;486466.94544524024;487543.36814448965;266804.45723491657;266357.26718244824;247683.29912456224;430735.4089219946;449548.4270373252;441446.09905818984;473308.3704715943;535155.5135359087;476441.6917674163;440994.04979356076;447410.61151515384;465294.49394155305;449585.57046002086;285379.31234757707;481778.89348536433;455289.7775501878;449548.4270373252;268029.79939014546;242087.5637286956;460364.88982431835;198279.41744883158;247290.70418324997;272.4798618955619;289615.7415033763;88532.79803660946;19784.72824845543;144104.90859701898;0;5;4;1;3;5;3;0;3;7;76356109810.2796;29015958045.08448;64399471965.25812;45147.947218804184;11793.846256896906;0.0;10180.305383655123;334282.66815820854;77392.24820631731;0.0;89789.71463874588;1.7977473785308926;0.14453460240881116
350;2019-08-08 22:50:45.136;689;692;243;242;192;31;135;23;9;33;810;276;7;45;237;120;275;652;213;165;135;-98;684;350;356;139;354;306;678;179.0;87.0;1048.0;368.0;201.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43611.328125;13467.447265625;19608.765625;3189.9033203125;577.0;321488;639.0;0.0;Calculated values ==>;1565297445.136;342.06000000000006;342.36;297.46000000000004;297.36;292.36;276.26000000000005;273.3108153835814;286.66;275.46000000000004;274.06;276.46000000000004;354.16;300.76000000000005;273.86;277.66;296.86;285.16;300.66;338.36;289.66;286.66;337.06;330.86;263.36;242.35481222062532;268.3187672390254;273.3108153835814;294.46000000000004;6840000.000000001;3500000.0;3560000.0;1390000.0;3540000.0;3060000.0;6780000.0;0.029833333333333333;0.0145;0.17466666666666666;0.06133333333333334;0.033499999999999995;0.06333333333333332;0.0;13467.447265625;19608.765625;3189.9033203125;43611.328125;487079.4518036069;488150.16467717884;267490.1261163292;267033.00025733677;248113.44460943868;430799.1582183253;451157.4465316285;442313.58979942015;472130.5325463717;534676.7957712923;476694.1185785174;442016.3825157325;447508.6907727563;465424.41340235074;450060.521475904;286144.5554527808;482265.9574236255;455429.6849068524;451157.4465316285;268029.79939014546;242087.5637286956;459078.972389739;197381.54240618987;234465.29326339517;272.1177705592427;290352.09332982317;88757.93623907237;19845.206741016627;144433.26272958374;0;5;4;1;3;5;3;0;3;7;76569923410.0759;29096738745.00752;64583856165.08245;42781.464278017556;16050.775705657681;0.0;13723.836373654774;335016.1459984124;77624.518760967;0.0;89989.11502104813;2.000657471434667;0.162420832596435
351;2019-08-08 22:51:45.057;690;693;244;243;195;29;146;22;11;32;801;274;9;48;238;121;275;652;214;170;146;-97;683;348;353;139;352;305;678;228.0;88.0;1068.0;319.0;189.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43637.015625;13435.44140625;19578.890625;3164.45288085938;577.0;321489;639.0;0.0;Calculated values ==>;1565297505.057;342.16;342.46000000000004;297.56;297.46000000000004;292.66;276.06;273.0942459734351;287.76000000000005;275.36;274.26000000000005;276.36;353.26;300.56;274.06;277.96000000000004;296.96000000000004;285.26000000000005;300.66;338.36;290.16;287.76000000000005;337.06;330.86;263.46000000000004;242.35481222062532;268.19934244402924;273.0942459734351;294.56;6830000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;3050000.0;6780000.0;0.038;0.014666666666666666;0.178;0.05316666666666667;0.0315;0.0695;0.0;13435.44140625;19578.890625;3164.45288085938;43637.015625;487331.48468672554;488294.8133994043;267952.37379012886;267490.1261163292;249106.20136138806;430925.7729439634;453264.0457965246;442816.332836664;472032.3497595296;533812.9137191892;476586.57918398344;442521.2416164823;448117.77220923116;465843.3745391188;450568.49599703064;286418.4238330618;482265.9574236255;456621.79914449;453264.0457965246;268029.79939014546;242087.5637286956;459180.3614032639;197325.3790182769;229336.1752098357;272.08731777613275;291078.20555290324;88981.83179354599;19898.089987954776;144759.3965560151;0;5;4;1;3;5;3;0;3;7;76782343355.08942;29180028935.01282;64766914820.0941;43697.3897796729;13921.956563468475;0.0;15562.987005774881;335735.8542504014;77873.96266241319;0.0;90232.85054102459;2.0227968829439997;0.1545831623495048
352;2019-08-08 22:52:45.097;692;695;245;244;196;26;155;20;12;31;797;273;10;55;239;122;275;653;214;178;154;-97;683;345;350;139;348;305;677;934.0;84.0;887.0;227.0;187.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43719.7890625;13447.525390625;19613.12109375;3143.82055664062;577.0;321490;639.0;0.0;Calculated values ==>;1565297565.097;342.36;342.66;297.66;297.56;292.76000000000005;275.76000000000005;272.7676641592781;288.66;275.16;274.36;276.26000000000005;352.86;300.46000000000004;274.16;278.66;297.06;285.36;300.66;338.46000000000004;290.96000000000004;288.56;337.06;330.86;263.46000000000004;242.35481222062532;268.19934244402924;272.7676641592781;294.56;6830000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3050000.0;6770000.0;0.15566666666666668;0.014;0.14783333333333332;0.03783333333333334;0.03116666666666667;0.18683333333333335;0.0;13447.525390625;19613.12109375;3143.82055664062;43719.7890625;487622.72518313985;488688.5255768103;268502.984371113;268033.4098482871;249476.31184789323;431113.4868728058;455041.32678076427;442963.5195641987;471934.1488268154;533396.1633707201;476469.76032175;442668.9074931304;449090.67229019303;466546.6056525808;451251.3775689866;286418.4238330618;482527.41162577155;458204.46411352506;454901.96289435565;268029.79939014546;242087.5637286956;459180.3614032639;197654.71426913835;209473.29277856677;272.2066629011261;291806.6642404178;89206.0058665264;19950.693979197396;145086.21438686215;0;5;4;1;3;5;3;0;3;7;76993383954.95532;29263484534.959797;64950036819.97775;36264.81838278641;9894.386983241084;0.0;45854.25653329989;336402.65021915466;78072.56450486263;0.0;90745.00211043336;2.5414947220487023;0.10631655335794055
353;2019-08-08 22:53:45.068;695;698;246;246;201;13;161;17;12;28;797;272;11;60;240;121;275;655;215;187;160;-96;672;329;334;138;334;303;674;594.0;78.0;160.0;137.0;12.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;24577.6171875;13183.8408203125;0.0;3123.66845703125;576.0;321491;638.0;0.0;Calculated values ==>;1565297625.068;342.66;342.96000000000004;297.76000000000005;297.76000000000005;293.26000000000005;274.46000000000004;270.9896433162861;289.26000000000005;274.86;274.36;275.96000000000004;352.86;300.36;274.26000000000005;279.16;297.16;285.26000000000005;300.66;338.66;291.86;289.16;336.96000000000004;330.76000000000005;263.56;242.14157278889297;267.9596281332873;270.9896433162861;294.66;6720000.0;3290000.0;3340000.0;1380000.0;3340000.0;3030000.0;6740000.000000001;0.099;0.013000000000000001;0.02666666666666667;0.022833333333333334;0.002;0.101;0.0;13183.8408203125;0.0;3123.66845703125;24577.6171875;489210.99398508307;489433.0037538986;269237.9891247957;269237.9891247957;251286.85325459164;432069.9255137471;458482.31357294356;443373.06176112994;471771.9322026706;533544.2505723257;476605.57819319895;443226.97429043637;450144.6074466229;468647.34556850133;453909.81366269727;392959.78386783774;483159.69743354316;461901.0883281531;458349.1677089868;267611.2341011182;241669.27786274583;459436.6143945837;192879.00319328834;194391.06232064494;270.2206990096613;292375.5342075714;89427.82665377879;20002.89781042771;145249.57806588008;0;5;4;1;3;5;3;0;3;7;77198484775.62068;29346544370.229248;65132348660.56918;6679.841561809109;6086.3987890962435;0.0;26659.768644222524;336760.349414973;78205.67335301012;0.0;91348.99358515958;2.417659761806972;0.07237822927100301
354;2019-08-08 22:54:45.138;702;693;243;242;223;15;155;11;12;23;797;270;11;58;238;123;275;585;215;188;155;-95;647;338;342;139;343;301;648;-1.0;-1.0;1410.0;399.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;23592.115234375;12682.0830078125;0.0;3089.00512695312;576.0;321492;638.0;0.0;Calculated values ==>;1565297685.138;343.36;342.46000000000004;297.46000000000004;297.36;295.46000000000004;274.66;271.99741764416325;288.66;274.26000000000005;274.36;275.46000000000004;352.86;300.16;274.26000000000005;278.96000000000004;296.96000000000004;285.46000000000004;300.66;331.66;291.96000000000004;288.66;336.96000000000004;330.76000000000005;263.66;242.35481222062532;267.7187500070086;271.99741764416325;294.66;6470000.0;3379999.9999999995;3420000.0000000005;1390000.0;3429999.9999999995;3010000.0;6480000.0;0.0;0.0;0.235;0.0665;0.0;0.0;0.0;12682.0830078125;0.0;3089.00512695312;23592.115234375;492767.1060577447;491409.565203795;270195.5253648925;269666.0552362805;260849.37121807804;431541.1909327263;456374.5658967448;443779.4857613598;471147.87813747115;533692.1908335454;476624.99436092103;443634.4727813241;450234.49445270485;467131.0766122609;452629.93739888514;407303.1427198545;475619.64503682766;460804.44620873925;456374.5658967448;267611.2341011182;241669.27786274583;459383.04172519856;194605.92878331325;194391.06232064494;270.9549248924401;292777.4169608167;89643.62749303278;20054.73049122982;145249.57806588008;0;5;4;1;3;5;3;0;3;7;77401521375.39505;29429741320.136787;65313760060.36758;58555.78588984093;17607.678010635373;-0.0;0.0;337304.6138783988;78403.3543518682;0.0;91571.4175158094;4.829309382437751;0.4857975487343616
355;2019-08-08 22:55:45.129;701;686;244;245;234;18;156;8;13;21;795;268;12;60;237;125;275;513;214;189;155;-93;667;340;344;140;344;302;669;-2.0;-1.0;1500.0;455.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;23951.642578125;13148.4677734375;0.0;3052.33740234375;576.0;321493;638.0;0.0;Calculated values ==>;1565297745.129;343.26;341.76;297.56;297.66;296.56;274.96000000000004;272.21867820750657;288.76000000000005;273.96000000000004;274.46000000000004;275.26000000000005;352.66;299.96000000000004;274.36;279.16;296.86;285.66;300.66;324.46000000000004;292.06;288.66;336.96000000000004;330.76000000000005;263.86;242.56692532238324;267.8393353686513;272.21867820750657;294.56;6670000.0;3400000.0;3440000.0;1400000.0;3440000.0;3020000.0;6690000.000000001;0.0;0.0;0.25;0.07583333333333334;0.0;0.0;0.0;13148.4677734375;0.0;3052.33740234375;23951.642578125;490585.4254678211;488232.3391783135;268706.510730366;269193.31260140304;264141.36836275656;431420.45991060114;456180.8839655506;443721.9807720978;470817.3119576869;533410.1686219889;476265.6816794932;443576.6592147222;450325.8860683614;466861.7034060588;452560.7961776538;396513.5711040888;461084.5061473339;460627.09826288046;456043.782298594;267611.2341011182;241669.27786274583;459430.9838903956;195086.00887074822;194391.06232064494;271.1565182445001;293173.5555124747;89858.84979446224;20105.90066890878;145249.57806588008;0;5;4;1;3;5;3;0;3;7;77607290505.17915;29513428765.04898;65494632925.1778;62158.9929753374;20046.160605656594;-0.0;0.0;338310.41947441304;78717.08927270985;0.0;91571.4175158094;5.074140000392284;0.5146048691584341
356;2019-08-08 22:56:45.109;703;694;249;249;241;23;150;8;15;20;790;267;14;60;236;128;275;542;214;188;150;-90;687;346;350;141;351;304;689;-1.0;93.0;1691.0;425.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;24888.19140625;13567.2919921875;0.0;3066.3740234375;575.0;321494;638.0;0.0;Calculated values ==>;1565297805.109;343.46000000000004;342.56000000000006;298.06;298.06;297.26000000000005;275.46000000000004;272.8767566201714;288.16;273.96000000000004;274.66;275.16;352.16;299.86;274.56;279.16;296.76000000000005;285.96000000000004;300.66;327.36;291.96000000000004;288.16;336.96000000000004;330.66;264.16;242.77792619122317;268.0796299477929;272.8767566201714;294.56;6870000.0;3460000.0;3500000.0;1410000.0;3510000.0;3040000.0;6890000.000000001;0.0;0.015500000000000002;0.2818333333333333;0.07083333333333333;0.0;0.0;0.0;13567.2919921875;0.0;3066.3740234375;24888.19140625;488799.8202981233;487279.6004413198;269389.29064206494;269389.29064206494;265783.97543635516;431051.2098666511;454342.8865433985;443607.19622175704;470584.5501933917;532741.0114406402;475894.9947482279;443461.255666955;449962.7772143524;465729.30284213927;451929.92864969507;285379.31234757707;463273.1980774886;459556.16276525194;454342.8865433985;267611.2341011182;241250.99604349316;459580.8826652587;197123.75971394012;194391.06232064494;271.99872641939254;293580.418462935;90081.40691546943;20156.872934385872;145249.57806588008;0;5;4;1;3;5;3;0;3;7;77815421105.24533;29597700665.07578;65676372325.235596;69467.24852245307;18590.712875718404;0.0;0.0;339406.939192128;79038.95589384178;0.0;91571.4175158094;5.29395993134967;0.5205275259558702
357;2019-08-08 22:57:45.100;711;702;242;243;242;31;133;11;19;19;786;266;18;62;230;131;275;579;213;180;132;-88;682;356;361;142;361;307;684;-2.0;86.0;1759.0;496.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;24500.765625;13440.544921875;0.0;3100.68041992188;575.0;321495;638.0;0.0;Calculated values ==>;1565297865.1;344.26;343.36;297.36;297.46000000000004;297.36;276.26000000000005;273.955091788801;286.46000000000004;274.26000000000005;275.06;275.06;351.76;299.76000000000005;274.96000000000004;279.36;296.16;286.26000000000005;300.66;331.06;291.16;286.36;336.96000000000004;330.66;264.36;242.98782864720522;268.43790593516167;273.955091788801;294.46000000000004;6820000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6840000.000000001;0.0;0.014333333333333333;0.2931666666666667;0.08266666666666667;0.0;0.0;0.0;13440.544921875;0.0;3100.68041992188;24500.765625;490469.6936073142;488967.89493310073;266580.92198832537;267027.80180468434;266580.92198832537;430412.23801567365;449960.7574489555;443582.2324138357;470351.2200979448;532099.8751902046;475394.89608990477;443435.5918674444;449690.29051208816;463477.27075599786;450575.1978509147;286703.2595506383;470161.62876665924;456693.4984895324;449812.9088949283;267611.2341011182;241250.99604349316;459629.71292142215;199614.00268800202;194391.06232064494;273.02987481711995;293991.93136823404;90306.43846305436;20208.257345875234;145249.57806588008;0;5;4;1;3;5;3;0;3;7;78028689110.02158;29682587929.986717;65859644830.043304;71523.35268129024;21494.63204596273;0.0;0.0;340581.6846293418;79372.9503278242;0.0;91571.4175158094;5.623403514866112;0.5614231465700624
358;2019-08-08 22:58:45.130;717;708;234;233;232;42;120;18;20;22;784;266;25;65;225;135;276;593;213;170;120;-87;678;363;368;143;368;314;680;-1.0;88.0;1801.0;469.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22431.001953125;13267.9521484375;0.0;3158.0380859375;574.0;321496;638.0;0.0;Calculated values ==>;1565297925.13;344.86;343.96000000000004;296.56;296.46000000000004;296.36;277.36;274.69669130483857;285.16;274.96000000000004;275.16;275.36;351.56000000000006;299.76000000000005;275.66;279.66;295.66;286.66;300.76000000000005;332.46000000000004;290.16;285.16;336.96000000000004;330.56;264.46000000000004;243.1966462407574;269.2639976450953;274.69669130483857;294.46000000000004;6780000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3140000.0;6800000.0;0.0;0.014666666666666666;0.3001666666666667;0.07816666666666668;0.0;0.0;0.0;13267.9521484375;0.0;3158.0380859375;22431.001953125;491733.74515519117;490245.56555279443;263408.55027253635;262992.02638001274;262578.94925731985;429947.3805835815;446686.21420095314;442290.0738787095;470513.52464679367;531365.5723163903;474494.2088486893;443037.9379467171;448817.6231780347;461753.3754652989;449891.39196786226;388830.4025382112;472926.25731257035;454108.84221906046;446686.21420095314;267611.2341011182;240832.718256323;459577.03539552883;201542.37914157598;194391.06232064494;273.818727891363;294383.22498178424;90529.12055815638;20260.439411600215;145249.57806588008;0;5;4;1;3;5;3;0;3;7;78247498460.78633;29768130680.285694;66046037980.69476;72264.4330369296;20169.70896385065;0.0;0.0;341780.51529695746;79720.32677220763;0.0;91571.4175158094;5.627310176243832;0.5549719627625848
359;2019-08-08 22:59:45.121;715;711;232;232;225;52;114;36;1;28;785;266;10;57;223;138;276;607;213;166;114;-88;692;370;375;144;375;302;691;-2.0;-2.0;1811.0;32.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;1;0;0;31093.431640625;23360.197265625;0.0;3052.08618164062;574.0;321497;637.0;0.0;Calculated values ==>;1565297985.121;344.66;344.26;296.36;296.36;295.66;278.36;275.4277932560699;284.56;276.76000000000005;273.26000000000005;275.96000000000004;351.66;299.76000000000005;274.16;278.86;295.46000000000004;286.96000000000004;300.76000000000005;333.86;289.76000000000005;284.56;336.86;330.56;264.36;243.40439225979637;267.8393353686513;275.4277932560699;294.46000000000004;6920000.0;3700000.0;3750000.0;1440000.0;3750000.0;3020000.0;6909999.999999999;0.0;0.0;0.30183333333333334;0.005333333333333333;0.0;0.0;0.0;23360.197265625;0.0;3052.08618164062;31093.431640625;490017.11694502254;489542.38322406664;261919.1666614834;261919.1666614834;259190.34592527163;429467.9694778635;444366.38202123233;441962.8318392794;470973.6072408108;532369.3337608792;476032.3725694117;443285.3374463631;449916.25365142606;460402.96618755895;449051.5073579547;285066.00153182814;473796.53977600246;452315.8239965997;444366.38202123233;267192.67376467976;240832.718256323;459320.1861262836;205416.0653241166;194391.06232064494;275.3504678481806;294829.19502238894;90834.30935109993;20312.182684453743;145249.57806588008;0;5;5;1;3;5;3;0;3;7;78470365025.5525;29854217765.195374;66230810260.5009;71397.69902649331;1354.1553109448907;-0.0;0.0;342977.5201518983;79899.66540281242;0.0;91571.4175158094;2.7544704524579817;0.2197335256073327
360;2019-08-08 23:00:45.151;725;715;230;229;217;63;111;41;-12;36;781;266;-17;28;220;142;276;621;214;160;111;-92;679;372;377;144;377;303;678;-3.0;0.0;2007.0;337.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;1;1;0;29529.505859375;22889.162109375;0.0;2985.34985351562;573.0;321498;636.0;0.0;Calculated values ==>;1565298045.151;345.66;344.66;296.16;296.06;294.86;279.46000000000004;275.63479819532273;284.26000000000005;277.26000000000005;271.96000000000004;276.76000000000005;351.26;299.76000000000005;271.46000000000004;275.96000000000004;295.16;287.36;300.76000000000005;335.26000000000005;289.16;284.26000000000005;336.76000000000005;330.46000000000004;263.96000000000004;243.40439225979637;267.9596281332873;275.63479819532273;294.56;6790000.000000001;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3030000.0;6780000.0;0.0;0.0;0.3345;0.05616666666666667;0.0;0.0;0.0;22889.162109375;0.0;2985.34985351562;29529.505859375;492766.4185164923;491449.4833496856;261882.76848010853;261477.25637124895;256830.58722357333;429328.3091220336;443478.8105749277;439799.2375881988;471765.34391292307;531877.8300698457;475905.2626308443;439035.45894700487;445680.44742188096;459676.66503376263;449284.59794704133;387875.28823050665;477558.014356383;451073.11238887097;443478.8105749277;266774.11836628895;240414.4444865203;458911.338708814;204287.0363391294;194391.06232064494;274.92656554328124;295334.6387635543;91219.91338470521;20362.519807372868;145249.57806588008;0;5;5;1;3;5;3;0;3;7;78696077825.44493;29940660965.154175;66412401010.41435;78778.83131781372;14301.39831643062;-0.0;0.0;344229.61697304726;80030.19358111845;0.0;91571.4175158094;3.5973714119802747;0.3341803638320681
361;2019-08-08 23:01:45.102;741;732;235;234;218;61;114;40;-11;40;775;267;-20;13;220;144;276;628;214;162;114;-97;672;371;375;143;375;306;671;217.0;0.0;1469.0;221.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;1;1;0;29078.9609375;22655.546875;0.0;3012.87744140625;572.0;321499;635.0;0.0;Calculated values ==>;1565298105.102;347.26;346.36;296.66;296.56;294.96000000000004;279.26000000000005;275.5313989812953;284.56;277.16;272.06;277.16;350.66;299.86;271.16;274.46000000000004;295.16;287.56;300.76000000000005;335.96000000000004;289.36;284.56;336.66;330.36;263.46000000000004;243.1966462407574;268.3187672390254;275.5313989812953;294.56;6720000.0;3710000.0;3750000.0;1430000.0;3750000.0;3060000.0;6709999.999999999;0.036166666666666666;0.0;0.24483333333333332;0.036833333333333336;0.0;0.036166666666666666;0.0;22655.546875;0.0;3012.87744140625;29078.9609375;495701.4865663082;494546.5194851225;264436.3235305106;264004.1769911008;257555.16686344618;429398.2889081932;444366.38202123233;439294.3313615184;472292.48545527144;531026.2279586041;475640.1672774928;437898.67151236854;442905.06249663915;459990.1502417857;449769.08627573005;393778.014290942;479447.7664286527;451726.4546514127;444366.38202123233;266355.56789118156;239996.17471937067;458556.38340198464;204285.00363915082;204285.00363915082;274.9210155436232;295822.6437901496;91599.14266903757;20412.464213540803;145249.57806588008;0;5;5;1;3;5;3;0;3;7;78921493585.3517;30026690650.11859;66594951805.33885;57538.117070693;9365.662487931046;-0.0;8682.943184818614;345364.6638299166;80227.25802024282;0.0;91643.71628340076;2.9447355946633076;0.23357585620176397
362;2019-08-08 23:02:45.112;740;738;245;244;223;55;120;39;-22;43;771;267;-26;9;222;148;276;634;214;167;120;-99;680;369;374;145;374;295;678;0.0;-1.0;1262.0;432.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;1;0;33525.87109375;22917.02734375;3481.37744140625;2897.4560546875;572.0;321500;633.0;0.0;Calculated values ==>;1565298165.112;347.16;346.96000000000004;297.66;297.56;295.46000000000004;278.66;275.3239800832674;285.16;277.06;270.96000000000004;277.46000000000004;350.26;299.86;270.56;274.06;295.36;287.96000000000004;300.76000000000005;336.56;289.86;285.16;336.46000000000004;330.36;263.26000000000005;243.61107973660833;266.98899913490544;275.3239800832674;294.56;6800000.0;3690000.0;3740000.0;1450000.0;3740000.0;2950000.0;6780000.0;0.0;0.0;0.21033333333333332;0.07200000000000001;0.0;0.0;0.0;22917.02734375;3481.37744140625;2897.4560546875;33525.87109375;494777.8161246115;494694.626269663;268419.96668187575;267952.37379012886;259106.51765134628;429537.3511455088;445516.357383788;440030.89410965634;472325.57890635525;531438.4957164275;477032.31216128805;439429.99169588764;444554.3181376856;460421.10785355425;450728.3279684934;386868.75652336224;479549.5126747578;452637.6861456624;445516.357383788;265518.4816520846;239996.17471937067;458036.8027829911;201715.7980753029;204285.00363915082;273.91330788124037;296344.437674816;91978.9774160421;20461.72520146361;145278.5943798003;0;5;5;2;3;5;3;0;3;7;79146231035.31598;30113105050.10486;66775281855.310196;50125.608532559;18455.11233895355;-0.0;0.0;346262.01107608667;80459.13645039505;0.0;91716.08620290607;2.340969642313413;0.24299711945453917
363;2019-08-08 23:03:45.153;731;732;248;248;232;57;116;39;-37;44;763;266;-39;0;221;163;276;647;214;166;116;-96;678;374;379;145;379;287;677;-2.0;0.0;1591.0;424.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;1;0;34111.1015625;22928.470703125;3442.13037109375;2798.99145507812;571.0;321501;633.0;0.0;Calculated values ==>;1565298225.153;346.26;346.36;297.96000000000004;297.96000000000004;296.36;278.86;275.84098080016133;284.76000000000005;277.06;269.46000000000004;277.56;349.46000000000004;299.76000000000005;269.26000000000005;273.16;295.26000000000005;289.46000000000004;300.76000000000005;337.86;289.76000000000005;284.76000000000005;336.46000000000004;330.26000000000005;263.56;243.61107973660833;265.9988726020314;275.84098080016133;294.56;6780000.0;3740000.0;3790000.0;1450000.0;3790000.0;2870000.0;6770000.0;0.0;0.0;0.26516666666666666;0.07066666666666667;0.0;0.0;0.0;22928.470703125;3442.13037109375;2798.99145507812;34111.1015625;493712.40283650724;493952.2964153515;269946.89174882136;269946.89174882136;262766.3812108331;429187.4505931623;443879.4377621099;439536.3443168181;472424.47507279465;531212.3311987381;477916.5333603123;439238.6079225946;444873.0275935555;459500.77389246825;452050.7806283438;388830.4025382112;481628.9414955349;451609.1458155375;443879.4377621099;265518.4816520846;239577.9089402584;458344.89701189264;203688.09631576907;204285.00363915082;274.70448543801285;296908.46426980174;92361.28429855475;20509.228035583306;145336.3297038913;0;5;5;2;3;5;3;0;3;7;79372285400.79712;30200164500.290157;66950001165.68207;62539.093761611504;17995.747249192733;-0.0;0.0;347201.5251600925;80763.10118167145;0.0;91716.08620290607;2.7609175866929916;0.2746833950540712
364;2019-08-08 23:04:45.093;730;731;247;247;232;59;116;39;-42;45;743;266;-44;2;221;175;276;657;214;165;116;-93;667;374;378;136;378;295;667;-2.0;-1.0;1187.0;357.0;0.0;71;1;100;1;0;0;1;0;0;0;1;1;1;1;0;28103.662109375;13161.2119140625;5827.787109375;3872.23779296875;571.0;321502;631.0;0.0;Calculated values ==>;1565298285.093;346.16;346.26;297.86;297.86;296.36;279.06;275.84098080016133;284.76000000000005;277.06;268.96000000000004;277.66;347.46000000000004;299.76000000000005;268.76000000000005;273.36;295.26000000000005;290.66;300.76000000000005;338.86;289.66;284.76000000000005;336.26000000000005;330.26000000000005;263.86;241.71165711629368;266.98899913490544;275.84098080016133;294.56;6670000.0;3740000.0;3779999.9999999995;1360000.0;3779999.9999999995;2950000.0;6670000.0;0.0;0.0;0.19783333333333333;0.0595;0.0;0.0;0.0;13161.2119140625;5827.787109375;3872.23779296875;28103.662109375;494662.9497177957;494802.130483665;270377.71618948504;270377.71618948504;263416.9487571939;429187.4505931623;444081.9571925905;436980.9560004655;473696.4923814395;528528.2974864837;476916.83697976544;436669.3679610931;443552.0740477152;459658.07969598105;453802.13917523704;397209.60350790474;484229.43635152595;451638.2690733752;444081.9571925905;264681.4149301396;239577.9089402584;460047.35150622536;203494.82516312768;204285.00363915082;274.6295568486473;297426.40217580437;92661.73090543458;20564.766018905404;145413.50176668292;0;5;5;2;3;5;3;0;4;7;79599158300.11128;30284380200.035576;67124426565.154785;46191.33955065333;15264.875317414311;-0.0;0.0;348106.70601468073;81039.99586370139;0.0;91716.08620290607;2.688227910047452;0.2737830134434136
