;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
365;2019-08-08 23:05:45.094;721;725;247;246;225;52;123;38;-26;45;733;269;-28;22;222;180;276;643;214;172;123;-89;666;367;371;131;371;302;666;0.0;-1.0;1174.0;326.0;0.0;75;1;100;1;0;0;1;0;0;0;1;1;1;1;0;28223.76171875;13220.306640625;5912.02978515625;3978.72387695312;571.0;321503;631.0;0.0;Calculated values ==>;1565298345.094;345.26;345.66;297.86;297.76000000000005;295.66;278.36;275.1157276137837;285.46000000000004;276.96000000000004;270.56;277.66;346.46000000000004;300.06;270.36;275.36;295.36;291.16;300.76000000000005;337.46000000000004;290.36;285.46000000000004;336.26000000000005;330.26000000000005;264.26000000000005;240.61611355647437;267.8393353686513;275.1157276137837;294.56;6659999.999999999;3670000.0000000005;3710000.0;1310000.0;3710000.0;3020000.0;6659999.999999999;0.0;0.0;0.19566666666666668;0.05433333333333333;0.0;0.0;0.0;13220.306640625;5912.02978515625;3978.72387695312;28223.76171875;493506.1787893565;494065.121763204;270474.5028408758;269966.17086869327;260570.9990424817;429675.2189834977;446570.27023499174;437869.15320432716;474340.9607716398;526942.9218367933;476382.2537789027;437557.52604302316;445020.00224024826;460885.8893942399;455700.96171582845;397842.59414102405;482270.97382885386;453883.1487310549;446570.27023499174;264681.4149301396;239577.9089402584;461208.3637177502;201987.3383918546;204285.00363915082;274.0106207628501;297895.80519892357;92881.58055809813;20630.19179008037;145511.33520493805;0;5;5;2;3;5;3;0;4;7;79823862045.73273;30364481535.257103;67303529550.650116;46154.208431640465;14084.342376040326;-0.0;0.0;348876.2650757654;81284.57675477017;0.0;91716.08620290607;2.6064814862931107;0.2618685039917038
366;2019-08-08 23:06:45.124;707;713;249;248;227;45;130;35;-24;44;746;270;-26;31;224;182;276;637;214;180;130;-87;670;362;367;128;367;302;671;-1.0;-1.0;807.0;176.0;0.0;69;1;100;1;0;0;1;0;0;0;1;1;1;1;0;28421.775390625;13271.06640625;5850.39111328125;3980.22290039062;571.0;321504;633.0;0.0;Calculated values ==>;1565298405.124;343.86;344.46000000000004;298.06;297.96000000000004;295.86;277.66;274.5913991737795;286.16;276.66;270.76000000000005;277.56;347.76;300.16;270.56;276.26000000000005;295.56;291.36;300.76000000000005;336.86;291.16;286.16;336.46000000000004;330.26000000000005;264.46000000000004;239.943914813709;267.8393353686513;274.5913991737795;294.56;6700000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3020000.0;6709999.999999999;0.0;0.0;0.1345;0.029333333333333333;0.0;0.0;0.0;13271.06640625;5850.39111328125;3980.22290039062;28421.775390625;491129.2860336019;491877.23247104284;271011.87799553183;270502.23976979795;261083.98096967497;430014.67791919125;448402.81485636375;438179.53515710204;474628.83661953063;528301.8751473622;476498.7712168594;437869.15320432716;446301.07743510534;461770.94730187;456807.87835961964;395209.40088219004;480807.2816080358;455700.96171582845;448402.81485636375;265518.4816520846;239577.9089402584;461857.4859638261;201254.75897459578;204285.00363915082;273.70164005343435;298368.0873643479;93102.45238077118;20696.54950880485;145609.40438913202;0;5;5;2;3;5;3;0;4;7;80045372745.62715;30442220385.220055;67484820150.56371;31866.382396547095;7644.346658350757;-0.0;0.0;349526.76175148535;81465.73969950806;0.0;91716.08620290607;1.710296754898641;0.16531404210634934
367;2019-08-08 23:07:45.095;700;705;248;247;226;42;136;34;-27;43;764;269;-28;25;225;183;276;635;214;185;135;-84;673;359;364;135;364;299;674;-2.0;-1.0;876.0;376.0;0.0;62;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27520.560546875;13309.58984375;5642.93798828125;3103.16455078125;571.0;321505;640.0;0.0;Calculated values ==>;1565298465.095;343.16;343.66;297.96000000000004;297.86;295.76000000000005;277.36;274.27422755570615;286.76000000000005;276.56;270.46000000000004;277.46000000000004;349.56000000000006;300.06;270.36;275.66;295.66;291.46000000000004;300.76000000000005;336.66;291.66;286.66;337.16;330.26000000000005;264.76000000000005;241.49495122638035;267.47669482898436;274.27422755570615;294.56;6730000.0;3590000.0;3640000.0;1350000.0;3640000.0;2990000.0;6740000.000000001;0.0;0.0;0.146;0.06266666666666666;0.0;0.0;0.0;13309.58984375;5642.93798828125;3103.16455078125;27520.560546875;489823.26111843006;490434.3087687311;270220.6277552825;269726.0071021448;260506.46697699072;430214.79039162316;449856.90194320853;438390.63782803225;473631.01605711324;530408.5386915257;476760.8796161153;438236.7768127522;446035.36104078725;462361.0238596793;457435.97357383126;393027.8670069862;480162.06333592907;456898.30145361554;449708.3507984093;268448.3696465944;239577.9089402584;461103.09356951417;198995.7018820286;204285.00363915082;272.79754216433184;298834.048173522;93323.85078838267;20755.549207210886;145705.13583899947;0;5;5;2;3;5;3;0;4;7;80264566750.46681;30521082250.16237;67665033005.431885;34951.66064811653;16425.396545749096;-0.0;0.0;350083.3096482215;81666.22394515212;0.0;91716.08620290607;2.3294239102601284;0.2529334228555455
368;2019-08-08 23:08:45.105;700;703;247;247;226;38;141;29;-25;41;776;268;-26;24;227;183;276;641;214;191;141;-82;683;354;359;136;359;301;684;-1.0;-1.0;838.0;437.0;0.0;30;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26846.974609375;13514.111328125;4623.24755859375;3114.56005859375;571.0;321506;647.0;0.0;Calculated values ==>;1565298525.105;343.16;343.46000000000004;297.86;297.86;295.76000000000005;276.96000000000004;273.7412296467126;287.26000000000005;276.06;270.66;277.26000000000005;350.76;299.96000000000004;270.56;275.56;295.86;291.46000000000004;300.76000000000005;337.26;292.26000000000005;287.26000000000005;337.86;330.26000000000005;264.96000000000004;241.71165711629368;267.7187500070086;273.7412296467126;294.56;6830000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6840000.000000001;0.0;0.0;0.1396666666666667;0.07283333333333333;0.0;0.0;0.0;13514.111328125;4623.24755859375;3114.56005859375;26846.974609375;488783.0982484108;489112.3668291073;268863.9004802354;268863.9004802354;259946.94051063788;430542.39183029096;451493.1290991957;438249.86041294545;473306.2826088756;531507.0790911687;476392.25164078217;438095.2167564963;445502.79210206744;463378.2884684054;458243.10377271957;383441.8398057198;479924.33749026275;458535.8290576415;451493.1290991957;271378.50176498963;239577.9089402584;461152.331091589;197281.24123692475;204285.00363915082;272.093586358434;299287.18647688424;93547.41888658662;20807.372214676067;145790.70164380086;0;5;5;2;3;5;3;0;4;7;80481502900.43234;30602395800.149445;67845063005.403275;33655.28381158423;19218.611044414716;-0.0;0.0;350655.12947271764;81963.3068472557;0.0;91716.08620290607;2.4879586164458463;0.28043595957601936
369;2019-08-08 23:09:45.136;703;704;241;240;225;39;141;30;-24;39;780;267;-28;22;229;185;276;641;214;193;141;-81;673;358;362;140;362;299;673;-2.0;-2.0;1156.0;480.0;0.0;41;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26323.904296875;13286.244140625;4783.0029296875;3053.44580078125;571.0;321507;651.0;0.0;Calculated values ==>;1565298585.136;343.46000000000004;343.56000000000006;297.26000000000005;297.16;295.66;277.06;274.1680685717883;287.26000000000005;276.16;270.76000000000005;277.06;351.16;299.86;270.36;275.36;296.06;291.66;300.76000000000005;337.26;292.46000000000004;287.26000000000005;338.26;330.26000000000005;265.06;242.56692532238324;267.47669482898436;274.1680685717883;294.56;6730000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;6730000.0;0.0;0.0;0.19266666666666668;0.08;0.0;0.0;0.0;13286.244140625;4783.0029296875;3053.44580078125;26323.904296875;490251.9337257231;490394.6138247792;266964.61341404926;266508.57553426415;260165.61229647527;430280.9020939914;450956.69263597444;438850.44880392915;472588.21769833704;532073.3785199946;476528.7195081973;438236.7768127522;445610.90970504243;463195.3492027865;457873.3507479363;393027.8670069862;481180.8277850169;458330.2609335714;450956.69263597444;273052.9745269728;239577.9089402584;460646.13932767586;198992.63462919142;204285.00363915082;272.7921693946274;299730.5060638629;93770.87057220264;20858.798820109485;145869.12756353852;0;5;5;2;3;5;3;0;4;7;80697914655.06792;30685238580.00994;68025156005.100006;46212.60553099947;20932.280375878756;-0.0;0.0;351321.0390917525;82298.07048042137;0.0;91716.08620290607;3.1788033048932647;0.3427719824384518
370;2019-08-08 23:10:45.136;704;705;240;239;220;40;142;28;-18;38;779;266;-22;24;229;186;276;638;214;194;142;-82;682;354;358;140;358;301;683;-2.0;-1.0;896.0;385.0;0.0;21;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25314.17578125;13474.0517578125;4279.01171875;3062.96337890625;572.0;321508;652.0;0.0;Calculated values ==>;1565298645.136;343.56000000000006;343.66;297.16;297.06;295.16;277.16;273.7412296467126;287.36;275.96000000000004;271.36;276.96000000000004;351.06000000000006;299.76000000000005;270.96000000000004;275.56;296.06;291.76000000000005;300.76000000000005;336.96000000000004;292.56;287.36;338.36;330.36;264.96000000000004;242.56692532238324;267.7187500070086;273.7412296467126;294.56;6820000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;3010000.0;6830000.0;0.0;0.0;0.14933333333333335;0.06416666666666666;0.0;0.0;0.0;13474.0517578125;4279.01171875;3062.96337890625;25314.17578125;489464.36321857694;489504.68382138596;265771.3327850949;265335.96185124916;257706.0927825568;430542.39183029096;451815.6456810343;439324.04009634076;472489.9908694221;531819.4597172331;476159.2914501762;438711.9858211006;445502.79210206744;463791.1003516643;458651.7747534489;384665.0094233903;479581.99382062367;459104.5488287171;451815.6456810343;273471.60554148915;239996.17471937067;460545.04963677423;197856.9388811956;204285.00363915082;272.3237410434023;300160.82339784724;93993.87303802295;20909.76889660688;145944.6443522755;0;5;5;2;3;5;3;0;4;7;80913914655.06792;30769238580.00994;68205156005.100006;36059.08711479502;16855.820440149626;-0.0;0.0;352006.6365304674;82612.97132055495;0.0;91716.08620290607;2.5420272524794005;0.27574044337086967
371;2019-08-08 23:11:45.117;706;706;241;240;223;39;145;27;-9;37;778;267;-13;26;230;187;276;643;214;197;145;-82;680;353;357;140;358;302;681;261.0;-1.0;1206.0;297.0;0.0;8;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24772.314453125;13409.2265625;3801.8544921875;3059.28833007812;571.0;321509;650.0;0.0;Calculated values ==>;1565298705.117;343.76;343.76;297.26000000000005;297.16;295.46000000000004;277.06;273.6339639331285;287.66;275.86;272.26000000000005;276.86;350.96000000000004;299.86;271.86;275.76000000000005;296.16;291.86;300.76000000000005;337.46000000000004;292.86;287.66;338.16;330.26000000000005;264.96000000000004;242.56692532238324;267.8393353686513;273.6339639331285;294.56;6800000.0;3529999.9999999995;3570000.0000000005;1400000.0;3579999.9999999995;3020000.0;6809999.999999999;0.0435;0.0;0.201;0.0495;0.0;0.0435;0.0;13409.2265625;3801.8544921875;3059.28833007812;24772.314453125;489958.8300508468;489855.52616326674;266357.26718244824;265914.58731859655;258947.35553549367;430607.02586249536;452424.34740285604;440469.9055531801;472391.7460337592;531640.2589796651;476149.0546872356;439865.3636856337;445591.39424184;463922.8230274349;458946.73561710375;386868.75652336224;480571.61400541983;459669.781954241;452424.34740285604;272634.34865687083;239577.9089402584;460545.04963677423;199189.26067558874;199189.26067558874;272.8492080645488;300578.0786450715;94217.82941606523;20960.771505063727;146011.9635797329;0;5;5;2;3;5;3;0;4;7;81128346730.72934;30853211980.26896;68385998720.65782;48497.40962039586;12937.111553578683;-0.0;11015.726272636128;352711.05087023374;82861.16713436438;0.0;91807.8548528501;3.574194730810446;0.2895068455421205
372;2019-08-08 23:12:45.117;707;706;240;239;224;40;148;27;0;36;778;267;-4;31;231;189;276;643;215;199;148;-83;678;353;358;139;358;304;679;693.0;-1.0;1127.0;283.0;0.0;2;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24272.3984375;13380.369140625;3641.41235351562;3075.576171875;570.0;321510;648.0;0.0;Calculated values ==>;1565298765.117;343.86;343.76;297.16;297.06;295.56;277.16;273.6339639331285;287.96000000000004;275.86;273.16;276.76000000000005;350.96000000000004;299.86;272.76000000000005;276.26000000000005;296.26000000000005;292.06;300.76000000000005;337.46000000000004;293.06;287.96000000000004;337.96000000000004;330.16;264.86;242.35481222062532;268.0796299477929;273.6339639331285;294.66;6780000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;6790000.000000001;0.11549999999999999;0.0;0.18783333333333332;0.04716666666666667;0.0;0.11549999999999999;0.0;13380.369140625;3641.41235351562;3075.576171875;24272.3984375;490308.30938034866;490062.05165706156;266059.87096131756;265618.47647449723;259440.41968706262;430607.02586249536;452680.0719682202;441393.15733161947;472424.9728513876;531489.9788147744;475894.9947482279;440793.27408520976;445912.450752771;464054.43266303884;459217.5880108091;388830.4025382112;480799.6326209515;459783.670977022;452680.0719682202;271797.11229066993;239159.6471344744;460596.44986223;199592.09717274967;199592.09717274967;273.00847835204155;300986.7845858267;94441.0760469246;21011.895375913336;146073.9908034471;0;5;5;2;3;5;3;0;4;7;81342846730.72934;30936911980.26896;68567798720.65782;45418.299133174376;12310.705301853823;-0.0;29231.66108887684;353493.6817765135;83071.56560815965;0.0;92143.24974752938;4.3269700907475235;0.2622533024179849
373;2019-08-08 23:13:45.118;707;706;240;240;224;41;149;27;6;35;778;266;2;39;232;191;276;641;214;199;149;-85;678;354;359;140;359;306;679;676.0;0.0;1263.0;300.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23913.552734375;13329.146484375;3555.58837890625;3021.51611328125;570.0;321511;645.0;0.0;Calculated values ==>;1565298825.118;343.86;343.76;297.16;297.16;295.56;277.26000000000005;273.7412296467126;288.06;275.86;273.76000000000005;276.66;350.96000000000004;299.76000000000005;273.36;277.06;296.36;292.26000000000005;300.76000000000005;337.26;293.06;288.06;337.66;330.16;264.66;242.56692532238324;268.3187672390254;273.7412296467126;294.56;6780000.0;3540000.0;3590000.0;1400000.0;3590000.0;3060000.0;6790000.000000001;0.11266666666666666;0.0;0.21050000000000002;0.05;0.0;0.11266666666666666;0.0;13329.146484375;3555.58837890625;3021.51611328125;23913.552734375;490308.30938034866;490062.05165706156;266059.87096131756;266059.87096131756;259440.41968706262;430542.39183029096;452648.96075887873;441867.40411234536;472195.2020149266;531339.5441984396;475522.7783780658;441268.9435772527;446661.59397328994;464038.2431886511;459330.1300862276;388830.4025382112;480497.1566892311;459626.5796145048;452648.96075887873;270541.29595472733;239159.6471344744;460241.5938633635;199845.30385817745;199845.30385817745;273.1126715173167;301388.3408709338;94663.65905318568;21062.705325046634;146133.9668090616;0;5;5;2;3;5;3;0;4;7;81557950315.4695;31020613375.16785;68750801770.43677;50945.652103502354;13019.814500259303;-0.0;28482.545344145678;354296.72808639787;83282.65679105002;0.0;92624.2094830856;4.644169917115738;0.2916973956273805
374;2019-08-08 23:14:45.138;706;706;241;241;225;42;152;26;9;35;777;266;6;43;233;193;276;639;214;200;151;-86;677;355;360;140;360;307;678;197.0;-1.0;1103.0;401.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23793.62109375;13283.39453125;3525.09497070312;3023.38159179688;570.0;321512;642.0;0.0;Calculated values ==>;1565298885.138;343.76;343.76;297.26000000000005;297.26000000000005;295.66;277.36;273.8482719121499;288.36;275.76000000000005;274.06;276.66;350.86;299.76000000000005;273.76000000000005;277.46000000000004;296.46000000000004;292.46000000000004;300.76000000000005;337.06;293.16;288.26000000000005;337.36;330.16;264.56;242.56692532238324;268.43790593516167;273.8482719121499;294.56;6770000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;6780000.0;0.03283333333333333;0.0;0.18383333333333332;0.06683333333333333;0.0;0.03283333333333333;0.0;13283.39453125;3525.09497070312;3023.38159179688;23793.62109375;490268.24853809475;490165.1911101254;266580.78784926276;266580.78784926276;259885.45373349523;430477.46260093397;452905.4805194307;442105.1117696454;472195.2020149266;531159.7781216218;475394.89608990477;441657.1800723928;447036.1171241952;464022.1768390251;459443.0104646142;389740.74784506817;480308.7167626882;459605.1665242781;452761.82112387515;269285.52512055053;239159.6471344744;460140.37922766;198867.8998722228;198867.8998722228;272.73019335357844;301786.03317263577;94885.50415197042;21113.096263955453;146192.99217218778;0;5;5;2;3;5;3;0;4;7;81773722215.40092;31104641375.141148;68934763070.37831;44715.10745380952;17461.710703588386;-0.0;8336.183747762585;355094.1668067875;83536.75417190467;0.0;92931.1344996681;3.5555395439910162;0.32246651345066496
375;2019-08-08 23:15:45.159;705;705;242;242;226;43;153;26;-2;35;777;265;-2;47;234;195;276;635;213;200;153;-86;676;356;361;142;361;308;677;343.0;-1.0;1245.0;456.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23843.275390625;13245.2138671875;3571.65478515625;3024.25366210938;569.0;321513;640.0;0.0;Calculated values ==>;1565298945.159;343.66;343.66;297.36;297.36;295.76000000000005;277.46000000000004;273.955091788801;288.46000000000004;275.76000000000005;272.96000000000004;276.66;350.86;299.66;272.96000000000004;277.86;296.56;292.66;300.76000000000005;336.66;293.16;288.46000000000004;337.16;330.06;264.56;242.98782864720522;268.5567601203482;273.955091788801;294.46000000000004;6759999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;6770000.0;0.05716666666666667;0.0;0.2075;0.076;0.0;0.05716666666666667;0.0;13245.2138671875;3571.65478515625;3024.25366210938;23843.275390625;490228.30195007136;490125.1753916249;267110.33880314557;267110.33880314557;260335.43442105045;430412.23801567365;452875.0488804389;440235.24653219705;471931.263865096;531084.4030379371;475149.01291201974;440235.24653219705;447410.61151515384;464006.2339002714;459556.22810200317;390611.6609658482;479816.9241164015;459447.67380351556;452875.0488804389;268448.3696465944;238741.38928724395;459833.07803840877;199273.2506236321;199273.2506236321;272.8950690798609;302183.1462503479;95106.65326339458;21163.510863263928;146252.1524522498;0;5;5;2;3;5;3;0;4;7;81990097920.07088;31189270985.01206;69119327645.09679;49999.61415102722;19802.546883523028;-0.0;14497.569467014124;355883.7324035615;83847.39833874139;0.0;93121.48237461444;4.2487380081396315;0.35725561933948496
376;2019-08-08 23:16:45.059;704;704;243;242;227;45;153;27;-17;36;776;265;-18;41;235;197;276;629;214;200;153;-86;673;358;363;143;363;308;674;201.0;-2.0;1597.0;357.0;0.0;8;100;100;1;0;0;1;0;0;0;1;0;1;1;0;23934.11328125;13190.08203125;3715.0302734375;3015.20288085938;569.0;321514;638.0;0.0;Calculated values ==>;1565299005.059;343.56000000000006;343.56000000000006;297.46000000000004;297.36;295.86;277.66;274.1680685717883;288.46000000000004;275.86;271.46000000000004;276.76000000000005;350.76;299.66;271.36;277.26000000000005;296.66;292.86;300.76000000000005;336.06;293.16;288.46000000000004;336.96000000000004;330.06;264.56;243.1966462407574;268.5567601203482;274.1680685717883;294.56;6730000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;6740000.000000001;0.033499999999999995;0.0;0.26616666666666666;0.0595;0.0;0.033499999999999995;0.0;13190.08203125;3715.0302734375;3015.20288085938;23934.11328125;490394.6138247792;490291.58289109776;267810.5090942604;267345.9708850123;260906.93798137337;430280.9020939914;452525.7912912428;437915.60822266474;471897.7078724963;530979.842226762;475149.01291201974;437758.51091407164;446560.2727653208;463842.3458870584;459512.4303964549;393027.8670069862;479251.77198001166;459131.61449609476;452525.7912912428;267611.2341011182;238741.38928724395;459678.91347050783;200472.2421146383;200472.2421146383;273.3768531379849;302580.627581737;95326.58023934423;21213.75578652779;146312.77362387546;0;5;5;2;3;5;3;0;4;7;82206935920.4161;31274628485.147957;69303819645.39052;63199.50927908637;15422.796945674236;-0.0;8443.79389741625;356825.4862235975;84140.45363023142;0.0;93312.3417729085;4.370719002746873;0.3759924843249832
377;2019-08-08 23:17:48.130;702;703;243;242;227;49;145;28;-19;36;774;266;-21;36;234;199;276;618;214;197;145;-85;669;363;367;144;367;306;670;-2.0;-2.0;1388.0;375.0;0.0;37;100;100;1;0;0;1;0;0;0;1;0;1;1;0;24685.380859375;13143.6728515625;4675.326171875;3006.83056640625;568.0;321515;636.0;0.0;Calculated values ==>;1565299068.13;343.36;343.46000000000004;297.46000000000004;297.36;295.86;278.06;274.69669130483857;287.66;275.96000000000004;271.26000000000005;276.76000000000005;350.56000000000006;299.76000000000005;271.06;276.76000000000005;296.56;293.06;300.76000000000005;334.96000000000004;292.86;287.66;336.76000000000005;329.96000000000004;264.66;243.40439225979637;268.3187672390254;274.69669130483857;294.56;6690000.000000001;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3060000.0;6700000.0;0.0;0.0;0.23133333333333334;0.0625;0.0;0.0;0.0;13143.6728515625;4675.326171875;3006.83056640625;24685.380859375;490521.65422715346;490560.98480368085;268141.4823738249;267669.0008470536;261143.6749091884;429947.3805835815;450645.1742344354;438054.9754168444;471765.34391292307;530921.7713363036;475522.7783780658;437742.05038880615;446235.4177501;463113.5052063933;458994.64414827694;395894.2383720919;478041.0673491935;458079.93939307623;450645.1742344354;266774.11836628895;238323.1353838712;459626.4606523025;201219.93590738546;200472.2421146383;273.6924003806201;303006.5275983711;95557.26027501446;21266.507963215256;146386.27198112468;0;5;5;2;3;5;3;0;4;7;82437145070.77812;31365135370.290283;69497447615.695;54787.83913985484;16150.407796557314;-0.0;0.0;357859.039010241;84417.03051904097;0.0;93386.30823481703;3.4062627195896678;0.34024515224301927
378;2019-08-08 23:18:45.110;699;700;246;245;227;52;143;30;-20;37;770;266;-22;32;234;197;276;605;214;194;143;-84;672;363;367;143;367;306;672;-2.0;-1.0;1311.0;179.0;0.0;52;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25348.501953125;13228.9755859375;5194.765625;2990.04370117188;568.0;321516;635.0;0.0;Calculated values ==>;1565299125.11;343.06000000000006;343.16;297.76000000000005;297.66;295.86;278.36;274.69669130483857;287.46000000000004;276.16;271.16;276.86;350.16;299.76000000000005;270.96000000000004;276.36;296.56;292.86;300.76000000000005;333.66;292.56;287.46000000000004;336.66;329.96000000000004;264.76000000000005;243.1966462407574;268.3187672390254;274.69669130483857;294.56;6720000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3060000.0;6720000.0;0.0;0.0;0.2185;0.029833333333333333;0.0;0.0;0.0;13228.9755859375;5194.765625;2990.04370117188;25348.501953125;489783.864618018;489926.815171908;269415.0205089842;268928.7642008929;261024.6296876513;429947.3805835815;450349.04392877466;437898.67151236854;471996.43091952;530503.8545830504;475522.7783780658;437585.1090581189;445664.3711478791;463113.5052063933;458720.27757983824;393778.014290942;475797.31592299824;457663.3959569731;450349.04392877466;266355.56789118156;238323.1353838712;459882.5695729;202346.65515869576;200472.2421146383;274.13270660871564;303402.49018610467;95765.97048365112;21313.966559666813;146464.3827906276;0;5;5;2;3;5;3;0;4;7;82646261669.97313;31446901669.975525;69671806415.0238;51468.1155732775;7683.15478002376;-0.0;0.0;358699.9368263865;84605.64668437233;0.0;93386.30823481703;2.7622987060008968;0.25040691875245186
379;2019-08-08 23:19:45.101;697;699;248;248;229;50;146;31;-22;39;765;266;-23;31;235;195;276;606;214;197;146;-82;674;362;366;144;366;304;674;-1.0;0.0;1187.0;188.0;0.0;57;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26016.51953125;13295.326171875;5427.3544921875;2978.54809570312;569.0;321517;634.0;0.0;Calculated values ==>;1565299185.101;342.86;343.06000000000006;297.96000000000004;297.96000000000004;296.06;278.16;274.5913991737795;287.76000000000005;276.26000000000005;270.96000000000004;277.06;349.66;299.76000000000005;270.86;276.26000000000005;296.66;292.66;300.76000000000005;333.76000000000005;292.86;287.76000000000005;336.56;330.06;264.96000000000004;243.40439225979637;268.0796299477929;274.5913991737795;294.56;6740000.000000001;3620000.0000000005;3660000.0;1440000.0;3660000.0;3040000.0;6740000.000000001;0.0;0.0;0.19783333333333333;0.03133333333333333;0.0;0.0;0.0;13295.326171875;5427.3544921875;2978.54809570312;26016.51953125;489289.532320159;489576.36730141594;270220.6277552825;270220.6277552825;261717.1767188969;430014.67791919125;450972.7320359552;438039.0146135774;472061.9191754798;530133.2815370072;475777.96082824416;437883.18805776763;445912.450752771;463396.35081280995;458605.1351167978;392251.89134712337;475711.2910488191;458240.58495806623;450972.7320359552;265937.0223246507;238741.38928724395;459932.43042743695;201882.95749126066;200472.2421146383;273.9473857482492;303830.4678267828;95986.97317690213;21363.69736404649;146552.88718087957;0;5;5;2;3;5;3;0;4;7;82866128685.61624;31532988755.227333;69854778965.559;46719.539967364995;8085.55015200019;-0.0;0.0;359518.04455704876;84737.03284830901;0.0;93386.30823481703;2.525437187269994;0.2331439315029364
380;2019-08-08 23:20:45.141;697;699;248;248;229;47;150;31;-24;39;759;266;-25;28;236;194;276;611;214;199;150;-81;675;361;365;144;365;302;676;144.0;-1.0;1457.0;283.0;0.0;60;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26287.208984375;13344.2333984375;5450.142578125;2959.25634765625;569.0;321518;633.0;0.0;Calculated values ==>;1565299245.141;342.86;343.06000000000006;297.96000000000004;297.96000000000004;296.06;277.86;274.4858918419099;288.16;276.26000000000005;270.76000000000005;277.06;349.06000000000006;299.76000000000005;270.66;275.96000000000004;296.76000000000005;292.56;300.76000000000005;334.26000000000005;293.06;288.16;336.46000000000004;330.06;265.06;243.40439225979637;267.8393353686513;274.4858918419099;294.56;6750000.0;3610000.0;3650000.0;1440000.0;3650000.0;3020000.0;6759999.999999999;0.024;0.0;0.24283333333333335;0.04716666666666667;0.0;0.024;0.0;13344.2333984375;5450.142578125;2959.25634765625;26287.208984375;489185.3491960863;489368.53335615405;270037.293484308;270037.293484308;261596.52324166126;430081.6785162784;451737.5325503327;438179.53515710204;472061.9191754798;529659.2116147263;476032.3725694117;438024.4983934438;445875.8662196725;463678.2282813929;458627.51755640097;391447.50285913364;476248.32077499497;458676.5019544617;451737.5325503327;265518.4816520846;238741.38928724395;460034.3533526717;201473.873541372;201473.873541372;273.7830181299726;304266.62280707207;96209.11750406676;21413.212055512155;146643.5934202805;0;5;5;2;3;5;3;0;4;7;83085574885.4768;31619446355.1724;70036700165.44342;57480.02482901978;12195.43596443297;-0.0;6006.327816215057;360386.9531496043;84906.1537379836;0.0;93436.39433507486;3.4790414530179294;0.2997729869004399
381;2019-08-08 23:21:45.122;699;700;247;247;228;45;153;30;-25;39;754;266;-27;27;236;193;276;618;214;202;153;-80;676;359;364;144;364;301;677;-2.0;-1.0;1435.0;344.0;0.0;60;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26232.97265625;13347.62890625;5476.1728515625;2947.34375;569.0;321519;634.0;0.0;Calculated values ==>;1565299305.122;343.06000000000006;343.16;297.86;297.86;295.96000000000004;277.66;274.27422755570615;288.46000000000004;276.16;270.66;277.06;348.56000000000006;299.76000000000005;270.46000000000004;275.86;296.76000000000005;292.46000000000004;300.76000000000005;334.96000000000004;293.36;288.46000000000004;336.56;330.06;265.16;243.40439225979637;267.7187500070086;274.27422755570615;294.56;6759999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3010000.0;6770000.0;0.0;0.0;0.23916666666666667;0.05733333333333333;0.0;0.0;0.0;13347.62890625;5476.1728515625;2947.34375;26232.97265625;489368.53335615405;489408.20717856573;269459.4485847613;269459.4485847613;261133.26403003678;430214.79039162316;452350.433217933;438249.86041294545;472061.9191754798;529213.9030116784;476159.2914501762;437940.2675631159;445928.9489011945;463826.62237682095;458809.3534931262;390611.6609658482;477213.4404622345;459247.19113531715;452350.433217933;265937.0223246507;238741.38928724395;460136.243033518;200452.0482236283;201473.873541372;273.3732427789195;304704.1523920973;96431.4792528823;21462.418136087443;146734.6172154478;0;5;5;2;3;5;3;0;4;7;83304205630.28214;31705818995.095497;70217542880.28241;56873.31008194501;14888.560502433676;-0.0;0.0;361339.5958406026;85131.78223668257;0.0;93486.43121680037;3.2961917671547045;0.3229617258025177
382;2019-08-08 23:22:45.172;702;702;246;246;226;43;156;29;-27;39;749;266;-28;26;237;193;276;625;214;204;156;-79;685;356;360;145;360;301;686;694.0;-1.0;971.0;185.0;0.0;49;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26156.630859375;13542.1787109375;5268.5302734375;2948.35546875;569.0;321520;634.0;0.0;Calculated values ==>;1565299365.172;343.36;343.36;297.76000000000005;297.76000000000005;295.76000000000005;277.46000000000004;273.955091788801;288.76000000000005;276.06;270.46000000000004;277.06;348.06000000000006;299.76000000000005;270.36;275.76000000000005;296.86;292.46000000000004;300.76000000000005;335.66;293.56;288.76000000000005;336.56;330.06;265.26000000000005;243.61107973660833;267.7187500070086;273.955091788801;294.56;6850000.0;3560000.0;3600000.0;1450000.0;3600000.0;3010000.0;6859999.999999999;0.11566666666666667;0.0;0.16183333333333336;0.030833333333333334;0.0;0.11566666666666667;0.0;13542.1787109375;5268.5302734375;2948.35546875;26156.630859375;488863.6412321567;488759.3030573895;268237.1267803038;268237.1267803038;259838.54015845468;430412.23801567365;453478.29148776946;437940.2675631159;471929.7997510953;528692.118982801;476159.2914501762;437785.01000687695;445787.09707870026;464548.7096429471;459285.1390662883;286827.2666435315;477230.8715038049;460147.9425315409;453478.29148776946;265937.0223246507;238741.38928724395;460084.727583366;200787.75159520036;200787.75159520036;273.4920796212622;305141.09623773827;96655.74771762257;21511.589905227;146824.2310240789;0;5;5;2;3;5;3;0;4;7;83521586630.10953;31792591245.026596;70398293380.13889;38379.18216747434;7994.99009296844;-0.0;29227.872447573827;362134.02808435756;85322.6374050385;0.0;93730.19979167302;3.4745080548331555;0.1811505855247289
383;2019-08-08 23:23:45.093;706;706;247;247;227;39;160;28;-23;38;746;266;-25;27;238;191;276;635;214;208;160;-78;683;354;358;143;359;303;684;299.0;-1.0;1714.0;152.0;0.0;28;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25559.951171875;13496.0166015625;4481.54052734375;2970.05346679688;569.0;321521;634.0;0.0;Calculated values ==>;1565299425.093;343.76;343.76;297.86;297.86;295.86;277.06;273.7412296467126;289.16;275.96000000000004;270.86;276.96000000000004;347.76;299.76000000000005;270.66;275.86;296.96000000000004;292.26000000000005;300.76000000000005;336.66;293.96000000000004;289.16;336.56;330.06;265.36;243.1966462407574;267.9596281332873;273.7412296467126;294.56;6830000.0;3540000.0;3579999.9999999995;1430000.0;3590000.0;3030000.0;6840000.000000001;0.049833333333333334;0.0;0.2856666666666667;0.025333333333333333;0.0;0.049833333333333334;0.0;13496.0166015625;4481.54052734375;2970.05346679688;25559.951171875;489648.6710303712;489545.1195278475;268863.9004802354;268863.9004802354;260337.6591664382;430542.39183029096;454389.27195503766;438109.25301780854;472095.1348084983;528224.7719617437;475905.2626308443;437798.07955487026;445537.8252269786;464826.4671830437;459330.1300862276;383441.8398057198;479007.5408896958;460997.6953817449;454389.27195503766;265937.0223246507;238741.38928724395;460492.74842788314;200632.36991317317;200632.36991317317;273.42233867701486;305571.50030886213;96880.76934282026;21560.845041594985;146905.37463414707;0;5;5;2;3;5;3;0;4;7;83736703020.12323;31878877485.03209;70579254800.1504;67839.22960689085;6583.129589039319;-0.0;12645.552285086247;363018.0160638488;85443.9617813609;0.0;94078.68555327933;4.156460283774618;0.2988979332011781
384;2019-08-08 23:24:45.133;709;708;243;242;227;40;156;28;-18;36;744;266;-22;28;239;193;276;636;214;207;156;-77;673;358;363;143;363;300;674;-1.0;-1.0;1540.0;181.0;0.0;47;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25500.701171875;13309.900390625;5021.125;2939.92553710938;569.0;321522;634.0;0.0;Calculated values ==>;1565299485.133;344.06000000000006;343.96000000000004;297.46000000000004;297.36;295.86;277.16;274.1680685717883;288.76000000000005;275.96000000000004;271.36;276.76000000000005;347.56000000000006;299.76000000000005;270.96000000000004;275.96000000000004;297.06;292.46000000000004;300.76000000000005;336.76000000000005;293.86;288.76000000000005;336.56;330.06;265.46000000000004;243.1966462407574;267.5978703862781;274.1680685717883;294.56;6730000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3000000.0;6740000.000000001;0.0;0.0;0.25666666666666665;0.030166666666666668;0.0;0.0;0.0;13309.900390625;5021.125;2939.92553710938;25500.701171875;491106.45360336674;490861.85999642825;267810.5090942604;267345.9708850123;260906.93798137337;430280.9020939914;452958.6785604905;439543.66761325765;471897.7078724963;528247.2471435006;476286.020073839;438934.26278453245;446264.66230711376;464371.1518808695;458968.31293219293;393027.8670069862;480313.2695562589;460086.50895382016;452958.6785604905;265937.0223246507;238741.38928724395;460594.33134938526;201307.63083524033;200632.36991317317;273.70462242630737;305997.28941508033;97104.30090604087;21610.127699812914;146984.6163060775;0;5;5;2;3;5;3;0;4;7;83953147219.9857;31964734684.97754;70760275400.0354;61147.24943969111;7821.815465510039;-0.0;0.0;364093.61998010386;85564.08301754501;0.0;94184.1354086563;3.2424062816709824;0.2888820086178363
385;2019-08-08 23:25:45.094;709;709;243;242;223;41;157;26;-8;36;743;265;-12;30;239;193;276;636;214;209;156;-77;682;354;359;141;359;303;683;143.0;0.0;1383.0;190.0;0.0;23;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24821.25;13379.5751953125;4387.1220703125;2989.5439453125;569.0;321523;635.0;0.0;Calculated values ==>;1565299545.094;344.06000000000006;344.06000000000006;297.46000000000004;297.36;295.46000000000004;277.26000000000005;273.7412296467126;288.86;275.76000000000005;272.36;276.76000000000005;347.46000000000004;299.66;271.96000000000004;276.16;297.06;292.46000000000004;300.76000000000005;336.76000000000005;294.06;288.76000000000005;336.66;330.06;265.46000000000004;242.77792619122317;267.9596281332873;273.7412296467126;294.56;6820000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6830000.0;0.02383333333333333;0.0;0.2305;0.03166666666666666;0.0;0.02383333333333333;0.0;13379.5751953125;4387.1220703125;2989.5439453125;24821.25;490182.9934357114;490079.9813515466;267103.4132066624;266654.8926339933;258842.57710318436;430542.39183029096;453792.92581969226;440405.2139601131;472161.77640367835;527911.1227596017;475788.3491111202;439799.2375881988;445965.0840659671;464957.45143190527;459600.5238445695;384665.0094233903;479276.49315637205;460977.8470136248;453650.55769495555;266355.56789118156;238741.38928724395;460898.5674942955;200199.85664571996;200199.85664571996;273.2523551808992;306416.36643237015;97326.56863535411;21659.50782770814;147062.96740392517;0;5;5;2;3;5;3;0;4;7;84169606430.72246;32049879305.26734;70941057815.65073;55367.334860967625;8255.459176871556;-0.0;6040.575041673448;365063.9437319137;85697.97322144959;0.0;94234.44081439333;3.3562612985439544;0.27336473554672935
386;2019-08-08 23:26:45.104;710;709;243;243;226;40;159;26;0;35;743;265;-3;36;240;194;276;639;214;211;159;-76;679;354;359;142;359;303;680;-1.0;-1.0;1261.0;229.0;0.0;17;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24445.7421875;13417.9013671875;4077.68408203125;2990.6640625;569.0;321524;634.0;0.0;Calculated values ==>;1565299605.104;344.16;344.06000000000006;297.46000000000004;297.46000000000004;295.76000000000005;277.16;273.7412296467126;289.06;275.76000000000005;273.16;276.66;347.46000000000004;299.66;272.86;276.76000000000005;297.16;292.56;300.76000000000005;337.06;294.26000000000005;289.06;336.56;330.06;265.56;242.98782864720522;267.9596281332873;273.7412296467126;294.56;6790000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;6800000.0;0.0;0.0;0.21016666666666667;0.03816666666666667;0.0;0.0;0.0;13417.9013671875;4077.68408203125;2990.6640625;24445.7421875;490634.493603805;490388.773491696;267333.6698506675;267333.6698506675;260167.16519299426;430542.39183029096;454077.13592351135;441604.3489713403;471931.263865096;527911.1227596017;475788.3491111202;441156.6256199011;446814.236746235;465088.32681886124;459735.5206260379;387875.28823050665;480079.3802273992;461246.53888341883;454077.13592351135;265937.0223246507;238741.38928724395;460847.95993359754;199743.54142697688;200199.85664571996;273.0725238253116;306826.9931269121;97549.91815872357;21709.351200276447;147133.51921185871;0;5;5;2;3;5;3;0;4;7;84385042330.68822;32134793455.253845;71122888115.62183;50831.07971890704;9965.485306336022;-0.0;0.0;365949.07801773667;85849.83973231952;0.0;94284.78732942016;2.9676766843274853;0.27856329067054475
387;2019-08-08 23:27:45.105;710;709;243;242;226;41;161;26;6;35;743;265;3;40;241;195;276;638;213;212;161;-76;677;354;359;142;359;303;678;208.0;-1.0;1325.0;342.0;0.0;13;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24141.080078125;13324.7001953125;3921.02416992188;2977.00561523438;568.0;321525;635.0;0.0;Calculated values ==>;1565299665.105;344.16;344.06000000000006;297.46000000000004;297.36;295.76000000000005;277.26000000000005;273.7412296467126;289.26000000000005;275.76000000000005;273.76000000000005;276.66;347.46000000000004;299.66;273.46000000000004;277.16;297.26000000000005;292.66;300.76000000000005;336.96000000000004;294.36;289.26000000000005;336.66;329.96000000000004;265.56;242.98782864720522;267.9596281332873;273.7412296467126;294.46000000000004;6770000.0;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;6780000.0;0.034666666666666665;0.0;0.22083333333333333;0.057;0.0;0.034666666666666665;0.0;13324.7001953125;3921.02416992188;2977.00561523438;24141.080078125;490839.4879331606;490594.2288972259;267490.1261163292;267033.00025733677;260279.04246892413;430542.39183029096;454360.65208595496;442493.0341924577;471931.263865096;527911.1227596017;475788.3491111202;442049.80010727816;447376.48645180964;465219.0939126357;459870.38503119553;389740.74784506817;480157.1678095501;461380.6943720889;454360.65208595496;266355.56789118156;238323.1353838712;460847.95993359754;199425.3539041757;199425.3539041757;272.9468303710009;307231.89006013965;97772.77688572541;21759.08260970717;147200.17622480952;0;5;5;2;3;5;3;0;4;7;84600445920.42801;32219994875.150925;71304691145.40222;53677.44606366227;14901.088543677046;-0.0;8837.757003635015;366819.99691327906;86057.06463451013;0.0;94358.43653182773;3.828182035053797;0.32729378491045974
388;2019-08-08 23:28:45.125;711;710;243;243;226;42;163;26;6;35;743;264;4;45;242;197;276;636;214;213;163;-76;677;354;359;142;359;302;679;163.0;-1.0;1316.0;302.0;0.0;8;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23912.134765625;13350.7353515625;3722.52587890625;2977.13134765625;568.0;321526;634.0;0.0;Calculated values ==>;1565299725.125;344.26;344.16;297.46000000000004;297.46000000000004;295.76000000000005;277.36;273.7412296467126;289.46000000000004;275.76000000000005;273.76000000000005;276.66;347.46000000000004;299.56;273.56;277.66;297.36;292.86;300.76000000000005;336.76000000000005;294.46000000000004;289.46000000000004;336.56;329.96000000000004;265.56;242.98782864720522;267.8393353686513;273.7412296467126;294.56;6770000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;6790000.000000001;0.027166666666666665;0.0;0.21933333333333332;0.050333333333333334;0.0;0.027166666666666665;0.0;13350.7353515625;3722.52587890625;2977.13134765625;23912.134765625;490982.03671548737;490634.493603805;267411.59590856225;267411.59590856225;260222.95390412255;430542.39183029096;454643.4832580543;442699.92918233894;471931.263865096;527988.4168575022;475798.84201951465;442405.8132597088;448262.69519083336;465349.75327765616;460139.7197406941;389740.74784506817;479738.43700680096;461514.72384408844;454643.4832580543;265937.0223246507;238323.1353838712;460847.95993359754;199567.5786438568;199567.5786438568;273.00304342486385;307632.4669981959;97995.14628031079;21808.716956984827;147263.89370727964;0;5;5;2;3;5;3;0;4;7;84815917720.35953;32305223275.12384;71486251645.34453;53327.02888477375;13151.11252491695;-0.0;6929.562075352365;367711.9981055519;86290.91089945484;0.0;94489.87465555273;3.661160408656085;0.3165349533938573
389;2019-08-08 23:29:45.106;713;711;244;243;227;42;165;27;1;35;743;264;1;45;242;198;276;634;214;214;165;-77;677;354;359;141;359;304;678;-1.0;-1.0;1590.0;207.0;0.0;2;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23789.58984375;13327.5693359375;3606.240234375;2994.43017578125;568.0;321527;634.0;0.0;Calculated values ==>;1565299785.106;344.46000000000004;344.26;297.56;297.46000000000004;295.86;277.36;273.7412296467126;289.66;275.86;273.26000000000005;276.66;347.46000000000004;299.56;273.26000000000005;277.66;297.36;292.96000000000004;300.76000000000005;336.56;294.56;289.66;336.56;329.96000000000004;265.46000000000004;242.77792619122317;268.0796299477929;273.7412296467126;294.56;6770000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;6780000.0;0.0;0.0;0.265;0.034499999999999996;0.0;0.0;0.0;13327.5693359375;3606.240234375;2994.43017578125;23789.58984375;491266.8240861472;490879.72870551585;267952.37379012886;267490.1261163292;260675.48296687225;430542.39183029096;454925.63822079764;441542.48092842754;472063.34231996303;527833.7864277182;475543.72344181413;441542.48092842754;447886.92588112364;465349.75327765616;460274.1915433627;389740.74784506817;479549.5126747578;461648.628002798;454925.63822079764;265937.0223246507;238323.1353838712;460898.5674942955;200160.8559486749;199567.5786438568;273.23700495614725;308029.85549003584;98217.39508476025;21858.46421134849;147324.94741836982;0;5;5;2;3;5;3;0;4;7;85031249510.1678;32390096390.04827;71667994075.18271;63966.13061963445;8995.451048323908;-0.0;0.0;368689.1315769366;86475.4071534137;0.0;94547.6027197849;3.6612155713481913;0.3296127079648448
390;2019-08-08 23:30:45.096;714;712;244;243;228;42;167;27;-3;35;744;264;-3;46;243;200;276;634;215;215;167;-77;674;356;360;142;361;306;676;395.0;-1.0;1492.0;201.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;1;0;23662.345703125;13250.98046875;3520.4189453125;3010.29125976562;567.0;321528;633.0;0.0;Calculated values ==>;1565299845.096;344.56000000000006;344.36;297.56;297.46000000000004;295.96000000000004;277.36;273.955091788801;289.86;275.86;272.86;276.66;347.56000000000006;299.56;272.86;277.76000000000005;297.46000000000004;293.16;300.76000000000005;336.56;294.66;289.86;336.46000000000004;329.86;265.46000000000004;242.98782864720522;268.3187672390254;273.955091788801;294.66;6740000.000000001;3560000.0;3600000.0;1420000.0;3610000.0;3060000.0;6759999.999999999;0.06583333333333334;0.0;0.24866666666666667;0.033499999999999995;0.0;0.06583333333333334;0.0;13250.98046875;3520.4189453125;3010.29125976562;23662.345703125;491714.1830884498;491226.5618778602;268115.1047575331;267649.04245709255;261191.9994493182;430412.23801567365;455038.97038927546;440514.97524299513;471931.263865096;527783.7381773739;475287.8277452267;440514.97524299513;447649.2082961263;465189.78860520123;460231.6107031601;392251.89134712337;479780.34471769526;461629.7256903882;455038.97038927546;265518.4816520846;237904.88540968279;460746.61508693505;200895.5756680986;200895.5756680986;273.5343706722636;308425.22238085663;98438.84608518201;21908.495216761785;147384.3263467389;0;5;5;2;3;5;3;0;4;7;85246913560.20209;32474982240.061768;71850963575.21179;59585.357360957605;8705.009820531019;-0.0;16731.106819144145;369718.55571098294;86622.8864100375;0.0;94687.00537231824;4.2979882459247625;0.30074206536388304
391;2019-08-08 23:31:45.087;712;712;243;243;227;45;162;27;-5;35;745;264;-6;44;243;201;276;632;215;212;161;-78;670;361;365;143;365;304;671;-2.0;0.0;1646.0;166.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;1;1;0;24297.099609375;13193.14453125;4311.1015625;2988.384765625;567.0;321529;633.0;0.0;Calculated values ==>;1565299905.087;344.36;344.36;297.46000000000004;297.46000000000004;295.86;277.66;274.4858918419099;289.36;275.86;272.66;276.66;347.66;299.56;272.56;277.56;297.46000000000004;293.26000000000005;300.76000000000005;336.36;294.36;289.26000000000005;336.46000000000004;329.86;265.36;243.1966462407574;268.0796299477929;274.4858918419099;294.66;6700000.0;3610000.0;3650000.0;1430000.0;3650000.0;3040000.0;6709999.999999999;0.0;0.0;0.2743333333333334;0.027666666666666666;0.0;0.0;0.0;13193.14453125;4311.1015625;2988.384765625;24297.099609375;491837.37446326023;491735.77021042723;268057.7019879411;268057.7019879411;261083.98096967497;430081.6785162784;453475.3951927411;440642.64510116994;471798.96558121993;528043.0232017372;475543.72344181413;440491.74836370035;447747.1211392313;464605.36442852597;459583.8792856106;395209.40088219004;480053.4333230828;460454.39186355175;453331.6078540995;265518.4816520846;237904.88540968279;460492.74842788314;202244.78276247333;200895.5756680986;274.0839360573152;308824.82447540155;98659.18073812792;21958.476685242567;147449.57922816824;0;5;5;2;3;5;3;0;4;7;85464380934.97392;32560469414.972076;72033936125.01982;65400.480234915776;7144.860383409671;-0.0;0.0;370759.9481242256;86754.94884926069;0.0;94826.41034844799;3.540069653142524;0.31171940853371116
392;2019-08-08 23:32:45.117;711;711;245;244;226;46;159;27;-18;36;744;264;-19;42;243;201;276;631;214;212;159;-79;679;357;361;141;361;306;680;536.0;-1.0;1363.0;288.0;0.0;12;100;100;1;0;0;1;0;0;0;1;0;1;1;0;23993.552734375;13362.380859375;3876.99096679688;3016.611328125;566.0;321530;633.0;0.0;Calculated values ==>;1565299965.117;344.26;344.26;297.66;297.56;295.76000000000005;277.76000000000005;274.0616903277293;289.06;275.86;271.36;276.76000000000005;347.56000000000006;299.56;271.26000000000005;277.36;297.46000000000004;293.26000000000005;300.76000000000005;336.26000000000005;294.36;289.06;336.46000000000004;329.76000000000005;265.26000000000005;242.77792619122317;268.3187672390254;274.0616903277293;294.56;6790000.000000001;3570000.0000000005;3610000.0;1410000.0;3610000.0;3060000.0;6800000.0;0.08933333333333333;0.0;0.22716666666666668;0.048;0.0;0.08933333333333333;0.0;13362.380859375;3876.99096679688;3016.611328125;23993.552734375;490777.34051208803;490674.8720128984;268255.9623324311;267792.2304165683;260167.16519299426;430346.717906069;453734.43741288787;438210.9650467479;472161.77640367835;527783.7381773739;475287.8277452267;438054.9754168444;447086.0058300499;465189.78860520123;460210.5064603235;387875.28823050665;478859.7244956207;461073.2656927703;453734.43741288787;265518.4816520846;237486.63934987856;460696.1944334292;200724.6120454813;200724.6120454813;273.4716792824877;309227.44779072475;98880.58743184608;22008.543340349195;147517.84744986985;0;5;5;2;3;5;3;0;4;7;85682289835.73553;32645712015.270004;72217027625.65973;53948.983190121064;12478.6359546215;-0.0;22602.211066154985;371755.02427900967;86918.55975055085;0.0;95014.85628387069;4.395236189363228;0.29811897719821934
