;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
393;2019-08-08 23:33:45.138;710;710;245;244;229;45;158;28;-21;36;744;264;-23;37;244;201;276;632;214;213;158;-79;673;360;365;143;365;304;673;163.0;-1.0;1579.0;467.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;1;1;0;24439.642578125;13265.498046875;4391.3427734375;2979.7568359375;565.0;321531;633.0;0.0;Calculated values ==>;1565300025.138;344.16;344.16;297.66;297.56;296.06;277.66;274.38016830617;288.96000000000004;275.96000000000004;271.06;276.76000000000005;347.56000000000006;299.56;270.86;276.86;297.56;293.26000000000005;300.76000000000005;336.36;294.46000000000004;288.96000000000004;336.46000000000004;329.66;265.26000000000005;243.1966462407574;268.0796299477929;274.38016830617;294.56;6730000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6730000.0;0.027166666666666665;0.0;0.26316666666666666;0.07783333333333334;0.0;0.027166666666666665;0.0;13265.498046875;4391.3427734375;2979.7568359375;24439.642578125;491248.51248851523;491248.51248851523;268842.1354888664;268364.26867675164;261778.03463975835;430148.3826014536;452899.1375264246;438194.52980446257;471897.7078724963;527938.4097321841;475543.72344181413;437883.18805776763;446763.26843288407;464737.35524180415;459741.0631315469;393027.8670069862;479822.9783896448;460590.1911729151;452899.1375264246;265518.4816520846;237068.3971897606;460391.1333099879;200586.87957963857;200586.87957963857;273.43062980728547;309631.1990145327;99102.56408703972;22058.530564380613;147586.77434690675;0;5;5;2;3;5;3;0;4;7;85900166065.4032;32730941835.14;72400091675.3805;62530.41328416618;20221.43108201219;-0.0;6854.483007554353;372726.0256463873;87191.15568396918;0.0;95260.41464946809;4.342107592847048;0.40177402340161394
394;2019-08-08 23:34:45.098;708;709;245;244;227;49;151;29;-24;37;742;264;-25;33;244;200;276;629;214;210;151;-79;671;362;367;144;367;302;671;-2.0;-1.0;1417.0;411.0;0.0;51;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25048.2265625;13222.0947265625;5143.84326171875;2958.63208007812;565.0;321532;634.0;0.0;Calculated values ==>;1565300085.098;343.96000000000004;344.06000000000006;297.66;297.56;295.86;278.06;274.5913991737795;288.26000000000005;276.06;270.76000000000005;276.86;347.36;299.56;270.66;276.46000000000004;297.56;293.16;300.76000000000005;336.06;294.16;288.26000000000005;336.56;329.66;265.26000000000005;243.40439225979637;267.8393353686513;274.5913991737795;294.56;6709999.999999999;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3020000.0;6709999.999999999;0.0;0.0;0.23616666666666666;0.0685;0.0;0.0;0.0;13222.0947265625;5143.84326171875;2958.63208007812;25048.2265625;491168.9149927143;491310.7805693856;269016.1592761045;268533.91045793606;261083.98096967497;430014.67791919125;451528.56162711047;438179.53515710204;471864.221826097;527883.9114651857;475798.84201951465;438024.4983934438;446583.57048168074;464443.9501982058;459289.8238943861;394504.5518125669;479599.4016971653;459869.6921084229;451528.56162711047;265937.0223246507;237068.3971897606;460238.099622146;200927.41991839398;200586.87957963857;273.57320265086884;310043.3229916938;99323.14687366551;22107.98414766267;147666.18125732781;0;5;5;2;3;5;3;0;4;7;86119619665.54282;32816984435.19474;72581770475.49608;56031.041215541554;17762.781559707015;-0.0;0.0;373713.37909309915;87507.47976611451;0.0;95317.49726077287;3.460506942868742;0.3499260527618207
395;2019-08-08 23:35:45.068;706;707;248;247;227;48;154;31;-25;38;739;264;-27;32;245;198;276;626;214;210;153;-79;671;362;366;144;366;301;672;88.0;-1.0;1318.0;302.0;0.0;59;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25579.658203125;13202.736328125;5464.2490234375;2962.12768554688;564.0;321533;634.0;0.0;Calculated values ==>;1565300145.068;343.76;343.86;297.96000000000004;297.86;295.86;277.96000000000004;274.5913991737795;288.56;276.26000000000005;270.66;276.96000000000004;347.06000000000006;299.56;270.46000000000004;276.36;297.66;292.96000000000004;300.76000000000005;335.76000000000005;294.16;288.46000000000004;336.56;329.56;265.26000000000005;243.40439225979637;267.7187500070086;274.5913991737795;294.56;6709999.999999999;3620000.0000000005;3660000.0;1440000.0;3660000.0;3010000.0;6720000.0;0.014666666666666666;0.0;0.21966666666666665;0.050333333333333334;0.0;0.014666666666666666;0.0;13202.736328125;5464.2490234375;2962.12768554688;25579.658203125;490884.877730029;490924.5282443498;270407.4613175726;269907.80704967247;261024.6296876513;430014.67791919125;452143.94296542986;438249.86041294545;471963.08021786925;527647.8443226948;475926.1119437563;437940.2675631159;446635.25890643254;464722.9366227796;459016.37217970134;394504.5518125669;479027.69960810925;460026.21490959387;451998.23903938825;265937.0223246507;236650.15891445865;460238.099622146;201468.23710061875;201468.23710061875;273.78526023243455;310465.01108208863;99543.2436957635;22157.299142567383;147754.53782602842;0;5;5;2;3;5;3;0;4;7;86339409715.64767;32903341235.23594;72762580025.58234;52013.029920941095;13024.749746916872;-0.0;3674.440028435286;374613.2961693694;87763.91424574493;0.0;95348.10228419099;3.1768394560795308;0.28996843862172156
396;2019-08-08 23:36:45.119;706;707;249;249;229;46;157;31;-26;39;735;264;-27;29;245;196;276;627;214;213;157;-80;673;360;364;133;364;300;674;465.0;0.0;1531.0;144.0;0.0;58;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26055.7109375;13297.291015625;5463.453125;3010.79028320312;564.0;321534;635.0;0.0;Calculated values ==>;1565300205.119;343.76;343.86;298.06;298.06;296.06;277.76000000000005;274.38016830617;288.86;276.26000000000005;270.56;277.06;346.66;299.56;270.46000000000004;276.06;297.66;292.76000000000005;300.76000000000005;335.86;294.46000000000004;288.86;336.66;329.56;265.16;241.05796691057077;267.5978703862781;274.38016830617;294.56;6730000.0;3600000.0;3640000.0;1330000.0;3640000.0;3000000.0;6740000.000000001;0.0775;0.0;0.25516666666666665;0.024;0.0;0.0775;0.0;13297.291015625;5463.453125;3010.79028320312;26055.7109375;490679.6605545971;490719.4468782607;270722.19411436026;270722.19411436026;261717.1767188969;430148.3826014536;452928.8433368577;438320.22817239247;473501.00995365425;527307.5859527251;476053.19004289835;438165.9764317512;446405.6445215277;465015.24582933175;459060.2083140158;393027.8670069862;478947.1605914917;460745.1170826767;452928.8433368577;266355.56789118156;236650.15891445865;461803.7073291271;202232.35186392756;202232.35186392756;274.07454457613034;310895.67157459684;99764.26496504617;22207.115767042895;147845.67941497325;0;5;5;2;3;5;3;0;4;7;86558595865.20908;32986511870.06951;72943033280.22125;60241.756438043296;6229.71253116479;-0.0;19428.978089152086;375549.54785855755;87924.50448351541;0.0;95540.7944173303;3.9455394087586857;0.2526476000865831
397;2019-08-08 23:37:45.130;706;707;249;249;230;43;162;30;-26;38;742;264;-27;23;246;195;276;631;214;215;162;-80;684;354;358;122;359;302;685;1081.0;-1.0;962.0;55.0;0.0;33;90;100;1;0;0;1;0;0;0;1;0;1;1;0;25554.5234375;13473.341796875;4683.509765625;2972.61499023438;564.0;321535;636.0;0.0;Calculated values ==>;1565300265.13;343.76;343.86;298.06;298.06;296.16;277.46000000000004;273.7412296467126;289.36;276.16;270.56;276.96000000000004;347.36;299.56;270.46000000000004;275.46000000000004;297.76000000000005;292.66;300.76000000000005;336.26000000000005;294.66;289.36;336.76000000000005;329.56;265.16;238.5638546566975;267.8393353686513;273.7412296467126;294.56;6840000.000000001;3540000.0;3579999.9999999995;1220000.0;3590000.0;3020000.0;6850000.0;0.18016666666666667;0.0;0.16033333333333333;0.009166666666666667;0.0;0.18016666666666667;0.0;13473.341796875;4683.509765625;2972.61499023438;25554.5234375;489545.1195278475;489585.6702498188;269727.69371376676;269727.69371376676;261468.4661705855;430542.39183029096;454671.7010468359;437869.15320432716;474819.34411694953;527883.9114651857;475798.84201951465;437713.4967235476;445163.16002712236;465871.32459077286;459870.38503119553;287117.0358096409;478276.4049152798;461934.76558694645;454671.7010468359;266774.11836628895;236650.15891445865;463432.8491024172;201148.44652707735;201148.44652707735;273.62456279048934;311325.8357111455;99987.39447197644;22256.98661909846;147930.25294158663;0;5;5;2;3;5;3;0;4;7;86775235575.77368;33063025895.268925;73123666390.69202;37954.21997058572;2404.2736902739484;-0.0;45676.43968930984;376367.9976857265;87996.4675596939;0.0;96083.4390335089;4.071798648368416;0.12729393320021962
398;2019-08-08 23:38:45.110;708;708;248;248;230;40;165;29;-26;38;757;263;-28;9;247;195;276;639;215;218;165;-77;679;356;361;120;361;299;679;221.0;-1.0;1528.0;203.0;0.0;33;1;100;1;0;0;1;0;0;0;1;0;1;1;0;25001.4609375;13373.2236328125;4696.5048828125;2406.755859375;563.0;321536;637.0;0.0;Calculated values ==>;1565300325.11;343.96000000000004;343.96000000000004;297.96000000000004;297.96000000000004;296.16;277.16;273.955091788801;289.66;276.06;270.56;276.96000000000004;348.86;299.46000000000004;270.36;274.06;297.86;292.66;300.76000000000005;337.06;294.96000000000004;289.66;336.86;329.46000000000004;265.46000000000004;238.09270928235583;267.47669482898436;273.955091788801;294.66;6790000.000000001;3560000.0;3610000.0;1200000.0;3610000.0;2990000.0;6790000.000000001;0.036833333333333336;0.0;0.25466666666666665;0.03383333333333333;0.0;0.036833333333333336;0.0;13373.2236328125;4696.5048828125;2406.755859375;25001.4609375;490348.4843929978;490348.4843929978;269768.53101623023;269768.53101623023;261822.56459763;430412.23801567365;454587.42908880144;438544.20172432164;475074.10026520846;529679.4811607535;476063.7548280008;438236.7768127522;443750.3205605084;465712.960854355;459556.22810200317;387875.28823050665;480194.10536002414;461879.0317285414;454587.42908880144;267192.67376467976;236231.924509345;464016.6202108592;200822.32620386218;200822.32620386218;273.50564367964415;311746.99514610705;100211.04127594644;22301.799766651187;148008.3936744416;0;5;5;2;3;5;3;0;4;7;86990863674.98514;33135601695.003517;73303906290.03288;60539.83763254368;8904.740280570066;-0.0;9347.014622928597;377188.5079014809;88090.67792851206;0.0;96541.8149748393;3.847906266186982;0.3013105636532129
399;2019-08-08 23:39:45.100;709;709;242;241;223;50;194;33;-31;39;768;261;-32;-1;246;197;276;641;214;218;193;-73;667;371;376;126;376;295;666;-3.0;-1.0;1427.0;256.0;202.0;98;100;96;1;0;0;1;0;0;0;1;0;0;1;0;25242.322265625;12957.0888671875;6711.32568359375;1411.8728027343802;563.0;321537;637.0;0.0;Calculated values ==>;1565300385.1;344.06000000000006;344.06000000000006;297.36;297.26000000000005;295.46000000000004;278.16;275.5313989812953;292.56;276.46000000000004;270.06;277.06;349.96000000000004;299.26000000000005;269.96000000000004;273.06;297.76000000000005;292.86;300.76000000000005;337.26;294.96000000000004;292.46000000000004;336.86;329.46000000000004;265.86;239.4893008659735;266.98899913490544;275.5313989812953;294.56;6670000.0;3710000.0;3760000.0;1260000.0;3760000.0;2950000.0;6659999.999999999;0.0;0.0;0.2378333333333333;0.042666666666666665;0.033666666666666664;0.033666666666666664;0.0;12957.0888671875;6711.32568359375;1411.8728027343802;25242.322265625;491718.4749417225;491820.19934505096;268002.8644540016;267527.86120900436;259768.67819150267;429398.2889081932;456191.0313506626;438672.6834563149;474403.6213095092;531127.003989975;476338.68069963664;438520.37345905404;443119.3036228862;463378.6776944196;457433.55009270133;397209.60350790474;481973.3903138979;459557.03679659724;456048.77206680214;267192.67376467976;236231.924509345;463532.22336075327;204223.22340072805;268002.8644540016;274.89719350220065;312165.62355650077;100430.42397693617;22333.616368522904;148103.44308496764;0;5;5;2;3;5;3;0;4;7;87211926825.02028;33209389395.015247;73482076590.0612;55759.896583220405;11063.850664961075;-0.0;6330.878889630951;378157.51082602434;88257.05511893051;0.0;96672.44231261263;3.470286002795507;0.29343793615170494
400;2019-08-08 23:40:45.141;704;706;243;241;213;61;209;38;-32;41;780;260;-33;-10;245;193;276;639;215;218;208;-67;664;377;381;133;381;296;664;-2.0;-1.0;1698.0;209.0;65.0;98;99;89;1;0;0;1;0;0;0;1;0;0;1;0;23978.71875;12316.3056640625;6644.814453125;1388.20751953125;563.0;321538;638.0;0.0;Calculated values ==>;1565300445.141;343.56000000000006;343.76;297.46000000000004;297.26000000000005;294.46000000000004;279.26000000000005;276.14872888175563;294.06;276.96000000000004;269.96000000000004;277.26000000000005;351.16;299.16;269.86;272.16;297.66;292.46000000000004;300.76000000000005;337.06;294.96000000000004;293.96000000000004;336.96000000000004;329.46000000000004;266.46000000000004;241.05796691057077;267.1113755279542;276.14872888175563;294.66;6640000.000000001;3770000.0000000005;3810000.0;1330000.0;3810000.0;2960000.0;6640000.000000001;0.0;0.0;0.28300000000000003;0.034833333333333334;0.010833333333333334;0.010833333333333334;0.0;12316.3056640625;6644.814453125;1388.20751953125;23978.71875;491318.2119536813;491600.58879189217;268659.6723246888;267694.83156105696;256020.1617551177;428973.91024759493;457499.22578343895;438296.42880847026;473695.32993624324;532297.8052571118;476096.07112648693;438143.1473471288;441598.5841316281;462493.2239116718;455882.8067110774;399064.39270486054;481901.4690286378;458765.72630205296;457357.7064699452;267611.2341011182;236231.924509345;463096.8139198438;206260.86939517513;268659.6723246888;275.7077905125616;312576.0791856548;100641.17951641958;22356.966316159986;148214.8203088087;0;5;5;2;3;5;3;0;4;7;87439182010.50397;33287142490.18074;73659497745.43883;65666.06331396253;8946.452067609292;-0.0;2044.2287032402776;379170.0852807055;88423.92158961431;0.0;96742.28256762012;3.7670406341333402;0.32877233507569514
401;2019-08-08 23:41:45.101;693;698;250;249;219;64;211;43;-30;44;785;258;-32;-11;245;188;276;640;214;218;211;-61;665;379;384;138;384;298;665;-1.0;-2.0;1660.0;201.0;75.0;98;99;85;1;0;0;1;0;0;0;1;0;0;1;0;24404.376953125;12021.8876953125;6590.3193359375;1385.82189941406;563.0;321539;638.0;0.0;Calculated values ==>;1565300505.101;342.46000000000004;342.96000000000004;298.16;298.06;295.06;279.56;276.35288757459654;294.26000000000005;277.46000000000004;270.16;277.56;351.66;298.96000000000004;269.96000000000004;272.06;297.66;291.96000000000004;300.76000000000005;337.16;294.96000000000004;294.26000000000005;336.96000000000004;329.46000000000004;267.06;242.14157278889297;267.35522164206344;276.35288757459654;294.56;6650000.0;3790000.0;3840000.0;1380000.0;3840000.0;2980000.0;6650000.0;0.0;0.0;0.27666666666666667;0.033499999999999995;0.0125;0.0125;0.0;12021.8876953125;6590.3193359375;1385.82189941406;24404.376953125;489653.93716841494;490365.4740620742;272155.3253664952;271618.86549420183;258252.41556179963;428830.04407018964;457295.59595708834;438153.8488135099;473339.4428557924;532667.7553128705;475609.07034761744;437845.4099550722;441027.11322848866;462039.0594362484;454830.26635676477;398460.5467315362;481937.3662183867;458286.5801864165;457295.59595708834;267611.2341011182;236231.924509345;462957.5817192692;206814.37783964595;272155.3253664952;275.9285219464529;312979.00285512774;100843.862582358;22380.067816724677;148325.03956193328;0;5;5;2;3;5;3;0;4;7;87668529010.64987;33368388290.23243;73837578945.55212;64003.92030276903;8580.797329967378;-0.0;2314.2533823824147;380249.9480894007;88569.88462774588;0.0;96778.5790379007;3.7453176647960635;0.32325103860577814
402;2019-08-08 23:42:45.082;682;689;252;252;223;62;212;46;-28;47;781;255;-30;-11;245;184;276;641;215;219;211;-56;704;369;374;142;373;299;699;-1.0;-1.0;1101.0;46.0;84.0;0;99;84;1;0;0;1;1;0;0;1;0;0;1;0;38936.91796875;12732.119140625;19885.169921875;1386.03796386719;563.0;321540;639.0;0.0;Calculated values ==>;1565300565.082;341.36;342.06000000000006;298.36;298.36;295.46000000000004;279.36;275.3239800832674;294.36;277.76000000000005;270.36;277.86;351.26;298.66;270.16;272.06;297.66;291.56;300.76000000000005;337.26;295.06;294.26000000000005;337.06;329.46000000000004;267.56;242.98782864720522;267.47669482898436;275.3239800832674;294.66;7040000.000000001;3690000.0;3740000.0;1420000.0;3729999.9999999995;2990000.0;6990000.000000001;0.0;0.0;0.1835;0.007666666666666667;0.014;0.014;0.0;12732.119140625;19885.169921875;1386.03796386719;38936.91796875;483886.9064936845;485475.0438170381;269967.59803845413;269967.59803845413;258039.9454676453;429537.3511455088;459041.72678476904;438236.7768127522;473113.08983516775;532177.3603164104;475131.19611833885;437928.15255369636;440813.73739064514;463690.75390695635;455933.5431122642;282726.8148688064;478188.6953829479;460008.79214780434;458902.9912232653;268029.79939014546;236231.924509345;462868.46541714086;204948.83225773516;269967.59803845413;275.166631292301;313506.6798283675;101050.08064940026;22403.159334267933;148545.59877301092;0;5;5;2;4;5;3;0;4;7;87895857000.44746;33452361690.15766;74016622230.3927;42808.33782584562;1977.3838542221104;-0.0;2645.0955045873566;381139.76837399905;88657.84160900213;0.0;96819.89385808464;1.394887539912663;0.10804636175932701
403;2019-08-08 23:43:45.142;682;686;245;243;214;36;209;45;-28;49;774;253;-30;-11;246;163;276;645;214;222;209;-51;702;352;357;144;356;299;697;243.0;-1.0;27.0;45.0;107.0;0;99;78;1;0;0;1;1;0;0;1;0;0;1;0;38087.6953125;12152.7060546875;20097.005859375;1370.10852050781;563.0;321541;638.0;0.0;Calculated values ==>;1565300625.142;341.36;341.76;297.66;297.46000000000004;294.56;276.76000000000005;273.5264737036516;294.06;277.66;270.36;278.06;350.56000000000006;298.46000000000004;270.16;272.06;297.76000000000005;289.46000000000004;300.76000000000005;337.66;295.36;294.06;336.96000000000004;329.46000000000004;268.06;243.40439225979637;267.47669482898436;273.5264737036516;294.56;7020000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;2990000.0;6970000.0;0.0405;0.0;0.0045000000000000005;0.007500000000000001;0.017833333333333333;0.058333333333333334;0.0;12152.7060546875;20097.005859375;1370.10852050781;38087.6953125;484105.3632176973;485245.06528620725;266959.23917599244;266092.22522910003;254876.95095509986;430671.36484660726;461285.69911667117;438236.7768127522;473049.25879613834;531449.315300629;474897.4976840094;437928.15255369636;440813.73739064514;466302.76539371355;455818.6316555157;283075.18958044384;479040.14306822437;463015.90774916107;461285.69911667117;267611.2341011182;236231.924509345;463077.2434240776;199495.89901554224;220120.40586459415;272.9662359823307;314149.1934768764;101257.66156604006;22426.15018950319;148879.11675566842;0;5;5;2;4;5;3;0;4;7;88115376300.23833;33538247490.075836;74196201630.22162;1074.333950087445;1976.8600830640153;-0.0;14067.975439704493;381505.8229940479;88690.82659381424;0.0;96959.30872474545;0.5091987182433846;0.006247709736180306
404;2019-08-08 23:44:45.083;700;703;242;240;204;30;208;34;-29;48;765;251;-30;-11;246;151;276;650;214;224;207;-47;686;348;353;144;351;298;682;-2.0;0.0;246.0;20.0;144.0;0;99;72;1;0;0;1;1;0;0;1;0;0;1;0;36215.65234375;11464.20703125;19660.541015625;1368.26147460938;563.0;321542;638.0;0.0;Calculated values ==>;1565300685.083;343.16;343.46000000000004;297.36;297.16;293.56;276.16;273.0942459734351;293.96000000000004;276.56;270.26000000000005;277.96000000000004;349.66;298.26000000000005;270.16;272.06;297.76000000000005;288.26000000000005;300.76000000000005;338.16;295.56;293.86;336.96000000000004;329.46000000000004;268.46000000000004;243.40439225979637;267.35522164206344;273.0942459734351;294.56;6859999.999999999;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;2980000.0;6820000.0;0.0;0.0;0.041;0.0033333333333333335;0.024;0.024;0.0;11464.20703125;19660.541015625;1368.26147460938;36215.65234375;488469.3982435172;489320.31121060334;266729.40140266326;265842.7104095033;252004.08314825108;430925.7729439634;461764.645383927;438307.6172986034;472950.60946461116;530588.4102196238;474792.5721682021;438153.8488135099;441027.11322848866;467016.45501159295;454821.64417239546;286548.8242582212;481515.62742625654;463875.4189427811;461631.72079857654;267611.2341011182;236231.924509345;463480.9101622335;199151.93767307745;266729.40140266326;272.81337780115064;314767.7791658666;101454.27564755725;22448.947500035905;149210.10385520005;0;5;5;2;4;5;3;0;4;7;88328166850.18416;33624562530.053864;74375125515.17607;9805.382864646564;881.0965749638536;-0.0;4677.6556655019185;381596.3981475793;88714.61947992469;0.0;97115.36870721645;0.4728443234829809;0.02613132962494707
405;2019-08-08 23:45:45.163;707;709;250;249;207;30;204;28;-29;45;758;250;-31;-11;247;145;276;652;214;223;204;-44;679;346;350;141;349;299;675;893.0;-1.0;290.0;28.0;160.0;0;100;65;1;0;0;1;1;0;0;1;0;0;0;0;36110.31640625;10721.552734375;19431.423828125;1385.48742675781;562.0;321543;638.0;0.0;Calculated values ==>;1565300745.163;343.86;344.06000000000006;298.16;298.06;293.86;276.16;272.8767566201714;293.56;275.96000000000004;270.26000000000005;277.66;348.96000000000004;298.16;270.06;272.06;297.86;287.66;300.76000000000005;338.36;295.46000000000004;293.56;336.96000000000004;329.36;268.76000000000005;242.77792619122317;267.47669482898436;272.8767566201714;294.56;6790000.000000001;3460000.0;3500000.0;1410000.0;3490000.0;2990000.0;6750000.0;0.14883333333333332;0.0;0.04833333333333333;0.004666666666666667;0.02666666666666667;0.1755;0.0;10721.552734375;19431.423828125;1385.48742675781;36110.31640625;490205.3211920198;490901.805466565;271133.6789190441;270627.52128953044;253339.32474736622;431051.2098666511;461691.87941572437;438082.61597026663;473046.85946660035;529783.6586704012;474546.52313170803;437773.3837767312;440813.73739064514;467427.77827488515;454324.8536509523;387875.28823050665;482601.7857776741;464188.3465130001;461691.87941572437;267611.2341011182;235813.6939595721;464220.695745679;199129.78046765827;210070.5437651148;272.7961691955868;315371.2991956202;101639.40348787887;22471.92600481932;149536.30458494314;0;5;5;2;4;5;3;0;4;7;88539348050.75403;33710176530.28489;74554464315.66002;11549.387049292736;1237.090937964097;-0.0;44159.54440668198;381774.5918392309;88732.29457799693;0.0;97522.88801114069;1.8056054477901957;0.01399961380765961
406;2019-08-08 23:46:45.064;706;709;254;254;204;25;195;23;-26;42;755;250;-28;-10;247;138;276;656;215;223;195;-41;679;342;347;139;345;300;674;228.0;-1.0;1259.0;51.0;184.0;0;100;68;1;0;0;1;1;0;0;1;0;0;1;0;37548.2734375;11053.0087890625;19487.779296875;1399.7014160156198;562.0;321544;637.0;0.0;Calculated values ==>;1565300805.064;343.76;344.06000000000006;298.56;298.56;293.56;275.66;272.43898195401505;292.66;275.46000000000004;270.56;277.36;348.66;298.16;270.36;272.16;297.86;286.96000000000004;300.76000000000005;338.76;295.46000000000004;292.66;336.86;329.36;269.06;242.35481222062532;267.5978703862781;272.43898195401505;294.66;6790000.000000001;3420000.0000000005;3470000.0000000005;1390000.0;3450000.0;3000000.0;6740000.000000001;0.038;0.0;0.20983333333333334;0.0085;0.03066666666666667;0.06866666666666667;0.0;11053.0087890625;19487.779296875;1399.7014160156198;37548.2734375;490062.05165706156;491004.16974320746;273348.565974551;273348.565974551;252326.56878511608;431298.55289687274;460958.9724094723;438320.22817239247;473013.37450241524;529394.6861480676;474417.14028957894;438011.42202021845;440749.2218407172;467990.9828547909;454032.3432269273;387875.28823050665;483308.1614390627;464629.69041619764;460958.9724094723;267192.67376467976;235813.6939595721;464810.19840244943;197997.89670275972;231649.6519115209;272.3309818916639;315984.1079698361;101820.55876636808;22495.09761541247;149860.09613744347;0;5;5;2;4;5;3;0;4;7;88748103035.0029;33794037929.983147;74733867810.01451;50427.63588671127;2267.9045644473626;-0.0;15745.906674192662;382290.21484444366;88761.45468005729;0.0;98021.2764017357;2.1427801574915186;0.12922901222619748
407;2019-08-08 23:47:45.134;704;707;251;250;204;26;188;21;-17;39;758;250;-23;-10;248;133;276;658;214;219;187;-39;678;341;346;135;344;301;674;125.0;-1.0;722.0;39.0;205.0;0;100;62;1;0;0;1;1;0;0;1;0;0;0;0;37211.59375;10636.26953125;19468.25390625;1415.2902832031198;562.0;321545;636.0;0.0;Calculated values ==>;1565300865.134;343.56000000000006;343.86;298.26000000000005;298.16;293.56;275.76000000000005;272.3289490889957;291.96000000000004;275.26000000000005;271.46000000000004;277.06;348.96000000000004;298.16;270.86;272.16;297.96000000000004;286.46000000000004;300.76000000000005;338.96000000000004;295.06;291.86;336.76000000000005;329.36;269.26000000000005;241.49495122638035;267.7187500070086;272.3289490889957;294.56;6780000.0;3410000.0;3460000.0;1350000.0;3440000.0;3010000.0;6740000.000000001;0.020833333333333332;0.0;0.12033333333333333;0.006500000000000001;0.034166666666666665;0.05499999999999999;0.0;10636.26953125;19468.25390625;1415.2902832031198;37211.59375;489878.63527968357;490719.4468782607;271747.6911196749;271231.07946160866;252326.56878511608;431359.6534126046;460183.0878186048;439476.33652281394;473241.2657668606;529631.1645758075;474287.555014974;438558.24221835117;440534.6557395019;468257.5868909867;453507.38228407566;388830.4025382112;483604.6990077974;464258.20552668936;460049.72880603187;266774.11836628895;235813.6939595721;465582.82593883795;197666.02121381825;243686.45251897164;272.19490654787603;316607.8336968898;102001.51362087147;22518.583247614595;150185.10848761;0;5;5;2;4;5;3;0;4;7;88956245585.5977;33876333830.218323;74914378160.53035;29097.841275515813;1741.4592307126284;-0.0;11899.980195788312;382953.7003203862;88794.90502503833;0.0;98251.92757243368;1.3559496601321714;0.07611585990047036
408;2019-08-08 23:48:45.135;697;700;251;249;197;42;185;23;-5;37;765;250;-10;-6;241;135;276;635;214;211;185;-36;649;365;370;133;370;303;650;-1.0;0.0;1630.0;291.0;145.0;98;100;66;1;0;0;1;0;0;0;1;0;0;0;0;24285.572265625;10316.3125;6557.7236328125;1419.83410644531;562.0;321546;635.0;0.0;Calculated values ==>;1565300925.135;342.86;343.16;298.26000000000005;298.06;292.86;277.36;274.9066339382667;291.66;275.46000000000004;272.66;276.86;349.66;298.16;272.16;272.56;297.26000000000005;286.66;300.76000000000005;336.66;294.26000000000005;291.66;336.66;329.36;269.56;241.05796691057077;267.9596281332873;274.9066339382667;294.56;6490000.000000001;3650000.0;3700000.0;1330000.0;3700000.0;3030000.0;6500000.0;0.0;0.0;0.27166666666666667;0.0485;0.024166666666666666;0.024166666666666666;0.0;10316.3125;6557.7236328125;1419.83410644531;24285.572265625;491866.8632460461;492184.1136107491;274551.571546026;273336.72536667984;250860.78700777018;429811.8947417682;455908.8904892743;440856.8528302407;473306.6277234293;530209.2358670825;474027.77359814296;440102.7751569699;440706.57273408404;463601.3501589486;449524.75139369577;406859.5918447318;482886.5144027372;459535.626603062;455908.8904892743;266355.56789118156;235813.6939595721;466163.5563928366;203240.1893018506;274551.571546026;274.488958026572;317120.3186210073;102176.12138100181;22542.209677933733;150401.99524822598;0;5;5;2;4;5;3;0;4;7;89171049165.33823;33956735170.1212;75095581180.31146;64552.52692521264;12751.783303912822;-0.0;4382.801874461834;383734.13306144514;88915.68405896466;0.0;98387.6196843527;4.4652723035222195;0.39338747439739863
409;2019-08-08 23:49:45.085;675;685;252;251;201;59;187;24;-2;37;774;250;-3;-1;235;134;276;618;215;206;187;-33;662;372;377;135;377;307;662;-3.0;-1.0;1550.0;206.0;142.0;98;100;75;1;0;0;1;0;0;0;1;0;0;0;0;25754.57421875;11028.3974609375;6698.626953125;1440.8610839843802;562.0;321547;635.0;0.0;Calculated values ==>;1565300985.085;340.66;341.66;298.36;298.26000000000005;293.26000000000005;279.06;275.63479819532273;291.86;275.56;272.96000000000004;276.86;350.56000000000006;298.16;272.86;273.06;296.66;286.56;300.76000000000005;334.96000000000004;293.76000000000005;291.86;336.66;329.36;269.86;241.49495122638035;268.43790593516167;275.63479819532273;294.66;6620000.0;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;3070000.0;6620000.0;0.0;0.0;0.25833333333333336;0.034333333333333334;0.023666666666666666;0.023666666666666666;0.0;11028.3974609375;6698.626953125;1440.8610839843802;25754.57421875;487390.23033616436;488825.2655981987;273610.51575470966;273042.10400289897;251769.9290791513;429328.3091220336;455023.4628231149;440451.2342739305;473046.2935902154;530846.2518597748;473505.7419383505;440299.2787007576;440602.9150558282;461737.4113663773;448070.96746497304;400233.0475854412;478979.4647402366;457723.8444739631;455023.4628231149;266355.56789118156;235813.6939595721;466176.3560500081;205329.14716326416;273610.51575470966;275.3270408008098;317536.9723410246;102353.84573699848;22566.02893860077;150512.37277853975;0;5;5;2;4;5;3;0;4;7;89394962415.51633;34037068170.185097;75278428680.4569;60739.872503588806;8955.754171778208;-0.0;4293.43974728559;384777.3663047411;89096.42945795116;0.0;98459.8614462468;3.860053652250362;0.3271211770538262
410;2019-08-08 23:50:45.106;658;669;252;254;196;66;191;26;-17;37;782;250;-18;1;232;128;276;620;214;203;191;-29;680;378;383;140;383;309;680;-2.0;-1.0;1419.0;255.0;139.0;98;100;83;1;0;0;1;0;0;0;1;0;0;1;0;27618.076171875;12046.2412109375;6843.61474609375;1438.04248046875;563.0;321548;637.0;0.0;Calculated values ==>;1565301045.106;338.96000000000004;340.06000000000006;298.36;298.56;292.76000000000005;279.76000000000005;276.25090830309495;292.26000000000005;275.76000000000005;271.46000000000004;276.86;351.36;298.16;271.36;273.26000000000005;296.36;285.96000000000004;300.76000000000005;335.16;293.46000000000004;292.26000000000005;336.86;329.46000000000004;270.26000000000005;242.56692532238324;268.67533136820026;276.25090830309495;294.56;6800000.0;3779999.9999999995;3829999.9999999995;1400000.0;3829999.9999999995;3090000.0;6800000.0;0.0;0.0;0.2365;0.042499999999999996;0.023166666666666665;0.023166666666666665;0.0;12046.2412109375;6843.61474609375;1438.04248046875;27618.076171875;482939.2496111695;484572.6880028257;271668.29119645787;272706.1672044302;249367.5290125665;428902.12800615287;454587.99217828433;437688.5006598165;472391.7460337592;531531.9621369152;473243.4769674816;437530.6787186241;440476.3296797733;460401.1949383973;445990.3166690251;386868.75652336224;477166.7276726851;456318.3529010661;454587.99217828433;267192.67376467976;236231.924509345;465863.36791085225;206684.70799754033;271668.29119645787;275.8741691041425;317981.9000971648;102546.2016933335;22590.028198403335;150625.26429073265;0;5;5;2;4;5;3;0;4;7;89623042215.16843;34119597045.05921;75463293360.17491;54632.39696462831;11015.093046315755;-0.0;4237.639739412313;385739.1383846285;89262.91143281906;0.0;98530.9786575093;3.4378925084275025;0.30111674304768965
411;2019-08-08 23:51:45.096;654;663;243;243;196;56;192;35;-17;38;782;249;-19;-1;230;129;276;626;214;205;192;-24;715;368;373;143;371;308;708;0.0;-1.0;1523.0;184.0;184.0;0;100;88;1;0;0;1;1;0;0;1;0;0;1;0;40920.421875;13151.4853515625;20330.1484375;1424.94738769531;563.0;321549;639.0;0.0;Calculated values ==>;1565301105.096;338.56000000000006;339.46000000000004;297.46000000000004;297.46000000000004;292.76000000000005;278.76000000000005;275.2199585193972;292.36;276.66;271.46000000000004;276.96000000000004;351.36;298.06;271.26000000000005;273.06;296.16;286.06;300.76000000000005;335.76000000000005;293.66;292.36;337.06;329.46000000000004;270.76000000000005;243.1966462407574;268.5567601203482;275.2199585193972;294.56;7150000.0;3679999.9999999995;3729999.9999999995;1430000.0;3710000.0;3080000.0;7080000.0;0.0;0.0;0.25383333333333336;0.03066666666666667;0.03066666666666667;0.03066666666666667;0.0;13151.4853515625;20330.1484375;1424.94738769531;40920.421875;478357.02157942636;480554.3708175511;265361.1782704217;265361.1782704217;248404.39701106696;429606.4342157736;456402.8408256902;437915.60822266474;472095.1348084983;531607.0715657657;473255.93491378246;437601.09044165985;440387.5567900925;461972.2184574451;448063.3467468409;281017.50605574314;474756.9517524305;458228.0794981052;456402.8408256902;268029.79939014546;236231.924509345;465935.77975139813;204436.79262446647;265361.1782704217;274.96511095473716;318552.9590552878;102756.14775121193;22613.882470933677;150851.67457596085;0;5;5;2;5;5;3;0;4;7;89849804415.20447;34204482895.07271;75648362510.20433;59264.706026009335;8019.302271892571;-0.0;5858.610985028235;386688.12271928054;89421.50495716918;0.0;98615.1000576559;2.0953819256189834;0.1702109103484377
412;2019-08-08 23:52:45.067;671;677;235;233;196;49;188;41;-19;41;775;249;-20;-3;232;134;276;629;214;205;188;-20;694;368;373;146;371;307;687;-2.0;-1.0;1302.0;179.0;201.0;0;100;89;1;0;0;1;1;0;0;1;0;0;1;0;37966.61328125;12856.5712890625;19523.91796875;1407.4450683593802;563.0;321550;638.0;0.0;Calculated values ==>;1565301165.067;340.26;340.86;296.66;296.46000000000004;292.76000000000005;278.06;275.2199585193972;291.96000000000004;277.26000000000005;271.26000000000005;277.26000000000005;350.66;298.06;271.16;272.86;296.36;286.56;300.76000000000005;336.06;293.66;291.96000000000004;336.96000000000004;329.46000000000004;271.16;243.81672145450628;268.43790593516167;275.2199585193972;294.56;6940000.000000001;3679999.9999999995;3729999.9999999995;1460000.0;3710000.0;3070000.0;6870000.0;0.0;0.0;0.217;0.029833333333333333;0.033499999999999995;0.033499999999999995;0.0;12856.5712890625;19523.91796875;1407.4450683593802;37966.61328125;483333.47491430765;484993.3409778647;263379.5183784368;262559.5029128145;249118.1143070169;429606.4342157736;455835.72132086084;437828.56808052456;471995.6991225075;530950.7696556927;473387.15195252;437671.5478804793;440299.2787007576;462242.49696757086;448819.9364443532;284628.09873306076;477732.9589627902;458228.0794981052;455835.72132086084;267611.2341011182;236231.924509345;465910.0080854373;204365.17574763135;263379.5183784368;274.9375522212557;319210.03327499545;102972.77680171943;22637.47433313615;151183.63127244706;0;5;5;2;5;5;3;0;4;7;90073496245.04083;34291140990.009315;75832773335.06943;50661.55613623783;7802.754164744544;-0.0;6447.282798571205;387603.73214474024;89553.29169965077;0.0;98717.59960703873;1.9211471311897734;0.1545134031859775
413;2019-08-08 23:53:45.087;673;678;243;242;198;48;177;44;-19;44;766;249;-21;-4;233;135;276;628;215;202;177;-16;687;368;373;140;371;307;680;-2.0;-1.0;1282.0;119.0;181.0;14;1;92;1;0;0;1;1;0;0;1;0;1;1;0;39710.21875;12934.1591796875;19748.142578125;2433.12866210938;563.0;321551;637.0;0.0;Calculated values ==>;1565301225.087;340.46000000000004;340.96000000000004;297.46000000000004;297.36;292.96000000000004;277.96000000000004;275.2199585193972;290.86;277.56;271.26000000000005;277.56;349.76;298.06;271.06;272.76000000000005;296.46000000000004;286.66;300.76000000000005;335.96000000000004;293.36;290.86;336.86;329.46000000000004;271.56;242.56692532238324;268.43790593516167;275.2199585193972;294.66;6870000.0;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;3070000.0;6800000.0;0.0;0.0;0.21366666666666667;0.01983333333333333;0.030166666666666668;0.030166666666666668;0.0;12934.1591796875;19748.142578125;2433.12866210938;39710.21875;484400.3937030358;485897.71177807497;267333.6698506675;266880.06931671535;250037.47762875672;429606.4342157736;454261.9665439298;437828.56808052456;473079.08457772195;530009.779551569;473387.15195252;437514.20447033056;440147.045952615;462377.44466069277;448970.5544471695;286280.64681659354;478399.8661194757;457809.2307788321;454261.9665439298;267192.67376467976;236231.924509345;467156.7300956298;204597.67760244422;267333.6698506675;275.0269721751771;319857.5559773613;103187.77119647533;22669.489782473578;151511.00753262406;0;5;5;2;5;5;3;0;4;8;90297370844.96968;34376969589.98204;76017034735.01086;49833.666932149834;5207.421207781515;-0.0;5639.003616913415;388441.471490108;89661.74596709672;0.0;98818.3522334869;1.728017883625866;0.13503498028433605
414;2019-08-08 23:54:45.108;670;673;251;250;207;43;168;42;-20;45;736;249;-21;5;234;137;276;628;215;204;168;-13;682;363;368;135;366;306;675;-1.0;-1.0;1101.0;47.0;181.0;14;1;93;1;0;0;1;1;0;0;1;0;1;1;0;40806.296875;12931.1826171875;19754.103515625;2407.81689453125;563.0;321552;636.0;0.0;Calculated values ==>;1565301285.108;340.16;340.46000000000004;298.26000000000005;298.16;293.86;277.46000000000004;274.69669130483857;289.96000000000004;277.36;271.16;277.66;346.76;298.06;271.06;273.66;296.56;286.86;300.76000000000005;335.96000000000004;293.56;289.96000000000004;336.76000000000005;329.46000000000004;271.86;241.49495122638035;268.3187672390254;274.69669130483857;294.66;6820000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3060000.0;6750000.0;0.0;0.0;0.1835;0.007833333333333333;0.030166666666666668;0.030166666666666668;0.0;12931.1826171875;19754.103515625;2407.81689453125;40806.296875;484502.0223916205;485704.5367324348;271647.39868668653;271133.6789190441;253339.32474736622;429947.3805835815;453821.67632953107;437898.67151236854;473825.7953575257;526945.4434822841;473518.15928677574;437742.05038880615;441718.17312246026;463263.04696767486;450187.38279035257;384665.0094233903;478983.22788324265;458887.9186232276;453821.67632953107;266774.11836628895;236231.924509345;468149.0490147693;203569.5341951621;271647.39868668653;274.60698534355595;320528.76178238256;103403.39115255713;22709.84511496887;151840.30813242885;0;5;5;2;5;5;3;0;4;8;90519748650.51382;34459498465.18398;76200999100.46101;42999.39669770738;2072.53953275359;-0.0;5495.590708892477;389215.351118686;89722.43353996851;0.0;98911.17299566253;1.4409534232396712;0.1043704426457112
415;2019-08-08 23:55:48.068;667;670;252;251;208;41;172;39;-22;45;723;251;-23;5;235;137;276;627;214;202;172;-11;678;361;366;128;365;304;672;-2.0;-1.0;1058.0;9.0;193.0;12;1;91;1;0;0;1;1;0;0;1;0;1;1;0;41149.359375;12740.79296875;19532.400390625;2422.70385742188;563.0;321553;633.0;0.0;Calculated values ==>;1565301348.068;339.86;340.16;298.36;298.26000000000005;293.96000000000004;277.26000000000005;274.4858918419099;290.36;277.06;270.96000000000004;277.66;345.46000000000004;298.26000000000005;270.86;273.66;296.66;286.86;300.76000000000005;335.86;293.36;290.36;336.46000000000004;329.46000000000004;272.06;239.943914813709;268.0796299477929;274.4858918419099;294.56;6780000.0;3610000.0;3660000.0;1280000.0;3650000.0;3040000.0;6720000.0;0.0;0.0;0.17633333333333334;0.0015;0.03216666666666666;0.03216666666666666;0.0;12740.79296875;19532.400390625;2422.70385742188;41149.359375;484495.89964202215;485590.0802678685;272482.6252112668;271951.4729101891;253824.30202375606;430081.6785162784;454734.4819504769;438039.0146135774;474725.2124086044;525739.1990094136;474015.5422595829;437883.18805776763;442137.2501143532;463545.3156519603;450550.0426461352;388830.4025382112;479179.82901438815;458930.22448036657;454734.4819504769;265518.4816520846;236231.924509345;469305.2539837265;203234.84542534174;272482.6252112668;274.4682080949395;321245.4184658029;103627.87831698351;22752.085335347652;152183.84678346166;0;5;5;2;5;5;3;0;4;8;90750811850.65382;34542290865.234146;76393027100.57736;41403.801833525555;399.10561283757716;-0.0;5862.434725111257;389953.410199623;89744.0467036436;0.0;99010.49261812895;1.3738034175521703;0.0929314344271446
416;2019-08-08 23:56:45.089;666;669;251;250;205;40;174;38;-24;45;733;252;-26;0;236;135;276;627;214;200;174;-8;677;360;365;131;363;302;670;-2.0;-1.0;1372.0;0.0;210.0;13;100;85;1;0;0;1;1;0;0;1;0;0;1;0;39983.21875;12202.5927734375;19586.25;1419.19396972656;563.0;321554;631.0;0.0;Calculated values ==>;1565301405.089;339.76;340.06000000000006;298.26000000000005;298.16;293.66;277.16;274.38016830617;290.56;276.96000000000004;270.76000000000005;277.66;346.46000000000004;298.36;270.56;273.16;296.76000000000005;286.66;300.76000000000005;335.86;293.16;290.56;336.26000000000005;329.46000000000004;272.36;240.61611355647437;267.8393353686513;274.38016830617;294.56;6770000.0;3600000.0;3650000.0;1310000.0;3629999.9999999995;3020000.0;6700000.0;0.0;0.0;0.22866666666666668;0.0;0.035;0.035;0.0;12202.5927734375;19586.25;1419.19396972656;39983.21875;484457.6891581632;485660.5171055869;272159.700040917;271630.8270648563;252843.96577179938;430148.3826014536;455186.9321635893;438179.53515710204;474340.9607716398;526942.9218367933;474392.901173924;437869.15320432716;441814.68150891823;463974.7193981239;450437.21398841986;389740.74784506817;479412.0205291812;458814.1079061644;455186.9321635893;264681.4149301396;236231.924509345;469188.63230155397;203019.46007791444;272159.700040917;274.38016830617;321887.9546782804;103825.41953866706;22782.511565299053;152493.65019462034;0;5;5;2;5;5;3;0;4;8;90959223605.3192;34616133060.115585;76565800730.29996;53773.2705014409;0.0;-0.0;6405.95312429353;390707.1729541922;89747.2074537982;0.0;99107.65313791197;1.8121885401166464;0.12396271499502229
417;2019-08-08 23:57:45.089;664;668;251;250;202;39;169;38;-25;45;760;253;-27;-6;237;132;276;628;215;198;169;-4;676;359;364;132;362;301;670;-2.0;-1.0;1599.0;90.0;215.0;14;100;82;1;0;0;1;1;0;0;1;0;0;1;0;39958.26171875;12025.3818359375;19601.2421875;1403.37194824219;562.0;321555;630.0;0.0;Calculated values ==>;1565301465.089;339.56000000000006;339.96000000000004;298.26000000000005;298.16;293.36;277.06;274.27422755570615;290.06;276.96000000000004;270.66;277.66;349.16;298.46000000000004;270.46000000000004;272.56;296.86;286.36;300.76000000000005;335.96000000000004;292.96000000000004;290.06;336.16;329.36;272.76000000000005;240.83765695389522;267.7187500070086;274.27422755570615;294.66;6759999.999999999;3590000.0;3640000.0;1320000.0;3620000.0000000005;3010000.0;6700000.0;0.0;0.0;0.2665;0.015000000000000001;0.035833333333333335;0.035833333333333335;0.0;12025.3818359375;19601.2421875;1403.37194824219;39958.26171875;484271.9409245966;485514.38098215277;272159.700040917;271630.8270648563;251792.40651060274;430214.79039162316;454646.46748895606;438249.86041294545;474212.47449241596;529839.7408841682;474639.61988472205;437940.2675631159;441133.5214113407;464254.5134180436;450177.80367915705;390611.6609658482;479563.6045528945;458698.32593839575;454646.46748895606;264262.8888514036;235813.6939595721;469443.23309354973;202503.94751475475;272159.700040917;274.1755872059869;322554.13368218666;104027.31932707853;22806.032947948792;152820.21262951617;0;5;5;2;5;5;3;0;4;8;91177923605.3192;34695033060.115585;76746700730.29996;62826.28578736782;4004.0892836819253;-0.0;6539.109166888065;391678.8359232656;89780.57486449555;0.0;99215.52865700515;2.221298612959132;0.16781638876302582
418;2019-08-08 23:58:45.120;663;666;251;250;200;36;162;37;-23;45;779;253;-25;-8;238;128;276;629;215;198;162;-1;685;355;360;133;358;304;679;-2.0;-1.0;1157.0;51.0;230.0;1;97;85;1;0;0;1;1;0;0;1;0;0;1;0;40559.125;12355.19140625;19517.0859375;1394.77429199219;562.0;321556;628.0;0.0;Calculated values ==>;1565301525.12;339.46000000000004;339.76;298.26000000000005;298.16;293.16;276.76000000000005;273.8482719121499;289.36;276.86;270.86;277.66;351.06000000000006;298.46000000000004;270.66;272.36;296.96000000000004;285.96000000000004;300.76000000000005;336.06;292.96000000000004;289.36;335.96000000000004;329.36;273.06;241.05796691057077;268.0796299477929;273.8482719121499;294.66;6850000.0;3550000.0;3600000.0;1330000.0;3579999.9999999995;3040000.0;6790000.000000001;0.0;0.0;0.19283333333333333;0.0085;0.03833333333333333;0.03833333333333333;0.0;12355.19140625;19517.0859375;1394.77429199219;40559.125;483130.793861642;484238.4999865021;271256.3020892455;270753.53141682997;250751.36349855215;430477.46260093397;454332.15923965833;437883.18805776763;474083.7854598241;531594.2784903181;474251.29512525245;437570.5891863215;440189.142420014;464972.5849072995;450318.13848889776;286827.2666435315;478670.0153280616;459332.9633764908;454332.15923965833;263425.85118522606;235813.6939595721;469600.7346410209;201520.48028613604;271256.3020892455;273.77442358241035;323225.4585757941;104230.59574233368;22829.36288081888;153146.36712281025;0;5;5;2;5;5;3;0;4;8;91395235824.95325;34774574134.98164;76928294504.99416;45578.60881529629;2278.6821620165215;-0.0;7017.90785743249;392582.67678672867;89832.95834394298;0.0;99328.56216917411;1.649535986404857;0.11659146758928413
419;2019-08-08 23:59:45.100;664;669;247;246;191;36;152;35;-23;45;789;252;-25;-8;239;121;276;633;214;192;152;1;682;358;363;133;361;302;676;-2.0;-1.0;2045.0;215.0;223.0;5;90;82;1;0;0;1;1;0;0;1;0;0;1;0;40076.64453125;12082.8876953125;19495.3359375;1336.1064453125;562.0;321557;627.0;0.0;Calculated values ==>;1565301585.1;339.56000000000006;340.06000000000006;297.86;297.76000000000005;292.26000000000005;276.76000000000005;274.1680685717883;288.36;276.66;270.86;277.66;352.06000000000006;298.36;270.66;272.36;297.06;285.26000000000005;300.76000000000005;336.46000000000004;292.36;288.36;335.86;329.36;273.26000000000005;241.05796691057077;267.8393353686513;274.1680685717883;294.56;6820000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3020000.0;6759999.999999999;0.0;0.0;0.3408333333333333;0.035833333333333335;0.03716666666666667;0.03716666666666667;0.0;12082.8876953125;19495.3359375;1336.1064453125;40076.64453125;483611.6703638503;485008.98555278865;269547.5053250762;269064.0717803694;247853.78214571765;430280.9020939914;452381.11837450357;438334.26632045925;474083.7854598241;532785.7652335914;474392.901173924;438024.4983934438;440620.3661345886;464664.8766729168;448733.74386293045;384665.0094233903;479628.4571033763;458031.83721652924;452381.11837450357;263007.33956846996;235813.6939595721;469796.4158913733;202088.553675345;269547.5053250762;274.0094612339495;323897.1993338528;104434.17851802504;22852.11263452383;153471.36227070005;0;5;5;2;5;5;3;0;4;8;91612063525.0222;34854347535.00701;77110033905.05194;80520.4137265431;9592.865062741013;-0.0;6795.315951670383;393633.15169984876;89931.85492766068;0.0;99443.63399755376;2.9442675731492516;0.23895830384122993
420;2019-08-09 00:00:45.121;666;670;247;246;195;20;146;28;-22;45;793;251;-24;-9;239;120;276;635;214;192;146;4;707;332;336;133;335;304;703;1112.0;-1.0;862.0;185.0;0.0;1;83;84;1;0;0;1;1;0;0;1;0;0;1;0;41482.984375;12705.5791015625;20730.69140625;1293.33972167969;562.0;321558;626.0;0.0;Calculated values ==>;1565301645.121;339.76;340.16;297.86;297.76000000000005;292.66;275.16;271.32779825182536;287.76000000000005;275.96000000000004;270.96000000000004;277.66;352.46000000000004;298.26000000000005;270.76000000000005;272.26000000000005;297.06;285.16;300.76000000000005;336.66;292.36;287.76000000000005;335.76000000000005;329.36;273.56;241.05796691057077;268.0796299477929;271.32779825182536;294.56;7070000.0;3320000.0000000005;3360000.0;1330000.0;3350000.0;3040000.0;7030000.0;0.18533333333333332;0.0;0.14366666666666666;0.030833333333333334;0.0;0.18533333333333332;0.0;12705.5791015625;20730.69140625;1293.33972167969;41482.984375;481127.4724621036;482185.0213147906;267403.68690828356;266968.74785211746;248246.593400248;431896.3278553544;456140.95722766884;438039.0146135774;474083.7854598241;533053.5808363105;474015.5422595829;437727.04723144654;440037.4285321836;468383.00201049104;453255.7540946253;282228.3556362926;476781.39342297136;462247.1258975034;456140.95722766884;262588.8327430989;235813.6939595721;470089.7988796333;195244.93804857938;195244.93804857938;271.1901564385395;324577.10079198616;104640.82137486614;22874.032355187053;153806.69649196492;0;5;5;2;5;5;3;0;4;8;91821836920.53549;34934175465.20235;77291897535.49695;34881.41566650471;8474.383208957497;-0.0;48352.72888785791;394595.1702024805;90082.46802643416;0.0;99903.36188747219;2.6406437376438436;0.09953825579296438
