;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
421;2019-08-09 00:01:45.121;675;672;241;241;223;19;131;18;-25;42;794;250;-27;-9;236;124;276;593;214;186;131;6;641;345;349;132;350;300;644;-1.0;0.0;2323.0;407.0;0.0;1;71;75;1;0;0;0;0;0;0;1;0;0;1;0;19033.625;10940.6884765625;0.0;1199.23779296875;561.0;321559;625.0;0.0;Calculated values ==>;1565301705.121;340.66;340.36;297.26000000000005;297.26000000000005;295.46000000000004;275.06;272.7676641592781;286.26000000000005;274.96000000000004;270.66;277.36;352.56000000000006;298.16;270.46000000000004;272.26000000000005;296.76000000000005;285.56;300.76000000000005;332.46000000000004;291.76000000000005;286.26000000000005;335.66;329.26000000000005;273.76000000000005;240.83765695389522;267.5978703862781;272.7676641592781;294.56;6409999.999999999;3450000.0;3490000.0;1320000.0;3500000.0;3000000.0;6440000.000000001;0.0;0.0;0.38716666666666666;0.06783333333333334;0.0;0.0;0.0;10940.6884765625;0.0;1199.23779296875;19033.625;489607.81863423693;488869.3364654876;269545.5376710581;269545.5376710581;261105.9909933245;431113.4868728058;451827.28208405705;438474.17998885084;473921.58982693544;533454.340860032;474417.14028957894;438165.9764317512;440898.71900803724;465873.6840018209;451537.1326838892;410340.04788056336;477322.3044878403;459444.769709459;451827.28208405705;262170.3306944222;235395.46725036926;470419.8627123917;198546.2897170158;195244.93804857938;272.56103993332545;325081.40587011114;104837.87360468385;22894.80383447579;153979.45225368367;0;5;5;2;5;5;3;0;4;8;92027336920.53549;35013675465.20235;77473097535.49695;92892.08151691212;18442.090701519668;-0.0;0.0;395659.94934567565;90306.77197568814;0.0;100306.30129487101;9.170910081872405;0.8623342305282367
422;2019-08-09 00:02:45.092;663;662;241;240;231;25;120;17;-22;40;792;250;-26;-11;231;127;276;531;214;178;120;8;665;344;349;132;349;301;667;-1.0;0.0;1192.0;186.0;0.0;1;58;74;1;0;0;0;0;0;0;1;0;0;0;0;18745.708984375;11193.185546875;0.0;1115.32092285156;561.0;321560;624.0;0.0;Calculated values ==>;1565301765.092;339.46000000000004;339.36;297.26000000000005;297.16;296.26000000000005;275.66;272.6583383277491;285.16;274.86;270.96000000000004;277.16;352.36;298.16;270.56;272.06;296.26000000000005;285.86;300.76000000000005;326.26000000000005;290.96000000000004;285.16;335.56;329.26000000000005;273.96000000000004;240.83765695389522;267.7187500070086;272.6583383277491;294.56;6650000.0;3440000.0;3490000.0;1320000.0;3490000.0;3010000.0;6670000.0;0.0;0.0;0.19866666666666666;0.031000000000000003;0.0;0.0;0.0;11193.185546875;0.0;1115.32092285156;18745.708984375;485327.25531330233;484963.0466879429;267445.42140083195;266978.15236455016;262991.1823541168;431175.4696738307;450242.47511484945;438711.9858211006;473727.59171134117;533172.2493560852;474287.555014974;438095.2167564963;440384.28162507055;465372.91923633695;452140.796983166;398460.5467315362;464463.12796702964;458364.84017575165;450242.47511484945;261751.83340796042;235395.46725036926;470614.97290035227;198382.38083050243;195244.93804857938;272.49188704267675;325396.0814863222;105022.23340441837;22914.08250123203;153979.45225368367;0;5;5;2;5;5;3;0;4;8;92236635710.38239;35092837185.14444;77653310390.36513;47745.48152479883;8439.210354165345;-0.0;0.0;396831.36257998185;90530.67454574803;0.0;100306.30129487101;4.564704256942423;0.4225576319780021
423;2019-08-09 00:03:45.152;651;659;245;246;236;28;116;17;-12;38;790;250;-16;-11;231;129;276;546;214;179;117;9;692;348;352;133;353;302;694;-2.0;-1.0;1668.0;248.0;0.0;1;53;70;1;0;0;0;0;0;0;1;0;0;0;0;19287.46875;11406.861328125;0.0;1086.20263671875;560.0;321561;624.0;0.0;Calculated values ==>;1565301825.152;338.26;339.06000000000006;297.66;297.76000000000005;296.76000000000005;275.96000000000004;273.0942459734351;284.76000000000005;274.86;271.96000000000004;276.96000000000004;352.16;298.16;271.56;272.06;296.26000000000005;286.06;300.76000000000005;327.76000000000005;291.06;284.86;335.56;329.16;274.06;241.05796691057077;267.8393353686513;273.0942459734351;294.56;6920000.0;3479999.9999999995;3520000.0000000005;1330000.0;3529999.9999999995;3020000.0;6940000.000000001;0.0;0.0;0.27799999999999997;0.04133333333333333;0.0;0.0;0.0;11406.861328125;0.0;1086.20263671875;19287.46875;480533.6681330939;481523.69764827244;267176.5271730811;267620.8427330164;263355.92924012284;430925.7729439634;449107.43840066146;440016.90873842884;473403.82665571757;532889.852654604;474157.7664169546;439409.05671372375;440168.1791668574;464789.8001349473;451718.4752615798;285066.00153182814;463266.7712983019;458019.0001261181;449254.6344115161;261751.83340796042;234977.24436692704;470578.4057836597;199498.23304324714;195244.93804857938;272.9501353524077;325713.3415769542;105210.75546192104;22932.446876907285;153979.45225368367;0;5;5;2;5;5;3;0;4;8;92447146010.18182;35172416685.06862;77834391290.19261;66864.1918432605;11204.647139937053;-0.0;0.0;397787.3982710829;90694.53705685522;0.0;100306.30129487101;6.248974567238915;0.5745271752744188
424;2019-08-09 00:04:45.113;650;657;246;247;241;35;101;19;0;37;787;250;-4;-6;229;132;276;570;214;170;101;11;691;357;362;136;362;305;693;-2.0;-2.0;1799.0;263.0;0.0;1;56;76;1;0;0;0;0;0;0;1;0;0;0;0;20418.556640625;11790.9375;0.0;1127.43017578125;560.0;321562;623.0;0.0;Calculated values ==>;1565301885.113;338.16;338.86;297.76000000000005;297.86;297.26000000000005;276.66;274.0616903277293;283.26000000000005;275.06;273.16;276.86;351.86;298.16;272.76000000000005;272.56;296.06;286.36;300.76000000000005;330.16;290.16;283.26000000000005;335.46000000000004;329.16;274.26000000000005;241.71165711629368;268.19934244402924;274.0616903277293;294.56;6909999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6930000.0;0.0;0.0;0.2998333333333333;0.04383333333333333;0.0;0.0;0.0;11790.9375;0.0;1127.43017578125;20418.556640625;480495.1029601693;481332.92499224376;267695.8890616038;268146.3742090344;265508.8140528455;430346.717906069;444916.35920612566;441181.0962547605;472915.8103579757;532353.7115583889;473767.1716760393;440578.77906221413;440276.00903072825;463195.3492027865;450540.5129264227;285294.235278876;467497.5650837621;455125.6158036442;444916.35920612566;261333.34086894934;234977.24436692704;470370.9986153779;201909.90218104675;195244.93804857938;273.935333482953;326044.0100473825;105403.94479730116;22950.88182648983;153979.45225368367;0;5;5;2;5;5;3;0;4;8;92661206780.05927;35253064230.022446;78016372925.08841;71741.4796897685;11767.544727038181;-0.0;0.0;398941.6947524764;90885.84755626452;0.0;100306.30129487101;6.46436349488376;0.5927366157975932
425;2019-08-09 00:05:45.153;655;657;236;236;236;46;89;24;8;36;785;250;9;2;225;136;277;579;214;158;89;12;682;365;370;140;370;308;684;-2.0;-1.0;1564.0;197.0;0.0;0;68;87;1;0;0;0;0;0;0;1;0;0;0;0;19578.484375;12478.1181640625;0.0;1203.21850585938;560.0;321563;622.0;0.0;Calculated values ==>;1565301945.153;338.66;338.86;296.76000000000005;296.76000000000005;296.76000000000005;277.76000000000005;274.9066339382667;282.06;275.56;273.96000000000004;276.76000000000005;351.66;298.16;274.06;273.36;295.66;286.76000000000005;300.86;331.06;288.96000000000004;282.06;335.36;329.16;274.36;242.56692532238324;268.5567601203482;274.9066339382667;294.56;6820000.0;3650000.0;3700000.0;1400000.0;3700000.0;3080000.0;6840000.000000001;0.0;0.0;0.26066666666666666;0.03283333333333333;0.0;0.0;0.0;12478.1181640625;0.0;1203.21850585938;19578.484375;482267.2674167681;482343.54000706703;263988.298691876;263988.298691876;263988.298691876;429811.8947417682;441349.26322879794;441746.15580451366;472293.48310962116;531920.5654520444;473374.71432491386;441895.7978633896;440842.8340465798;461447.62049138366;449673.7556871527;385946.2005615803;470161.62876665924;452022.68872277305;441349.26322879794;260914.8530628454;234977.24436692704;469929.52753194683;204057.79588910128;195244.93804857938;274.804833879581;326377.5409294087;105606.32175659708;22970.316846949892;153979.45225368367;0;5;5;2;5;5;3;0;4;8;92880953180.79227;35335919430.29882;78200395525.70224;61957.43248461749;8729.455188940095;-0.0;0.0;400056.59512938285;91056.76976168956;0.0;100306.30129487101;5.166665317794655;0.4652454457610606
426;2019-08-09 00:06:45.164;657;657;231;231;224;56;84;32;5;37;783;250;10;12;222;139;277;583;215;151;84;13;680;368;372;143;372;312;682;-2.0;-1.0;1545.0;151.0;0.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;18775.625;13373.333984375;0.0;1324.55541992188;559.0;321564;622.0;0.0;Calculated values ==>;1565302005.164;338.86;338.86;296.26000000000005;296.26000000000005;295.56;278.76000000000005;275.2199585193972;281.56;276.36;273.66;276.86;351.46000000000004;298.16;274.16;274.36;295.36;287.06;300.86;331.46000000000004;288.26000000000005;281.56;335.36;329.06;274.46000000000004;243.1966462407574;269.02936301313275;275.2199585193972;294.66;6800000.0;3679999.9999999995;3720000.0000000005;1430000.0;3720000.0000000005;3120000.0;6820000.0;0.0;0.0;0.2575;0.025166666666666667;0.0;0.0;0.0;13373.333984375;0.0;1324.55541992188;18775.625;482789.9682999781;482566.96294877044;262048.3499687935;262048.3499687935;259279.43421571128;429606.4342157736;440088.00522801897;440440.11189307703;471996.43091952;531411.1529956271;472848.4969529848;441201.7646664551;441504.51939280285;460731.29959259875;449570.75068206276;387991.2441926666;471067.82806947693;450632.4263998688;440088.00522801897;260914.8530628454;234559.02529450474;469621.5870000597;204889.27889506373;195244.93804857938;275.138922652789;326697.2171036528;105821.79001948037;22991.385491512774;153979.45225368367;0;5;5;2;5;5;3;0;4;8;93103593990.48799;35420834995.18277;78386429625.448;60654.339496988425;6662.429753975733;-0.0;0.0;401078.5472180401;91185.05898475164;0.0;100306.30129487101;4.5800296491062396;0.40350175656480086
427;2019-08-09 00:07:45.124;657;658;230;229;217;61;89;39;-9;40;781;249;-9;14;223;141;277;587;214;153;89;13;672;367;372;143;372;316;674;-2.0;-1.0;1323.0;165.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;1;0;17912.6875;13135.6767578125;0.0;1434.79577636719;559.0;321565;621.0;0.0;Calculated values ==>;1565302065.124;338.86;338.96000000000004;296.16;296.06;294.86;279.26000000000005;275.1157276137837;282.06;277.06;272.26000000000005;277.16;351.26;298.06;272.26000000000005;274.56;295.46000000000004;287.26000000000005;300.86;331.86;288.46000000000004;282.06;335.26000000000005;329.06;274.46000000000004;243.1966462407574;269.49753711883926;275.1157276137837;294.56;6720000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3160000.0;6740000.000000001;0.0;0.0;0.2205;0.0275;0.0;0.0;0.0;13135.6767578125;0.0;1434.79577636719;17912.6875;483677.84633098944;483604.6990077974;262127.13821829902;261717.1767188969;257026.74687974495;429675.2189834977;440922.08273059054;437360.1158524067;472292.48545527144;530900.1130027267;472198.53443766927;437360.1158524067;440958.58779026335;460867.85420776764;450052.0597042389;394563.5946320615;472720.1706684311;450929.54137618805;440922.08273059054;260496.36997498586;234559.02529450474;469621.5870000597;204545.32130942284;195244.93804857938;275.0020256551371;327002.7492173888;106042.55117019048;23014.364755100934;153979.45225368367;0;5;5;2;5;5;3;0;4;8;93326645190.6299;35506577795.23732;78574704025.56778;51335.66219672794;7289.597306492514;-0.0;0.0;402011.1750660717;91301.24836573467;0.0;100306.30129487101;4.02356611054969;0.3626343304433309
428;2019-08-09 00:08:45.095;653;655;231;230;215;61;94;41;-7;42;783;249;-9;12;224;143;277;582;215;155;95;15;662;368;372;144;373;319;663;-2.0;-1.0;1297.0;125.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;17288.185546875;12838.755859375;0.0;1440.6496582031198;558.0;321566;620.0;0.0;Calculated values ==>;1565302125.095;338.46000000000004;338.66;296.26000000000005;296.16;294.66;279.26000000000005;275.2199585193972;282.56;277.26000000000005;272.46000000000004;277.36;351.46000000000004;298.06;272.26000000000005;274.36;295.56;287.46000000000004;300.86;331.36;288.66;282.66;335.16;328.96000000000004;274.66;243.40439225979637;269.84581860846123;275.2199585193972;294.66;6620000.0;3679999.9999999995;3720000.0000000005;1440000.0;3729999.9999999995;3190000.0;6630000.0;0.0;0.0;0.21616666666666667;0.020833333333333332;0.0;0.0;0.0;12838.755859375;0.0;1440.6496582031198;17288.185546875;484192.85356471787;484375.96264900896;263257.9338490703;262830.6581633527;256822.64782102525;429606.4342157736;441747.245321475;436991.12473680306;472358.32031004626;530883.9256177475;471798.43182457343;436666.95863518585;440003.1080072971;460849.94803294155;450167.3850708354;400829.2777065309;473303.5960240512;451225.80966189393;441911.24425128504;260077.89159075968;234140.81001818314;469684.23962315626;204865.65506703354;195244.93804857938;275.1298613536535;327295.94804460404;106258.90015593296;23038.315218716278;153979.45225368367;0;5;5;2;5;5;3;0;4;8;93549737310.4667;35592636180.17437;78765111950.4285;50177.789026948514;5517.053844919223;-0.0;0.0;402856.7116186941;91407.91887624016;0.0;100306.30129487101;3.9003614543551355;0.34365499032757346
429;2019-08-09 00:09:45.105;642;648;236;235;215;57;100;43;-4;44;785;249;-6;11;225;145;276;571;214;158;100;16;661;365;370;145;370;322;663;-2.0;-1.0;1185.0;121.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;17244.564453125;12899.396484375;0.0;1458.3518066406198;558.0;321567;618.0;0.0;Calculated values ==>;1565302185.105;337.36;337.96000000000004;296.76000000000005;296.66;294.66;278.86;274.9066339382667;283.16;277.46000000000004;272.76000000000005;277.56;351.66;298.06;272.56;274.26000000000005;295.66;287.66;300.76000000000005;330.26000000000005;288.96000000000004;283.16;334.96000000000004;328.96000000000004;274.76000000000005;243.61107973660833;270.1917013154234;274.9066339382667;294.56;6609999.999999999;3650000.0;3700000.0;1450000.0;3700000.0;3220000.0000000005;6630000.0;0.0;0.0;0.19749999999999998;0.020166666666666666;0.0;0.0;0.0;12899.396484375;0.0;1458.3518066406198;17244.564453125;482684.1568286469;483346.81802002806;265457.5637049479;265008.6551705209;256822.64782102525;429811.8947417682;443139.1799696361;436782.94126154453;472424.47507279465;530868.0891806264;471396.3355401047;436456.2700834974;439188.0570282107;461447.62049138366;451005.13174328953;400799.3102952042;471560.8176406564;452022.68872277305;443139.1799696361;259240.94887492666;234140.81001818314;469647.7713854179;204064.9877952929;195244.93804857938;274.8076047850433;327583.76892337773;106473.42050619726;23062.477590643724;153979.45225368367;0;5;5;2;5;5;3;0;4;8;93772374410.43132;35679350630.16059;78957444000.39793;45961.79580958469;5355.919469067521;-0.0;0.0;403658.00835273904;91498.54208852748;0.0;100306.30129487101;3.574217505314837;0.3153916295406933
430;2019-08-09 00:10:45.096;630;639;244;243;219;52;107;43;-2;46;787;248;-5;13;226;146;276;568;214;164;107;18;662;363;367;145;367;323;663;-1.0;-1.0;725.0;3.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;17872.478515625;12807.4052734375;0.0;1465.8161621093802;557.0;321568;617.0;0.0;Calculated values ==>;1565302245.096;336.16;337.06;297.56;297.46000000000004;295.06;278.36;274.69669130483857;283.86;277.46000000000004;272.96000000000004;277.76000000000005;351.86;297.96000000000004;272.66;274.46000000000004;295.76000000000005;287.76000000000005;300.76000000000005;329.96000000000004;289.56;283.86;334.86;328.86;274.96000000000004;243.61107973660833;270.30646906291605;274.69669130483857;294.56;6620000.0;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3229999.9999999995;6630000.0;0.0;0.0;0.12083333333333333;0.0005;0.0;0.0;0.0;12807.4052734375;0.0;1465.8161621093802;17872.478515625;480785.7035487703;482014.40315398696;269243.328305999;268748.7659668145;258359.91331710652;429947.3805835815;444859.50211724907;436876.85649099556;472622.20966475393;531003.4053259325;471140.04911445413;436386.1479277485;439282.72508780815;462040.460215655;451509.02963491797;400233.0475854412;471081.58710450964;453418.0412673738;444859.50211724907;258822.4845140824;233722.59852315116;469846.65071908804;203790.50679903946;195244.93804857938;274.6922798095592;327876.3670515066;106687.6117204521;23086.84200181445;153979.45225368367;0;5;5;2;5;5;3;0;4;8;93993441245.19937;35766337580.06932;79150914975.19495;28164.60058777803;133.0280719600243;-0.0;0.0;404275.6356640736;91544.27645680364;0.0;100306.30129487101;1.9825677607203622;0.15627771868052273
431;2019-08-09 00:11:45.116;637;640;247;247;232;51;106;42;-31;47;783;246;-33;-5;227;157;277;581;214;165;106;18;701;370;374;144;375;290;700;-2.0;-2.0;2046.0;166.0;0.0;0;99;1;1;1;0;1;0;0;0;1;0;0;1;0;32326.181640625;23759.958984375;3630.52709960938;1301.88952636719;557.0;321569;614.0;0.0;Calculated values ==>;1565302305.116;336.86;337.16;297.86;297.86;296.36;278.26000000000005;275.4277932560699;283.76000000000005;277.36;270.06;277.86;351.46000000000004;297.76000000000005;269.86;272.66;295.86;288.86;300.86;331.26000000000005;289.66;283.76000000000005;334.56;328.86;274.96000000000004;243.40439225979637;266.37251300914875;275.4277932560699;294.56;7009999.999999999;3700000.0;3740000.0;1440000.0;3750000.0;2900000.0;7000000.0;0.0;0.0;0.341;0.027666666666666666;0.0;0.0;0.0;23759.958984375;3630.52709960938;1301.88952636719;32326.181640625;477330.94026757806;477916.4171545212;267620.9814294774;267620.9814294774;261408.5410888013;429467.9694778635;443284.91690574156;439774.0559307984;472851.94155074406;533055.9507573899;475239.677771299;439475.67851534626;443563.7672596641;460951.4341210733;451876.1205679041;283989.4492510331;468415.1896571166;452344.63225184305;443284.91690574156;257567.11924055516;233722.59852315116;469982.10152365523;205403.0358763854;195244.93804857938;275.3454848190845;328294.828660065;106992.44133184882;23109.913903949113;154009.7167309683;0;6;5;3;5;5;3;0;4;8;94215815345.12871;35853066480.04176;79334876275.13649;79920.51783855484;7320.020816241132;-0.0;0.0;405176.64522044675;91606.40590043248;0.0;100306.30129487101;3.040547769189301;0.2624232244291902
432;2019-08-09 00:12:45.077;686;678;241;239;226;60;96;44;-43;47;765;246;-46;-23;224;172;277;601;216;154;96;19;684;376;381;143;381;289;681;-2.0;-1.0;1897.0;126.0;0.0;55;99;100;1;0;0;1;0;0;0;1;0;0;1;0;19319.583984375;9534.2626953125;5222.31494140625;1306.408203125;555.0;321570;612.0;0.0;Calculated values ==>;1565302365.077;341.76;340.96000000000004;297.26000000000005;297.06;295.76000000000005;279.16;276.0463484220469;282.76000000000005;277.56;268.86;277.86;349.66;297.76000000000005;268.56;270.86;295.56;290.36;300.86;333.26000000000005;288.56;282.76000000000005;334.36;328.66;275.06;243.1966462407574;266.24828229547654;276.0463484220469;294.76000000000005;6840000.000000001;3760000.0;3810000.0;1430000.0;3810000.0;2890000.0;6809999.999999999;0.0;0.0;0.31616666666666665;0.021;0.0;0.0;0.0;9534.2626953125;5222.31494140625;1306.408203125;19319.583984375;486640.869581479;485789.9301050824;266357.26718244824;265476.2488437449;260111.67286859837;429045.3911783415;440151.7578969618;438192.65806769;472982.62173735606;531268.4304356107;475367.7840907313;437736.72071871895;441169.81404259155;459603.115735668;453020.40956023586;383627.2271838984;474073.0814902258;449443.0768462962;440151.7578969618;256730.23209357203;232886.18681767926;470216.3998685916;206993.1505533372;195244.93804857938;275.98107986271214;328724.9302921299;107269.71283532002;23131.63559006974;154083.4424617068;0;6;5;3;5;5;3;0;4;8;94442168119.9991;35939110514.99249;79508463370.0371;73097.57762578786;5527.688235620342;-0.0;0.0;406450.9671672362;91713.4005507127;0.0;100306.30129487101;4.894810133392548;0.41977745835555375
433;2019-08-09 00:13:45.157;706;704;243;241;220;59;100;47;-30;49;749;248;-32;-17;224;180;277;601;215;158;100;19;675;370;374;142;374;297;675;-3.0;-1.0;1370.0;30.0;0.0;83;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24238.41796875;13434.609375;6304.56005859375;1346.69189453125;553.0;321571;611.0;0.0;Calculated values ==>;1565302425.157;343.76;343.56000000000006;297.46000000000004;297.26000000000005;295.16;279.06;275.4277932560699;283.16;277.86;270.16;278.06;348.06000000000006;297.96000000000004;269.96000000000004;271.46000000000004;295.56;291.16;300.86;333.26000000000005;288.96000000000004;283.16;334.26000000000005;328.46000000000004;275.06;242.98782864720522;267.23344911666527;275.4277932560699;294.66;6750000.0;3700000.0;3740000.0;1420000.0;3740000.0;2970000.0;6750000.0;0.0;0.0;0.22833333333333333;0.005;0.0;0.0;0.0;13434.609375;6304.56005859375;1346.69189453125;24238.41796875;490474.1178301835;490188.4696996004;267729.4511385532;266809.3312136778;258111.5121763144;429467.9694778635;442310.0981514029;438378.49729393894;473309.80541858333;528999.191319189;474571.1403296441;438071.4457414646;440346.55306554306;460695.2878920187;455199.057996161;392326.1795750411;474808.22845571156;451312.587882572;442310.0981514029;256311.7953858065;232049.79005350024;470351.2200979448;205555.00536114964;195244.93804857938;275.4035766900572;329088.39762051956;107461.37531277949;23153.774236499925;154179.62783002193;0;6;5;3;5;5;3;0;4;8;94668970120.61111;36024724515.22352;79684497770.51212;53161.36399132022;1323.9810736839759;-0.0;0.0;407504.5278940175;91770.57392477017;0.0;100306.30129487101;2.583975310144428;0.20941608367127873
434;2019-08-09 00:14:45.118;695;697;249;249;226;51;108;45;-30;50;745;249;-31;-13;225;182;276;608;214;167;108;19;674;365;369;142;369;297;674;-2.0;-1.0;967.0;121.0;0.0;86;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25014.55078125;13388.5986328125;6427.15771484375;1347.18115234375;552.0;321572;610.0;0.0;Calculated values ==>;1565302485.118;342.66;342.86;298.06;298.06;295.76000000000005;278.26000000000005;274.9066339382667;283.96000000000004;277.66;270.16;278.16;347.66;298.06;270.06;271.86;295.66;291.36;300.76000000000005;333.96000000000004;289.86;283.96000000000004;334.16;328.36;275.06;242.98782864720522;267.23344911666527;274.9066339382667;294.56;6740000.000000001;3650000.0;3690000.0;1420000.0;3690000.0;2970000.0;6740000.000000001;0.0;0.0;0.16116666666666665;0.020166666666666666;0.0;0.0;0.0;13388.5986328125;6427.15771484375;1347.18115234375;25014.55078125;489002.26392278867;489289.532320159;270722.19411436026;270722.19411436026;260506.46697699072;429811.8947417682;444617.5061152338;438378.49729393894;473408.136457304;528582.6039339992;474687.9410399812;438225.1199557825;440942.940866945;461600.66047729127;456314.320352256;392251.89134712337;476022.52340443165;453505.6388054544;444617.5061152338;255893.36323571714;231631.59724164338;470351.2200979448;203982.27792007872;195244.93804857938;274.77573016015873;329498.57223962067;107684.75675367331;23176.208586732035;154285.65651460193;0;6;5;3;5;5;3;0;4;8;94891725235.48357;36109869135.17477;79862581940.41016;37776.857355753804;5371.773667253632;-0.0;0.0;408261.8538227772;91826.33561224121;0.0;100306.30129487101;2.038877212721884;0.18378844615248333
435;2019-08-09 00:15:45.068;686;688;251;250;230;45;115;42;-29;50;744;249;-31;-14;226;184;277;614;215;174;115;20;673;361;366;140;366;298;674;-2.0;-1.0;1763.0;92.0;0.0;80;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25364.0078125;13387.5302734375;6212.3935546875;1358.75793457031;552.0;321573;609.0;0.0;Calculated values ==>;1565302545.068;341.76;341.96000000000004;298.26000000000005;298.16;296.16;277.66;274.4858918419099;284.66;277.36;270.26000000000005;278.16;347.56000000000006;298.06;270.06;271.76000000000005;295.76000000000005;291.56;300.86;334.56;290.56;284.66;334.06;328.36;275.16;242.56692532238324;267.35522164206344;274.4858918419099;294.66;6730000.0;3610000.0;3660000.0;1400000.0;3660000.0;2980000.0;6740000.000000001;0.0;0.0;0.29383333333333334;0.015333333333333334;0.0;0.0;0.0;13387.5302734375;6212.3935546875;1358.75793457031;25364.0078125;487809.9182711856;487993.3564901147;271747.6911196749;271231.07946160866;262127.13821829902;430081.6785162784;446302.1400984;438307.6172986034;473667.5473979283;528401.4138533829;474558.7796693301;437999.7806145802;440579.93452266266;462192.24494232045;457249.07238962216;393841.61806928687;476952.2755788445;455018.73262383643;446302.1400984;255474.93562877487;231631.59724164338;470718.74820856744;203134.31431551112;195244.93804857938;274.4293026288655;329918.0437104675;107907.7052160631;23198.739287897246;154390.8983339368;0;6;5;3;5;5;3;0;4;8;95112041485.6588;36194398635.242004;80040933190.55202;69101.75552653195;4102.961319693531;-0.0;0.0;409151.76671824796;91905.22594042444;0.0;100306.30129487101;3.492811125961353;0.29355045699911364
436;2019-08-09 00:16:45.109;682;684;250;249;229;41;121;38;-29;49;746;249;-31;-14;228;185;277;618;214;180;121;20;675;358;363;137;363;297;675;-2.0;-1.0;2154.0;132.0;0.0;70;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25044.177734375;13417.1162109375;5786.40869140625;1375.39514160156;551.0;321574;609.0;0.0;Calculated values ==>;1565302605.109;341.36;341.56000000000006;298.16;298.06;296.06;277.26000000000005;274.1680685717883;285.26000000000005;276.96000000000004;270.26000000000005;278.06;347.76;298.06;270.06;271.76000000000005;295.96000000000004;291.66;300.86;334.96000000000004;291.16;285.26000000000005;334.06;328.26000000000005;275.16;241.92719264551067;267.23344911666527;274.1680685717883;294.56;6750000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2970000.0;6750000.0;0.0;0.0;0.359;0.022000000000000002;0.0;0.0;0.0;13417.1162109375;5786.40869140625;1375.39514160156;25044.177734375;487017.6250737884;487308.1296035797;271133.6789190441;270627.52128953044;261656.67443698933;430280.9020939914;447794.67067300616;438531.5804257387;473957.519860846;528686.7643618367;474687.9410399812;438225.1199557825;440794.2302202101;462912.4563373884;457873.3507479363;392326.1795750411;477450.5334322588;456364.2951047695;447794.67067300616;255474.93562877487;231213.40812182956;471119.972000508;202332.574996256;195244.93804857938;274.104403758045;330338.3989691958;108131.22990725796;23221.53946630613;154490.95667898268;0;6;5;3;5;5;3;0;4;8;95330890930.25557;36277555420.08879;80219555165.2229;84795.44294918429;5913.322734093544;-0.0;0.0;410435.11972889456;91988.75201122518;0.0;100306.30129487101;4.407848686402083;0.372639123281653
437;2019-08-09 00:17:45.139;681;684;250;249;228;37;127;33;-27;47;751;249;-28;-14;229;185;276;625;214;186;127;19;682;353;357;134;357;299;682;136.0;-1.0;1755.0;12.0;0.0;34;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24261.3515625;13530.8427734375;4732.23876953125;1386.4514160156198;557.0;321575;608.0;0.0;Calculated values ==>;1565302665.139;341.26;341.56000000000006;298.16;298.06;295.96000000000004;276.86;273.6339639331285;285.86;276.46000000000004;270.46000000000004;277.86;348.26;298.06;270.36;271.76000000000005;296.06;291.66;300.76000000000005;335.66;291.76000000000005;285.86;333.96000000000004;328.86;275.06;241.2770596917726;267.47669482898436;273.6339639331285;294.56;6820000.0;3529999.9999999995;3570000.0000000005;1340000.0;3570000.0000000005;2990000.0;6820000.0;0.02266666666666667;0.0;0.29250000000000004;0.002;0.0;0.02266666666666667;0.0;13530.8427734375;4732.23876953125;1386.4514160156198;24261.3515625;486122.5272688554;486561.9112334967;270477.7723881374;269989.18557402905;260844.45535947636;430607.02586249536;449806.98116407095;438390.63782803225;474149.3184965571;529054.2280433484;474429.4167902595;438236.7768127522;440364.72933819855;463939.2883609972;458675.337737467;384665.0094233903;477703.1967023292;458171.54992489325;449806.98116407095;255056.51255035817;233722.59852315116;471421.5176682964;201166.65646174323;201166.65646174323;273.62723802030536;330749.48381951253;108355.90851518311;23244.56636196929;154578.65590214645;0;6;5;3;5;5;3;0;4;8;95546998930.15257;36358896070.050026;80398444565.13763;69388.01454963954;540.5097224131064;-0.0;5635.8473599194285;411720.62430517835;92042.56083930566;0.0;100353.29017221194;3.845606498113825;0.2771420191881514
438;2019-08-09 00:18:45.110;683;684;244;243;228;39;126;33;-29;46;759;249;-31;-15;231;188;277;627;214;186;126;19;672;356;361;129;361;296;673;-2.0;-1.0;1746.0;101.0;0.0;44;100;94;1;0;0;1;0;0;0;1;0;0;0;0;23493.201171875;12879.1337890625;4967.90869140625;1387.35681152344;570.0;321576;606.0;0.0;Calculated values ==>;1565302725.11;341.46000000000004;341.56000000000006;297.56;297.46000000000004;295.96000000000004;277.06;273.955091788801;285.76000000000005;276.46000000000004;270.26000000000005;277.76000000000005;349.06000000000006;298.06;270.06;271.66;296.26000000000005;291.96000000000004;300.86;335.86;291.76000000000005;285.76000000000005;333.76000000000005;330.16;275.06;240.16925963744896;267.1113755279542;273.955091788801;294.56;6720000.0;3560000.0;3610000.0;1290000.0;3610000.0;2960000.0;6730000.0;0.0;0.0;0.29100000000000004;0.016833333333333332;0.0;0.0;0.0;12879.1337890625;4967.90869140625;1387.35681152344;23493.201171875;487481.86928473157;487520.519043672;268364.26867675164;267892.22847218724;261370.2264769429;430412.23801567365;448921.2697489987;438754.5193185401;474693.8324563668;530116.0802084432;474816.90178045334;438449.4162088901;440859.26426576136;463609.68473376584;458605.02153109515;394563.5946320615;479063.55455028976;457525.94569334446;448921.2697489987;254219.67992080047;239159.6471344744;472083.1644897155;201829.49895023438;201166.65646174323;273.899473550481;331147.2460806151;108575.88527952632;23267.670258232076;154659.45139422343;0;6;5;3;5;5;3;0;4;8;95762294819.99509;36437757934.99234;80576858290.00713;68945.18092717697;4549.270036581264;-0.0;0.0;412872.8437579383;92084.95517009779;0.0;100400.23286690285;3.82099018784309;0.32183840699686833
439;2019-08-09 00:19:45.120;683;684;243;242;223;39;128;32;-29;45;770;249;-30;-16;232;189;276;628;215;189;129;19;677;353;358;125;358;297;678;-2.0;-1.0;2081.0;116.0;0.0;19;72;91;1;0;0;1;0;0;0;1;0;0;1;0;22142.62890625;12731.42578125;4201.46630859375;1210.37829589844;587.0;321577;605.0;0.0;Calculated values ==>;1565302785.12;341.46000000000004;341.56000000000006;297.46000000000004;297.36;295.46000000000004;277.06;273.6339639331285;285.96000000000004;276.36;270.26000000000005;277.66;350.16;298.06;270.16;271.56;296.36;292.06;300.76000000000005;335.96000000000004;292.06;286.06;333.66;331.86;275.06;239.25999513918347;267.23344911666527;273.6339639331285;294.66;6770000.0;3529999.9999999995;3579999.9999999995;1250000.0;3579999.9999999995;2970000.0;6780000.0;0.0;0.0;0.3468333333333333;0.01933333333333333;0.0;0.0;0.0;12731.42578125;4201.46630859375;1210.37829589844;22142.62890625;486949.8587346416;486988.86716974084;267490.1261163292;267033.00025733677;259106.51765134628;430607.02586249536;449771.25813504297;438531.5804257387;475107.6725263703;531183.968122454;474687.9410399812;438378.49729393894;440496.0384854728;464185.92985963024;459217.5880108091;389740.74784506817;478633.5711768389;458421.9707624873;449918.61482626194;253801.27034056993;246270.64818160105;472608.5562116588;201051.90599654245;201166.65646174323;273.58234980843656;331527.60804763634;108789.34217946664;23289.32165875591;154735.87558778768;0;6;5;3;5;5;3;0;4;8;95978030769.9608;36513970634.980225;80754787939.97885;82365.8670811929;5250.095237492248;-0.0;0.0;414133.97931204096;92166.63015759831;0.0;100400.23286690285;4.829116275946467;0.40762690173936117
440;2019-08-09 00:20:45.111;682;683;242;241;224;41;127;32;-31;45;778;250;-33;-18;233;191;276;626;215;188;127;20;666;357;361;126;361;295;667;-2.0;-1.0;1728.0;223.0;0.0;31;15;76;1;0;0;1;0;0;0;1;0;0;1;0;20594.33203125;11458.22265625;4445.96435546875;876.669799804688;603.0;321578;604.0;0.0;Calculated values ==>;1565302845.111;341.36;341.46000000000004;297.36;297.26000000000005;295.56;277.26000000000005;274.0616903277293;285.86;276.36;270.06;277.66;350.96000000000004;298.16;269.86;271.36;296.46000000000004;292.26000000000005;300.76000000000005;335.76000000000005;291.96000000000004;285.86;333.56;333.46000000000004;275.16;239.4893008659735;266.98899913490544;274.0616903277293;294.66;6659999.999999999;3570000.0000000005;3610000.0;1260000.0;3610000.0;2950000.0;6670000.0;0.0;0.0;0.28800000000000003;0.03716666666666667;0.0;0.0;0.0;11458.22265625;4445.96435546875;876.669799804688;20594.33203125;487973.44120508846;488011.621322416;267918.3368572277;267445.42140083195;260110.46285327457;430346.717906069;449070.42561353813;438672.6834563149;474980.3833647873;532165.0284405085;475062.0477724027;438367.77478847804;440627.5626020247;463874.16568678804;458854.647995554;397842.59414102405;479608.2805684989;457802.21972132334;449070.42561353813;253382.8652305231;252964.46457616048;472573.97068424796;201959.4290894386;201166.65646174323;273.9546310440593;331883.6959686226;108990.89234664147;23306.711117460847;154807.9267009106;0;6;5;3;5;5;3;0;4;8;96193698415.59164;36589259340.20045;80932361300.49826;68173.41725766037;10057.840462607082;-0.0;0.0;415388.2851777615;92294.17715388593;0.0;100400.23286690285;4.661934643679573;0.42375473297176514
441;2019-08-09 00:21:45.131;679;680;243;243;223;43;127;34;-30;46;776;251;-32;-20;233;192;276;619;215;188;127;22;676;352;356;133;357;298;678;171.0;-1.0;1028.0;46.0;0.0;7;11;72;1;0;0;1;0;0;0;1;0;0;1;0;19574.0390625;11208.4375;3741.05395507812;852.1939086914059;612.0;321579;603.0;0.0;Calculated values ==>;1565302905.131;341.06000000000006;341.16;297.46000000000004;297.46000000000004;295.46000000000004;277.46000000000004;273.5264737036516;285.86;276.56;270.16;277.76000000000005;350.76;298.26000000000005;269.96000000000004;271.16;296.46000000000004;292.36;300.76000000000005;335.06;291.96000000000004;285.86;333.46000000000004;334.36;275.36;241.05796691057077;267.35522164206344;273.5264737036516;294.66;6759999.999999999;3520000.0000000005;3560000.0;1330000.0;3570000.0000000005;2980000.0;6780000.0;0.0285;0.0;0.1713333333333333;0.007666666666666667;0.0;0.0285;0.0;11208.4375;3741.05395507812;852.1939086914059;19574.0390625;486473.8459204536;486405.4266892969;267490.1261163292;267490.1261163292;259106.51765134628;430671.36484660726;449989.71597663057;438153.8488135099;474180.86133098433;531732.4566961714;474792.5721682021;437845.4099550722;439678.4812000956;464464.4457187545;459779.9657738578;390611.6609658482;477249.3005936246;458605.02153109515;449989.71597663057;252964.46457616048;256730.23209357203;471846.71735943656;200834.23117611336;200834.23117611336;273.4926991475896;332218.543973106;109179.84414416172;23321.123117426258;154876.17459519434;0;6;5;3;5;5;3;0;4;8;96408870115.52327;36666985240.17575;81110320600.44171;40660.76115520727;2077.7623940721446;-0.0;7100.931316814741;416295.53898140934;92395.34088766738;0.0;100459.42701933338;3.154059438518326;0.21866844214820289
442;2019-08-09 00:22:45.162;675;678;247;246;226;41;131;31;-28;46;769;252;-30;-18;234;192;277;622;215;191;131;23;675;352;357;137;357;299;677;457.0;-1.0;1350.0;127.0;0.0;1;22;70;1;0;0;1;0;0;0;1;0;0;1;0;19319.712890625;11155.3837890625;3537.1181640625;916.5668334960941;622.0;321580;601.0;0.0;Calculated values ==>;1565302965.162;340.66;340.96000000000004;297.86;297.76000000000005;295.76000000000005;277.26000000000005;273.5264737036516;286.26000000000005;276.26000000000005;270.36;277.76000000000005;350.06000000000006;298.36;270.16;271.36;296.56;292.36;300.86;335.36;292.26000000000005;286.26000000000005;333.26000000000005;335.36;275.46000000000004;241.92719264551067;267.47669482898436;273.5264737036516;294.66;6750000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2990000.0;6770000.0;0.07616666666666667;0.0;0.225;0.021166666666666667;0.0;0.07616666666666667;0.0;11155.3837890625;3537.1181640625;916.5668334960941;19319.712890625;485997.16803470376;486220.49454299966;269459.4485847613;268978.2418990837;260335.43442105045;430671.36484660726;450394.21882050455;438236.7768127522;473664.6415601712;530929.0333387898;474780.5633315583;437928.15255369636;439762.32941320183;464595.45822754485;459779.9657738578;392326.1795750411;477830.03361541696;458854.647995554;450394.21882050455;252127.67657613798;260914.8530628454;471414.1961389312;200772.69261504608;200772.69261504608;273.4685877056776;332542.8260313791;109366.30560993157;23335.870405750626;154936.85736599274;0;6;5;3;5;5;3;0;4;8;96622880630.16289;36748027090.039276;81289513135.13995;53429.41894448388;5728.578491255569;-0.0;19012.839579315754;417080.02892475005;92460.4273389032;0.0;100677.15421072584;5.0080397545596895;0.3148506807458602
443;2019-08-09 00:23:45.122;671;675;244;243;227;44;124;33;-28;46;763;252;-30;-17;235;195;276;618;214;187;125;24;667;357;362;139;362;299;668;-1.0;-2.0;1639.0;158.0;0.0;18;32;65;1;0;0;1;0;0;0;1;0;0;1;0;19430.626953125;10597.3505859375;4033.62255859375;981.00048828125;627.0;321581;600.0;0.0;Calculated values ==>;1565303025.122;340.26;340.66;297.56;297.46000000000004;295.86;277.56;274.0616903277293;285.56;276.46000000000004;270.36;277.76000000000005;349.46000000000004;298.36;270.16;271.46000000000004;296.66;292.66;300.76000000000005;334.96000000000004;291.86;285.66;333.16;335.86;275.56;242.35481222062532;267.47669482898436;274.0616903277293;294.56;6670000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2990000.0;6680000.0;0.0;0.0;0.27316666666666667;0.026333333333333334;0.0;0.0;0.0;10597.3505859375;4033.62255859375;981.00048828125;19430.626953125;486275.8892385657;486749.2358793091;268793.9581693944;268311.1992177639;261264.10841661264;430346.717906069;448435.30934844184;438236.7768127522;473405.2944016503;530304.413884885;474780.5633315583;437928.15255369636;439913.33508480777;463990.4146581629;459398.6165296522;397209.60350790474;478276.40766459785;457502.1247446576;448585.3864188128;251709.28920128586;263007.33956846996;471246.2272376559;202044.64841364592;200772.69261504608;273.98782132055015;332865.53025061655;109547.45754798086;23351.672924734816;154999.9048123843;0;6;5;3;5;5;3;0;4;8;96838436830.30003;36830771890.09192;81468793535.25401;64519.8164076892;7088.974909032263;-0.0;0.0;418062.28394644667;92567.16907534351;0.0;100835.48891376765;4.586786590916188;0.4024139051167107
444;2019-08-09 00:24:45.133;668;672;245;245;225;44;127;34;-25;46;758;252;-26;-15;235;195;276;618;215;189;127;24;684;352;357;141;357;303;686;269.0;-1.0;714.0;27.0;0.0;1;42;69;1;0;0;1;0;0;0;1;0;0;1;0;19621.912109375;11079.515625;3609.47485351562;1060.94140625;631.0;321582;598.0;0.0;Calculated values ==>;1565303085.133;339.96000000000004;340.36;297.66;297.66;295.66;277.56;273.5264737036516;285.86;276.56;270.66;277.76000000000005;348.96000000000004;298.36;270.56;271.66;296.66;292.66;300.76000000000005;334.96000000000004;292.06;285.86;332.96000000000004;336.26000000000005;275.56;242.77792619122317;267.9596281332873;273.5264737036516;294.66;6840000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3030000.0;6859999.999999999;0.04483333333333333;0.0;0.119;0.0045000000000000005;0.0;0.04483333333333333;0.0;11079.515625;3609.47485351562;1060.94140625;19621.912109375;483986.2737677255;484361.22066939884;267779.33050553687;267779.33050553687;259452.27434716825;430671.36484660726;449806.98116407095;437798.07955487026;473145.1120115388;529478.5084212946;474263.2766173723;437642.0229114993;439341.82880185475;464726.3611697759;460183.1353502939;287117.0358096409;476140.22510066384;458581.8320255698;449806.98116407095;250872.52762923925;264681.4149301396;470979.3205154194;200862.57524369142;200862.57524369142;273.50380150041354;333191.0277392939;109728.13121692624;23368.692226799434;155063.60896768587;0;6;5;3;5;5;3;0;4;8;97054176375.00519;36914787289.9771;81649426645.00714;28195.32501303028;1215.5253537227763;-0.0;11161.007532097015;418835.05177202926;92636.38593153616;0.0;100928.51436128061;2.576002118338929;0.1437077597460417
445;2019-08-09 00:25:45.233;668;672;245;245;227;43;129;32;-24;46;756;251;-26;-13;236;196;277;623;215;190;129;24;674;357;362;142;362;301;675;-3.0;-1.0;1699.0;263.0;0.0;1;51;67;1;0;0;1;0;0;0;1;0;0;1;0;19518.47265625;10854.060546875;3564.26586914062;1099.82238769531;633.0;321583;596.0;0.0;Calculated values ==>;1565303145.233;339.96000000000004;340.36;297.66;297.66;295.86;277.46000000000004;274.0616903277293;286.06;276.36;270.76000000000005;277.76000000000005;348.76;298.26000000000005;270.56;271.86;296.76000000000005;292.76000000000005;300.86;335.46000000000004;292.16;286.06;332.76000000000005;336.46000000000004;275.56;242.98782864720522;267.7187500070086;274.0616903277293;294.66;6740000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6750000.0;0.0;0.0;0.2831666666666666;0.04383333333333333;0.0;0.0;0.0;10854.060546875;3564.26586914062;1099.82238769531;19518.47265625;485079.7339881991;485558.0396819965;268671.11620378896;268671.11620378896;260848.58921632438;430346.717906069;449183.42964702763;438404.20131815126;473014.70512905536;529422.5520415995;474404.96835067665;438095.2167564963;440082.7283948907;464122.52100971725;459534.26681895024;393096.52461840573;478218.8059333169;457916.85825212236;449183.42964702763;250035.78352995744;265518.4816520846;470845.5270076962;201943.7113391855;200862.57524369142;273.94850747878775;333517.7412295735;109911.2156517967;23386.72860240016;155123.489775805;0;6;5;3;5;5;3;0;4;8;97270235875.51945;36999828790.17951;81830928645.43915;66957.72874571045;11786.862920136386;-0.0;0.0;419629.31545876706;92744.91975613602;0.0;101021.67777159667;5.074354722453509;0.4713690918920074
446;2019-08-09 00:26:45.114;668;671;241;241;225;45;124;34;-24;45;756;249;-25;-12;236;197;277;619;215;188;124;24;681;356;360;142;360;303;683;164.0;-1.0;853.0;33.0;0.0;1;61;66;1;0;0;1;0;0;0;1;0;0;1;0;19134.859375;10852.0654296875;3606.17456054688;1133.26184082031;633.0;321584;594.0;0.0;Calculated values ==>;1565303205.114;339.96000000000004;340.26;297.26000000000005;297.26000000000005;295.66;277.66;273.955091788801;285.56;276.56;270.76000000000005;277.66;348.76;298.06;270.66;271.96000000000004;296.76000000000005;292.86;300.86;335.06;291.96000000000004;285.56;332.56;336.46000000000004;275.56;242.98782864720522;267.9596281332873;273.955091788801;294.66;6809999.999999999;3560000.0;3600000.0;1420000.0;3600000.0;3030000.0;6830000.0;0.02733333333333333;0.0;0.14216666666666666;0.0055000000000000005;0.0;0.02733333333333333;0.0;10852.0654296875;3606.17456054688;1133.26184082031;19134.859375;484315.3452587564;484540.79806712415;266210.922839453;266210.922839453;259612.62385124323;430412.23801567365;448808.67253077246;437953.82195464283;472916.3023718174;529269.6464291925;473909.932402652;437798.07955487026;439799.2375881988;464417.2445854314;459826.77920233493;386997.4259621655;476654.77386352886;457963.5371873117;448808.67253077246;249199.05678690012;265518.4816520846;470845.5270076962;201907.1773005295;201907.1773005295;273.92974283006436;333839.213476377;110091.74128103466;23405.300729730916;155183.1249346482;0;6;5;3;5;5;3;0;4;8;97486406285.67093;37084859810.2391;82011769265.56587;33557.964648326444;1479.1609233894171;-0.0;6748.64086962664;420465.2849365929;92855.2506970153;0.0;101077.80490551297;2.6800347326461424;0.1794300116629033
447;2019-08-09 00:27:45.104;668;671;241;241;223;45;125;34;-24;45;757;248;-26;-10;237;198;277;621;215;189;125;24;672;360;364;142;364;301;673;-1.0;-2.0;1206.0;274.0;0.0;14;68;64;1;0;0;1;0;0;0;1;0;0;1;0;19251.728515625;10657.5615234375;3933.96020507812;1158.06945800781;632.0;321585;594.0;0.0;Calculated values ==>;1565303265.104;339.96000000000004;340.26;297.26000000000005;297.26000000000005;295.46000000000004;277.66;274.38016830617;285.66;276.56;270.76000000000005;277.66;348.86;297.96000000000004;270.56;272.16;296.86;292.96000000000004;300.86;335.26000000000005;292.06;285.66;332.56;336.36;275.56;242.98782864720522;267.7187500070086;274.38016830617;294.66;6720000.0;3600000.0;3640000.0;1420000.0;3640000.0;3010000.0;6730000.0;0.0;0.0;0.201;0.04566666666666667;0.0;0.0;0.0;10657.5615234375;3933.96020507812;1158.06945800781;19251.728515625;485297.2515406448;485628.11150422186;266964.61341404926;266964.61341404926;259377.30604523973;430148.3826014536;448210.6012403125;438404.20131815126;472916.3023718174;529526.8628537641;474052.55193726526;438095.2167564963;440534.6557395019;463959.1484052212;459332.9633764908;394563.5946320615;478147.3112198386;457454.86558595806;448210.6012403125;249199.05678690012;265099.94585879904;470845.5270076962;202636.08680104336;201907.1773005295;274.23150542246844;334159.04839414434;110270.95829785732;23424.391974819602;155245.948918629;0;6;5;3;5;5;3;0;4;8;97703570085.70544;37170045610.25264;82192939065.59467;47389.39101793869;12248.23110277048;-0.0;0.0;421139.73380703613;92969.62656476256;0.0;101134.03420632314;3.786613977113243;0.3716755684076348
448;2019-08-09 00:28:45.135;667;670;241;240;222;49;118;35;-25;45;757;247;-27;-10;237;199;277;616;216;183;118;24;670;362;366;141;366;302;672;-2.0;0.0;1079.0;156.0;0.0;36;72;61;1;0;0;1;0;0;0;1;0;0;1;0;19433.626953125;10435.5380859375;4667.25732421875;1185.74658203125;632.0;321586;593.0;0.0;Calculated values ==>;1565303325.135;339.86;340.16;297.26000000000005;297.16;295.36;278.06;274.5913991737795;284.96000000000004;276.66;270.66;277.66;348.86;297.86;270.46000000000004;272.16;296.86;293.06;300.86;334.76000000000005;291.46000000000004;284.96000000000004;332.46000000000004;336.36;275.56;242.77792619122317;267.8393353686513;274.5913991737795;294.76000000000005;6700000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;3020000.0;6720000.0;0.0;0.0;0.17983333333333332;0.026000000000000002;0.0;0.0;0.0;10435.5380859375;4667.25732421875;1185.74658203125;19433.626953125;485368.12406578026;485590.0802678685;267043.16155530827;266585.3300839434;259041.42461857555;430014.67791919125;446764.16245628224;438024.4983934438;473046.85946660035;529450.4927950186;473804.61892237945;437713.4967235476;440319.17732939526;463662.6014702889;459153.1681162232;395945.37729519786;477498.0734792827;456289.5263430202;446764.16245628224;248780.69988749037;265099.94585879904;470979.3205154194;203280.2265924707;201907.1773005295;274.4904458237267;334481.5929177879;110446.8249451515;23443.933866550527;155317.6627642723;0;6;5;3;5;5;3;0;4;8;97922683235.33647;37254989475.1096;82373932530.28989;42214.844878874996;6960.176441996667;-0.0;0.0;421886.82156760053;93129.77933023174;0.0;101134.03420632314;3.0189946616742955;0.279236819590442
449;2019-08-09 00:29:45.125;667;670;245;244;222;49;122;37;-23;45;757;247;-25;-9;237;198;277;616;215;186;122;24;682;356;361;141;361;305;684;179.0;-1.0;231.0;151.0;0.0;21;78;65;1;0;0;1;0;0;0;1;0;0;0;0;19750.421875;10823.71875;4259.21875;1241.35546875;630.0;321587;592.0;0.0;Calculated values ==>;1565303385.125;339.86;340.16;297.66;297.56;295.36;278.06;273.955091788801;285.36;276.86;270.86;277.66;348.86;297.86;270.66;272.26000000000005;296.86;292.96000000000004;300.86;334.76000000000005;291.76000000000005;285.36;332.36;336.16;275.56;242.77792619122317;268.19934244402924;273.955091788801;294.66;6820000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6840000.000000001;0.029833333333333333;0.0;0.0385;0.025166666666666667;0.0;0.029833333333333333;0.0;10823.71875;4259.21875;1241.35546875;19750.421875;484057.4269794504;484283.24195059796;267935.73565857374;267479.3431077565;258410.16110920196;430412.23801567365;448322.39440657466;437656.05685647397;473046.85946660035;529221.1383985593;473412.34596209106;437342.01223029394;439819.78721557604;464401.7568174532;459961.8549604037;385946.2005615803;476067.3694345882;457525.94569334446;448322.39440657466;248362.34728340767;264262.8888514036;470979.3205154194;201415.7554579121;201415.7554579121;273.73799413322405;334808.07223578414;110623.95589206686;23464.156346001848;155392.03766701918;0;6;5;3;5;5;3;0;4;8;98140746885.37114;37339575375.12305;82556002180.31883;9095.251603844632;6784.016387280601;-0.0;7366.048061968433;422314.3344410016;93244.29518133722;0.0;101195.40770956033;1.423970771511682;0.10909861814342788
