;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
450;2019-08-09 00:30:45.106;668;672;249;248;226;44;129;36;-10;45;759;248;-16;-7;238;195;277;623;215;191;129;24;685;355;359;141;359;306;687;221.0;-1.0;689.0;62.0;0.0;5;82;71;1;0;0;1;0;0;0;1;0;0;0;0;20193.03515625;11423.97265625;3773.08422851562;1265.10290527344;628.0;321588;592.0;0.0;Calculated values ==>;1565303445.106;339.96000000000004;340.36;298.06;297.96000000000004;295.76000000000005;277.56;273.8482719121499;286.06;276.76000000000005;272.16;277.66;349.06000000000006;297.96000000000004;271.56;272.46000000000004;296.96000000000004;292.66;300.86;335.46000000000004;292.26000000000005;286.06;332.36;335.96000000000004;275.56;242.77792619122317;268.3187672390254;273.8482719121499;294.66;6850000.0;3550000.0;3590000.0;1410000.0;3590000.0;3060000.0;6870000.0;0.036833333333333336;0.0;0.11483333333333333;0.010333333333333333;0.0;0.036833333333333336;0.0;11423.97265625;3773.08422851562;1265.10290527344;20193.03515625;483876.38508217275;484251.8366301773;269557.07468809956;269085.339858588;259784.75687096792;430477.46260093397;449735.6609706538;439447.9078533812;473046.85946660035;529353.8240171962;473399.69590071077;438522.0130485024;439906.9099392921;464826.4671830437;459713.48351275333;287839.54129101103;476801.2664377497;458535.8290576415;449735.6609706538;248362.34728340767;263425.85118522606;470979.3205154194;201577.86810355188;201577.86810355188;273.7968245463439;335140.82897107;110809.2946111016;23485.036884834964;155458.9523287588;0;6;5;3;5;5;3;0;4;8;98356678485.17888;37424148585.047745;82739244135.15567;27315.409564605397;2783.8150082559646;-0.0;9140.478703938255;422617.66053344606;93324.00186111844;0.0;101332.91854026371;2.383630324165777;0.1516275974178727
451;2019-08-09 00:31:45.116;670;673;246;246;230;42;133;33;2;44;762;248;-2;-3;239;195;277;626;215;193;133;24;683;355;360;137;360;306;685;355.0;-1.0;786.0;51.0;0.0;2;75;73;1;0;0;1;0;0;0;1;0;0;0;0;19974.494140625;11467.95703125;3618.94750976562;1232.8017578125;626.0;321589;591.0;0.0;Calculated values ==>;1565303505.116;340.16;340.46000000000004;297.76000000000005;297.76000000000005;296.16;277.36;273.8482719121499;286.46000000000004;276.46000000000004;273.36;277.56;349.36;297.96000000000004;272.96000000000004;272.86;297.06;292.66;300.86;335.76000000000005;292.46000000000004;286.46000000000004;332.26000000000005;335.76000000000005;275.56;241.92719264551067;268.3187672390254;273.8482719121499;294.66;6830000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;6850000.0;0.059166666666666666;0.0;0.131;0.0085;0.0;0.059166666666666666;0.0;11467.95703125;3618.94750976562;1232.8017578125;19974.494140625;484392.681203456;484618.7160858478;268316.83940661285;268316.83940661285;261468.4661705855;430477.46260093397;450143.0350842623;441268.9435772527;473469.3076824459;529667.5808205553;473399.69590071077;440666.3045709049;440514.97524299513;464811.3070167571;459713.48351275333;384827.34753075906;477504.0809963885;458650.0266283497;450143.0350842623;247943.99896000302;262588.8327430989;471512.23439352604;201626.01431972705;201626.01431972705;273.81561177079556;335475.6141700592;111000.09248614724;23505.85622633607;155520.56285994544;0;6;5;3;5;5;3;0;4;8;98572414435.14459;37507562485.034485;82922874735.1265;31393.22373273586;2294.0328706272917;-0.0;14703.923728568336;423106.980683948;93366.3243126689;0.0;101531.65501106194;2.9651992165696233;0.16231192961245453
452;2019-08-09 00:32:45.117;671;674;242;241;225;43;133;34;8;44;766;248;4;1;240;196;277;625;216;193;134;23;680;357;361;134;361;305;681;332.0;-1.0;838.0;59.0;0.0;5;58;73;1;0;0;1;0;0;0;1;0;0;0;0;19335.4453125;11310.9951171875;3721.87475585938;1129.8740234375;622.0;321590;591.0;0.0;Calculated values ==>;1565303565.117;340.26;340.56000000000006;297.36;297.26000000000005;295.66;277.46000000000004;274.0616903277293;286.46000000000004;276.56;273.96000000000004;277.56;349.76;297.96000000000004;273.56;273.26000000000005;297.16;292.76000000000005;300.86;335.66;292.46000000000004;286.56;332.26000000000005;335.36;275.46000000000004;241.2770596917726;268.19934244402924;274.0616903277293;294.76000000000005;6800000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3050000.0;6809999.999999999;0.05533333333333333;0.0;0.1396666666666667;0.009833333333333333;0.0;0.05533333333333333;0.0;11310.9951171875;3721.87475585938;1129.8740234375;19335.4453125;484868.00864266924;485201.5921560568;266804.45723491657;266357.26718244824;259720.90301560514;430346.717906069;449960.7574489555;442373.3332657317;473857.65670332924;530161.7641224974;473530.68270583387;441779.2354426769;441331.01728135947;464796.26975366054;459534.26681895024;387991.2441926666;477820.9691692795;458490.3299223953;450108.39359056647;247943.99896000302;260914.8530628454;471812.00014122744;202136.27809133177;202136.27809133177;274.02348787530235;335803.20245945506;111189.92025165257;23525.545519383686;155581.73739855347;0;6;5;3;5;5;3;0;4;8;98788718040.7428;37588863840.25933;83106177790.63344;33553.108706024526;2651.811266823974;-0.0;13721.123724290987;423648.2091427584;93407.54036751778;0.0;101768.53435508082;3.0889584105826913;0.1802682475766873
453;2019-08-09 00:33:45.127;673;675;241;240;223;45;135;35;10;44;770;249;8;5;240;197;277;624;215;193;135;24;679;357;362;133;362;304;680;305.0;-1.0;833.0;32.0;0.0;11;45;73;1;0;0;1;0;0;0;1;0;0;0;0;19514.599609375;11276.3671875;3835.62646484375;1046.53869628906;617.0;321591;590.0;0.0;Calculated values ==>;1565303625.127;340.46000000000004;340.66;297.26000000000005;297.16;295.46000000000004;277.66;274.0616903277293;286.66;276.66;274.16;277.56;350.16;298.06;273.96000000000004;273.66;297.16;292.86;300.86;335.56;292.46000000000004;286.66;332.16;334.86;275.56;241.05796691057077;268.0796299477929;274.0616903277293;294.66;6790000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6800000.0;0.05083333333333333;0.0;0.13883333333333334;0.005333333333333333;0.0;0.05083333333333333;0.0;11276.3671875;3835.62646484375;1046.53869628906;19514.599609375;485271.3611232481;485457.1501033938;266431.23141896277;265986.97145284695;259000.14074443845;430346.717906069;450073.87972852413;442875.1821116291;473986.6944556456;530655.2663078107;473779.54858465784;442580.7327243594;442137.2501143532;464649.81302044657;459669.781954241;388935.5476300488;477784.55714096833;458330.2609335714;450073.87972852413;247525.65490268572;258822.4845140824;472041.5853210863;202181.28335614852;202181.28335614852;274.040998293201;336127.0067921483;111378.17964216492;23543.685314840637;155644.72707191212;0;6;5;3;5;5;3;0;4;8;99005654190.70833;37668977190.2466;83288908240.6044;33416.33627721923;1439.2549438130013;-0.0;12601.206982262425;424206.38086398144;93441.63826797075;0.0;101987.92366972654;2.936949790944969;0.16657915627557154
454;2019-08-09 00:34:45.128;675;676;243;242;223;45;138;35;10;44;772;249;9;8;241;198;277;625;216;194;138;25;677;357;362;132;362;304;679;129.0;0.0;1115.0;17.0;0.0;10;29;73;1;0;0;1;0;0;0;1;0;0;0;0;19203.896484375;11250.90234375;3863.421875;931.274536132812;611.0;321592;590.0;0.0;Calculated values ==>;1565303685.128;340.66;340.76;297.46000000000004;297.36;295.46000000000004;277.66;274.0616903277293;286.96000000000004;276.66;274.16;277.56;350.36;298.06;274.06;273.96000000000004;297.26000000000005;292.96000000000004;300.86;335.66;292.56;286.96000000000004;332.16;334.26000000000005;275.66;240.83765695389522;268.0796299477929;274.0616903277293;294.76000000000005;6770000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6790000.000000001;0.021500000000000002;0.0;0.18583333333333335;0.0028333333333333335;0.0;0.021500000000000002;0.0;11250.90234375;3863.421875;931.274536132812;19203.896484375;485781.4450521728;485712.15052225086;267411.59590856225;266956.24708892964;259053.19379886336;430346.717906069;450516.22043594427;442875.1821116291;474115.52784487547;530863.9974095965;473779.54858465784;442728.0766999201;442580.7327243594;464781.3556694665;459805.1627156728;390699.38634442625;478056.1454672057;458467.77020745806;450516.22043594427;247525.65490268572;256311.7953858065;472270.6324499597;202209.61121586701;202209.61121586701;274.05201733575524;336449.66630344203;111565.91001681933;23560.167366453858;155708.88687731224;0;6;5;3;5;5;3;0;4;8;99222857810.44595;37748478515.15056;83471311280.38406;44723.685258129124;765.1728934965959;-0.0;5338.592098231661;424857.5585621035;93460.00880609667;0.0;102137.4244868555;3.1676879763922896;0.22391147144973336
455;2019-08-09 00:35:45.078;677;678;245;245;226;45;141;35;5;45;773;250;5;10;242;199;277;625;216;196;141;27;675;357;362;133;362;304;676;102.0;-2.0;1126.0;24.0;0.0;9;23;73;1;0;0;1;0;0;0;1;0;0;0;0;19083.28515625;11142.65625;3800.89379882812;887.84619140625;604.0;321593;589.0;0.0;Calculated values ==>;1565303745.078;340.86;340.96000000000004;297.66;297.66;295.76000000000005;277.66;274.0616903277293;287.26000000000005;276.66;273.66;277.66;350.46000000000004;298.16;273.66;274.16;297.36;293.06;300.86;335.66;292.76000000000005;287.26000000000005;332.06;333.56;275.86;241.05796691057077;268.0796299477929;274.0616903277293;294.76000000000005;6750000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6759999.999999999;0.017;0.0;0.18766666666666668;0.004;0.0;0.017;0.0;11142.65625;3800.89379882812;887.84619140625;19083.28515625;486289.3192457567;486327.9019338015;268586.69637916854;268586.69637916854;260392.1333626708;430346.717906069;450956.69263597444;442137.2501143532;474083.7854598241;530968.349634598;473897.5756546557;442137.2501143532;442875.1821116291;464912.7873590418;459940.4098768325;392326.1795750411;478407.99250235065;458742.35651751276;450956.69263597444;247107.31509690773;253382.8652305231;472333.7623376517;202200.93615310683;202200.93615310683;274.0486431026755;336768.46026749496;111752.36749442531;23575.314073079233;155772.7029502305;0;6;5;3;5;5;3;0;4;8;99439876810.61858;37827912265.21374;83653559280.52902;45028.04825339391;1080.5313047381794;-0.0;4228.84786020875;425604.86639936676;93475.37685703725;0.0;102217.08671268393;3.179594942511251;0.2329496139068964
456;2019-08-09 00:36:45.079;678;679;248;247;228;44;144;35;-3;46;773;250;-2;9;242;200;277;624;216;198;144;29;676;356;361;134;361;304;677;219.0;-2.0;1013.0;22.0;0.0;5;17;73;1;0;0;1;0;0;0;1;0;0;0;0;19139.7265625;11285.669921875;3657.5927734375;907.5923461914059;579.0;321594;593.0;0.0;Calculated values ==>;1565303805.079;340.96000000000004;341.06000000000006;297.96000000000004;297.86;295.96000000000004;277.56;273.955091788801;287.56;276.66;272.86;277.76000000000005;350.46000000000004;298.16;272.96000000000004;274.06;297.36;293.16;300.86;335.56;292.96000000000004;287.56;332.46000000000004;331.06;276.06;241.2770596917726;268.0796299477929;273.955091788801;294.76000000000005;6759999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6770000.0;0.0365;0.0;0.16883333333333334;0.0036666666666666666;0.0;0.0365;0.0;11285.669921875;3657.5927734375;907.5923461914059;19139.7265625;486327.9019338015;486366.6044443124;269946.89174882136;269459.4485847613;261133.26403003678;430412.23801567365;451573.39854722936;440943.6375800933;474052.113305266;530968.349634598;473897.5756546557;441093.7378204844;442728.0766999201;465058.7251422519;460231.6107031601;391528.1030075259;478137.3878073235;459174.84848194243;451573.39854722936;248780.69988749037;242924.1476594651;472397.21216106473;201943.22545856624;201943.22545856624;273.9437847406188;337086.99067351804;111939.27332734379;23590.276310240937;155834.85804082523;0;6;5;3;5;5;3;0;4;8;99656780425.35657;37908013600.116974;83835962320.30869;40351.236246517816;991.6646179091612;-0.0;9111.501317736203;426316.3722942405;93492.64544417677;0.0;102328.2581418588;3.183071326439696;0.2038270306504721
457;2019-08-09 00:37:45.119;678;679;248;247;230;43;147;34;-13;46;772;251;-11;5;243;201;277;623;216;200;147;30;676;356;360;134;360;304;678;248.0;-1.0;1057.0;0.0;0.0;1;13;73;1;0;0;1;0;0;0;1;0;0;0;0;19312.435546875;11356.076171875;3557.4208984375;876.280517578125;558.0;321595;612.0;0.0;Calculated values ==>;1565303865.119;340.96000000000004;341.06000000000006;297.96000000000004;297.86;296.16;277.46000000000004;273.955091788801;287.86;276.56;271.86;277.76000000000005;350.36;298.26000000000005;272.06;273.66;297.46000000000004;293.26000000000005;300.86;335.46000000000004;293.16;287.86;334.36;328.96000000000004;276.16;241.2770596917726;268.0796299477929;273.955091788801;294.76000000000005;6759999.999999999;3560000.0;3600000.0;1340000.0;3600000.0;3040000.0;6780000.0;0.04133333333333333;0.0;0.17616666666666667;0.0;0.0;0.04133333333333333;0.0;11356.076171875;3557.4208984375;876.280517578125;19312.435546875;486327.9019338015;486259.27009130735;269857.3099289823;269372.16632808425;261882.76848010853;430412.23801567365;452185.31981032476;439427.7774279336;474052.113305266;530863.9974095965;474015.5422595829;439733.1669821983;442137.2501143532;465335.1870322967;460366.2921931374;391528.1030075259;477866.0952887192;459605.1665242781;452185.31981032476;256730.23209357203;234140.81001818314;472494.68880147435;201972.2588119733;201972.2588119733;273.955091788801;337407.63898068195;112128.08033215004;23605.151827834365;155895.02323812858;0;6;5;3;5;5;3;0;4;8;99873224625.21906;37988467200.06586;84018483920.19272;41831.74719617834;0.0;-0.0;10342.139854598527;427001.68706129113;93500.9148252353;0.0;102490.47989397614;3.3042825815855483;0.1999843572546918
458;2019-08-09 00:38:45.070;677;677;247;246;230;44;149;34;-22;47;770;251;-23;0;244;202;277;622;216;202;149;32;678;356;360;134;360;304;680;278.0;-1.0;1104.0;0.0;0.0;1;6;73;1;0;0;1;0;0;0;1;0;0;0;0;19222.462890625;11363.1982421875;3568.369140625;836.3877563476559;548.0;321596;633.0;0.0;Calculated values ==>;1565303925.07;340.86;340.86;297.86;297.76000000000005;296.16;277.56;273.955091788801;288.06;276.56;270.96000000000004;277.86;350.16;298.26000000000005;270.86;273.16;297.56;293.36;300.86;335.36;293.36;288.06;336.46000000000004;327.96000000000004;276.36;241.2770596917726;268.0796299477929;273.955091788801;294.76000000000005;6780000.0;3560000.0;3600000.0;1340000.0;3600000.0;3040000.0;6800000.0;0.04633333333333333;0.0;0.184;0.0;0.0;0.04633333333333333;0.0;11363.1982421875;3568.369140625;836.3877563476559;19222.462890625;485966.5973656799;485750.98004201823;269199.86358981545;268725.0922241414;261762.707104475;430412.23801567365;452473.9457314294;438039.0146135774;474149.3184965571;530655.2663078107;474015.5422595829;437883.18805776763;441393.15733161947;465465.8864643596;460500.8437552981;389836.58112359984;477475.96071377443;459876.824148246;452473.9457314294;265518.4816520846;229958.8627652946;472689.592463476;201972.2588119733;201972.2588119733;273.955091788801;337728.50088280294;112317.25300157144;23619.41240778543;155954.3563268029;0;6;5;3;5;5;3;0;4;8;100089048225.12979;38068801540.03263;84200734960.11734;43436.283067495155;0.0;-0.0;11606.578160601464;427711.67368354433;93500.9148252353;0.0;102673.23650414073;3.490805291004167;0.20713493202181926
459;2019-08-09 00:39:45.130;676;675;246;245;229;44;150;34;-23;47;768;251;-24;-4;244;203;277;622;216;202;150;34;673;358;362;135;362;303;674;228.0;-1.0;1340.0;88.0;0.0;4;3;72;1;0;0;1;0;0;0;1;0;0;1;0;19184.41015625;11300.2294921875;3603.05908203125;807.657348632812;543.0;321597;640.0;0.0;Calculated values ==>;1565303985.13;340.76;340.66;297.76000000000005;297.66;296.06;277.56;274.1680685717883;288.16;276.56;270.86;277.86;349.96000000000004;298.26000000000005;270.76000000000005;272.76000000000005;297.56;293.46000000000004;300.86;335.36;293.36;288.16;337.16;327.46000000000004;276.56;241.49495122638035;267.9596281332873;274.1680685717883;294.76000000000005;6730000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6740000.000000001;0.038;0.0;0.22333333333333333;0.014666666666666666;0.0;0.038;0.0;11300.2294921875;3603.05908203125;807.657348632812;19184.41015625;486358.3158404658;486104.88794189424;269237.9891247957;268756.2577777692;261717.1767188969;430280.9020939914;452267.28390789893;438109.25301780854;474020.51154441346;530522.2689267418;474145.55491638783;437953.82195464283;441006.86972331285;465175.32018785755;460324.5471149659;393841.61806928687;478182.99209461716;459562.71824716876;452267.28390789893;268448.3696465944;227868.02628245065;472753.7123474745;202429.10507248066;202429.10507248066;274.14191973768925;338048.8782164355;112506.30376182604;23633.126484077515;156014.1779907407;0;6;5;3;5;5;3;0;4;8;100305864825.78392;38149582240.276344;84383017060.66728;52635.233041123225;3964.760906699909;-0.0;9493.850795745895;428513.0702495015;93533.9875392318;0.0;102849.24924954929;4.2068660326451495;0.3000017035117554
460;2019-08-09 00:40:45.101;674;672;244;243;227;47;143;36;-24;48;766;251;-26;-9;245;204;277;613;217;198;143;35;669;361;365;136;365;302;671;-3.0;-1.0;1522.0;84.0;0.0;30;2;67;1;0;0;1;0;0;0;1;0;0;0;0;19344.05859375;10769.513671875;4389.3447265625;802.9694213867191;540.0;321598;639.0;0.0;Calculated values ==>;1565304045.101;340.56000000000006;340.36;297.56;297.46000000000004;295.86;277.86;274.4858918419099;287.46000000000004;276.76000000000005;270.76000000000005;277.96000000000004;349.76;298.26000000000005;270.56;272.26000000000005;297.66;293.56;300.86;334.46000000000004;292.96000000000004;287.46000000000004;337.06;327.16;276.66;241.71165711629368;267.8393353686513;274.4858918419099;294.86;6690000.000000001;3610000.0;3650000.0;1360000.0;3650000.0;3020000.0;6709999.999999999;0.0;0.0;0.25366666666666665;0.014;0.0;0.0;0.0;10769.513671875;4389.3447265625;802.9694213867191;19344.05859375;486496.8208479365;485990.3632393952;268533.91045793606;268057.7019879411;261083.98096967497;430081.6785162784;450710.7449111921;438179.53515710204;473988.9803413144;530389.4420248142;474275.36331429495;437869.15320432716;440469.9055531801;464869.23356765806;459991.67660371546;396608.2315542464;477155.18653059116;458538.7512291684;450710.7449111921;268029.79939014546;226613.5671989835;472720.47428543336;203214.21427429072;202429.10507248066;274.46022596135043;338369.7936050072;112690.12939603768;23646.54188657115;156080.74916413715;0;6;5;3;5;5;3;0;4;8;100523859410.62445;38230842945.2169;84564429335.53458;59602.86973060647;3773.087640155997;-0.0;0.0;429447.9357017792;93598.43844407404;0.0;102928.32643366807;3.9704699290172147;0.3379256071665481
461;2019-08-09 00:41:45.081;672;670;247;247;226;45;145;36;-22;48;765;251;-23;-11;245;202;277;609;216;201;145;37;682;356;360;139;360;305;683;459.0;-1.0;1131.0;75.0;0.0;2;11;72;1;0;0;1;0;0;0;1;0;0;0;0;18981.625;11219.080078125;3628.38330078125;857.353393554688;538.0;321599;634.0;0.0;Calculated values ==>;1565304105.081;340.36;340.16;297.86;297.86;295.76000000000005;277.66;273.955091788801;287.66;276.76000000000005;270.96000000000004;277.96000000000004;349.66;298.26000000000005;270.86;272.06;297.66;293.36;300.86;334.06;293.26000000000005;287.66;336.56;326.96000000000004;276.86;242.35481222062532;268.19934244402924;273.955091788801;294.76000000000005;6820000.0;3560000.0;3600000.0;1390000.0;3600000.0;3050000.0;6830000.0;0.0765;0.0;0.1885;0.0125;0.0;0.0765;0.0;11219.080078125;3628.38330078125;857.353393554688;18981.625;484797.78217542166;484392.681203456;268946.84540172294;268946.84540172294;260001.56383532277;430412.23801567365;451895.93310863426;437812.597326149;473601.1518756995;530057.28727503;473885.32444000465;437656.05685647397;439514.2332620205;465596.4787924315;460500.8437552981;385946.2005615803;475090.6502377034;459741.0631315469;451895.93310863426;265937.0223246507;225777.27872811773;472523.0838727012;201923.69719021663;201923.69719021663;273.93617826026554;338689.0678414911;112873.30659791884;23660.373298025574;156147.54129291952;0;6;5;3;5;5;3;0;4;8;100741286910.69359;38313315445.24313;84746468635.59247;44465.057675623255;3382.4923335310577;-0.0;19122.87604775895;430314.879352864;93658.04840059602;0.0;103087.63061501659;4.264323934956614;0.24352554203511936
462;2019-08-09 00:42:45.092;671;669;247;247;230;44;147;35;-21;48;765;251;-22;-10;246;202;277;609;217;203;147;38;678;357;362;141;362;306;679;237.0;0.0;1513.0;91.0;0.0;7;23;76;1;0;0;1;0;0;0;1;0;0;1;0;19859.96875;11686.09765625;3746.82788085938;929.440185546875;538.0;321600;630.0;0.0;Calculated values ==>;1565304165.092;340.26;340.06000000000006;297.86;297.86;296.16;277.56;274.0616903277293;287.86;276.66;271.06;277.96000000000004;349.66;298.26000000000005;270.96000000000004;272.16;297.76000000000005;293.36;300.86;334.06;293.46000000000004;287.86;336.16;326.96000000000004;276.96000000000004;242.77792619122317;268.3187672390254;274.0616903277293;294.86;6780000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6790000.000000001;0.0395;0.0;0.2521666666666667;0.015166666666666667;0.0;0.0395;0.0;11686.09765625;3746.82788085938;929.440185546875;19859.96875;485085.6634783685;484681.9089395299;269285.64301007544;269285.64301007544;261822.56459763;430346.717906069;451832.1870000479;437742.05038880615;473341.5640613463;529981.2530329811;473754.9005472083;437585.1090581189;439447.9078533812;465437.41611875535;460345.3573976857;389836.58112359984;475575.20254300046;459698.9584401166;451832.1870000479;264262.8888514036;225777.27872811773;472358.58907936385;202185.8948052418;202185.8948052418;274.0427922041062;339012.8071302891;113064.21807279925;23675.265974321257;156209.01265369958;0;6;5;3;5;5;3;0;4;8;100957926620.3975;38397330845.12831;84929802240.3419;59399.41056632215;4097.61919649085;-0.0;9861.028541694839;431180.5752688569;93720.39409120916;0.0;103329.20743389723;4.48334058460337;0.3234744528115072
463;2019-08-09 00:43:45.142;669;667;245;244;228;47;138;36;-21;48;766;251;-23;-10;246;202;277;603;217;198;138;38;679;359;364;145;364;307;681;-2.0;-1.0;1217.0;0.0;0.0;29;47;78;1;0;0;1;0;0;0;1;0;0;0;0;20617.1328125;11692.3583984375;4421.89013671875;1096.52795410156;539.0;321601;625.0;0.0;Calculated values ==>;1565304225.142;340.06000000000006;339.86;297.66;297.56;295.96000000000004;277.86;274.27422755570615;286.96000000000004;276.76000000000005;271.06;277.96000000000004;349.76;298.26000000000005;270.86;272.16;297.76000000000005;293.36;300.86;333.46000000000004;292.96000000000004;286.96000000000004;335.66;327.06;276.96000000000004;243.61107973660833;268.43790593516167;274.27422755570615;294.86;6790000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;6809999.999999999;0.0;0.0;0.20283333333333334;0.0;0.0;0.0;0.0;11692.3583984375;4421.89013671875;1096.52795410156;20617.1328125;484681.9089395299;484167.19368587516;268174.9506879808;267713.10007131886;260901.58102575643;430214.79039162316;450153.3575985836;437514.20447033056;472819.8678402692;530009.779551569;473624.2696641141;437198.53567211574;439227.691140826;465146.75317812245;460033.3497692248;388935.5476300488;474389.16407935903;458698.32593839575;450153.3575985836;262170.3306944222;226195.42121513622;471830.8059033014;202758.08115945454;202185.8948052418;274.27422755570615;339350.3974006916;113259.20089015609;23692.163111361435;156277.14203100043;0;6;5;3;5;5;3;0;4;8;101175908120.22441;38483202345.06012;85113855490.19576;47616.36701155602;0.0;-0.0;0.0;432073.11657975253;93754.56937350832;0.0;103411.45115104425;2.766660007540974;0.2198945222907366
464;2019-08-09 00:44:45.113;669;668;248;247;227;45;143;37;-17;48;767;250;-19;-7;246;198;277;608;217;202;143;38;685;357;361;146;361;308;687;133.0;-1.0;1224.0;33.0;0.0;13;68;86;1;0;0;1;0;0;0;1;0;0;0;0;21096.525390625;12382.185546875;3992.17333984375;1181.53771972656;541.0;321602;620.0;0.0;Calculated values ==>;1565304285.113;340.06000000000006;339.96000000000004;297.96000000000004;297.86;295.86;277.66;274.0616903277293;287.46000000000004;276.86;271.46000000000004;277.96000000000004;349.86;298.16;271.26000000000005;272.46000000000004;297.76000000000005;292.96000000000004;300.86;333.96000000000004;293.36;287.46000000000004;335.16;327.26000000000005;276.96000000000004;243.81672145450628;268.5567601203482;274.0616903277293;294.86;6850000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;3080000.0;6870000.0;0.022166666666666668;0.0;0.20400000000000001;0.0055000000000000005;0.0;0.022166666666666668;0.0;12382.185546875;3992.17333984375;1181.53771972656;21096.525390625;484025.1096632381;483656.3093204472;269085.339858588;268619.06933142047;260172.7491657442;430346.717906069;451427.8056151947;437915.60822266474;472688.91281728103;530038.3807940419;473374.71432491386;437601.09044165985;439469.4520505657;465582.3289076539;459805.1627156728;287839.54129101103;474445.68888333795;459719.9477182808;451427.8056151947;260077.89159075968;227031.71669481136;471698.3107888524;202210.9650323384;202210.9650323384;274.05254389608683;339697.84320545127;113459.72512264056;23711.13781642049;156347.2253366093;0;6;5;3;5;5;3;0;4;8;101393302995.06538;38570460149.99629;85298266315.06085;48083.74721082658;1482.180401660827;-0.0;5524.306632919982;432870.2320722292;93766.91490695317;0.0;103457.46478893877;3.1379903561964513;0.2278686629029942
465;2019-08-09 00:45:45.143;670;669;246;245;229;45;142;36;-19;47;770;248;-20;-5;247;197;277;611;216;202;142;37;679;360;364;145;364;306;680;172.0;-1.0;1459.0;145.0;0.0;27;81;87;1;0;0;1;0;0;0;1;0;0;1;0;21695.376953125;12362.9248046875;4449.51806640625;1261.25720214844;543.0;321603;616.0;0.0;Calculated values ==>;1565304345.143;340.16;340.06000000000006;297.76000000000005;297.66;296.06;277.66;274.38016830617;287.36;276.76000000000005;271.26000000000005;277.86;350.16;297.96000000000004;271.16;272.66;297.86;292.86;300.86;334.26000000000005;293.36;287.36;334.76000000000005;327.46000000000004;276.86;243.61107973660833;268.3187672390254;274.38016830617;294.76000000000005;6790000.000000001;3600000.0;3640000.0;1450000.0;3640000.0;3060000.0;6800000.0;0.028666666666666667;0.0;0.24316666666666667;0.024166666666666666;0.0;0.028666666666666667;0.0;12362.9248046875;4449.51806640625;1261.25720214844;21695.376953125;484829.45937167323;484572.6880028257;268725.0922241414;268255.9623324311;261359.3415311591;430148.3826014536;450743.7253278342;438054.9754168444;472721.04826189426;530503.8545830504;473399.69590071077;437898.67151236854;440211.49694471864;465278.15030523995;459196.6552382944;388935.5476300488;475767.12106500886;459247.19113531715;450743.7253278342;258404.02479325983;227868.02628245065;471731.79225593165;202938.69311796816;202938.69311796816;274.34887990831294;340054.62069107225;113666.03748009838;23731.504619071915;156417.60793867536;0;6;5;3;5;5;3;0;4;8;101610911744.96167;38657803799.954666;85482558414.97302;57172.44264567675;6495.833229167451;-0.0;7103.744256682827;433747.80555473955;93833.4315955685;0.0;103562.75116318066;3.9157460754980553;0.30690122477109333
466;2019-08-09 00:46:45.134;671;669;245;244;226;48;135;37;-22;46;772;247;-23;-6;247;197;277;608;216;198;135;36;673;363;368;145;368;304;674;-2.0;-1.0;1528.0;132.0;0.0;55;95;84;1;0;0;1;0;0;0;1;0;0;1;0;22124.0234375;11998.1142578125;5365.3828125;1343.38562011719;546.0;321604;613.0;0.0;Calculated values ==>;1565304405.134;340.26;340.06000000000006;297.66;297.56;295.76000000000005;277.96000000000004;274.69669130483857;286.66;276.86;270.96000000000004;277.76000000000005;350.36;297.86;270.86;272.56;297.86;292.86;300.86;333.96000000000004;292.96000000000004;286.66;334.46000000000004;327.76000000000005;276.76000000000005;243.61107973660833;268.0796299477929;274.69669130483857;294.76000000000005;6730000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3040000.0;6740000.000000001;0.0;0.0;0.25466666666666665;0.022000000000000002;0.0;0.0;0.0;11998.1142578125;5365.3828125;1343.38562011719;22124.0234375;485628.11150422186;485226.5499357028;268756.2577777692;268280.5211688041;260506.46697699072;429947.3805835815;448970.5544471695;438039.0146135774;472622.20966475393;530863.9974095965;473543.3119889892;437883.18805776763;440491.74836370035;464694.4733131785;458720.27757983824;393841.61806928687;476022.52340443165;458057.79158168816;448970.5544471695;257148.6733736563;229122.51738040973;471632.7587203168;203723.2653102211;202938.69311796816;274.666338194127;340419.7275878116;113869.01568824744;23753.20672018408;156499.386510946;0;6;5;3;5;5;3;0;4;8;101830478805.60391;38744790750.20911;85665530965.50822;59672.41082258807;5894.008855022105;-0.0;0.0;434721.36661375593;93936.66479260277;0.0;103621.94015247916;3.504935630518146;0.30707246379095315
467;2019-08-09 00:47:45.124;671;670;248;247;226;48;137;39;-22;46;771;247;-23;-5;247;192;277;608;218;199;137;35;674;362;366;148;366;304;674;-2.0;-1.0;1346.0;83.0;0.0;62;99;84;1;0;0;1;0;0;0;1;0;0;1;0;22586.591796875;11982.2119140625;5584.1982421875;1361.048828125;547.0;321605;609.0;0.0;Calculated values ==>;1565304465.124;340.26;340.16;297.96000000000004;297.86;295.76000000000005;277.96000000000004;274.5913991737795;286.86;277.06;270.96000000000004;277.76000000000005;350.26;297.86;270.86;272.66;297.86;292.36;300.86;333.96000000000004;293.06;286.86;334.06;327.86;276.66;244.22491754036054;268.0796299477929;274.5913991737795;294.96000000000004;6740000.000000001;3620000.0000000005;3660000.0;1480000.0;3660000.0;3040000.0;6740000.000000001;0.0;0.0;0.22433333333333336;0.013833333333333333;0.0;0.0;0.0;11982.2119140625;5584.1982421875;1361.048828125;22586.591796875;485519.8142278099;485373.2431623474;270220.6277552825;269726.0071021448;260506.46697699072;430014.67791919125;449639.2902697909;438039.0146135774;472227.7804859284;530759.6363116737;473543.3119889892;437883.18805776763;440642.64510116994;464986.8782582178;458192.6064316991;393096.52461840573;476022.52340443165;458516.8789554001;449639.2902697909;255474.93562877487;229540.68826423294;471134.1387072346;203477.86787647387;202938.69311796816;274.5668608158779;340792.25395008054;114068.81843370292;23775.73991776406;156590.6178119981;0;6;5;3;5;5;3;0;4;8;102050642105.63892;38832676100.223076;85847900565.53722;52619.88391802357;3702.578413158856;-0.0;0.0;435656.9797752226;94016.62302459023;0.0;103621.94015247916;2.9757011956902275;0.2561024509779955
468;2019-08-09 00:48:45.105;672;671;251;250;229;46;142;39;-22;46;766;248;-23;-5;248;191;277;609;216;201;142;34;676;360;365;149;365;304;676;228.0;-1.0;1312.0;47.0;0.0;64;99;84;1;0;0;1;0;0;0;1;0;0;1;0;22845.71875;12152.1650390625;5707.6669921875;1353.234375;548.0;321606;607.0;0.0;Calculated values ==>;1565304525.105;340.36;340.26;298.26000000000005;298.16;296.06;277.76000000000005;274.38016830617;287.36;277.06;270.96000000000004;277.76000000000005;349.76;297.96000000000004;270.86;272.66;297.96000000000004;292.26000000000005;300.86;334.06;293.26000000000005;287.36;333.86;327.96000000000004;276.56;244.42749628697553;268.0796299477929;274.38016830617;294.76000000000005;6759999.999999999;3600000.0;3650000.0;1490000.0;3650000.0;3040000.0;6759999.999999999;0.038;0.0;0.21866666666666665;0.007833333333333333;0.0;0.038;0.0;12152.1650390625;5707.6669921875;1353.234375;22845.71875;485449.7199741862;485302.931534715;271548.13758404145;271037.24556032143;261596.52324166126;430148.3826014536;450563.2400308196;438039.0146135774;472095.8695281981;530237.6965692197;473661.4607848703;437883.18805776763;440642.64510116994;465264.19953021937;458375.86308939266;391528.1030075259;475937.21352729615;458951.5699418567;450563.2400308196;254638.09398592086;229958.8627652946;470900.7917309485;202984.06709967201;202984.06709967201;274.3664594294924;341170.7366468147;114269.87455352744;23798.35178174485;156684.68689088974;0;6;5;3;5;5;3;0;4;8;102269872660.44373;38921747885.14377;86030242805.37486;51398.68185637397;2098.6810096116656;-0.0;9408.008571383609;436523.5266624669;94064.95154419125;0.0;103700.31539714828;3.274093271072345;0.2234267644117882
469;2019-08-09 00:49:45.135;673;673;252;251;230;43;147;38;-21;46;757;249;-22;0;248;190;277;613;218;205;147;33;688;354;359;140;359;307;689;0.0;-1.0;561.0;106.0;0.0;41;0;91;1;0;0;1;0;0;0;1;0;1;0;0;24309.4765625;12864.0400390625;5037.02880859375;2415.4306640625;549.0;321607;606.0;0.0;Calculated values ==>;1565304585.135;340.46000000000004;340.46000000000004;298.36;298.26000000000005;296.16;277.46000000000004;273.7412296467126;287.86;276.96000000000004;271.06;277.76000000000005;348.86;298.06;270.96000000000004;273.16;297.96000000000004;292.16;300.86;334.46000000000004;293.66;287.86;333.76000000000005;328.06;276.46000000000004;242.56692532238324;268.43790593516167;273.7412296467126;294.96000000000004;6880000.0;3540000.0;3590000.0;1400000.0;3590000.0;3070000.0;6890000.000000001;0.0;0.0;0.0935;0.017666666666666667;0.0;0.0;0.0;12864.0400390625;5037.02880859375;2415.4306640625;24309.4765625;484291.0865870212;484181.68195202725;270826.67748279404;270341.6015226668;261238.8870642171;430542.39183029096;452361.1404031271;437514.20447033056;473275.3081037601;529068.0314497742;473387.15195252;437356.53477473935;440754.3233983486;466131.47824129247;459194.73155988165;286953.9183950949;474992.81155012274;460438.91947669676;452361.1404031271;254219.67992080047;230377.04089860234;471998.58498376724;201244.0510139658;202984.06709967201;273.6619530501846;341563.8930875453;114478.4471632669;23829.773026493058;156774.27079208606;0;6;5;3;5;5;3;0;4;9;102487181260.34015;39008491235.102425;86213634455.28746;22091.259348170104;4783.330100133159;-0.0;0.0;437136.2490469677;94122.3303117914;0.0;103778.75466857481;1.3227962539905924;0.12789095475847012
470;2019-08-09 00:50:45.116;676;676;251;251;231;39;152;34;-19;43;710;250;-20;8;249;190;277;621;217;208;152;31;686;355;359;129;359;307;687;324.0;-1.0;1737.0;36.0;0.0;31;0;94;1;0;0;1;0;0;0;1;0;1;1;0;24408.708984375;13070.984375;4636.107421875;2446.705078125;549.0;321608;604.0;0.0;Calculated values ==>;1565304645.116;340.76;340.76;298.26000000000005;298.26000000000005;296.26000000000005;277.06;273.8482719121499;288.36;276.56;271.26000000000005;277.46000000000004;344.16;298.16;271.16;273.96000000000004;298.06;292.16;300.86;335.26000000000005;293.96000000000004;288.36;333.56;328.06;276.26000000000005;240.16925963744896;268.43790593516167;273.8482719121499;294.86;6859999.999999999;3550000.0;3590000.0;1290000.0;3590000.0;3070000.0;6870000.0;0.054000000000000006;0.0;0.28950000000000004;0.006;0.0;0.054000000000000006;0.0;13070.984375;4636.107421875;2446.705078125;24408.708984375;484953.9859847353;484845.2951277937;270517.9435820158;270517.9435820158;261752.18162108926;430477.46260093397;453079.30423720385;437828.56808052456;474404.2798038372;524136.6800091894;473505.7419383505;437671.5478804793;441956.0545109249;466261.3989570346;459036.2895090457;287531.7599084203;476489.394500783;460843.3091966263;453079.30423720385;253382.8652305231;230377.04089860234;473244.79008953704;201689.84275728808;201689.84275728808;273.8405094560196;341969.7494048627;114694.5039268773;23870.27799367257;156854.85473426981;0;6;5;3;5;5;3;0;4;9;102702513050.14842;39089165680.030594;86397776125.1235;68362.16098107697;1629.3296839934937;-0.0;13575.030919915453;437889.78885251464;94175.75222098158;0.0;103891.84410314182;4.146440598924907;0.2740092683519226
471;2019-08-09 00:51:45.156;680;678;244;243;228;42;146;35;-17;42;706;252;-21;2;250;193;277;621;218;206;146;31;683;356;361;131;361;305;683;93.0;-1.0;1096.0;0.0;0.0;45;100;90;1;0;0;1;0;0;0;1;0;0;0;0;23030.896484375;12721.8388671875;5053.6669921875;1420.21533203125;549.0;321609;603.0;0.0;Calculated values ==>;1565304705.156;341.16;340.96000000000004;297.56;297.46000000000004;295.96000000000004;277.36;273.955091788801;287.76000000000005;276.66;271.46000000000004;277.36;343.76;298.36;271.06;273.36;298.16;292.46000000000004;300.86;335.26000000000005;293.76000000000005;287.76000000000005;333.46000000000004;328.06;276.26000000000005;240.61611355647437;268.19934244402924;273.955091788801;294.96000000000004;6830000.0;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;6830000.0;0.015500000000000002;0.0;0.18266666666666667;0.0;0.0;0.015500000000000002;0.0;12721.8388671875;5053.6669921875;1420.21533203125;23030.896484375;485868.19149514154;485574.0846321377;267556.6669678885;267103.4132066624;260787.6401602394;430412.23801567365;451863.9960680124;438590.5995609556;474050.5081408163;523875.6558840751;474003.4164122094;437968.82056851813;441480.6793942096;466104.2199880029;459285.1390662883;384827.34753075906;476965.59801347443;460262.8667298895;451863.9960680124;252964.46457616048;230377.04089860234;472984.3684616349;201972.2588119733;201972.2588119733;273.955091788801;342365.343003548;114909.58741388799;23902.523813294552;156935.65668641575;0;6;5;3;5;5;3;0;4;9;102918657050.0111;39167217679.981;86581498525.00677;43222.2835768141;0.0;-0.0;3873.321927468606;438820.27913682006;94189.33902017114;0.0;104037.34397873784;2.453442881081591;0.17696056397515147
472;2019-08-09 00:52:45.137;682;681;246;245;224;41;150;34;-10;43;748;254;-13;-2;250;193;277;624;218;209;150;32;686;354;359;136;359;306;687;-1.0;-2.0;1548.0;0.0;0.0;23;100;96;1;0;0;1;0;0;0;1;0;0;0;0;22803.576171875;13302.6416015625;4335.92529296875;1412.3527832031198;549.0;321610;602.0;0.0;Calculated values ==>;1565304765.137;341.36;341.26;297.76000000000005;297.66;295.56;277.26000000000005;273.7412296467126;288.16;276.56;272.16;277.46000000000004;347.96000000000004;298.56;271.86;272.96000000000004;298.16;292.46000000000004;300.86;335.56;294.06;288.16;333.36;328.06;276.36;241.71165711629368;268.3187672390254;273.7412296467126;294.96000000000004;6859999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;3060000.0;6870000.0;0.0;0.0;0.258;0.0;0.0;0.0;0.0;13302.6416015625;4335.92529296875;1412.3527832031198;22803.576171875;485839.35684769606;485584.2668005464;268158.0333177174;267702.0175296502;259016.50362684924;430542.39183029096;452792.59228542744;439447.9078533812;473501.42000396166;528202.6435094479;474109.5527026;438986.2991974235;440666.3045709049;466391.21630984533;459600.5238445695;287531.7599084203;476956.95507227257;460977.8470136248;452792.59228542744;252546.06836287308;230377.04089860234;472427.34351167246;201446.94854128102;201972.2588119733;273.7412296467126;342747.17599144723;115126.38940941729;23926.12107282843;157013.87851094257;0;6;5;3;5;5;3;0;4;9;103134588650.67714;39247292315.228;86764740480.57199;61404.247502521845;0.0;-0.0;0.0;439691.8908007127;94189.33902017114;0.0;104069.61144030008;3.2231644740115946;0.2573575587706135
473;2019-08-09 00:53:45.097;683;682;245;245;228;41;150;33;-8;43;776;253;-10;-1;251;194;277;625;219;209;150;34;680;356;361;137;361;305;681;229.0;-1.0;1649.0;90.0;0.0;29;100;98;1;0;0;1;0;0;0;1;0;0;1;0;22948.244140625;13288.845703125;4492.09814453125;1407.16784667969;549.0;321611;601.0;0.0;Calculated values ==>;1565304825.097;341.46000000000004;341.36;297.66;297.66;295.96000000000004;277.26000000000005;273.955091788801;288.16;276.46000000000004;272.36;277.46000000000004;350.76;298.46000000000004;272.16;273.06;298.26000000000005;292.56;300.86;335.66;294.06;288.16;333.26000000000005;328.06;276.56;241.92719264551067;268.19934244402924;273.955091788801;295.06;6800000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6809999.999999999;0.03816666666666667;0.0;0.2748333333333333;0.015000000000000001;0.0;0.03816666666666667;0.0;13288.845703125;4492.09814453125;1407.16784667969;22948.244140625;486629.5601361751;486376.31553725386;268174.9506879808;268174.9506879808;260901.58102575643;430412.23801567365;452442.8751106011;439972.1399166299;473371.616014766;531206.0339399034;474121.4478574191;439667.1524928011;441030.91413852724;466234.42928284;459420.75121607736;387991.2441926666;477820.9691692795;460668.655203527;452442.8751106011;252127.67657613798;230377.04089860234;472491.6353866644;201932.01579544425;201932.01579544425;273.93941856766446;343128.18698266597;115347.83740573167;23949.60141399553;157087.39632810152;0;6;5;3;5;5;3;0;4;9;103350444649.95616;39329137714.95463;86947918279.96016;65421.36077930585;4058.3942938683026;-0.0;9561.164463861818;440748.0662794875;94223.13642587219;0.0;104149.23469298596;4.119265136462997;0.3036480025057799
474;2019-08-09 00:54:45.138;683;682;246;246;227;42;149;34;-11;43;787;253;-12;0;251;196;277;624;218;209;149;35;683;355;359;140;359;306;684;93.0;0.0;1310.0;5.0;0.0;23;100;98;1;0;0;1;0;0;0;1;0;0;1;0;22804.44921875;13382.62109375;4339.90673828125;1407.01599121094;549.0;321612;600.0;0.0;Calculated values ==>;1565304885.138;341.46000000000004;341.36;297.76000000000005;297.76000000000005;295.86;277.36;273.8482719121499;288.06;276.56;272.06;277.46000000000004;351.86;298.46000000000004;271.96000000000004;273.16;298.26000000000005;292.76000000000005;300.86;335.56;294.06;288.06;333.16;328.06;276.66;242.56692532238324;268.3187672390254;273.8482719121499;294.96000000000004;6830000.0;3550000.0;3590000.0;1400000.0;3590000.0;3060000.0;6840000.000000001;0.015500000000000002;0.0;0.21833333333333332;0.0008333333333333334;0.0;0.015500000000000002;0.0;13382.62109375;4339.90673828125;1407.01599121094;22804.44921875;486308.4371091329;486054.4182155079;268397.18234870787;268397.18234870787;260337.6591664382;430477.46260093397;452648.96075887873;439294.3313615184;472980.94656883925;532279.0179507238;473991.39625872055;439140.46268488537;440968.15519671026;466520.93082736776;459848.5200899102;384827.34753075906;477312.38801336585;460977.8470136248;452648.96075887873;251709.28920128586;230377.04089860234;472195.2020149266;201706.95787405077;201706.95787405077;273.84718385157475;343509.71996431;115570.25150869827;23973.06897124142;157161.04666230953;0;6;5;3;5;5;3;0;4;9;103566592250.41621;39412294500.13162;87131343535.35057;51873.24321143043;225.40687011739652;-0.0;3889.6010447148337;441726.18924243154;94258.85916284917;0.0;104261.40100043309;2.926794890855554;0.2157251469428342
475;2019-08-09 00:55:45.138;683;683;248;247;229;42;150;34;-12;43;787;252;-14;0;252;196;277;626;218;210;150;36;676;358;363;143;363;304;676;172.0;-1.0;1797.0;143.0;0.0;30;100;98;1;0;0;1;0;0;0;1;0;0;1;0;22960.931640625;13289.861328125;4476.52294921875;1380.4050292968802;548.0;321613;599.0;0.0;Calculated values ==>;1565304945.138;341.46000000000004;341.46000000000004;297.96000000000004;297.86;296.06;277.36;274.1680685717883;288.16;276.56;271.96000000000004;277.46000000000004;351.86;298.36;271.76000000000005;273.16;298.36;292.76000000000005;300.86;335.76000000000005;294.16;288.16;333.06;327.96000000000004;276.76000000000005;243.1966462407574;268.0796299477929;274.1680685717883;294.96000000000004;6759999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6759999.999999999;0.028666666666666667;0.0;0.2995;0.02383333333333333;0.0;0.028666666666666667;0.0;13289.861328125;4476.52294921875;1380.4050292968802;22960.931640625;487056.4424682057;487056.4424682057;270037.293484308;269547.5053250762;261596.52324166126;430280.9020939914;452091.1990755426;439580.6144452378;472588.3698738022;532428.367393288;474133.4486625858;439274.65340817464;441393.15733161947;466077.4508732314;459376.6067587312;391528.1030075259;478561.0790696473;460493.7052714807;452091.1990755426;251290.9062238717;229958.8627652946;471897.7078724963;202449.65933119695;202449.65933119695;274.1499050176093;343891.0981381381;115792.52219554724;23996.29747974565;157234.51690970536;0;6;5;3;5;5;3;0;4;9;103783192250.41621;39497194500.13162;87314343535.35057;71020.72105665522;6421.845156900966;-0.0;7156.390806004576;442750.30561133224;94314.252929741;0.0;104353.45093252242;4.418440902267595;0.3494431135563773
476;2019-08-09 00:56:45.089;682;683;248;248;229;43;147;35;-10;43;782;252;-12;0;252;197;277;626;218;210;147;37;683;355;360;145;360;306;684;194.0;-2.0;1510.0;81.0;0.0;21;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22961.54296875;13457.69140625;4274.45166015625;1389.61755371094;548.0;321614;598.0;0.0;Calculated values ==>;1565305005.089;341.36;341.46000000000004;297.96000000000004;297.96000000000004;296.06;277.46000000000004;273.8482719121499;287.86;276.66;272.16;277.46000000000004;351.36;298.36;271.96000000000004;273.16;298.36;292.86;300.86;335.76000000000005;294.16;287.86;332.96000000000004;327.96000000000004;276.86;243.61107973660833;268.3187672390254;273.8482719121499;294.96000000000004;6830000.0;3550000.0;3600000.0;1450000.0;3600000.0;3060000.0;6840000.000000001;0.03233333333333333;0.0;0.25166666666666665;0.013500000000000002;0.0;0.03233333333333333;0.0;13457.69140625;4274.45166015625;1389.61755371094;22961.54296875;486161.809792076;486201.2121509269;269336.12320710026;269336.12320710026;261127.4364954851;430477.46260093397;452185.31981032476;439447.9078533812;472325.57890635525;531757.1752841944;473873.17896238586;439140.46268488537;440968.15519671026;466507.67227632634;459983.4243893901;384827.34753075906;477622.0152333389;460958.12350355304;452185.31981032476;250872.52762923925;229958.8627652946;471731.79225593165;201682.8032196693;201682.8032196693;273.83776402933347;344273.4728984392;116015.23643628547;24019.3621497186;157307.3821428428;0;6;5;3;5;5;3;0;4;9;103999915115.32658;39583523940.09592;87497194085.27495;59837.551332817486;3645.6613519895427;-0.0;8099.581369764526;443839.90065088455;94398.08030230556;0.0;104480.48020856844;3.7435252682361444;0.27718672341312833
477;2019-08-09 00:57:45.089;683;684;249;248;231;41;151;34;-18;43;775;252;-19;0;252;197;277;630;218;212;151;38;682;355;360;145;360;306;683;-3.0;-1.0;1792.0;9.0;0.0;15;100;98;1;0;0;1;0;0;0;1;0;0;1;0;22903.267578125;13398.8310546875;4036.39916992188;1381.5354003906198;548.0;321615;598.0;0.0;Calculated values ==>;1565305065.089;341.46000000000004;341.56000000000006;298.06;297.96000000000004;296.26000000000005;277.26000000000005;273.8482719121499;288.26000000000005;276.56;271.36;277.46000000000004;350.66;298.36;271.26000000000005;273.16;298.36;292.86;300.86;336.16;294.36;288.26000000000005;332.96000000000004;327.96000000000004;276.96000000000004;243.61107973660833;268.3187672390254;273.8482719121499;294.96000000000004;6820000.0;3550000.0;3600000.0;1450000.0;3600000.0;3060000.0;6830000.0;0.0;0.0;0.2986666666666667;0.0015;0.0;0.0;0.0;13398.8310546875;4036.39916992188;1381.5354003906198;22903.267578125;486415.56998640765;486454.943934435;269901.26004668954;269421.12366285286;261988.4411368501;430477.46260093397;452761.82112387515;438210.9650467479;472325.57890635525;531026.2279586041;473873.17896238586;438054.9754168444;440968.15519671026;466507.67227632634;459983.4243893901;385946.2005615803;478356.35058279143;461227.1456847587;452761.82112387515;250872.52762923925;229958.8627652946;471830.8059033014;201707.27566869976;201682.8032196693;273.8473077752744;344655.6796529965;116239.04079012662;24042.45509100278;157376.63923309345;0;6;5;3;5;5;3;0;4;9;104215915115.32658;39670523940.09592;87680794085.27495;70635.76856091038;405.1852953519025;-0.0;0.0;444927.17831666564;94431.83735770007;0.0;104547.97671998314;3.77540727625778;0.3034889241985768
