;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
478;2019-08-09 00:58:45.130;683;684;247;246;230;43;149;35;-21;42;768;252;-23;-2;253;198;277;630;217;211;149;38;676;359;364;144;363;304;676;-3.0;-1.0;1898.0;174.0;0.0;29;100;98;1;0;0;1;0;0;0;1;0;0;1;0;23167.431640625;13312.6494140625;4479.70263671875;1381.49450683594;548.0;321616;598.0;0.0;Calculated values ==>;1565305125.13;341.46000000000004;341.56000000000006;297.86;297.76000000000005;296.16;277.46000000000004;274.27422755570615;288.06;276.66;271.06;277.36;349.96000000000004;298.36;270.86;272.96000000000004;298.46000000000004;292.96000000000004;300.86;336.16;294.26000000000005;288.06;332.96000000000004;327.96000000000004;276.96000000000004;243.40439225979637;268.0796299477929;274.27422755570615;294.86;6759999.999999999;3590000.0;3640000.0;1440000.0;3629999.9999999995;3040000.0;6759999.999999999;0.0;0.0;0.31633333333333336;0.029;0.0;0.0;0.0;13312.6494140625;4479.70263671875;1381.49450683594;23167.431640625;487056.4424682057;487201.79938508145;269547.5053250762;269064.0717803694;262004.23328468253;430214.79039162316;451768.9547489059;438194.52980446257;472358.32031004626;530446.4994497097;474133.4486625858;437883.18805776763;441093.7378204844;466207.9483817794;459490.719185696;391528.1030075259;479171.90778121195;460473.9852029322;451768.9547489059;250872.52762923925;229958.8627652946;471963.08021786925;202724.8901478528;201682.8032196693;274.26135397586506;345039.86449434096;116461.7885682152;24065.496074199014;157447.65524276855;0;6;5;3;5;5;3;0;4;9;104433263535.78918;39757283185.28058;87863919135.66472;74486.89601137422;7807.907512030477;-0.0;0.0;446137.36025029485;94500.32656690807;0.0;104547.97671998314;4.292034114078766;0.37963757141849597
479;2019-08-09 00:59:45.130;682;683;246;245;227;47;140;36;-23;43;762;252;-25;-6;253;199;277;627;219;207;140;38;675;362;366;144;366;302;675;-2.0;-1.0;1755.0;74.0;0.0;55;100;98;1;0;0;1;0;0;0;1;0;0;1;0;23723.59765625;13301.6865234375;5305.9638671875;1369.46899414062;547.0;321617;599.0;0.0;Calculated values ==>;1565305185.13;341.36;341.46000000000004;297.76000000000005;297.66;295.86;277.86;274.5913991737795;287.16;276.76000000000005;270.86;277.46000000000004;349.36;298.36;270.66;272.56;298.46000000000004;293.06;300.86;335.86;293.86;287.16;333.06;327.86;276.96000000000004;243.40439225979637;267.8393353686513;274.5913991737795;295.06;6750000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;3020000.0;6750000.0;0.0;0.0;0.29250000000000004;0.012333333333333333;0.0;0.0;0.0;13301.6865234375;5305.9638671875;1369.46899414062;23723.59765625;487017.6250737884;487162.9352323779;269150.6491219035;268671.11620378896;260848.58921632438;430014.67791919125;450085.6955253663;438334.26632045925;472457.08239583095;529972.2215421381;474392.901173924;438024.4983934438;440920.49340534693;465776.03838283056;459153.1681162232;392326.1795750411;478830.64686940453;459616.26960334147;450085.6955253663;251290.9062238717;229540.68826423294;471963.08021786925;203521.40244116253;201682.8032196693;274.58367932933606;345430.62307181495;116683.5747010277;24088.420770040484;157529.20246363443;0;6;5;3;5;5;3;0;4;9;104652263535.78918;39843683185.28058;88045719135.66472;68682.7626846943;3310.7806925793834;-0.0;0.0;447330.44073942874;94592.98230194648;0.0;104547.97671998314;3.6038000269536026;0.304751033939812
480;2019-08-09 01:00:45.131;682;684;250;249;227;46;144;38;-21;43;758;252;-23;-8;253;194;277;629;219;209;145;39;686;356;361;144;361;306;687;252.0;-1.0;1456.0;97.0;0.0;35;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23605.2890625;13548.41796875;4747.1318359375;1382.11755371094;547.0;321618;600.0;0.0;Calculated values ==>;1565305245.131;341.36;341.56000000000006;298.16;298.06;295.86;277.76000000000005;273.955091788801;287.56;276.96000000000004;271.06;277.46000000000004;348.96000000000004;298.36;270.86;272.36;298.46000000000004;292.56;300.86;336.06;294.06;287.66;333.16;327.86;277.06;243.40439225979637;268.3187672390254;273.955091788801;295.06;6859999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;6870000.0;0.042;0.0;0.24266666666666667;0.016166666666666666;0.0;0.042;0.0;13548.41796875;4747.1318359375;1382.11755371094;23605.2890625;485839.35684769606;486026.1567361493;270034.52068642166;269557.07468809956;260172.7491657442;430412.23801567365;451573.39854722936;437742.05038880615;472457.08239583095;529249.2194570062;473873.17896238586;437427.84448784514;439754.1946057891;466494.5354798314;459420.75121607736;287531.7599084203;477732.9589627902;460668.655203527;451718.7949141741;251709.28920128586;229540.68826423294;472061.9191754798;201951.02289376053;201951.02289376053;273.94682166197873;345825.0370341179;116907.32930070681;24111.351040076348;157612.97965732258;0;6;5;3;5;5;3;0;4;9;104870367170.52573;39930084625.17621;88228122175.44438;57218.622672131074;4366.792823221128;-0.0;10490.246424857372;448379.63643577177;94656.96314749718;0.0;104635.39689706336;3.6628153432753114;0.2647512792341032
481;2019-08-09 01:01:45.121;684;685;250;250;231;42;149;36;-22;43;756;252;-23;-7;254;193;277;634;218;211;149;39;682;357;362;143;362;303;683;221.0;-1.0;1187.0;34.0;0.0;35;100;98;1;0;0;1;0;0;0;1;0;0;1;0;23829.0625;13468.671875;4763.92333984375;1380.96350097656;546.0;321619;602.0;0.0;Calculated values ==>;1565305305.121;341.56000000000006;341.66;298.16;298.16;296.26000000000005;277.36;274.0616903277293;288.06;276.76000000000005;270.96000000000004;277.46000000000004;348.76;298.36;270.86;272.46000000000004;298.56;292.46000000000004;300.86;336.56;294.26000000000005;288.06;333.36;327.76000000000005;277.06;243.1966462407574;267.9596281332873;274.0616903277293;294.96000000000004;6820000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6830000.0;0.036833333333333336;0.0;0.19783333333333333;0.005666666666666667;0.0;0.036833333333333336;0.0;13468.671875;4763.92333984375;1380.96350097656;23829.0625;486561.9112334967;486601.33081038133;270387.53288494435;270387.53288494435;261988.4411368501;430346.717906069;452122.4443351143;438264.37560948916;472588.3698738022;529269.6464291925;474263.2766173723;438109.25301780854;440556.0271991494;466481.5206930663;459126.9073351851;385946.2005615803;478970.38980443013;460784.0165094478;452122.4443351143;252546.06836287308;229122.51738040973;472193.81962526246;202225.18007308856;202225.18007308856;274.0580724881167;346220.25741615775;117132.4341923713;24134.37287792316;157692.22524066782;0;6;5;3;5;5;3;0;4;9;105087231020.5602;40016170275.189896;88410791725.47342;46696.42085028459;1529.8222907956522;-0.0;9204.549233651283;449245.4508054802;94706.09341704525;0.0;104799.49284036082;2.9281168811250864;0.19713250222083903
482;2019-08-09 01:02:45.112;686;686;247;246;228;43;146;36;-21;43;754;252;-24;-9;254;194;277;633;218;211;146;40;684;356;361;142;361;302;685;125.0;-1.0;813.0;110.0;0.0;36;100;95;1;0;0;1;0;0;0;1;0;0;0;0;23355.736328125;13143.21875;4815.04541015625;1386.17041015625;546.0;321620;604.0;0.0;Calculated values ==>;1565305365.112;341.76;341.76;297.86;297.76000000000005;295.96000000000004;277.46000000000004;273.955091788801;287.76000000000005;276.76000000000005;271.06;277.46000000000004;348.56000000000006;298.36;270.76000000000005;272.26000000000005;298.56;292.56;300.86;336.46000000000004;294.26000000000005;287.76000000000005;333.56;327.76000000000005;277.16;242.98782864720522;267.8393353686513;273.955091788801;294.96000000000004;6840000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6850000.0;0.020833333333333332;0.0;0.1355;0.018333333333333333;0.0;0.020833333333333332;0.0;13143.21875;4815.04541015625;1386.17041015625;23355.736328125;486640.869581479;486534.049959744;268781.6310654838;268316.83940661285;260674.9266088874;430412.23801567365;451863.9960680124;438642.8229465016;472719.4423773052;529137.3455859039;474392.901173924;438179.53515710204;440469.9055531801;466624.4334453391;459420.75121607736;383627.2271838984;478584.2353303265;460938.52517989284;451863.9960680124;253382.8652305231;229122.51738040973;472424.0149512065;201941.2502080889;201941.2502080889;273.94301540183346;346613.40509164776;117354.1666824837;24157.428868241022;157772.03800645648;0;6;5;3;5;5;3;0;4;9;105304098485.33266;40101657450.100204;88592264500.28302;32073.063106054924;4958.8506869571565;-0.0;5206.723872081739;449901.7647092395;94760.15758096191;0.0;104919.56876869123;2.183503348808994;0.1733313100140079
483;2019-08-09 01:03:45.142;687;687;247;246;227;42;151;35;-18;43;753;252;-20;-9;255;194;277;635;218;213;151;40;683;355;360;141;360;300;684;309.0;0.0;1055.0;22.0;0.0;27;100;91;1;0;0;1;0;0;0;1;0;0;0;0;22712.087890625;12799.359375;4513.21142578125;1377.091796875;545.0;321621;607.0;0.0;Calculated values ==>;1565305425.142;341.86;341.86;297.86;297.76000000000005;295.86;277.36;273.8482719121499;288.26000000000005;276.66;271.36;277.46000000000004;348.46000000000004;298.36;271.16;272.26000000000005;298.66;292.56;300.86;336.66;294.46000000000004;288.26000000000005;333.86;327.66;277.16;242.77792619122317;267.5978703862781;273.8482719121499;294.96000000000004;6830000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;6840000.000000001;0.0515;0.0;0.17583333333333334;0.0036666666666666666;0.0;0.0515;0.0;12799.359375;4513.21142578125;1377.091796875;22712.087890625;486893.7468660634;486787.1824080648;268863.9004802354;268397.18234870787;260337.6591664382;430477.46260093397;452761.82112387515;439543.66761325765;472850.300935316;529186.1437562092;474651.5436496256;439239.5336772374;440898.71900803724;466896.63142237026;459578.3138943328;384827.34753075906;479007.5408896958;461361.4654085356;452761.82112387515;254638.09398592086;228704.35009887922;472555.3283204977;201705.0660551116;201705.0660551116;273.84644613348036;346997.49557588855;117570.4629274978;24180.467566881165;157849.81234778903;0;6;5;3;5;5;3;0;4;9;105520506635.22952;40186599900.05972;88772954800.1969;41819.95410730735;993.1176283064158;-0.0;12929.422886041322;450517.8477399623;94809.78211676677;0.0;105070.778892215;2.982530815117304;0.17824340105591813
484;2019-08-09 01:04:45.083;689;688;246;246;226;42;171;35;-20;43;752;252;-21;-7;255;195;277;636;218;215;171;40;677;358;363;141;363;299;678;93.0;-1.0;1320.0;182.0;58.0;38;100;84;1;0;0;1;0;0;0;1;0;0;0;0;22273.74609375;12151.0693359375;4763.26025390625;1375.14172363281;545.0;321622;609.0;0.0;Calculated values ==>;1565305485.083;342.06000000000006;341.96000000000004;297.76000000000005;297.76000000000005;295.76000000000005;277.36;274.1680685717883;290.26000000000005;276.66;271.16;277.46000000000004;348.36;298.36;271.06;272.46000000000004;298.66;292.66;300.86;336.76000000000005;294.66;290.26000000000005;334.06;327.66;277.16;242.77792619122317;267.47669482898436;274.1680685717883;294.96000000000004;6770000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2990000.0;6780000.0;0.015500000000000002;0.0;0.22;0.030333333333333334;0.009666666666666665;0.025166666666666667;0.0;12151.0693359375;4763.26025390625;1375.14172363281;22273.74609375;487821.24200087617;487570.4354899431;268893.1447668214;268893.1447668214;260279.04246892413;430280.9020939914;455098.7016729525;439459.49257617816;472850.300935316;529158.4594518314;474780.5633315583;439307.656594583;441408.8056941941;466468.62817080156;459240.64650238265;390699.38634442625;479853.6335546755;461169.71765311295;455098.7016729525;255474.93562877487;228704.35009887922;472555.3283204977;202462.76458702527;227979.0695567483;274.1549958201512;347372.00889174565;117778.1787118008;24203.380293188216;157927.0402629016;0;6;5;3;5;5;3;0;4;9;105737193350.17436;40271116710.03821;88952478095.1512;52139.28015761363;8192.807766581996;-0.0;5715.844074924473;451300.0714149123;94886.25622148272;0.0;105226.00332924594;3.6112543040242406;0.30138656243747963
485;2019-08-09 01:05:45.083;689;688;246;245;223;43;195;36;-24;43;750;252;-24;-7;255;196;277;636;218;216;195;40;677;359;363;141;363;298;678;94.0;-2.0;1150.0;141.0;22.0;44;100;77;1;0;0;1;0;0;0;1;0;0;0;0;21934.4609375;11571.9912109375;4959.54443359375;1363.65234375;544.0;321623;611.0;0.0;Calculated values ==>;1565305545.083;342.06000000000006;341.96000000000004;297.76000000000005;297.66;295.46000000000004;277.46000000000004;274.27422755570615;292.66;276.76000000000005;270.76000000000005;277.46000000000004;348.16;298.36;270.76000000000005;272.46000000000004;298.66;292.76000000000005;300.86;336.76000000000005;294.76000000000005;292.66;334.26000000000005;327.56;277.16;242.77792619122317;267.35522164206344;274.27422755570615;294.96000000000004;6770000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;2980000.0;6780000.0;0.015666666666666666;0.0;0.19166666666666668;0.0235;0.0036666666666666666;0.01933333333333333;0.0;11571.9912109375;4959.54443359375;1363.65234375;21934.4609375;487821.24200087617;487570.4354899431;268893.1447668214;268419.96668187575;259106.51765134628;430214.79039162316;458445.33754902834;439072.0574886922;472850.300935316;529026.6721933438;474909.38314094796;439072.0574886922;441619.8036147813;466468.62817080156;459218.5880301819;390699.38634442625;479853.6335546755;461304.5296429779;458445.33754902834;256311.7953858065;228286.1864045524;472555.3283204977;202728.0514564297;215276.60363598677;274.26258025243294;347740.41061700607;117975.87088302476;24226.203577083073;158008.06363529744;0;6;5;3;5;5;3;0;4;9;105954993350.17436;40355716710.03821;89131578095.1512;45299.26782285032;6340.941006305598;-0.0;4701.26218898547;452112.0593147495;95007.37079459011;0.0;105312.81254811186;3.1484145936347177;0.260250244758865
486;2019-08-09 01:06:45.144;689;688;247;247;223;43;206;37;-28;43;748;252;-30;-7;256;194;277;638;217;217;205;40;679;356;361;141;361;298;680;-2.0;-2.0;657.0;30.0;0.0;38;100;70;1;0;0;1;0;0;0;1;0;0;0;0;21128.236328125;11050.455078125;4789.6650390625;1362.03442382812;543.0;321624;613.0;0.0;Calculated values ==>;1565305605.144;342.06000000000006;341.96000000000004;297.86;297.86;295.46000000000004;277.46000000000004;273.955091788801;293.76000000000005;276.86;270.36;277.46000000000004;347.96000000000004;298.36;270.16;272.46000000000004;298.76000000000005;292.56;300.86;336.96000000000004;294.86;293.66;334.46000000000004;327.46000000000004;277.16;242.77792619122317;267.35522164206344;273.955091788801;294.86;6790000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;2980000.0;6800000.0;0.0;0.0;0.1095;0.005;0.0;0.0;0.0;11050.455078125;4789.6650390625;1362.03442382812;21128.236328125;487609.7471302752;487358.4406641596;269199.86358981545;269199.86358981545;259000.14074443845;430412.23801567365;460262.8667298895;438461.08877795865;472850.300935316;528818.2892612962;474909.38314094796;438153.8488135099;441619.8036147813;466883.92173941486;459420.75121607736;388935.5476300488;479927.4421569132;461745.05252366984;460127.33862395975;257148.6733736563;227868.02628245065;472555.3283204977;201959.3779117629;215276.60363598677;273.9500755795807;348099.6312649439;118164.58293150071;24248.94072614472;158089.38964518593;0;6;5;3;5;5;3;0;4;9;106172414170.56793;40440402720.1915;89310559875.47519;25896.937339848435;1352.9797520436744;-0.0;0.0;452705.9642155852;95071.5519856323;0.0;105352.02956322905;1.5840990747362083;0.13334166871643666
487;2019-08-09 01:07:45.114;689;689;248;247;225;41;208;35;-29;43;746;251;-30;-7;256;192;277;638;218;220;208;40;675;354;359;141;359;298;676;251.0;-1.0;899.0;67.0;0.0;20;100;64;1;0;0;1;0;0;0;1;0;0;1;0;20177.626953125;10689.6806640625;4245.62451171875;1362.52136230469;543.0;321625;615.0;0.0;Calculated values ==>;1565305665.114;342.06000000000006;342.06000000000006;297.96000000000004;297.86;295.66;277.26000000000005;273.7412296467126;293.96000000000004;276.66;270.26000000000005;277.46000000000004;347.76;298.26000000000005;270.16;272.46000000000004;298.76000000000005;292.36;300.86;336.96000000000004;295.16;293.96000000000004;334.66;327.46000000000004;277.16;242.77792619122317;267.35522164206344;273.7412296467126;294.96000000000004;6750000.0;3540000.0;3590000.0;1410000.0;3590000.0;2980000.0;6759999.999999999;0.04183333333333333;0.0;0.14983333333333335;0.011166666666666667;0.0;0.04183333333333333;0.0;10689.6806640625;4245.62451171875;1362.52136230469;20177.626953125;488032.3825222204;487926.85648046236;270037.293484308;269547.5053250762;259996.61384206126;430542.39183029096;460843.3091966263;438307.6172986034;472850.300935316;528609.8699053451;474792.5721682021;438153.8488135099;441619.8036147813;467167.9790832604;459465.39392178826;392326.1795750411;480386.43715415354;462449.46005367924;460843.3091966263;257985.5697089033;227868.02628245065;472555.3283204977;201430.70929297138;201430.70929297138;273.73488838193055;348443.67468468816;118345.66014553973;24271.63400539088;158164.64607777187;0;6;5;3;5;5;3;0;4;9;106388306170.67093;40524960420.23184;89489270475.56046;35492.0567161772;3027.5582458073777;-0.0;10852.093762636228;453217.2833788208;95108.03821672346;0.0;105442.41846090347;3.0293431218724427;0.1969605535566584
488;2019-08-09 01:08:45.085;688;687;246;245;226;40;207;34;-30;42;745;251;-32;-7;257;193;277;632;218;221;207;39;667;357;361;139;361;296;669;142.0;-2.0;1561.0;190.0;0.0;27;100;53;1;0;0;1;0;0;0;1;0;0;1;0;19351.091796875;9813.1923828125;4282.7080078125;1359.36840820312;542.0;321626;615.0;0.0;Calculated values ==>;1565305725.085;341.96000000000004;341.86;297.76000000000005;297.66;295.76000000000005;277.16;274.0616903277293;293.86;276.56;270.16;277.36;347.66;298.26000000000005;269.96000000000004;272.46000000000004;298.86;292.46000000000004;300.86;336.36;295.26000000000005;293.86;334.66;327.36;277.06;242.35481222062532;267.1113755279542;274.0616903277293;294.96000000000004;6670000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2960000.0;6690000.000000001;0.023666666666666666;0.0;0.26016666666666666;0.03166666666666666;0.0;0.023666666666666666;0.0;9813.1923828125;4282.7080078125;1359.36840820312;19351.091796875;488730.06474344345;488376.233018194;269686.69843486045;269193.31260140304;260797.9395297378;430346.717906069;460398.2616888783;438602.1121803833;473013.37450241524;528659.5196882407;475049.9740706209;438296.42880847026;442039.2364120368;467013.5131080222;459126.9073351851;397884.2136669655;480283.4246319172;462280.22558120737;460398.2616888783;257985.5697089033;227449.86971758792;472719.2527797885;202204.96198862497;202204.96198862497;274.05020900627323;348772.9214611357;118516.434839789;24294.305456961396;158235.68116515447;0;6;5;3;5;5;3;0;4;9;106604201770.513;40608919820.170425;89667384345.43016;61502.65857488912;8566.285875053512;-0.0;6110.574759572662;454025.18199916324;95204.60688689895;0.0;105583.7057099592;4.929032306140901;0.4088865356103541
489;2019-08-09 01:09:45.065;686;686;246;246;225;40;206;33;-28;42;745;251;-29;-6;257;193;277;627;218;223;206;39;680;351;355;138;355;300;682;154.0;-2.0;541.0;1.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18840.185546875;10001.5244140625;3611.98876953125;1379.42687988281;542.0;321627;616.0;0.0;Calculated values ==>;1565305785.065;341.76;341.76;297.76000000000005;297.76000000000005;295.66;277.16;273.4187578820637;293.76000000000005;276.46000000000004;270.36;277.36;347.66;298.26000000000005;270.26000000000005;272.56;298.86;292.46000000000004;300.86;335.86;295.46000000000004;293.76000000000005;334.76000000000005;327.36;277.06;242.14157278889297;267.5978703862781;273.4187578820637;294.96000000000004;6800000.0;3510000.0;3550000.0;1380000.0;3550000.0;3000000.0;6820000.0;0.025666666666666667;0.0;0.09016666666666667;0.00016666666666666666;0.0;0.025666666666666667;0.0;10001.5244140625;3611.98876953125;1379.42687988281;18840.185546875;487067.2403468184;486854.2361981142;268559.80546096404;268559.80546096404;259666.62343115523;430735.4089219946;461191.73348062916;438011.42202021845;473143.7464358393;528351.6062825853;474534.3709164671;437856.56215164;441345.6675628473;467861.136234571;460070.93865526;387991.2441926666;478011.674726787;463446.8648078147;461191.73348062916;258404.02479325983;227449.86971758792;472850.0741107318;200656.36950227417;200656.36950227417;273.4185924611065;349091.0760188866;118681.50243893545;24317.121143271346;158301.44837527332;0;6;5;3;5;5;3;0;4;9;106818930170.58128;40691992120.19684;89846124745.487;21401.513902034643;45.36561743474294;-0.0;6687.074342111112;454715.8198139892;95276.34672810503;0.0;105690.31723681519;1.8764801128042927;0.10825644130043288
490;2019-08-09 01:10:45.106;685;685;248;248;227;37;207;30;-27;41;749;250;-28;-5;257;193;277;631;216;225;207;38;683;349;354;136;354;300;686;164.0;-2.0;829.0;124.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;0;1;0;18943.890625;10042.3447265625;3672.60327148438;1399.86437988281;541.0;321628;616.0;0.0;Calculated values ==>;1565305845.106;341.66;341.66;297.96000000000004;297.96000000000004;295.86;276.86;273.20264511476705;293.86;276.16;270.46000000000004;277.26000000000005;348.06000000000006;298.16;270.36;272.66;298.86;292.46000000000004;300.86;336.26000000000005;295.66;293.86;334.76000000000005;327.26000000000005;276.96000000000004;241.71165711629368;267.5978703862781;273.20264511476705;294.76000000000005;6830000.0;3490000.0;3540000.0;1360000.0;3540000.0;3000000.0;6859999.999999999;0.02733333333333333;0.0;0.13816666666666666;0.020666666666666667;0.0;0.02733333333333333;0.0;10042.3447265625;3672.60327148438;1399.86437988281;18943.890625;486601.33081038133;486280.37600417156;269168.244621151;269168.244621151;260227.4317449056;430862.6128555636;461478.7024860622;438165.9764317512;473306.2826088756;528768.9491469198;474417.14028957894;438011.42202021845;441494.1431799284;468001.51024759;460382.7997887241;384827.34753075906;478159.3815629387;463858.3109733812;461478.7024860622;258404.02479325983;227031.71669481136;473013.45329280203;200096.02272780152;200096.02272780152;273.189865468608;349406.158479061;118848.6488201653;24340.297730246362;158362.1947905412;0;6;5;3;5;5;3;0;4;9;107031775515.18912;40774248290.04528;90026247745.15512;32893.331936762384;5640.293565010011;-0.0;7144.459913392458;455168.5860407949;95323.75959787505;0.0;105805.6587849686;3.0220742588815037;0.2300304888078238
491;2019-08-09 01:11:45.066;686;684;244;244;227;38;206;29;-27;40;754;250;-28;-5;258;194;277;631;217;226;206;37;672;353;358;134;358;299;673;140.0;0.0;1926.0;290.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;1;0;18133.369140625;9488.4892578125;3518.49438476562;1388.50744628906;541.0;321629;616.0;0.0;Calculated values ==>;1565305905.066;341.76;341.56000000000006;297.56;297.56;295.86;276.96000000000004;273.6339639331285;293.76000000000005;276.06;270.46000000000004;277.16;348.56000000000006;298.16;270.36;272.66;298.96000000000004;292.56;300.86;336.26000000000005;295.76000000000005;293.76000000000005;334.76000000000005;327.26000000000005;276.86;241.2770596917726;267.47669482898436;273.6339639331285;294.86;6720000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2990000.0;6730000.0;0.02333333333333333;0.0;0.321;0.04833333333333333;0.0;0.02333333333333333;0.0;9488.4892578125;3518.49438476562;1388.50744628906;18133.369140625;487915.6569643771;487520.519043672;268364.26867675164;268364.26867675164;260965.61676253838;430607.02586249536;460728.8237906335;438390.63782803225;473468.5566066367;529366.8951012784;474546.52313170803;438236.7768127522;441704.83121573745;467567.2557015158;459892.3736788958;394563.5946320615;479671.38772834657;463395.24800137134;460728.8237906335;258404.02479325983;227031.71669481136;473176.5657117748;201147.9163636471;201147.9163636471;273.619909479373;349714.9296591945;119011.29726550532;24363.518671191312;158422.08065383884;0;6;5;3;5;5;3;0;4;9;107245233115.32492;40855194290.09678;90205827945.26938;76154.91359006763;13148.051385159506;-0.0;6056.887839963017;456076.71559717663;95480.22475953183;0.0;105915.59667549566;6.62428618978738;0.5733894520960247
492;2019-08-09 01:12:45.137;685;683;242;242;224;39;200;30;-24;40;760;250;-26;-5;258;195;277;625;217;226;200;37;686;349;353;133;353;304;689;404.0;-1.0;873.0;19.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;0;0;0;18368.62109375;10030.1416015625;3642.21948242188;1416.79919433594;540.0;321630;616.0;0.0;Calculated values ==>;1565305965.137;341.66;341.46000000000004;297.36;297.36;295.56;277.06;273.20264511476705;293.16;276.16;270.76000000000005;277.16;349.16;298.16;270.56;272.66;298.96000000000004;292.66;300.86;335.66;295.76000000000005;293.16;334.76000000000005;327.16;276.86;241.05796691057077;268.0796299477929;273.20264511476705;294.86;6859999.999999999;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;3040000.0;6890000.000000001;0.06733333333333333;0.0;0.14550000000000002;0.0031666666666666666;0.0;0.06733333333333333;0.0;10030.1416015625;3642.21948242188;1416.79919433594;18368.62109375;486280.37600417156;485663.7005431498;266218.84375383036;266218.84375383036;258913.1471459381;430862.6128555636;460697.8025867657;437727.04723144654;473598.1776897576;529611.0691093424;473897.5756546557;437413.810930519;440642.64510116994;468269.2283463277;460649.6620257743;287531.7599084203;476875.3226008347;464137.216870198;460697.8025867657;258404.02479325983;226613.5671989835;473306.6277234293;200124.2559234444;200124.2559234444;273.2009649215038;350019.4728618319;119174.14499832329;24386.92389000898;158481.82388209246;0;6;5;3;5;5;3;0;4;9;107458785520.6775;40935389075.22919;90386942010.56842;34571.206135314314;865.0775106999521;-0.0;17545.2854753303;457000.5251456496;95597.1390188781;0.0;106112.51419710176;3.5112337694143916;0.17540216504433442
493;2019-08-09 01:13:45.067;685;683;243;242;224;38;200;29;-22;39;769;249;-23;-4;258;196;277;629;217;228;200;36;682;351;355;133;355;305;683;205.0;-1.0;1564.0;203.0;0.0;1;100;54;1;0;0;1;0;0;0;1;0;0;1;0;18287.341796875;10058.28125;3644.78344726562;1419.1403808593802;540.0;321631;616.0;0.0;Calculated values ==>;1565306025.067;341.66;341.46000000000004;297.46000000000004;297.36;295.56;276.96000000000004;273.4187578820637;293.16;276.06;270.96000000000004;277.06;350.06000000000006;298.06;270.86;272.76000000000005;298.96000000000004;292.76000000000005;300.86;336.06;295.96000000000004;293.16;334.76000000000005;327.16;276.76000000000005;241.05796691057077;268.19934244402924;273.4187578820637;294.86;6820000.0;3510000.0;3550000.0;1330000.0;3550000.0;3050000.0;6830000.0;0.034166666666666665;0.0;0.26066666666666666;0.03383333333333333;0.0;0.034166666666666665;0.0;10058.28125;3644.78344726562;1419.1403808593802;18287.341796875;486708.1331256543;486308.4371091329;267103.4132066624;266654.8926339933;259226.31807422714;430735.4089219946;460387.3511624245;437812.597326149;473501.00995365425;530475.1397970697;473648.9578539646;437656.05685647397;440578.77906221413;467989.19873683446;460472.8219955311;385946.2005615803;478202.45446950535;464103.7369688208;460387.3511624245;258404.02479325983;226613.5671989835;473209.4130839679;200626.77412044935;200626.77412044935;273.4069886232245;350324.5828409628;119341.3532174963;24410.5291480999;158542.47806047098;0;6;5;3;5;5;3;0;4;9;107670937720.06982;41015095975.00088;90569428860.04572;61826.43791561904;9222.379284932378;-0.0;8875.15304893415;457802.9016444586;95681.10308610457;0.0;106332.42765213284;5.285206081823309;0.4226735506660788
494;2019-08-09 01:14:45.088;684;682;241;241;224;41;189;31;-21;39;775;249;-23;-4;259;198;277;624;217;226;189;36;682;352;357;133;357;306;684;124.0;-1.0;910.0;77.0;0.0;1;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18355.90234375;10392.7880859375;3616.09252929688;1425.4765625;540.0;321632;616.0;0.0;Calculated values ==>;1565306085.088;341.56000000000006;341.36;297.26000000000005;297.26000000000005;295.56;277.26000000000005;273.5264737036516;292.06;276.26000000000005;271.06;277.06;350.66;298.06;270.86;272.76000000000005;299.06;292.96000000000004;300.86;335.56;295.76000000000005;292.06;334.76000000000005;327.16;276.76000000000005;241.05796691057077;268.3187672390254;273.5264737036516;294.86;6820000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3060000.0;6840000.000000001;0.020666666666666667;0.0;0.15166666666666667;0.012833333333333334;0.0;0.020666666666666667;0.0;10392.7880859375;3616.09252929688;1425.4765625;18355.90234375;486561.9112334967;486054.4182155079;266138.5258881753;266138.5258881753;259173.46981560875;430671.36484660726;458581.8320255698;437742.05038880615;473501.00995365425;531026.2279586041;473518.15928677574;437427.84448784514;440363.3734854717;467836.5946055993;460585.14549566834;385946.2005615803;477312.38801336585;463544.24104893836;458581.8320255698;258404.02479325983;226613.5671989835;473209.4130839679;200900.26295608468;200900.26295608468;273.51856067847484;350630.05008567753;119511.83844466518;24434.242586152006;158603.0065379787;0;6;5;3;5;5;3;0;4;9;107884612480.59267;41094923905.19621;90752793015.49438;35921.00442729609;3494.634093307835;-0.0;5325.419094102693;458617.7487626836;95787.11528913832;0.0;106450.8071719499;2.898796308747481;0.21943516026288096
495;2019-08-09 01:15:45.139;682;681;245;244;224;40;191;30;-18;39;781;249;-20;-4;259;198;277;627;217;227;190;35;687;351;356;137;356;307;689;403.0;-1.0;1192.0;207.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;18788.962890625;10848.126953125;3621.16455078125;1429.60168457031;540.0;321633;615.0;0.0;Calculated values ==>;1565306145.139;341.36;341.26;297.66;297.56;295.56;277.16;273.4187578820637;292.26000000000005;276.16;271.36;277.06;351.26;298.06;271.16;272.76000000000005;299.06;292.96000000000004;300.86;335.86;295.86;292.16;334.66;327.16;276.66;241.92719264551067;268.43790593516167;273.4187578820637;294.86;6870000.0;3510000.0;3560000.0;1370000.0;3560000.0;3070000.0;6890000.000000001;0.06716666666666667;0.0;0.19866666666666666;0.034499999999999996;0.0;0.06716666666666667;0.0;10848.126953125;3621.16455078125;1429.60168457031;18788.962890625;485731.6867329822;485368.308409094;267549.120616387;267101.2544375182;258913.1471459381;430735.4089219946;459013.50581512303;437985.2681005028;472980.6827117325;531577.6874793656;473387.15195252;437671.5478804793;440147.045952615;467977.0067639726;460740.10936811595;287236.99203660415;477186.7274519721;463824.4608297027;458877.4831168434;257985.5697089033;226613.5671989835;472589.4791058512;200611.85296224148;200611.85296224148;273.40113747699314;350939.8537381395;119688.99652611773;24458.05512830086;158663.36827742957;0;6;5;3;5;5;3;0;4;9;108098694295.16429;41175992755.034;90936849330.12608;47158.185140801244;9383.228101954535;-0.0;17346.84149205076;459310.663818624;95894.5220254078;0.0;106639.90327163528;4.6473835542439135;0.322816560390603
496;2019-08-09 01:16:45.109;681;681;245;245;227;40;191;30;-19;39;782;249;-20;-4;259;199;277;630;216;228;191;35;682;353;358;143;358;307;683;221.0;-1.0;1554.0;277.0;0.0;0;100;67;1;0;0;1;0;0;0;1;0;0;1;0;18950.24609375;10963.0673828125;3578.19189453125;1400.33337402344;541.0;321634;615.0;0.0;Calculated values ==>;1565306205.109;341.26;341.26;297.66;297.66;295.86;277.16;273.6339639331285;292.26000000000005;276.16;271.26000000000005;277.06;351.36;298.06;271.16;272.76000000000005;299.06;293.06;300.86;336.16;295.96000000000004;292.26000000000005;334.66;327.26000000000005;276.66;243.1966462407574;268.43790593516167;273.6339639331285;294.76000000000005;6820000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3070000.0;6830000.0;0.036833333333333336;0.0;0.259;0.04616666666666667;0.0;0.036833333333333336;0.0;10963.0673828125;3578.19189453125;1400.33337402344;18950.24609375;486122.5272688554;486015.06143727986;268014.84876742424;268014.84876742424;260393.21061151827;430607.02586249536;458695.4232136809;437828.56808052456;472193.81962526246;531682.1426000599;473387.15195252;437671.5478804793;440147.045952615;467695.9284303967;460563.8850680069;385946.2005615803;478356.35058279143;463659.26402989647;458695.4232136809;257985.5697089033;227031.71669481136;471798.96558121993;201130.55607047246;201130.55607047246;273.6131197502543;351254.1898997885;119870.66559902747;24481.626129070977;158723.33291718393;0;6;5;3;5;5;3;0;4;9;108312787195.26643;41259950755.07405;91120957230.21391;61304.785110603494;12495.858239079509;-0.0;9486.972606441512;460214.0699754406;96076.7565821436;0.0;106863.4065816706;5.2245479970272335;0.4316159196328307
497;2019-08-09 01:17:45.099;680;679;244;243;227;44;180;32;-20;39;771;249;-21;1;259;201;277;625;217;226;179;32;671;359;364;138;364;306;672;-2.0;-1.0;1609.0;307.0;0.0;0;0;69;1;0;0;1;0;0;0;1;0;1;1;0;19561.47265625;10879.169921875;3444.16015625;2411.78100585938;542.0;321635;614.0;0.0;Calculated values ==>;1565306265.099;341.16;341.06000000000006;297.56;297.46000000000004;295.86;277.56;274.27422755570615;291.16;276.36;271.16;277.06;350.26;298.06;271.06;273.26000000000005;299.06;293.26000000000005;300.86;335.66;295.76000000000005;291.06;334.56;327.36;276.36;242.14157278889297;268.3187672390254;274.27422755570615;294.86;6709999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6720000.0;0.0;0.0;0.26816666666666666;0.051166666666666666;0.0;0.0;0.0;10879.169921875;3444.16015625;2411.78100585938;19561.47265625;487153.67137142183;486901.88633278507;268448.72708297544;267974.6217972574;261024.6296876513;430214.79039162316;456199.0819308778;437898.67151236854;472850.0741107318;530608.3473777291;473518.15928677574;437742.05038880615;441118.68104791886;466846.5240827089;459897.8941259199;395264.3074254186;478875.42099932017;462494.8638479254;456058.7596805061;257567.11924055516;227449.86971758792;472164.23178385233;202648.18888682823;201130.55607047246;274.2315936627009;351575.06740092457;120052.65390682143;24513.388454305077;158781.84276434968;0;6;5;3;5;5;3;0;4;10;108529351095.30086;41344236705.08745;91304826580.24315;63086.33775741573;13790.237528231066;-0.0;0.0;461250.4899007238;96295.770871773;0.0;106942.451510386;4.593729608357259;0.44302997374616554
498;2019-08-09 01:18:45.130;676;676;247;246;228;50;162;34;-20;39;723;249;-22;9;259;202;277;615;217;219;162;27;670;364;369;138;369;306;672;-2.0;-1.0;1552.0;346.0;0.0;0;0;71;1;0;0;1;0;0;0;1;0;1;1;0;19848.564453125;11067.9267578125;3416.3583984375;2401.1162109375;543.0;321636;613.0;0.0;Calculated values ==>;1565306325.13;340.76;340.76;297.86;297.76000000000005;295.96000000000004;278.16;274.8017692304317;289.36;276.56;271.16;277.06;345.46000000000004;298.06;270.96000000000004;274.06;299.06;293.36;300.86;334.66;295.06;289.36;334.46000000000004;327.46000000000004;275.86;242.14157278889297;268.3187672390254;274.8017692304317;294.86;6700000.0;3640000.0;3690000.0;1380000.0;3690000.0;3060000.0;6720000.0;0.0;0.0;0.25866666666666666;0.057666666666666665;0.0;0.0;0.0;11067.9267578125;3416.3583984375;2401.1162109375;19848.564453125;486680.1333500912;486465.6816668924;269907.80704967247;269415.0205089842;261430.32337485;429879.7862731237;452781.61778218456;437898.67151236854;472850.0741107318;525581.796067846;473518.15928677574;437585.1090581189;442313.58979942015;466131.45889241673;459247.19113531715;395945.37729519786;477344.26055081555;460786.2846276149;452781.61778218456;257148.6733736563;227868.02628245065;471673.81221397576;203847.8005901619;201130.55607047246;274.71912371861686;351903.65405969194;120235.6408740148;24553.516653399867;158839.04329078004;0;6;5;3;5;5;3;0;4;10;108749364710.80417;41427079485.27696;91488521440.66338;60541.15861187745;15444.633336973267;-0.0;0.0;462281.2513245464;96539.52066856799;0.0;106942.451510386;4.500087992963547;0.44415851026166436
499;2019-08-09 01:19:45.080;672;673;251;250;231;55;157;37;-20;40;712;251;-22;12;259;203;277;612;217;217;157;22;674;367;371;141;371;306;675;-2.0;-1.0;1500.0;311.0;0.0;2;0;74;1;0;0;1;0;0;0;1;0;1;1;0;20383.6796875;11324.025390625;3497.50708007812;2387.80126953125;544.0;321637;613.0;0.0;Calculated values ==>;1565306385.08;340.36;340.46000000000004;298.26000000000005;298.16;296.26000000000005;278.66;275.1157276137837;288.86;276.86;271.16;277.16;344.36;298.26000000000005;270.96000000000004;274.36;299.06;293.46000000000004;300.86;334.36;294.86;288.86;334.46000000000004;327.56;275.36;242.77792619122317;268.3187672390254;275.1157276137837;294.86;6740000.000000001;3670000.0000000005;3710000.0;1410000.0;3710000.0;3060000.0;6750000.0;0.0;0.0;0.25;0.05183333333333333;0.0;0.0;0.0;11324.025390625;3497.50708007812;2387.80126953125;20383.6796875;485666.26368804864;485704.5367324348;271647.39868668653;271133.6789190441;262477.6582561381;429675.2189834977;451698.9346704969;437898.67151236854;472555.3283204977;524426.515280595;473754.9005472083;437585.1090581189;442757.55712985963;465843.5510757728;458909.0072553948;393096.52461840573;476523.382828047;460202.574293271;451698.9346704969;257148.6733736563;228286.1864045524;470781.97481897497;204536.95445509674;201130.55607047246;274.99881021056905;352238.64336921374;120422.0849749909;24593.391042572184;158896.61082329648;0;6;5;3;5;5;3;0;4;10;108971179710.09845;41510709735.01089;91671968440.07973;58340.42926431795;13800.366888861021;-0.0;0.0;463271.10565378296;96783.0259127292;0.0;106942.451510386;4.191957529681595;0.4090055647235762
500;2019-08-09 01:20:45.121;671;672;252;252;234;57;158;39;-20;41;720;252;-21;15;259;202;277;616;216;217;158;18;681;367;372;144;372;306;682;-1.0;-1.0;1428.0;324.0;0.0;29;0;77;1;0;0;1;0;0;0;1;0;1;1;0;21917.23828125;11687.31640625;4443.98291015625;2376.302734375;545.0;321638;612.0;0.0;Calculated values ==>;1565306445.121;340.26;340.36;298.36;298.36;296.56;278.86;275.1157276137837;288.96000000000004;277.06;271.16;277.26000000000005;345.16;298.36;271.06;274.66;299.06;293.36;300.86;334.76000000000005;294.86;288.96000000000004;334.36;327.66;274.96000000000004;243.40439225979637;268.3187672390254;275.1157276137837;294.76000000000005;6809999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3060000.0;6820000.0;0.0;0.0;0.238;0.054000000000000006;0.0;0.0;0.0;11687.31640625;4443.98291015625;2376.302734375;21917.23828125;484759.0357385868;484797.78217542166;271474.9677243858;271474.9677243858;263280.72717149806;429675.2189834977;451668.65058194945;437898.67151236854;472259.5391352755;525266.8515375701;473873.17896238586;437742.05038880615;443199.35914791975;465699.18825494946;458771.19548852823;386997.4259621655;476307.1061419409;460046.46634890913;451668.65058194945;256730.23209357203;228704.35009887922;469982.10152365523;204420.3195156277;201130.55607047246;274.95396756238614;352591.3918999314;120613.9771938474;24633.11903828154;158962.83512906294;0;6;5;3;5;5;3;0;4;10;109194232025.5732;41596268160.19299;91855693900.47076;55567.84777522432;14340.336228433489;-0.0;0.0;464220.98994215624;97017.69201820997;0.0;106942.451510386;3.7772685954584166;0.37207796121363074
501;2019-08-09 01:21:45.091;675;674;251;250;231;55;161;41;-20;43;730;253;-22;17;259;199;277;622;217;218;161;14;687;366;370;145;370;306;688;-2.0;-1.0;1296.0;281.0;0.0;45;16;79;1;0;0;1;0;0;0;1;0;1;1;0;23060.017578125;12043.3623046875;5091.58740234375;2469.94067382812;545.0;321639;611.0;0.0;Calculated values ==>;1565306505.091;340.66;340.56000000000006;298.26000000000005;298.16;296.26000000000005;278.66;275.0112864084945;289.26000000000005;277.26000000000005;271.16;277.46000000000004;346.16;298.46000000000004;270.96000000000004;274.86;299.06;293.06;300.86;335.36;294.96000000000004;289.26000000000005;334.26000000000005;327.66;274.56;243.61107973660833;268.3187672390254;275.0112864084945;294.86;6870000.0;3660000.0;3700000.0;1450000.0;3700000.0;3060000.0;6880000.0;0.0;0.0;0.21600000000000003;0.04683333333333333;0.0;0.0;0.0;12043.3623046875;5091.58740234375;2469.94067382812;23060.017578125;484697.1223579106;484439.689056521;270429.38549963915;269948.17501198716;261693.94006820297;429743.705733735;452461.202393055;437898.67151236854;472325.57890635525;526316.2896625862;473991.39625872055;437585.1090581189;443492.7161922392;465987.64080860076;458516.8789554001;287236.99203660415;476526.25902942976;460494.97074365144;452461.202393055;256311.7953858065;228704.35009887922;469448.80467432167;204069.39780943506;201130.55607047246;274.8140724602373;352966.0149603722;120811.63397203821;24673.484207354955;159042.25848349536;0;6;5;3;5;5;3;0;4;10;109416720725.67934;41682924810.23434;92039202100.55832;50507.12311983364;12428.602221505524;-0.0;0.0;465104.5060543245;97240.65496815562;0.0;106942.451510386;3.210205419091989;0.31509382391613733
502;2019-08-09 01:22:45.132;682;680;247;246;227;52;166;41;-21;44;739;254;-22;19;260;192;277;628;218;220;166;12;687;365;369;144;369;305;688;-2.0;-1.0;1241.0;257.0;0.0;59;27;80;1;0;0;1;0;0;0;1;0;1;1;0;23506.796875;12118.3505859375;5573.36474609375;2548.46435546875;546.0;321640;610.0;0.0;Calculated values ==>;1565306565.132;341.36;341.16;297.86;297.76000000000005;295.86;278.36;274.9066339382667;289.76000000000005;277.26000000000005;271.06;277.56;347.06000000000006;298.56;270.96000000000004;275.06;299.16;292.36;300.86;335.96000000000004;295.16;289.76000000000005;334.16;327.76000000000005;274.36;243.40439225979637;268.19934244402924;274.9066339382667;294.96000000000004;6870000.0;3650000.0;3690000.0;1440000.0;3690000.0;3050000.0;6880000.0;0.0;0.0;0.20683333333333334;0.04283333333333333;0.0;0.0;0.0;12118.3505859375;5573.36474609375;2548.46435546875;23506.796875;485731.6867329822;485328.6208870863;268538.7532099521;268079.5481852635;260118.34970656005;429811.8947417682;453361.210212964;437968.82056851813;472555.8254779879;527337.5586878607;474239.41903882736;437812.597326149;443987.30161898106;466262.7106217463;457709.1576469882;287236.99203660415;477460.1942542693;460922.345510139;453361.210212964;255893.36323571714;229122.51738040973;469386.1838448776;203778.45715819337;201130.55607047246;274.6971066245921;353354.3369189039;121013.11916662059;24715.332826217294;159131.193815546;0;6;5;3;5;5;3;0;4;10;109638572220.27057;41769684055.07448;92222627355.22035;48438.373498702174;11376.864293079638;-0.0;0.0;465929.61529759225;97439.16941431793;0.0;106942.451510386;2.9552720734353315;0.28913649785328205
503;2019-08-09 01:23:45.102;688;685;246;245;224;49;170;41;-22;45;745;255;-23;20;260;189;277;632;217;221;170;11;686;364;368;143;368;305;687;-2.0;-1.0;1056.0;221.0;0.0;70;33;80;1;0;0;1;0;0;0;1;0;1;1;0;23540.17578125;12048.5341796875;6014.34521484375;2594.75708007812;546.0;321641;609.0;0.0;Calculated values ==>;1565306625.102;341.96000000000004;341.66;297.76000000000005;297.66;295.56;278.06;274.8017692304317;290.16;277.26000000000005;270.96000000000004;277.66;347.66;298.66;270.86;275.16;299.16;292.06;300.86;336.36;295.26000000000005;290.16;334.06;327.76000000000005;274.26000000000005;243.1966462407574;268.19934244402924;274.8017692304317;294.86;6859999.999999999;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;3050000.0;6870000.0;0.0;0.0;0.17600000000000002;0.036833333333333336;0.0;0.0;0.0;12048.5341796875;6014.34521484375;2594.75708007812;23540.17578125;486720.30433748075;486173.20792504936;268158.0333177174;267702.0175296502;259016.50362684924;429879.7862731237;454108.84221906046;437812.597326149;472785.5327691947;527965.7723972703;474357.3302180685;437656.05685647397;444132.64570135507;466406.0084139577;457454.86558595806;287531.7599084203;478196.6398828743;461212.1597545428;454108.84221906046;255474.93562877487;229122.51738040973;469423.14637040184;203480.32893055797;201130.55607047246;274.57721695599406;353746.19899550686;121214.40917774364;24758.171574777974;159227.70978314168;0;6;5;3;5;5;3;0;4;10;109859561670.37599;41855741005.11553;92405535855.30762;41242.47923762403;9795.560442367585;-0.0;0.0;466676.58206719824;97615.51806876106;0.0;106942.451510386;2.470662108064651;0.24120724742476324
504;2019-08-09 01:24:45.103;692;689;247;246;224;46;176;40;-23;45;751;256;-24;20;260;187;277;635;217;223;176;11;684;362;366;141;366;304;684;-2.0;-1.0;916.0;179.0;0.0;73;35;80;1;0;0;1;0;0;0;1;0;1;1;0;23727.994140625;11874.4384765625;6101.89892578125;2590.82495117188;546.0;321642;608.0;0.0;Calculated values ==>;1565306685.103;342.36;342.06000000000006;297.86;297.76000000000005;295.56;277.76000000000005;274.5913991737795;290.76000000000005;277.16;270.86;277.66;348.26;298.76000000000005;270.76000000000005;275.16;299.16;291.86;300.86;336.66;295.46000000000004;290.76000000000005;333.96000000000004;327.76000000000005;274.26000000000005;242.77792619122317;268.0796299477929;274.5913991737795;294.86;6840000.000000001;3620000.0000000005;3660000.0;1410000.0;3660000.0;3040000.0;6840000.000000001;0.0;0.0;0.15266666666666667;0.029833333333333333;0.0;0.0;0.0;11874.4384765625;6101.89892578125;2590.82495117188;23727.994140625;487516.97317987756;487079.4518036069;268863.9004802354;268397.18234870787;259173.46981560875;430014.67791919125;455302.29977171024;437883.18805776763;473046.85946660035;528670.499479957;474604.47746397473;437727.04723144654;444333.52089386596;466691.8031326377;457502.1247446576;383627.2271838984;479007.5408896958;461788.64601299;455302.29977171024;255056.51255035817;229122.51738040973;469695.1433260035;202993.48329852856;201130.55607047246;274.3794034128146;354140.10697607027;121413.77060560665;24801.38547853925;159328.68016700327;0;6;5;3;5;5;3;0;4;10;110079765340.10999;41940942425.01261;92588238900.08691;35859.8282599105;7956.599524153004;-0.0;0.0;467319.112004222;97763.4552005478;0.0;106942.451510386;2.1304070552335475;0.2059061926895749
505;2019-08-09 01:25:45.084;694;691;249;248;226;44;182;39;-23;44;756;257;-25;20;261;186;277;637;217;225;182;11;680;360;365;139;365;303;681;184.0;-1.0;822.0;217.0;0.0;75;32;78;1;0;0;1;0;0;0;1;0;1;1;0;23782.59375;11709.6240234375;6069.2978515625;2588.05151367188;546.0;321643;607.0;0.0;Calculated values ==>;1565306745.084;342.56000000000006;342.26;298.06;297.96000000000004;295.76000000000005;277.56;274.38016830617;291.36;277.06;270.86;277.56;348.76;298.86;270.66;275.16;299.26000000000005;291.76000000000005;300.86;336.86;295.66;291.36;333.86;327.76000000000005;274.26000000000005;242.35481222062532;267.9596281332873;274.38016830617;294.86;6800000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;6809999.999999999;0.03066666666666667;0.0;0.137;0.036166666666666666;0.0;0.03066666666666667;0.0;11709.6240234375;6069.2978515625;2588.05151367188;23782.59375;488229.27196960134;487688.723951968;270077.89346441836;269593.3167000742;260111.67286859837;430148.3826014536;456314.320352256;438109.25301780854;473209.3688182048;529269.6464291925;474850.9998561202;437798.07955487026;444533.65563525405;466964.4590515621;457687.92273860215;387991.2441926666;479660.1265135532;462209.5896991907;456314.320352256;254638.09398592086;229122.51738040973;469966.18980854325;202444.01457906197;202444.01457906197;274.1568843794874;354535.9031678838;121610.24222465885;24844.529116066467;159430.0746886913;0;6;5;3;5;5;3;0;4;10;110298995895.78621;42024915825.27163;92770281235.64842;32286.137666108283;9675.385337466241;-0.0;7785.356043711285;467886.8152257243;97910.3418793321;0.0;107007.30893292742;2.4425268348882434;0.20318965167305364
