;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
506;2019-08-09 01:26:45.064;695;693;251;250;227;41;188;37;-24;43;761;257;-26;18;261;186;277;637;217;227;188;13;679;358;363;137;363;302;680;84.0;-1.0;791.0;160.0;0.0;69;26;74;1;0;0;1;0;0;0;1;0;1;1;0;23503.95703125;11466.416015625;5956.5390625;2531.36206054688;546.0;321644;605.0;0.0;Calculated values ==>;1565306805.064;342.66;342.46000000000004;298.26000000000005;298.16;295.86;277.26000000000005;274.1680685717883;291.96000000000004;276.86;270.76000000000005;277.46000000000004;349.26;298.86;270.56;274.96000000000004;299.26000000000005;291.76000000000005;300.86;336.86;295.86;291.96000000000004;333.66;327.76000000000005;274.46000000000004;241.92719264551067;267.8393353686513;274.1680685717883;294.86;6790000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6800000.0;0.014;0.0;0.13183333333333333;0.02666666666666667;0.0;0.014;0.0;11466.416015625;5956.5390625;2531.36206054688;23503.95703125;488478.9361977702;488084.4189555411;271160.93063153926;270660.75354235584;260561.65682352666;430280.9020939914;457478.43124816316;438179.53515710204;473371.616014766;529867.8939616912;474979.7137915939;437869.15320432716;444445.26436519914;467248.1840708977;458010.7222754686;388935.5476300488;479775.35730571434;462779.1394524961;457478.43124816316;253801.27034056993;229122.51738040973;470432.8002255166;202042.1132169751;202042.1132169751;273.99137546794293;354929.82640475704;121803.31151305599;24887.1766751024;159530.2565908396;0;6;5;3;5;5;3;0;4;10;110517323094.9878;42107688224.96893;92951720734.98491;31130.783459106737;7157.0849868944415;-0.0;3576.108452436633;468415.1134083882;98050.56570799364;0.0;107101.95624375893;2.0979909564183763;0.18385045354548687
507;2019-08-09 01:27:45.085;695;693;251;250;228;40;193;35;-26;42;765;257;-27;16;261;186;277;637;217;229;193;14;677;356;361;136;361;301;678;304.0;-1.0;1032.0;135.0;0.0;61;20;69;1;0;0;1;0;0;0;1;0;1;1;0;22826.525390625;11023.572265625;5597.8056640625;2494.99462890625;546.0;321645;605.0;0.0;Calculated values ==>;1565306865.085;342.66;342.46000000000004;298.26000000000005;298.16;295.96000000000004;277.16;273.955091788801;292.46000000000004;276.66;270.56;277.36;349.66;298.86;270.46000000000004;274.76000000000005;299.26000000000005;291.76000000000005;300.86;336.86;296.06;292.46000000000004;333.66;327.76000000000005;274.56;241.71165711629368;267.7187500070086;273.955091788801;294.86;6770000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6780000.0;0.050666666666666665;0.0;0.17200000000000001;0.022500000000000003;0.0;0.050666666666666665;0.0;11023.572265625;5597.8056640625;2494.99462890625;22826.525390625;488688.5255768103;488294.8133994043;271352.6123845536;270847.19272628654;261074.85847299476;430412.23801567365;458490.3299223953;438095.2167564963;473403.85947104497;530361.0249238308;475108.22941631614;437940.2675631159;444357.3337933654;467530.87201683124;458331.9995530319;390699.38634442625;480005.4736469022;463344.7402771259;458490.3299223953;253801.27034056993;229122.51738040973;470665.25215363293;201720.9250336928;201720.9250336928;273.8571397323818;355316.0488897914;121990.7936783243;24929.077641157382;159626.57649730207;0;6;5;3;5;5;3;0;4;10;110734599115.51944;42189616890.1694;93132684050.4277;40656.37817632221;6051.247360198654;-0.0;13009.64984769426;469013.5491360359;98160.67366879151;0.0;107240.21927172672;3.1238811234283705;0.21436930858895223
508;2019-08-09 01:28:45.145;695;693;251;251;229;38;201;34;-25;41;768;257;-26;14;261;186;277;638;217;230;200;16;686;352;357;135;357;303;688;129.0;-1.0;554.0;70.0;26.0;34;13;69;1;0;0;1;0;0;0;1;0;1;1;0;22252.30078125;11313.3291015625;4784.3076171875;2458.37280273438;546.0;321646;605.0;0.0;Calculated values ==>;1565306925.145;342.66;342.46000000000004;298.26000000000005;298.26000000000005;296.06;276.96000000000004;273.5264737036516;293.26000000000005;276.56;270.66;277.26000000000005;349.96000000000004;298.86;270.56;274.56;299.26000000000005;291.76000000000005;300.86;336.96000000000004;296.16;293.16;333.66;327.76000000000005;274.76000000000005;241.49495122638035;267.9596281332873;273.5264737036516;294.86;6859999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3030000.0;6880000.0;0.021500000000000002;0.0;0.09233333333333334;0.011666666666666665;0.004333333333333333;0.025833333333333333;0.0;11313.3291015625;4784.3076171875;2458.37280273438;22252.30078125;487742.6434624749;487239.3343320015;270429.38549963915;270429.38549963915;260900.55792408471;430671.36484660726;460210.5064603235;437798.07955487026;473436.17305719486;530522.2689267418;474850.9998561202;437642.0229114993;443664.5507289629;468093.1786096384;458970.0676224462;287531.7599084203;479003.93721507426;464070.7449757509;460075.5242048206;253801.27034056993;229122.51738040973;470995.0139456755;200693.538858175;212391.1647464206;273.4375607173072;355692.08143108356;122177.12066371807;24970.396981110287;159713.18062550732;0;6;5;3;5;5;3;0;4;10;110950214515.31403;42270998190.09187;93314065250.2549;21892.652590994865;3153.5172093541723;-0.0;6398.512619342001;469535.31230052287;98237.4567465027;0.0;107402.115693485;1.6945821451149825;0.11840415685606263
509;2019-08-09 01:29:45.075;695;694;250;249;226;38;217;33;-24;40;772;256;-26;13;261;186;277;644;217;231;216;17;682;357;362;135;362;302;683;-2.0;-1.0;1414.0;300.0;27.0;48;9;68;1;0;0;1;0;0;0;1;0;1;1;0;22463.478515625;10993.81640625;5243.3447265625;2419.63037109375;546.0;321647;605.0;0.0;Calculated values ==>;1565306985.075;342.66;342.56000000000006;298.16;298.06;295.76000000000005;276.96000000000004;274.0616903277293;294.86;276.46000000000004;270.76000000000005;277.16;350.36;298.76000000000005;270.56;274.46000000000004;299.26000000000005;291.76000000000005;300.86;337.56000000000006;296.26000000000005;294.76000000000005;333.66;327.76000000000005;274.86;241.49495122638035;267.8393353686513;274.0616903277293;294.86;6820000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6830000.0;0.0;0.0;0.23566666666666666;0.05;0.0045000000000000005;0.0045000000000000005;0.0;10993.81640625;5243.3447265625;2419.63037109375;22463.478515625;488163.9035735416;487913.50273430086;270387.53288494435;269901.26004668954;260001.56383532277;430346.717906069;461592.2958648185;438179.53515710204;473338.7274854557;531015.0068793237;474862.4673200085;437869.15320432716;443721.9807720978;467389.657016189;458171.54992489325;385946.2005615803;480494.9392618129;463460.83753301925;461457.9028561018;253801.27034056993;229122.51738040973;471092.8683005434;201841.39204971687;270387.53288494435;273.90862920880556;356064.2781888956;122362.7966681309;25010.999582573226;159796.64690406708;0;6;5;3;5;5;3;0;4;10;111165662865.55402;42351903690.18199;93495353500.45683;55697.0223923071;13462.573812541326;-0.0;859.8166648702087;470181.1385820408;98375.76262650985;0.0;107462.53120383047;3.7530254253556077;0.36220029005316434
510;2019-08-09 01:30:45.116;696;695;244;244;221;43;222;35;-25;40;774;255;-26;13;261;186;277;644;217;232;222;17;687;358;362;136;362;303;689;-1.0;-1.0;1011.0;150.0;41.0;61;7;66;1;0;0;1;0;0;0;1;0;1;0;0;22431.23046875;10963.8486328125;5781.17138671875;2423.51513671875;546.0;321648;606.0;0.0;Calculated values ==>;1565307045.116;342.76;342.66;297.56;297.56;295.26000000000005;277.46000000000004;274.1680685717883;295.36;276.66;270.66;277.16;350.56000000000006;298.66;270.56;274.46000000000004;299.26000000000005;291.76000000000005;300.86;337.56000000000006;296.36;295.36;333.76000000000005;327.76000000000005;274.86;241.71165711629368;267.9596281332873;274.1680685717883;294.86;6870000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6890000.000000001;0.0;0.0;0.16849999999999998;0.025;0.006833333333333333;0.006833333333333333;0.0;10963.8486328125;5781.17138671875;2423.51513671875;22431.23046875;487782.8512503925;487425.78092019306;267101.2544375182;267101.2544375182;257783.86540553303;430280.9020939914;462262.3786986088;437798.07955487026;473208.68934220774;531148.0953184956;474616.08659367164;437642.0229114993;443518.9199794291;467389.657016189;458010.7222754686;287236.99203660415;479808.0056750128;463593.40581284417;462262.3786986088;254219.67992080047;229122.51738040973;470959.3386274875;202205.80911677048;267101.2544375182;274.05510106700046;356438.65641350177;122545.90224648941;25051.38670742028;159888.5806500029;0;6;5;3;5;5;3;0;4;10;111383011285.15355;42433259245.03209;93676977525.1222;39697.297568819806;6718.838237767926;-0.0;1333.601015784119;470976.6344645731;98544.05598188208;0.0;107480.82217476402;2.4910477735072414;0.22460583024295439
511;2019-08-09 01:31:45.126;697;696;245;245;216;44;222;36;-24;40;776;255;-25;13;262;182;277;649;217;232;222;17;685;361;365;135;365;302;686;-2.0;-2.0;1059.0;227.0;43.0;76;1;66;1;0;0;1;0;0;0;1;0;1;1;0;22751.6015625;11038.6396484375;6238.68115234375;2385.42895507812;546.0;321649;608.0;0.0;Calculated values ==>;1565307105.126;342.86;342.76;297.66;297.66;294.76000000000005;277.56;274.4858918419099;295.36;276.76000000000005;270.76000000000005;277.16;350.76;298.66;270.66;274.46000000000004;299.36;291.36;300.86;338.06000000000006;296.36;295.36;333.96000000000004;327.76000000000005;274.86;241.49495122638035;267.8393353686513;274.4858918419099;294.86;6850000.0;3610000.0;3650000.0;1350000.0;3650000.0;3020000.0;6859999.999999999;0.0;0.0;0.1765;0.03783333333333334;0.007166666666666667;0.007166666666666667;0.0;11038.6396484375;6238.68115234375;2385.42895507812;22751.6015625;488138.81606794853;487888.22417248634;267779.33050553687;267779.33050553687;256083.57287423237;430081.6785162784;461806.47128588706;438179.53515710204;473338.7274854557;531431.875930999;474745.1630726094;438024.4983934438;443721.9807720978;467094.51228587364;456971.59247700404;287839.54129101103;480911.6510932178;463145.86696068436;461806.47128588706;255056.51255035817;229122.51738040973;471092.8683005434;202884.13121775628;267779.33050553687;274.3323700528001;356815.24276763573;122729.28687448219;25091.467920601233;159988.76278205213;0;6;5;3;5;5;3;0;4;10;111601147635.11888;42514572795.019165;93858507775.09334;41529.63879529452;10147.230552965446;-0.0;1390.5278422591764;471653.6384160225;98684.6299802114;0.0;107503.52703208974;2.69887975229433;0.25667104501822996
512;2019-08-09 01:32:45.097;697;696;243;242;218;48;221;37;-21;41;778;254;-26;11;262;181;277;648;217;232;221;17;682;363;367;135;367;302;683;-2.0;0.0;997.0;131.0;46.0;98;1;60;1;0;0;1;0;0;0;1;0;1;0;0;23118.82421875;10465.796875;7042.73681640625;2391.12475585938;546.0;321650;610.0;0.0;Calculated values ==>;1565307165.097;342.86;342.76;297.46000000000004;297.36;294.96000000000004;277.96000000000004;274.69669130483857;295.26000000000005;276.86;271.06;277.26000000000005;350.96000000000004;298.56;270.56;274.26000000000005;299.36;291.26000000000005;300.86;337.96000000000004;296.36;295.26000000000005;334.16;327.76000000000005;274.86;241.49495122638035;267.8393353686513;274.69669130483857;294.86;6820000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3020000.0;6830000.0;0.0;0.0;0.16616666666666668;0.021833333333333333;0.007666666666666667;0.007666666666666667;0.0;10465.796875;7042.73681640625;2391.12475585938;23118.82421875;488453.67753836716;488203.82141935156;267103.4132066624;266654.8926339933;256960.11481282726;429947.3805835815;461365.71627760044;438642.8229465016;473436.17305719486;531640.2589796651;474627.8007999696;437869.15320432716;443431.1120271193;466810.22875597095;456504.1082933979;385946.2005615803;481100.6638303874;462845.98393238056;461365.71627760044;255893.36323571714;229122.51738040973;471092.8683005434;203529.8054257051;267103.4132066624;274.5916368943835;357197.3115596517;122908.40389695493;25131.253295933053;160099.38777044398;0;6;5;3;5;5;3;0;4;10;111820641494.95831;42595533644.959946;94039620194.96085;39067.94641137236;5841.793539433969;-0.0;1489.3443235438583;472324.9603297577;98817.80744731471;0.0;107527.51436730211;2.3316522942998446;0.20605730695075447
513;2019-08-09 01:33:45.118;697;696;248;247;214;45;220;38;-9;42;778;254;-15;13;262;178;277;649;218;233;219;17;688;361;366;136;366;304;689;-2.0;-1.0;1127.0;147.0;57.0;98;1;65;1;0;0;1;0;0;0;1;0;1;0;0;23584.701171875;10896.08203125;7116.2275390625;2394.85009765625;546.0;321651;612.0;0.0;Calculated values ==>;1565307225.118;342.86;342.76;297.96000000000004;297.86;294.56;277.66;274.4858918419099;295.16;276.96000000000004;272.26000000000005;277.36;350.96000000000004;298.56;271.66;274.46000000000004;299.36;290.96000000000004;300.86;338.06000000000006;296.46000000000004;295.06;334.36;327.76000000000005;274.86;241.71165711629368;268.0796299477929;274.4858918419099;294.96000000000004;6880000.0;3610000.0;3660000.0;1360000.0;3660000.0;3040000.0;6890000.000000001;0.0;0.0;0.18783333333333332;0.0245;0.0095;0.0095;0.0;10896.08203125;7116.2275390625;2394.85009765625;23584.701171875;487823.17639902636;487571.8437947643;268921.5358162387;268459.06496130576;255225.21236508316;430081.6785162784;461383.9005954645;440037.4285321836;473403.85947104497;531489.9788147744;474369.08190762304;439121.23982878303;443315.08579407755;466952.50149625464;456414.7828251579;286953.9183950949;480570.57755287044;463129.6232463674;461248.72732428863;256730.23209357203;229122.51738040973;470959.3386274875;202998.5019407766;268921.5358162387;274.3767023729;357586.64382414194;123086.4818604229;25171.150378903298;160217.42043734106;0;6;5;3;5;5;3;0;4;10;112040618460.49658;42676862100.15895;94221483825.40585;44523.81171141928;6565.040498824417;-0.0;1827.108319326474;473021.80212511396;98921.23391781922;0.0;107555.16114571388;2.5930095804869655;0.2290694864029405
514;2019-08-09 01:34:45.088;697;697;248;247;217;45;219;38;0;42;779;254;-4;16;262;175;277;652;218;232;219;16;685;363;367;135;367;304;685;-2.0;0.0;1153.0;167.0;60.0;98;1;65;1;0;0;1;0;0;0;1;0;1;0;0;23620.287109375;10940.7353515625;7049.7333984375;2396.08764648438;546.0;321652;614.0;0.0;Calculated values ==>;1565307285.088;342.86;342.86;297.96000000000004;297.86;294.86;277.66;274.69669130483857;295.06;276.96000000000004;273.16;277.36;351.06000000000006;298.56;272.76000000000005;274.76000000000005;299.36;290.66;300.86;338.36;296.36;295.06;334.56;327.76000000000005;274.76000000000005;241.49495122638035;268.0796299477929;274.69669130483857;294.96000000000004;6850000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3040000.0;6850000.0;0.0;0.0;0.19216666666666665;0.02783333333333333;0.01;0.01;0.0;10940.7353515625;7049.7333984375;2396.08764648438;23620.287109375;488138.81606794853;488138.81606794853;269251.8347009726;268781.6310654838;256495.93267433715;429947.3805835815;461094.9126814693;441393.15733161947;473533.6025564079;531594.2784903181;474369.08190762304;440793.27408520976;443752.90924145415;466810.22875597095;455662.82465649385;287839.54129101103;481478.63062873716;462845.98393238056;461094.9126814693;257567.11924055516;229122.51738040973;470995.0139456755;203480.77461922597;269251.8347009726;274.5726891973069;357979.8220392221;123268.36435196067;25211.054897882907;160335.41108703928;0;6;5;3;5;5;3;0;4;10;112260408510.60144;42758121450.197716;94403792625.49283;45718.82954456495;7445.812994586179;-0.0;1918.430779804967;473773.4481249339;99037.93265176375;0.0;107586.35836514195;2.701931226033597;0.24145500110682735
515;2019-08-09 01:35:45.098;697;697;248;247;216;48;219;39;2;43;780;253;0;22;263;175;277;652;217;231;219;15;681;366;370;133;370;304;682;-1.0;0.0;1314.0;168.0;60.0;98;1;65;1;0;0;1;0;0;0;1;0;1;0;0;23565.384765625;10765.6259765625;6954.8017578125;2401.52807617188;546.0;321653;615.0;0.0;Calculated values ==>;1565307345.098;342.86;342.86;297.96000000000004;297.86;294.76000000000005;277.96000000000004;275.0112864084945;295.06;277.06;273.36;277.46000000000004;351.16;298.46000000000004;273.16;275.36;299.46000000000004;290.66;300.86;338.36;296.26000000000005;295.06;334.66;327.76000000000005;274.66;241.05796691057077;268.0796299477929;275.0112864084945;294.86;6809999.999999999;3660000.0;3700000.0;1330000.0;3700000.0;3040000.0;6820000.0;0.0;0.0;0.219;0.028;0.01;0.01;0.0;10765.6259765625;6954.8017578125;2401.52807617188;23565.384765625;488558.45908312395;488453.67753836716;269506.85002433986;269030.4786648893;256269.83829752298;429743.705733735;460631.4671354435;441691.54992388893;473889.5882477202;531698.5695214175;474251.29512525245;441393.15733161947;444622.5063410642;466513.0043701857;455160.6010900666;386997.4259621655;481816.6983548047;462259.04860941705;460631.4671354435;257985.5697089033;229122.51738040973;471164.1450065859;204273.04281100683;269506.85002433986;274.89250267478593;358373.1015071067;123449.28084405702;25251.041692253857;160452.1349973994;0;6;5;3;5;5;3;0;4;10;112481545360.5663;42838534850.18494;94586223025.46384;51994.65305772118;7472.950861476214;-0.0;1911.2461711110368;474587.86285966047;99162.2764043832;0.0;107618.2776587236;3.0503421570052773;0.26864793141441184
516;2019-08-09 01:36:45.129;695;696;248;248;216;49;219;40;4;43;782;254;1;25;263;173;277;652;216;230;218;15;682;367;371;132;371;305;683;-1.0;-1.0;1332.0;135.0;64.0;98;1;67;1;0;0;1;0;0;0;1;0;1;0;0;23704.115234375;10976.900390625;7014.03173828125;2414.28125;545.0;321654;616.0;0.0;Calculated values ==>;1565307405.129;342.66;342.76;297.96000000000004;297.96000000000004;294.76000000000005;278.06;275.1157276137837;295.06;277.16;273.56;277.46000000000004;351.36;298.56;273.26000000000005;275.66;299.46000000000004;290.46000000000004;300.86;338.36;296.16;294.96000000000004;334.76000000000005;327.66;274.66;240.83765695389522;268.19934244402924;275.1157276137837;294.76000000000005;6820000.0;3670000.0000000005;3710000.0;1320000.0;3710000.0;3050000.0;6830000.0;0.0;0.0;0.222;0.022500000000000003;0.010666666666666666;0.010666666666666666;0.0;10976.900390625;7014.03173828125;2414.28125;23704.115234375;488163.9035735416;488203.82141935156;269421.12366285286;269421.12366285286;256222.9601939599;429675.2189834977;460476.3112446427;441779.2354426769;474018.5663130017;531832.1696625018;474239.41903882736;441331.01728135947;444856.06423827005;466369.9199440259;454707.69032699516;385946.2005615803;481704.1164631995;461972.2184574451;460339.51178248913;258404.02479325983;228704.35009887922;471297.30857771443;204591.06699392258;269421.12366285286;275.019602838595;358767.21752790135;123630.56217713351;25291.194171305608;160568.60208659273;0;6;5;3;5;5;3;0;4;10;112703960215.19176;42918075925.050995;94769017420.15602;52655.77339562345;6000.890435635318;-0.0;2036.4628066094535;475460.40032352734;99274.61642737554;0.0;107651.19223056282;2.974393137226848;0.25375515885821587
517;2019-08-09 01:37:45.099;693;695;249;248;216;51;218;41;8;44;786;254;6;27;263;172;277;652;217;229;218;15;683;368;373;131;373;306;683;-2.0;-1.0;1611.0;83.0;66.0;98;0;72;1;0;0;1;0;0;0;1;0;1;0;0;24183.708984375;11238.0029296875;7030.697265625;2418.17895507812;545.0;321655;617.0;0.0;Calculated values ==>;1565307465.099;342.46000000000004;342.66;298.06;297.96000000000004;294.76000000000005;278.26000000000005;275.2199585193972;294.96000000000004;277.26000000000005;273.96000000000004;277.56;351.76;298.56;273.76000000000005;275.86;299.46000000000004;290.36;300.86;338.36;296.06;294.96000000000004;334.86;327.66;274.66;240.61611355647437;268.3187672390254;275.2199585193972;294.86;6830000.0;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;3060000.0;6830000.0;0.0;0.0;0.2685;0.013833333333333333;0.011000000000000001;0.011000000000000001;0.0;11238.0029296875;7030.697265625;2418.17895507812;24183.708984375;487768.1715707001;488058.7191821869;269901.26004668954;269421.12366285286;256222.9601939599;429606.4342157736;460027.5642950743;442165.11039823265;474244.15781875124;532174.6666840086;474109.5527026;441867.40411234536;444945.90934977244;466082.94736206555;454395.29002246103;384827.34753075906;481704.1164631995;461531.51655872667;460027.5642950743;258822.4845140824;228704.35009887922;471430.24820624595;204962.84681416265;269901.26004668954;275.16713144525005;359166.08319731365;123815.59380946055;25331.44453778294;160685.58297531024;0;6;5;3;5;5;3;0;4;10;112927048615.29819;42996936475.088615;94952225770.24342;63688.8077723228;3686.132385923818;-0.0;2091.3893467322328;476429.453731301;99355.3012549986;0.0;107685.57379913978;3.357989815668602;0.27425769512113174
518;2019-08-09 01:38:45.120;691;693;249;248;217;53;218;42;11;45;791;254;9;30;263;172;277;652;217;229;218;15;683;371;375;131;375;308;684;-2.0;-1.0;1718.0;172.0;68.0;98;0;78;1;0;0;1;0;0;0;1;0;1;0;0;24596.6640625;11741.857421875;7004.59375;2429.04321289062;545.0;321656;618.0;0.0;Calculated values ==>;1565307525.12;342.26;342.46000000000004;298.06;297.96000000000004;294.86;278.46000000000004;275.5313989812953;294.96000000000004;277.36;274.26000000000005;277.66;352.26;298.56;274.06;276.16;299.46000000000004;290.36;300.86;338.36;296.06;294.96000000000004;334.96000000000004;327.66;274.66;240.61611355647437;268.5567601203482;275.5313989812953;294.86;6830000.0;3710000.0;3750000.0;1310000.0;3750000.0;3080000.0;6840000.000000001;0.0;0.0;0.28633333333333333;0.028666666666666667;0.011333333333333334;0.011333333333333334;0.0;11741.857421875;7004.59375;2429.04321289062;24596.6640625;487477.1630600937;487662.58033738117;269814.1011632375;269336.12320710026;256543.09005482408;429398.2889081932;459714.2297114683;442194.31993339997;474340.9607716398;532547.3160833657;473849.2060322033;441895.7978633896;444982.47805338737;465794.89374270034;453883.1487310549;384827.34753075906;481591.4272929348;461224.8453445671;459714.2297114683;259240.94887492666;228704.35009887922;471430.24820624595;205611.97419939196;269814.1011632375;275.43029125034883;359572.72858150536;124007.15967002406;25371.852193519033;160802.58466986078;0;6;5;3;5;5;3;0;4;10;113151527154.95578;43075563984.96868;95136490239.96236;67741.41166183763;7620.123854863147;-0.0;2152.201456879949;477525.0888963878;99449.55303344209;0.0;107720.94943292243;3.660539658018411;0.31543229635344805
519;2019-08-09 01:39:45.151;689;691;248;247;217;55;218;44;6;46;796;254;7;31;264;172;277;652;217;228;217;15;683;373;378;130;378;308;683;-1.0;-1.0;1747.0;163.0;71.0;100;0;84;1;0;0;1;0;0;0;1;0;1;0;0;25069.705078125;12225.53125;7017.73095703125;2443.19262695312;544.0;321657;619.0;0.0;Calculated values ==>;1565307585.151;342.06000000000006;342.26;297.96000000000004;297.86;294.86;278.66;275.73799182748917;294.96000000000004;277.56;273.76000000000005;277.76000000000005;352.76;298.56;273.86;276.26000000000005;299.56;290.36;300.86;338.36;295.96000000000004;294.86;335.06;327.56;274.66;240.39332010688793;268.5567601203482;275.73799182748917;294.86;6830000.0;3729999.9999999995;3779999.9999999995;1300000.0;3779999.9999999995;3080000.0;6830000.0;0.0;0.0;0.29116666666666663;0.027166666666666665;0.011833333333333333;0.011833333333333333;0.0;12225.53125;7017.73095703125;2443.19262695312;25069.705078125;487185.68954486045;487477.1630600937;269421.12366285286;268946.84540172294;256590.4607581498;429258.0297950786;459241.588597443;441446.09905818984;474565.8909610861;533069.3708900069;473849.2060322033;441596.2569172708;445126.96148863033;465493.86299973296;453539.4460868389;384827.34753075906;481704.1164631995;460624.8241399468;459102.46229502873;259659.41789560125;228286.1864045524;471562.9649996686;206136.76322971622;269421.12366285286;275.64045737928853;359986.8288332695;124206.99110233695;25412.475136626083;160919.4977499182;0;6;5;3;5;5;3;0;4;10;113377543870.47282;43153904440.147896;95321385720.38533;68514.2349487239;7210.745148083705;-0.0;2244.5625071474146;478661.1392769976;99573.20746387995;0.0;107757.60806321802;3.59531067667965;0.3074862362543683
520;2019-08-09 01:40:45.141;687;689;248;247;216;57;217;46;-16;48;800;253;-16;26;264;173;277;651;216;227;217;14;680;377;382;131;382;307;680;-2.0;-2.0;1742.0;222.0;68.0;100;0;86;1;0;0;1;0;0;0;1;0;1;1;0;25113.837890625;12259.0087890625;6921.80712890625;2432.6630859375;544.0;321658;619.0;0.0;Calculated values ==>;1565307645.141;341.86;342.06000000000006;297.96000000000004;297.86;294.76000000000005;278.86;276.14872888175563;294.86;277.76000000000005;271.56;277.96000000000004;353.16;298.46000000000004;271.56;275.76000000000005;299.56;290.46000000000004;300.86;338.26;295.86;294.86;335.06;327.56;274.56;240.61611355647437;268.43790593516167;276.14872888175563;294.76000000000005;6800000.0;3770000.0000000005;3820000.0000000005;1310000.0;3820000.0000000005;3070000.0;6800000.0;0.0;0.0;0.2903333333333334;0.037000000000000005;0.011333333333333334;0.011333333333333334;0.0;12259.0087890625;6921.80712890625;2432.6630859375;25113.837890625;487212.89880582417;487503.8664397116;269680.5385717427;269199.86358981545;256364.22991750675;428973.91024759493;458465.95490812336;438297.7194993918;474631.2829063033;533560.8575113533;473861.13942533004;438297.7194993918;444602.3403324462;464912.17725903937;452992.9189284422;387991.2441926666;481891.44708737294;459863.3316889127;458465.95490812336;259659.41789560125;228286.1864045524;471332.97713222547;207049.60398476967;269680.5385717427;276.007597847894;360404.95532537694;124410.99492972263;25453.100495551473;161035.64120684992;0;6;5;3;5;5;3;0;4;10;113605505870.50906;43232191390.16034;95505854970.41466;67139.03620441197;9778.484806455866;-0.0;2139.568051812314;479791.39479613234;99714.76078403757;0.0;107794.13639547827;3.6577678701513987;0.3228629107836681
521;2019-08-09 01:41:48.102;682;686;245;245;217;46;215;47;-17;49;804;253;-19;18;263;166;277;649;215;228;215;14;701;363;368;134;367;308;694;177.0;-1.0;1049.0;57.0;104.0;0;0;93;1;0;0;1;1;0;0;1;0;1;1;0;38687.0625;13222.4609375;19847.33984375;2424.03149414062;543.0;321659;620.0;0.0;Calculated values ==>;1565307708.102;341.36;341.76;297.66;297.66;294.86;277.76000000000005;274.69669130483857;294.66;277.86;271.46000000000004;278.06;353.56000000000006;298.46000000000004;271.26000000000005;274.96000000000004;299.46000000000004;289.76000000000005;300.86;338.06000000000006;295.96000000000004;294.66;335.16;327.46000000000004;274.56;241.2770596917726;268.5567601203482;274.69669130483857;294.66;7009999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3080000.0;6940000.000000001;0.029500000000000002;0.0;0.17483333333333334;0.0095;0.017333333333333333;0.04683333333333334;0.0;13222.4609375;19847.33984375;2424.03149414062;38687.0625;484214.4480480836;485568.5558788927;267176.5271730811;267176.5271730811;256080.79173705107;429947.3805835815;460396.3755515339;437915.60822266474;474343.6830163247;533904.2201801556;473730.676446856;437601.09044165985;443231.3596024861;466940.66681914206;454389.7536915715;283989.4492510331;479999.913277954;462157.9346378222;460396.3755515339;260077.89159075968;227868.02628245065;470933.0218839325;203650.41867714122;227161.86096745348;274.6382209824091;360962.8676152802;124633.81976508086;25495.570266008355;161269.72624318692;0;6;5;3;6;5;3;0;4;10;113841609620.38031;43315614715.11485;95699460045.30908;40957.36397220903;2539.1847304645175;-0.0;10923.149766354434;480736.6527749947;99822.4736717169;0.0;107908.36441993676;1.5332156315721217;0.0986440846952772
522;2019-08-09 01:42:45.122;692;692;246;244;210;38;213;41;-19;49;805;252;-20;13;263;155;277;650;213;231;212;12;686;356;361;133;360;307;680;1071.0;-1.0;702.0;11.0;121.0;0;0;94;1;0;0;1;1;0;0;1;0;1;1;0;37881.54296875;13087.10546875;19496.568359375;2428.57006835938;543.0;321660;619.0;0.0;Calculated values ==>;1565307765.122;342.36;342.36;297.76000000000005;297.56;294.16;276.96000000000004;273.955091788801;294.46000000000004;277.26000000000005;271.26000000000005;278.06;353.66;298.36;271.16;274.46000000000004;299.46000000000004;288.66;300.86;338.16;296.26000000000005;294.36;335.06;327.46000000000004;274.36;241.05796691057077;268.43790593516167;273.955091788801;294.46000000000004;6859999.999999999;3560000.0;3610000.0;1330000.0;3600000.0;3070000.0;6800000.0;0.17850000000000002;0.0;0.11699999999999999;0.0018333333333333333;0.020166666666666666;0.19866666666666669;0.0;13087.10546875;19496.568359375;2428.57006835938;37881.54296875;487305.203895539;487939.4523986143;268725.0922241414;267792.2304165683;254190.0078148328;430412.23801567365;461207.877530726;437828.56808052456;474471.99884926213;534082.2406414337;473742.7354026916;437671.5478804793;442698.855600732;467929.4390683793;454023.1870881385;287531.7599084203;481741.2152677627;463609.68473376584;461073.2656927703;259659.41789560125;227868.02628245065;470871.3547390081;201950.05753102442;208728.39578426868;273.9464456837155;361569.2484322757;124842.17691452288;25534.000174480745;161581.30813832468;0;6;5;3;6;5;3;0;4;10;114049447520.31079;43391736415.089386;95874796545.25043;27597.785734291516;493.0223782146367;-0.0;50132.51415515566;481279.5714742943;99846.4870674501;0.0;108391.89135822008;2.2341704947255976;0.04147453792266532
523;2019-08-09 01:43:45.143;699;700;253;252;212;33;209;34;-20;46;805;252;-22;10;263;151;277;651;212;231;209;10;680;352;357;134;355;305;674;85.0;0.0;1802.0;136.0;141.0;0;0;94;1;0;0;1;1;0;0;1;0;1;1;0;38368.515625;12956.7724609375;19352.533203125;2394.41528320312;543.0;321661;619.0;0.0;Calculated values ==>;1565307825.143;343.06000000000006;343.16;298.46000000000004;298.36;294.36;276.46000000000004;273.5264737036516;294.06;276.56;271.16;277.76000000000005;353.66;298.36;270.96000000000004;274.16;299.46000000000004;288.26000000000005;300.86;338.26;296.26000000000005;294.06;335.06;327.46000000000004;274.16;241.2770596917726;268.19934244402924;273.5264737036516;294.36;6800000.0;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;3050000.0;6740000.000000001;0.014166666666666666;0.0;0.30033333333333334;0.02266666666666667;0.0235;0.03766666666666667;0.0;12956.7724609375;19352.533203125;2394.41528320312;38368.515625;488951.8512263681;489719.6234268762;272805.9201075073;272272.4748663436;255178.42603534902;430671.36484660726;461285.69911667117;438124.7295301388;474052.113305266;534229.535386361;474003.4164122094;437812.597326149;442668.9074931304;468628.0947588448;454142.3701868646;387991.2441926666;482564.5255250328;464202.0896790568;461285.69911667117;259659.41789560125;227868.02628245065;470541.90478511597;200684.4922354064;245680.60431490297;273.43401360506914;362204.8879822583;125059.28519158307;25574.20578605638;161905.16396073106;0;6;5;3;6;5;3;0;4;10;114264922909.98212;43471864449.96716;96058460804.97028;71311.21793418463;6116.768017793417;-0.0;8121.125237533269;482104.10165486793;99901.58793255477;0.0;108877.50825886664;2.4651279129263495;0.1861367005695952
524;2019-08-09 01:44:45.093;701;702;256;255;208;27;203;29;-19;43;804;251;-21;8;263;145;277;656;213;232;203;7;685;344;349;131;347;307;680;977.0;-1.0;1116.0;138.0;171.0;0;0;98;1;0;0;1;1;0;0;1;0;1;1;0;40191.53515625;13492.22265625;19739.5078125;2428.12744140625;542.0;321662;620.0;0.0;Calculated values ==>;1565307885.093;343.26;343.36;298.76000000000005;298.66;293.96000000000004;275.86;272.6583383277491;293.46000000000004;276.06;271.26000000000005;277.46000000000004;353.56000000000006;298.26000000000005;271.06;273.96000000000004;299.46000000000004;287.66;300.86;338.76;296.36;293.46000000000004;335.16;327.36;273.86;240.61611355647437;268.43790593516167;272.6583383277491;294.46000000000004;6850000.0;3440000.0;3490000.0;1310000.0;3470000.0000000005;3070000.0;6800000.0;0.16283333333333333;0.0;0.186;0.023;0.0285;0.19133333333333333;0.0;13492.22265625;19739.5078125;2428.12744140625;40191.53515625;488718.9018453664;489384.0676739028;273777.98142834636;273237.58003870415;253480.8041103042;431175.4696738307;461712.1760889852;437828.56808052456;474147.34029804735;533977.9803264638;473624.2696641141;437514.20447033056;441956.0545109249;469733.18410938815;454664.40548358764;287839.54129101103;482640.55313833966;465502.09685007104;461712.1760889852;260077.89159075968;227449.86971758792;470651.6059640497;198586.28561641934;209786.44239676738;272.57272361017226;362859.00951671414;125279.50981082427;25614.360152246696;162230.65949694643;0;6;5;3;6;5;3;0;4;10;114476546410.15044;43551298200.03034;96241907805.11618;44499.064538323575;6257.502367995498;-0.0;48201.79037977767;483068.3831048331;100004.62092008506;0.0;109346.47475802546;2.775063140616511;0.10642268066059461
525;2019-08-09 01:45:45.104;705;706;250;249;204;25;197;24;-21;41;807;251;-24;1;262;139;277;661;212;229;197;7;679;344;349;140;347;302;673;147.0;-2.0;1644.0;273.0;178.0;0;100;92;1;0;0;1;1;0;0;1;0;0;1;0;38263.7890625;12840.23046875;19478.11328125;1381.23376464844;542.0;321663;619.0;0.0;Calculated values ==>;1565307945.104;343.66;343.76;298.16;298.06;293.56;275.66;272.6583383277491;292.86;275.56;271.06;277.26000000000005;353.86;298.26000000000005;270.76000000000005;273.26000000000005;299.36;287.06;300.86;339.26;296.06;292.86;335.06;327.36;273.86;242.56692532238324;267.8393353686513;272.6583383277491;294.36;6790000.000000001;3440000.0;3490000.0;1400000.0;3470000.0000000005;3020000.0;6730000.0;0.0245;0.0;0.274;0.0455;0.029666666666666668;0.05416666666666667;0.0;12840.23046875;19478.11328125;1381.23376464844;38263.7890625;489918.675331919;490679.6605545971;271329.4701704175;270817.79663593124;252367.5967813876;431175.4696738307;460916.0252522871;438642.8229465016;472784.61766108364;534658.1218298071;474275.36331429495;438179.53515710204;441962.8318392794;469607.3913460498;453829.22008615703;388935.5476300488;484158.5581344746;465114.2551547031;460916.0252522871;259659.41789560125;227449.86971758792;469435.60934050113;198359.5518428183;238324.61480378034;272.4828304931668;363512.92374920886;125498.987150908;25646.110648903967;162557.53292272292;0;6;5;3;6;5;3;0;4;10;114685984800.69629;43632613105.24226;96424641300.59242;65837.61628240923;12333.96061614457;-0.0;12057.03473262745;483988.02401733166;100159.57818231409;0.0;109848.72369736507;2.6774404394820954;0.2089417921251056
526;2019-08-09 01:46:45.144;705;707;249;248;197;25;192;23;-10;39;815;250;-15;-4;263;136;277;662;211;225;192;7;681;341;347;144;345;302;676;-2.0;-1.0;1113.0;108.0;196.0;0;100;87;1;0;0;1;1;0;0;1;0;0;0;0;37797.140625;12470.36328125;19577.77734375;1365.21496582031;542.0;321664;620.0;0.0;Calculated values ==>;1565308005.144;343.66;343.86;298.06;297.96000000000004;292.86;275.66;272.3289490889957;292.36;275.46000000000004;272.16;277.06;354.66;298.16;271.66;272.76000000000005;299.46000000000004;286.76000000000005;300.86;339.36;295.66;292.36;335.16;327.36;273.86;243.40439225979637;267.8393353686513;272.3289490889957;294.26000000000005;6809999.999999999;3410000.0;3470000.0000000005;1440000.0;3450000.0;3020000.0;6759999.999999999;0.0;0.0;0.18550000000000003;0.018000000000000002;0.03266666666666666;0.03266666666666666;0.0;12470.36328125;19577.77734375;1365.21496582031;37797.140625;489711.8451537927;490514.04092716123;270533.75735587784;270037.293484308;249848.92575742153;431359.6534126046;460560.252468381;440319.17732939526;472061.9191754798;535489.4790906367;474157.7664169546;439561.4401127939;441219.5769185515;470007.062131793;453925.30142841465;386997.4259621655;483976.23904296645;464888.5841036876;460560.252468381;260077.89159075968;227449.86971758792;468888.98623916827;197722.47832291253;270533.75735587784;272.21737389528647;364147.1873902555;125710.04937976695;25669.012979691823;162883.21565489448;0;6;5;3;6;5;3;0;4;10;114894924000.56354;43717869905.188095;96605962100.47722;45001.68766570255;4880.997142492603;-0.0;6207.532173675103;484912.3006568895;100303.13180219907;0.0;110001.02989130364;1.6786765648069175;0.12612456022753515
527;2019-08-09 01:47:45.075;704;706;248;247;192;23;187;21;4;38;812;249;0;0;263;129;277;665;210;222;187;8;662;346;351;147;349;302;663;199.0;-1.0;1709.0;377.0;179.0;98;100;85;1;0;0;1;0;0;0;1;0;0;0;0;23990.587890625;11904.5322265625;5598.84130859375;1350.76806640625;542.0;321665;621.0;0.0;Calculated values ==>;1565308065.075;343.56000000000006;343.76;297.96000000000004;297.86;292.36;275.46000000000004;272.8767566201714;291.86;275.26000000000005;273.56;276.96000000000004;354.36;298.06;273.16;273.16;299.46000000000004;286.06;300.86;339.66;295.36;291.86;335.26000000000005;327.36;273.96000000000004;244.02132995426717;267.8393353686513;272.8767566201714;294.16;6620000.0;3460000.0;3510000.0;1470000.0;3490000.0;3020000.0;6630000.0;0.033166666666666664;0.0;0.2848333333333333;0.06283333333333334;0.029833333333333333;0.063;0.0;11904.5322265625;5598.84130859375;1350.76806640625;23990.587890625;491522.56202239543;491702.5112242677;271296.10353209864;270770.8808984428;248645.71245230778;431051.2098666511;459263.6713298943;442405.8132597088;471565.593789997;535177.7761999072;474040.11022503756;441814.68150891823;441814.68150891823;469458.3576695528;452072.2041487345;400829.2777065309;485835.704351312;463909.99922022235;459263.6713298943;260496.36997498586;227449.86971758792;468576.4402621359;198840.67598926462;233151.5795082257;272.68183182335815;364661.49299543834;125912.93991623072;25691.62014345416;163092.7795343819;0;6;5;3;6;5;3;0;4;10;115104083190.54356;43805069510.17977;96786953720.45993;69375.46993253152;16948.397188478746;-0.0;14245.061784765121;485864.3475223569;100484.83422324415;0.0;110171.27217024895;5.334049729288175;0.42436398894613897
528;2019-08-09 01:48:45.095;696;698;246;245;197;46;188;24;10;35;796;247;7;11;253;136;277;634;209;212;188;7;651;367;371;140;371;305;650;-1.0;-1.0;1797.0;321.0;136.0;98;0;90;1;0;0;1;0;0;0;1;1;0;0;0;25489.71484375;12048.05859375;6598.732421875;2393.48657226562;542.0;321666;623.0;0.0;Calculated values ==>;1565308125.095;342.76;342.96000000000004;297.76000000000005;297.66;292.86;277.76000000000005;275.1157276137837;291.96000000000004;275.56;274.16;276.66;352.76;297.86;273.86;274.26000000000005;298.46000000000004;286.76000000000005;300.86;336.56;294.36;291.96000000000004;335.46000000000004;327.36;273.86;242.56692532238324;268.19934244402924;275.1157276137837;294.06;6509999.999999999;3670000.0000000005;3710000.0;1400000.0;3710000.0;3050000.0;6500000.0;0.0;0.0;0.2995;0.0535;0.02266666666666667;0.02266666666666667;0.0;12048.05859375;6598.732421875;2393.48657226562;25489.71484375;491522.4582674299;491904.64200488594;271614.0622417676;271062.5862576267;250860.78700777018;429675.2189834977;456167.5060304229;442668.9074931304;472195.2020149266;533291.9554471924;473412.34596209106;442225.1804755989;442816.332836664;465050.680074861;449305.78125042096;406412.1179040688;482739.67106122087;459515.7881035473;456167.5060304229;261333.34086894934;227449.86971758792;469435.60934050113;204423.25093509324;271614.0622417676;274.9550950388997;365073.9662967124;126112.61137464437;25722.832666140504;163194.45986425274;0;6;5;3;6;5;3;0;5;10;115320755390.4747;43891198210.152405;96969114420.40204;71354.57413913214;14178.161174689321;-0.0;4183.211392542855;487037.48880603706;100744.30867218354;0.0;110324.89230299208;4.264009651564617;0.3713595677667951
529;2019-08-09 01:49:45.146;675;682;250;249;197;58;192;27;11;35;760;245;10;22;247;135;277;617;208;209;191;8;666;372;377;140;377;308;666;-2.0;-1.0;1711.0;322.0;128.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;27276.193359375;13022.80078125;6749.34375;2417.2060546875;542.0;321667;627.0;0.0;Calculated values ==>;1565308185.146;340.66;341.36;298.16;298.06;292.86;278.96000000000004;275.63479819532273;292.36;275.86;274.26000000000005;276.66;349.16;297.66;274.16;275.36;297.86;286.66;300.86;334.86;294.06;292.26000000000005;335.86;327.36;273.96000000000004;242.56692532238324;268.5567601203482;275.63479819532273;293.96000000000004;6659999.999999999;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3080000.0;6659999.999999999;0.0;0.0;0.2851666666666667;0.05366666666666667;0.021333333333333333;0.021333333333333333;0.0;13022.80078125;6749.34375;2417.2060546875;27276.193359375;486963.27152021736;487973.44120508846;272048.06510983745;271514.97151986626;250226.33094424347;429328.3091220336;455740.01790180744;442194.31993339997;472195.2020149266;529305.6068311351;472780.18299505295;442045.18520996696;443818.7007049837;463364.2926781119;448223.5045185388;398499.4770161266;478358.9856928899;458144.8258808794;455597.0565178243;263007.33956846996;227449.86971758792;469534.43403505563;205713.64372779935;272048.06510983745;275.47408223908656;365514.0559560409;126321.71278760486;25762.955847024266;163305.78838100182;0;6;5;3;6;5;3;0;5;10;115545346130.0253;43975269609.98418;97153170735.03374;67436.40616463045;14158.382413156087;-0.0;3915.7118167037193;488195.0634090292;100980.64725212642;0.0;110392.44069697337;3.853672961870391;0.33723856585099954
530;2019-08-09 01:50:45.076;663;669;246;248;194;63;196;32;9;36;754;246;9;27;245;133;277;619;208;208;196;10;681;377;382;139;382;311;681;-2.0;-1.0;1748.0;249.0;121.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;28083.056640625;13358.328125;6916.798828125;2441.32080078125;542.0;321668;630.0;0.0;Calculated values ==>;1565308245.076;339.46000000000004;340.06000000000006;297.76000000000005;297.96000000000004;292.56;279.46000000000004;276.14872888175563;292.76000000000005;276.36;274.06;276.76000000000005;348.56000000000006;297.76000000000005;274.06;275.86;297.66;286.46000000000004;300.86;335.06;293.96000000000004;292.76000000000005;336.16;327.36;274.16;242.35481222062532;268.91163127593666;276.14872888175563;293.96000000000004;6809999.999999999;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3110000.0;6809999.999999999;0.0;0.0;0.29133333333333333;0.0415;0.020166666666666666;0.020166666666666666;0.0;13358.328125;6916.798828125;2441.32080078125;28083.056640625;483573.2977546752;484463.36906484753;268642.1096503294;269593.3167000742;248668.15883851322;428973.91024759493;455479.49624480976;441262.74136931915;472424.9728513876;528446.4781772494;472502.5653940373;441262.74136931915;443944.9393094746;462342.14963669126;446965.81754114496;386997.4259621655;476892.9653090994;457195.00552717614;455479.49624480976;264262.8888514036;227449.86971758792;469867.5881872505;207103.55403546538;268642.1096503294;276.0280437937593;365974.84482495696;126541.29904553718;25803.396335187124;163419.54003733784;0;6;5;3;6;5;3;0;5;10;115772780480.27864;44058871960.0773;97338654085.24036;68218.37657659607;10904.707417299081;-0.0;3767.8872963220206;489324.20106718724;101189.26266535035;0.0;110456.39598799511;3.648940722959799;0.30773455315387055
531;2019-08-09 01:51:45.117;662;668;236;237;197;55;198;41;-7;39;764;246;-9;26;243;134;277;627;207;209;197;11;715;366;371;141;369;312;708;-1.0;-1.0;284.0;178.0;148.0;0;0;98;1;0;0;1;1;0;0;1;1;0;0;0;41200.79296875;14070.578125;20347.30859375;2429.55102539062;543.0;321669;631.0;0.0;Calculated values ==>;1565308305.117;339.36;339.96000000000004;296.76000000000005;296.86;292.86;278.66;275.0112864084945;292.96000000000004;277.26000000000005;272.46000000000004;277.06;349.56000000000006;297.76000000000005;272.26000000000005;275.76000000000005;297.46000000000004;286.56;300.86;335.86;294.06;292.86;336.26000000000005;327.46000000000004;274.26000000000005;242.77792619122317;269.02936301313275;275.0112864084945;293.86;7150000.0;3660000.0;3710000.0;1410000.0;3690000.0;3120000.0;7080000.0;0.0;0.0;0.04733333333333333;0.029666666666666668;0.024666666666666667;0.024666666666666667;0.0;14070.578125;20347.30859375;2429.55102539062;41200.79296875;479604.0146065402;481321.13219162595;262529.9101298294;262925.4780497835;248726.97246245833;429743.705733735;457573.4263521663;438582.77927262546;472456.96783784614;529419.2829501401;472369.9169404302;438268.9589085547;443595.0263661134;464016.3363585347;449190.9039345904;281645.4514522364;474916.7053599308;459102.0076133136;457433.55009270133;264681.4149301396;227868.02628245065;469695.1433260035;203517.92036572966;262529.9101298294;274.6011440796814;366552.6047726306;126770.02945715682;25844.01467073402;163646.89618694907;0;6;5;3;7;5;3;0;5;10;115998834845.75978;44142929360.25621;97525681800.63843;11126.403321593067;7896.590947821458;-0.0;4807.623119084174;489985.8593921882;101346.04721500908;0.0;110527.90740771001;0.646737435421495;0.057031251183688986
532;2019-08-09 01:52:45.127;679;682;228;226;192;42;197;41;-14;41;776;246;-16;18;244;137;277;631;206;214;196;12;689;360;366;138;364;310;681;-1.0;-1.0;768.0;58.0;163.0;0;0;98;1;0;0;1;1;0;0;1;1;0;1;0;38069.7734375;13531.0517578125;19529.98828125;2436.7900390625;542.0;321670;630.0;0.0;Calculated values ==>;1565308365.127;341.06000000000006;341.36;295.96000000000004;295.76000000000005;292.36;277.36;274.38016830617;292.86;277.26000000000005;271.76000000000005;277.26000000000005;350.76;297.76000000000005;271.56;274.96000000000004;297.56;286.86;300.86;336.26000000000005;294.56;292.76000000000005;336.16;327.36;274.36;242.14157278889297;268.7936212382143;274.38016830617;293.76000000000005;6890000.000000001;3600000.0;3660000.0;1380000.0;3640000.0;3100000.0;6809999.999999999;0.0;0.0;0.128;0.009666666666666665;0.027166666666666665;0.027166666666666665;0.0;13531.0517578125;19529.98828125;2436.7900390625;38069.7734375;485072.4151400572;486376.31553725386;260901.58102575643;260111.67286859837;248010.25925876835;430148.3826014536;458240.58495806623;437934.0026956884;473045.8727645816;530828.8528521884;472634.9975112546;437618.5379703155;442820.52857386705;464883.6276779939;450730.56595860166;286681.42926300445;478743.29932133516;460570.8917965219;458102.21622996335;264262.8888514036;227449.86971758792;470199.78104355885;202819.61344375063;260901.58102575643;274.3027192133349;367213.3029239199;127000.08137507409;25884.574271738384;163979.26237932246;0;6;5;3;7;5;3;0;5;10;116219971695.72464;44226643310.242905;97712312900.60876;30094.641824248036;2584.674953464812;-0.0;5357.283923047621;490329.4253531339;101433.40565481967;0.0;110612.62908430742;1.0715190369960093;0.07360228069077888
533;2019-08-09 01:53:45.088;682;684;241;240;200;41;194;39;-18;42;787;245;-19;11;245;138;277;624;205;213;194;12;671;360;365;135;364;308;664;-3.0;-1.0;567.0;67.0;149.0;0;0;98;1;0;0;1;1;0;0;1;1;0;1;0;38022.80078125;13200.5087890625;18888.98046875;2421.85034179688;542.0;321671;628.0;0.0;Calculated values ==>;1565308425.088;341.36;341.56000000000006;297.26000000000005;297.16;293.16;277.26000000000005;274.38016830617;292.56;277.06;271.36;277.36;351.86;297.66;271.26000000000005;274.26000000000005;297.66;286.96000000000004;300.86;335.56;294.46000000000004;292.56;335.96000000000004;327.36;274.36;241.49495122638035;268.5567601203482;274.38016830617;293.66;6709999.999999999;3600000.0;3650000.0;1350000.0;3640000.0;3080000.0;6640000.000000001;0.0;0.0;0.0945;0.011166666666666667;0.024833333333333332;0.024833333333333332;0.0;13200.5087890625;18888.98046875;2421.85034179688;38022.80078125;487443.3377963609;488471.8308412386;267694.83156105696;267221.4896988108;251339.19789909612;430148.3826014536;457986.28317495435;437758.51091407164;473533.6025564079;532129.5172443853;472780.18299505295;437601.09044165985;442194.31993339997;465015.24582933175;450876.9354813904;395264.3074254186;479653.6756774955;460590.1911729151;457986.28317495435;263425.85118522606;227449.86971758792;470603.4154074653;202709.80307637004;267694.83156105696;274.2601197914375;367846.995540603;127222.69958355096;25925.036623920314;164299.21234930854;0;6;5;3;7;5;3;0;5;10;116439129150.59915;44308490075.196045;97897592390.50269;22212.1028906628;2991.478671030564;-0.0;4725.571048411785;490765.03156397486;101479.84339749841;0.0;110696.59826022375;0.867226626301226;0.06048612557108916
