;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
534;2019-08-09 01:54:45.118;675;676;249;249;209;35;191;36;-20;42;796;245;-21;7;246;140;277;617;206;215;191;13;665;353;358;136;357;306;658;-2.0;-2.0;818.0;0.0;148.0;0;0;98;1;0;0;1;1;0;0;1;1;0;1;0;39208.81640625;13119.353515625;18799.44140625;2401.54736328125;542.0;321672;626.0;0.0;Calculated values ==>;1565308485.118;340.66;340.76;298.06;298.06;294.06;276.66;273.6339639331285;292.26000000000005;276.76000000000005;271.16;277.36;352.76;297.66;271.06;273.86;297.76000000000005;287.16;300.86;334.86;294.66;292.26000000000005;335.76000000000005;327.36;274.46000000000004;241.71165711629368;268.3187672390254;273.6339639331285;293.76000000000005;6650000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3060000.0;6580000.0;0.0;0.0;0.13633333333333333;0.0;0.024666666666666667;0.024666666666666667;0.0;13119.353515625;18799.44140625;2401.54736328125;39208.81640625;487070.15003219026;487959.07411053317;272380.4055967802;272380.4055967802;254822.30510952658;430607.02586249536;458695.4232136809;437898.67151236854;473403.85947104497;533217.7975610744;473043.9314399156;437742.05038880615;442016.3825157325;466159.22355335305;452409.37515660847;399100.8323856024;479295.0632034338;461934.76558694645;458695.4232136809;262588.8327430989;227449.86971758792;470567.18631662737;201183.85751793825;272380.4055967802;273.6339639331285;368490.9141485969;127442.1414354117;25965.251702267236;164613.43956654158;0;6;5;3;7;5;3;0;5;10;116656137600.49573;44389830725.15728;98081884490.41486;32272.119641240664;0.0;-0.0;4595.770434550218;491219.2937691181;101504.78485090623;0.0;110774.3149448009;1.0742285076724443;0.0685373262047928
535;2019-08-09 01:55:45.109;671;672;247;246;204;29;190;31;-23;41;802;245;-24;6;247;137;277;616;205;218;190;14;662;348;353;140;352;303;656;-2.0;0.0;868.0;42.0;161.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;39663.06640625;13113.8779296875;18775.984375;2373.48266601562;542.0;321673;623.0;0.0;Calculated values ==>;1565308545.109;340.26;340.36;297.86;297.76000000000005;293.56;276.06;273.0942459734351;292.16;276.26000000000005;270.86;277.26000000000005;353.36;297.66;270.76000000000005;273.76000000000005;297.86;286.86;300.86;334.76000000000005;294.96000000000004;292.16;335.46000000000004;327.36;274.56;242.56692532238324;267.9596281332873;273.0942459734351;293.66;6620000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3030000.0;6559999.999999999;0.0;0.0;0.14466666666666667;0.007;0.026833333333333334;0.026833333333333334;0.0;13113.8779296875;18775.984375;2373.48266601562;39663.06640625;486813.09639062535;487598.1281838924;271500.955496686;270961.52607244486;253091.30461767348;430925.7729439634;459352.8116281962;438109.25301780854;472784.61766108364;534064.5815565682;473437.96359408915;437953.82195464283;442493.0341924577;467002.66106950067;452856.6041017673;400829.2777065309;479377.45371648506;463087.3425671512;459352.8116281962;261333.34086894934;227449.86971758792;470126.95240123506;199741.28366589017;271500.955496686;273.0459468169748;369148.081248158;127660.71890568733;26005.037650348764;164926.52114510795;0;6;5;3;7;5;3;0;5;10;116869405605.27197;44472618305.07042;98264557085.22319;34483.89956624419;1892.6996811474144;-0.0;5040.691472862191;491775.51048357284;101520.55498235798;0.0;110854.60674836772;1.2087929755739746;0.08222037376025976
536;2019-08-09 01:56:45.129;671;673;244;244;193;18;190;24;-22;38;801;246;-24;5;247;130;277;621;202;220;190;13;682;329;333;140;332;303;678;715.0;-2.0;284.0;367.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41196.1875;13521.634765625;19869.537109375;2358.89575195312;541.0;321674;621.0;0.0;Calculated values ==>;1565308605.129;340.26;340.46000000000004;297.56;297.56;292.46000000000004;274.96000000000004;270.9896433162861;292.16;275.56;270.96000000000004;276.96000000000004;353.26;297.76000000000005;270.76000000000005;273.66;297.86;286.16;300.86;335.26000000000005;295.16;292.16;335.26000000000005;327.26000000000005;274.46000000000004;242.56692532238324;267.9596281332873;270.9896433162861;293.36;6820000.0;3290000.0;3329999.9999999995;1400000.0;3320000.0000000005;3030000.0;6780000.0;0.11916666666666667;0.0;0.04733333333333333;0.06116666666666667;0.0;0.11916666666666667;0.0;13521.634765625;19869.537109375;2358.89575195312;41196.1875;484649.9656062366;485379.7984962701;267952.37379012886;267952.37379012886;248442.98784277178;432069.9255137471;462441.8195287039;438264.37560948916;472489.9908694221;533960.5311578024;473556.0469295574;437953.82195464283;442345.5325163701;469793.7823776741;455136.9288423487;385946.2005615803;477558.014356383;466276.8348860167;462441.8195287039;260496.36997498586;227031.71669481136;470028.2500469368;194114.28934051856;194114.28934051856;270.72241389669574;369822.13297286787;127882.75549894631;26044.48728264824;165248.67450604617;0;6;5;3;7;5;3;0;5;10;117075274205.20654;44556646305.04372;98446417685.1654;11556.437416731274;16876.737263209252;-0.0;31975.697347425426;492159.30784813396;101677.0190941694;0.0;111163.17947840766;1.6897554616602117;0.08594617400849514
537;2019-08-09 01:57:45.140;673;667;236;236;217;18;174;16;-20;33;798;245;-25;3;244;128;277;564;200;214;174;11;629;340;345;138;345;299;631;-2.0;-2.0;1904.0;385.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19995.99609375;12434.478515625;0.0;2339.9404296875;541.0;321675;619.0;0.0;Calculated values ==>;1565308665.14;340.46000000000004;339.86;296.76000000000005;296.76000000000005;294.86;274.96000000000004;272.21867820750657;290.56;274.76000000000005;271.16;276.46000000000004;352.96000000000004;297.66;270.66;273.46000000000004;297.56;285.96000000000004;300.86;329.56;294.56;290.56;335.06;327.26000000000005;274.26000000000005;242.14157278889297;267.47669482898436;272.21867820750657;293.16;6290000.0;3400000.0;3450000.0;1380000.0;3450000.0;2990000.0;6310000.0;0.0;0.0;0.3173333333333333;0.06416666666666666;0.0;0.0;0.0;12434.478515625;0.0;2339.9404296875;19995.99609375;490579.25368688744;489532.8769856861;268225.4539716934;268225.4539716934;259411.93492692508;431420.45991060114;458464.43444099964;439459.49257617816;472262.261994151;533943.8322527367;473960.4106491496;438697.47117191745;442879.2504583835;467610.42336678255;452981.5829798725;415351.57886049815;474491.1022475645;463756.871075528;458464.43444099964;259659.41789560125;227031.71669481136;470101.35966640816;197372.56932297436;194114.28934051856;272.0739635974345;370332.1613255366;128099.09609869363;26083.65142970815;165414.2843386265;0;6;5;3;7;5;3;0;5;10;117278711495.73676;44640061595.261116;98627050795.63617;76822.25031234999;17500.097380370335;-0.0;0.0;492895.93193745794;101963.54523711003;0.0;111429.69247542397;6.384166310827818;0.579039796533852
538;2019-08-09 01:58:45.070;660;654;236;237;227;21;172;14;-11;29;794;245;-16;4;242;130;277;471;198;213;171;8;656;338;342;139;343;297;658;-2.0;-2.0;1658.0;337.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20326.78125;12895.234375;0.0;2327.35595703125;541.0;321676;618.0;0.0;Calculated values ==>;1565308725.07;339.16;338.56000000000006;296.76000000000005;296.86;295.86;275.26000000000005;271.99741764416325;290.36;274.56;272.06;276.06;352.56000000000006;297.66;271.56;273.56;297.36;286.16;300.86;320.26000000000005;294.46000000000004;290.26000000000005;334.96000000000004;327.26000000000005;273.96000000000004;242.35481222062532;267.23344911666527;271.99741764416325;292.96000000000004;6559999.999999999;3379999.9999999995;3420000.0000000005;1390000.0;3429999.9999999995;2970000.0;6580000.0;0.0;0.0;0.2763333333333333;0.05616666666666667;0.0;0.0;0.0;12895.234375;0.0;2327.35595703125;20326.78125;485868.9338232777;484778.9526787845;265841.2572617673;266304.15970506665;261888.42657621764;431541.1909327263;458674.6048078876;441239.6023413219;471737.69219339563;533676.3933369782;474220.39554555406;440496.0384854728;443433.7978453809;467638.6500321624;453606.4183130498;404001.0888862554;455234.507292826;464071.5642146986;458540.4008251742;259240.94887492666;227031.71669481136;469670.3247129736;196851.60188512775;194114.28934051856;271.85801946510554;370667.79244210455;128309.93077774737;26122.50018966021;165414.2843386265;0;6;5;3;7;5;3;0;5;10;117484571045.1471;44723064645.02336;98805642195.12462;67532.5507927283;15323.318265497343;-0.0;0.0;494097.4851604367;102236.75458350201;0.0;111429.69247542397;5.4429546648102995;0.48931785878315653
539;2019-08-09 01:59:45.101;656;655;238;239;233;26;169;14;-3;27;790;244;-6;8;242;132;277;499;198;213;168;4;674;343;348;140;348;297;677;-1.0;-1.0;1770.0;384.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;20489.98828125;12674.640625;0.0;2330.74536132812;541.0;321677;618.0;0.0;Calculated values ==>;1565308785.101;338.76;338.66;296.96000000000004;297.06;296.46000000000004;275.76000000000005;272.5487779782249;290.06;274.56;272.86;275.86;352.16;297.56;272.56;273.96000000000004;297.36;286.36;300.86;323.06;294.46000000000004;289.96000000000004;334.96000000000004;327.26000000000005;273.56;242.56692532238324;267.23344911666527;272.5487779782249;292.96000000000004;6740000.000000001;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2970000.0;6770000.0;0.0;0.0;0.295;0.064;0.0;0.0;0.0;12674.640625;0.0;2330.74536132812;20489.98828125;483308.1614390627;482825.82033598516;265322.5925297469;265762.70626196696;263183.0479309234;431237.1583312671;457302.28658491845;442416.41634007514;471408.2891495208;533261.3027012905;474103.36557462666;441976.9197830647;444010.2435086417;466930.7095401421;453021.26970051724;393096.52461840573;457397.9322511193;463179.37781268614;457165.7410571888;259240.94887492666;227031.71669481136;469139.01059756253;198131.82359062447;194114.28934051856;272.38830099181007;371008.1079278456;128523.12316241911;26161.337756449397;165414.2843386265;0;6;5;3;7;5;3;0;5;10;117691677995.62088;44806807890.214935;98983934265.53249;72063.95486108794;17344.459968444036;-0.0;0.0;495261.39041739155;102509.12672234201;0.0;111429.69247542397;5.958421523511278;0.5407251769079887
540;2019-08-09 02:00:45.131;663;659;230;232;231;33;148;16;-14;25;784;244;-12;15;238;134;277;534;197;203;148;1;664;355;359;146;360;300;667;-2.0;-1.0;1611.0;408.0;0.0;0;12;91;1;0;0;0;0;0;0;1;1;0;0;0;19926.841796875;12393.8876953125;0.0;2408.96484375;540.0;321678;617.0;0.0;Calculated values ==>;1565308845.131;339.46000000000004;339.06000000000006;296.16;296.36;296.26000000000005;276.46000000000004;273.8482719121499;287.96000000000004;274.76000000000005;271.76000000000005;275.66;351.56000000000006;297.56;271.96000000000004;274.66;296.96000000000004;286.56;300.86;326.56;293.46000000000004;287.96000000000004;334.86;327.16;273.26000000000005;243.81672145450628;267.5978703862781;273.8482719121499;292.86;6640000.000000001;3550000.0;3590000.0;1460000.0;3600000.0;3000000.0;6670000.0;0.0;0.0;0.2685;0.068;0.0;0.0;0.0;12393.8876953125;0.0;2408.96484375;19926.841796875;485436.0358668821;484523.25177557016;262569.2149958776;263416.9487571939;262991.1823541168;430477.46260093397;452505.1438823547;440148.60326349793;470407.4988314594;532414.6109979834;473712.52661415795;440449.4429945348;444413.69907515554;464680.0635916259;451191.3470420962;399689.0996684371;464969.7415773119;460168.6720338029;452505.1438823547;258822.4845140824;226613.5671989835;468014.81014881446;201226.2330622785;194114.28934051856;273.6594373056558;371345.08324846136;128732.1320171901;26200.855090265402;165414.2843386265;0;6;5;3;7;5;3;0;5;10;117903884045.51974;44892650790.17403;99163123815.44708;64150.65639902742;18141.62324188445;-0.0;0.0;496397.0797382315;102804.99194096711;0.0;111429.69247542397;5.559217686169266;0.5162438867991227
541;2019-08-09 02:01:45.132;669;662;219;219;220;44;131;20;-23;26;778;244;-24;19;232;138;277;541;197;191;131;-1;661;362;367;147;367;305;663;-1.0;-1.0;1483.0;342.0;0.0;0;41;98;1;0;0;0;0;0;0;1;1;0;0;0;18882.599609375;12974.890625;0.0;2636.736328125;540.0;321679;617.0;0.0;Calculated values ==>;1565308905.132;340.06000000000006;339.36;295.06;295.06;295.16;277.56;274.5913991737795;286.26000000000005;275.16;270.86;275.76000000000005;350.96000000000004;297.56;270.76000000000005;275.06;296.36;286.96000000000004;300.86;327.26000000000005;292.26000000000005;286.26000000000005;334.86;327.16;273.06;244.02132995426717;268.19934244402924;274.5913991737795;292.86;6609999.999999999;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3050000.0;6630000.0;0.0;0.0;0.24716666666666667;0.057;0.0;0.0;0.0;12974.890625;0.0;2636.736328125;18882.599609375;486631.33254128316;485399.04703975254;258359.91331710652;258359.91331710652;258750.89091952713;430014.67791919125;448553.886330699;437656.05685647397;470372.2942900235;531414.780835583;473056.9634372156;437499.1961693786;443987.30161898106;462845.98393238056;450516.22043594427;401382.4835620373;466686.5209755266;457245.4800888884;448553.886330699;258822.4845140824;226613.5671989835;467675.6978963523;203036.05463111805;194114.28934051856;274.3959025648088;371668.50064998964;128943.54202637877;26242.903300772065;165414.2843386265;0;6;5;3;7;5;3;0;5;10;118121687675.25665;44980552255.06784;99344626840.22783;57990.24388336714;15084.459666118357;-0.0;0.0;497414.9375367025;103081.88057959973;0.0;111429.69247542397;4.68078719590837;0.42850348005850036
542;2019-08-09 02:02:45.112;668;664;215;214;208;55;121;29;-18;29;774;246;-20;23;230;142;277;544;198;184;121;-2;652;368;373;146;373;311;653;-3.0;-1.0;1288.0;379.0;0.0;0;62;98;1;0;0;0;0;0;0;1;1;0;1;0;17982.451171875;12712.916015625;0.0;2848.1171875;540.0;321680;615.0;0.0;Calculated values ==>;1565308965.112;339.96000000000004;339.56000000000006;294.66;294.56;293.96000000000004;278.66;275.2199585193972;285.26000000000005;276.06;271.36;276.06;350.56000000000006;297.76000000000005;271.16;275.46000000000004;296.16;287.36;300.86;327.56;291.56;285.26000000000005;334.66;327.16;272.96000000000004;243.81672145450628;268.91163127593666;275.2199585193972;292.96000000000004;6520000.0;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3110000.0;6530000.0;0.0;0.0;0.21466666666666667;0.06316666666666666;0.0;0.0;0.0;12712.916015625;0.0;2848.1171875;17982.451171875;487451.3166993148;486770.0876112684;257341.1824281305;256954.72707666052;254689.00792490444;429606.4342157736;445869.6824092705;437071.7284734032;470805.04686564376;530543.7819764391;472502.5653940373;436752.093818078;443355.7655438798;461667.43032320484;450018.5547347135;405944.4472709301;468518.7248470882;455265.89385080436;445869.6824092705;257985.5697089033;226613.5671989835;467714.7899645664;204398.13451602892;194114.28934051856;274.95023666513464;371975.60700367886;129157.53572676692;26288.595177712592;165414.2843386265;0;6;5;3;7;5;3;0;5;10;118343613675.32722;45068422955.09578;99529365240.28658;49947.264836183014;16632.835402499284;-0.0;0.0;498314.1169499049;103346.10326832482;0.0;111429.69247542397;4.278642643427529;0.4107263520639087
543;2019-08-09 02:03:45.123;660;660;217;216;202;63;116;36;-11;34;776;248;-13;29;228;145;277;537;198;179;116;-1;641;371;376;145;376;317;643;-2.0;-1.0;1343.0;313.0;0.0;0;80;98;1;0;0;0;0;0;0;1;1;0;1;0;17613.626953125;12420.8515625;0.0;3039.9853515625;539.0;321681;614.0;0.0;Calculated values ==>;1565309025.123;339.16;339.16;294.86;294.76000000000005;293.36;279.46000000000004;275.5313989812953;284.76000000000005;276.76000000000005;272.06;276.56;350.76;297.96000000000004;271.86;276.06;295.96000000000004;287.66;300.86;326.86;291.06;284.76000000000005;334.56;327.06;273.06;243.61107973660833;269.6138998590099;275.5313989812953;292.96000000000004;6409999.999999999;3710000.0;3760000.0;1450000.0;3760000.0;3170000.0;6430000.0;0.0;0.0;0.22383333333333333;0.05216666666666667;0.0;0.0;0.0;12420.8515625;0.0;3039.9853515625;17613.626953125;487484.85327985254;487270.6464373842;258688.19076086572;258286.23018543463;252948.11352157855;429398.2889081932;444484.7764170141;436807.67884266505;471434.6316277157;530299.1563882682;471944.7919859537;436483.73832462454;443018.5069575464;460934.0803834513;449918.83025600604;410757.63981980144;468714.8758505077;454038.8304401844;444484.7764170141;257567.11924055516;226195.42121513622;467953.6888228445;205218.9326210201;194114.28934051856;275.2799267224446;372272.29537054553;129367.02218844324;26337.671694516586;165414.2843386265;0;6;5;3;7;5;3;0;5;10;118568354870.02008;45155738959.97645;99717799780.02905;51837.281029278194;13705.996448528507;-0.0;0.0;499162.4770017916;103598.97321773089;0.0;111429.69247542397;4.239309802058089;0.3907392091527617
544;2019-08-09 02:04:45.113;645;651;227;226;203;64;121;41;-5;38;783;251;-7;35;229;147;277;529;198;181;121;0;638;367;372;144;372;322;640;-3.0;-1.0;1292.0;243.0;0.0;0;90;98;1;0;0;0;0;0;0;1;1;0;1;0;17833.150390625;12364.59375;0.0;3104.0419921875;539.0;321682;613.0;0.0;Calculated values ==>;1565309085.113;337.66;338.26;295.86;295.76000000000005;293.46000000000004;279.56;275.1157276137837;285.26000000000005;277.26000000000005;272.66;276.96000000000004;351.46000000000004;298.26000000000005;272.46000000000004;276.66;296.06;287.86;300.86;326.06;291.26000000000005;285.26000000000005;334.46000000000004;327.06;273.16;243.40439225979637;270.1917013154234;275.1157276137837;292.96000000000004;6380000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3220000.0000000005;6400000.0;0.0;0.0;0.21533333333333332;0.0405;0.0;0.0;0.0;12364.59375;0.0;3104.0419921875;17833.150390625;485665.613198779;486307.95504805545;263119.62654675747;262675.33610781346;253452.6445988759;429675.2189834977;446065.1186494096;436619.791235;471963.08021786925;530657.3901380232;471639.32285372395;436292.37402088987;442890.88020684925;461684.3631077792;450940.46274805197;411961.289726771;467824.51708300965;455005.35606785543;446065.1186494096;257148.6733736563;226195.42121513622;468191.96898575197;204244.4992377309;194114.28934051856;274.88630314713095;372567.6359501552;129573.53314185064;26388.863389017995;165414.2843386265;0;6;5;3;7;5;3;0;5;10;118792717470.05576;45242424509.99023;99909467830.05952;50038.146210078616;10689.872524794855;-0.0;0.0;500011.2974019389;103802.23824272287;0.0;111429.69247542397;3.9258807141763885;0.3496473441263651
545;2019-08-09 02:05:45.074;629;638;235;235;211;57;130;42;-2;41;793;253;-4;39;230;148;277;517;198;187;130;1;636;363;368;141;368;324;638;-2.0;-1.0;1062.0;203.0;0.0;0;91;98;1;0;0;0;0;0;0;1;1;0;1;0;18511.2109375;12255.5751953125;0.0;3133.79907226562;539.0;321683;611.0;0.0;Calculated values ==>;1565309145.074;336.06;336.96000000000004;296.66;296.66;294.26000000000005;278.86;274.69669130483857;286.16;277.36;272.96000000000004;277.26000000000005;352.46000000000004;298.46000000000004;272.76000000000005;277.06;296.16;287.96000000000004;300.86;324.86;291.86;286.16;334.26000000000005;327.06;273.26000000000005;242.77792619122317;270.42097587401844;274.69669130483857;292.96000000000004;6360000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3240000.0;6380000.0;0.0;0.0;0.177;0.03383333333333333;0.0;0.0;0.0;12255.5751953125;0.0;3133.79907226562;18511.2109375;483578.60641250876;484658.38603420486;267045.6889852248;267045.6889852248;256586.36292868902;429947.3805835815;448215.13719335484;436644.4339974947;472653.6706096803;531560.4963748244;471614.46366729477;436316.0806762432;443083.3163901718;462427.0073949389;451800.50639632315;412741.9283590541;466142.6593962396;456521.675545363;448215.13719335484;256311.7953858065;226195.42121513622;468704.9404502916;203168.27480095462;194114.28934051856;274.4517807022637;372870.30876242573;129778.56785702906;26440.81160955293;165414.2843386265;0;6;5;3;7;5;3;0;5;10;119014573169.92873;45327868934.9413;100103141859.94864;41325.280177787594;8983.990521135902;-0.0;0.0;500772.1644028425;103966.08053458699;0.0;111429.69247542397;3.2690913759186158;0.291934411561943
546;2019-08-09 02:06:45.134;625;630;238;238;219;50;137;40;-17;42;802;252;-19;19;231;150;277;523;198;191;137;1;675;361;366;139;366;307;675;-1.0;-1.0;1198.0;186.0;0.0;0;85;0;1;1;0;0;0;0;0;1;1;0;0;0;29016.248046875;22588.92578125;0.0;2938.4658203125;538.0;321684;609.0;0.0;Calculated values ==>;1565309205.134;335.66;336.16;296.96000000000004;296.96000000000004;295.06;278.16;274.4858918419099;286.86;277.16;271.46000000000004;277.36;353.36;298.36;271.26000000000005;275.06;296.26000000000005;288.16;300.86;325.46000000000004;292.26000000000005;286.86;334.06;326.96000000000004;273.26000000000005;242.35481222062532;268.43790593516167;274.4858918419099;292.96000000000004;6750000.0;3610000.0;3660000.0;1390000.0;3660000.0;3070000.0;6750000.0;0.0;0.0;0.1996666666666667;0.031000000000000003;0.0;0.0;0.0;22588.92578125;0.0;2938.4658203125;29016.248046875;478525.031313098;479287.940171511;265465.77532046614;265465.77532046614;257731.04972797926;430081.6785162784;449639.2902697909;438141.6509260687;473013.37450241524;533769.4352915843;473742.7354026916;437828.56808052456;443582.2324138357;462862.4135483707;452442.8751106011;392326.1795750411;461960.58580431994;457408.11929247493;449639.2902697909;255474.93562877487;225777.27872811773;468979.26049217995;202738.40509742824;194114.28934051856;274.275835630289;373266.76698398317;130069.2290702188;26491.464419351334;165414.2843386265;0;7;5;3;7;5;3;0;5;10;119234993370.59372;45411952935.19498;100292631160.52032;47002.181417118554;8253.466517237304;-0.0;0.0;501508.9626472029;104109.86965581588;0.0;111429.69247542397;2.1645630229989394;0.18735903812175606
547;2019-08-09 02:07:45.135;661;656;232;231;217;45;142;37;-23;42;802;252;-25;7;232;153;277;559;199;195;142;0;679;363;368;136;368;296;676;-1.0;-1.0;1812.0;292.0;0.0;0;78;0;1;1;0;1;0;0;0;1;1;0;1;0;32171.544921875;22855.2421875;3483.20166015625;2796.541015625;537.0;321685;607.0;0.0;Calculated values ==>;1565309265.135;339.26;338.76;296.36;296.26000000000005;294.86;277.66;274.69669130483857;287.36;276.86;270.86;277.36;353.36;298.36;270.66;273.86;296.36;288.46000000000004;300.86;329.06;292.66;287.36;333.86;326.86;273.16;241.71165711629368;267.1113755279542;274.69669130483857;293.06;6790000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2960000.0;6759999.999999999;0.0;0.0;0.302;0.048666666666666664;0.0;0.0;0.0;22855.2421875;3483.20166015625;2796.541015625;32171.544921875;483496.9240630471;483086.0406552812;262829.6196204084;262415.2300988198;256928.20559345197;429947.3805835815;450018.5547347135;439663.0375841038;473403.85947104497;534579.6926596959;475166.4265991917;439361.3102136619;444068.11450643884;462695.5800010653;452525.7912912428;388935.5476300488;467922.73648151965;457640.7087686767;450018.5547347135;254638.09398592086;225359.1397227605;469290.60212070297;203231.09323667182;194114.28934051856;274.4761056539433;373776.67375641136;130447.93678119092;26539.256939455143;165443.31150287073;0;7;5;4;7;5;3;0;5;10;119455197040.32773;45494454310.09532;100473534175.3018;71402.44719292446;12948.229432356182;-0.0;0.0;502495.6843295153;104286.5533998624;0.0;111429.69247542397;2.8951680263814925;0.2527975074974979
548;2019-08-09 02:08:45.145;692;686;226;224;211;55;126;39;-37;42;797;251;-34;-5;231;167;277;582;200;184;126;-6;663;373;378;135;378;283;662;-1.0;-1.0;1696.0;260.0;0.0;10;70;0;1;1;0;1;0;0;0;1;1;0;0;0;31180.818359375;22483.19140625;3658.75170898438;2610.52368164062;534.0;321686;605.0;0.0;Calculated values ==>;1565309325.145;342.36;341.76;295.76000000000005;295.56;294.26000000000005;278.66;275.73799182748917;285.76000000000005;277.06;269.46000000000004;277.36;352.86;298.26000000000005;269.76000000000005;272.66;296.26000000000005;289.86;300.86;331.36;291.56;285.76000000000005;333.66;326.56;272.56;241.49495122638035;265.49620691782997;275.73799182748917;293.16;6630000.0;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;2830000.0;6620000.0;0.0;0.0;0.2826666666666667;0.043333333333333335;0.0;0.0;0.0;22483.19140625;3658.75170898438;2610.52368164062;31180.818359375;489719.4306398163;488968.169607764;261220.35014991128;260402.98185740068;255372.3499794756;429258.0297950786;445675.13767367473;440403.75377193326;473533.6025564079;535017.0944823726;476704.0699169559;440841.1183914932;444966.11435161444;461037.02556205;452812.22766082233;400265.0224806673;473428.27629981487;454421.6834055906;445675.13767367473;253801.27034056993;224104.74344509715;468837.507044565;205768.80849980627;194114.28934051856;275.50011086850105;374304.698106398;130825.82003112543;26584.323321737273;165502.83770031712;0;7;5;4;7;5;3;0;5;10;119679034340.29216;45575767860.0824;100647263125.2742;66323.4778635879;11399.643603606211;-0.0;0.0;503643.59165747755;104489.48615828683;0.0;111429.69247542397;2.7031809832623317;0.23529972126922738
549;2019-08-09 02:09:45.126;703;699;233;232;211;57;127;41;-34;43;786;252;-35;4;230;175;277;580;200;182;127;-14;645;367;371;134;372;295;646;144.0;-1.0;1386.0;110.0;0.0;29;59;98;1;0;0;1;0;0;0;1;1;0;1;0;22365.625;12678.3017578125;4101.72412109375;2681.16528320312;534.0;321687;604.0;0.0;Calculated values ==>;1565309385.126;343.46000000000004;343.06000000000006;296.46000000000004;296.36;294.26000000000005;278.86;275.1157276137837;285.86;277.26000000000005;269.76000000000005;277.46000000000004;351.76;298.36;269.66;273.56;296.16;290.66;300.86;331.16;291.36;285.86;333.56;326.56;271.76000000000005;241.2770596917726;266.98899913490544;275.1157276137837;293.16;6450000.0;3670000.0000000005;3710000.0;1340000.0;3720000.0000000005;2950000.0;6459999.999999999;0.024;0.0;0.23099999999999998;0.018333333333333333;0.0;0.024;0.0;12678.3017578125;4101.72412109375;2681.16528320312;22365.625;493108.00285641564;492451.18577450165;265400.6661654833;264936.4946278054;256165.4591330219;429675.2189834977;447187.9152950326;438214.884849924;473760.40514917683;532994.8803504433;475294.65196134156;438061.7010123639;443839.4948927071;461819.98520130385;454992.33547233755;409085.80989258905;475095.7799939055;455316.0755908115;447187.9152950326;253382.8652305231;224104.74344509715;468188.9083317238;204467.79152763175;204467.79152763175;274.97222340207355;374750.7771642145;131118.73968662485;26628.40676555917;165567.48785314342;0;7;5;4;7;5;3;0;5;10;119903663185.09216;45656442305.01057;100820608215.11986;53995.57855744951;4834.887141408355;-0.0;5825.282970417621;504645.93295147264;104624.73107325207;0.0;111478.22112785974;3.322291432764876;0.2388146124142553
550;2019-08-09 02:10:45.136;688;691;241;241;221;51;135;40;-31;44;783;252;-33;12;231;178;277;572;201;188;135;-24;639;364;368;133;368;296;639;-2.0;-1.0;1412.0;165.0;0.0;27;50;98;1;0;0;1;0;0;0;1;1;0;1;0;23223.05078125;12534.4013671875;4019.90991210938;2707.90112304688;534.0;321688;604.0;0.0;Calculated values ==>;1565309445.136;341.96000000000004;342.26;297.26000000000005;297.26000000000005;295.26000000000005;278.26000000000005;274.8017692304317;286.66;277.16;270.06;277.56;351.46000000000004;298.36;269.86;274.36;296.26000000000005;290.96000000000004;300.86;330.36;291.96000000000004;286.66;333.56;326.56;270.76000000000005;241.05796691057077;267.1113755279542;274.8017692304317;293.26000000000005;6390000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;2960000.0;6390000.0;0.0;0.0;0.2353333333333333;0.0275;0.0;0.0;0.0;12534.4013671875;4019.90991210938;2707.90112304688;23223.05078125;491634.5228475315;492051.656510219;270071.67981939105;270071.67981939105;260583.67562621407;429879.7862731237;448970.5544471695;438449.4162088901;473986.6944556456;532609.1894930797;475166.4265991917;438143.1473471288;444782.34520442283;462561.3558710226;455918.2756450069;411564.5629552047;474727.55929229624;456662.1077966673;448970.5544471695;253382.8652305231;224104.74344509715;467344.8414755855;203367.29906972297;204467.79152763175;274.5334984927884;375130.7461132698;131328.88056360968;26673.323137085237;165635.17941678996;0;7;5;4;7;5;3;0;5;10;120125400135.05693;45736555654.99783;100997937765.09167;55322.65823341732;7259.382416161218;-0.0;0.0;505557.07008880284;104725.53345047907;0.0;111526.7732432763;3.248953928156445;0.2746396178129569
551;2019-08-09 02:11:45.087;672;675;239;239;223;47;139;38;-32;44;783;251;-34;11;232;182;277;557;200;191;139;-32;639;362;367;133;367;295;640;-2.0;-1.0;1177.0;234.0;0.0;33;41;98;1;0;0;1;0;0;0;1;1;0;1;0;23852.98828125;12572.6796875;4191.66015625;2625.82568359375;533.0;321689;603.0;0.0;Calculated values ==>;1565309505.087;340.36;340.66;297.06;297.06;295.46000000000004;277.86;274.5913991737795;287.06;276.96000000000004;269.96000000000004;277.56;351.46000000000004;298.26000000000005;269.76000000000005;274.26000000000005;296.36;291.36;300.86;328.86;292.26000000000005;287.06;333.46000000000004;326.46000000000004;269.96000000000004;241.05796691057077;266.98899913490544;274.5913991737795;293.16;6390000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2950000.0;6400000.0;0.0;0.0;0.19616666666666666;0.039;0.0;0.0;0.0;12572.6796875;4191.66015625;2625.82568359375;23852.98828125;489395.1462713683;489712.43016319355;268897.3918727245;268897.3918727245;261369.35298620682;430014.67791919125;449754.20916880155;438520.37345905404;473986.6944556456;532683.7438750278;475178.3774265644;438214.884849924;444838.7892130624;462845.98393238056;456807.87835961964;411564.5629552047;472277.41664293787;457245.4800888884;449754.20916880155;252964.46457616048;223686.61821467688;466557.66120425024;202309.3597965654;204467.79152763175;274.1136317275378;375522.72606002935;131537.93537134398;26717.73456148144;165703.55328303506;0;7;5;4;7;5;3;0;5;10;120345720059.9658;45816290484.96486;101175092970.0184;46336.72718012485;10305.683754899708;-0.0;0.0;506403.5397849704;104871.78946181042;0.0;111526.7732432763;2.92119274872348;0.2639637960963774
552;2019-08-09 02:12:45.067;661;664;238;238;219;43;145;36;-31;44;784;250;-33;9;233;184;277;546;201;195;145;-37;653;355;360;134;360;297;654;-2.0;-1.0;1092.0;0.0;0.0;7;37;98;1;0;0;1;0;0;0;1;1;0;1;0;23422.35546875;12841.078125;3541.84375;2601.56787109375;542.0;321690;603.0;0.0;Calculated values ==>;1565309565.067;339.26;339.56000000000006;296.96000000000004;296.96000000000004;295.06;277.46000000000004;273.8482719121499;287.66;276.76000000000005;270.06;277.56;351.56000000000006;298.16;269.86;274.06;296.46000000000004;291.56;300.86;327.76000000000005;292.66;287.66;333.46000000000004;327.36;269.46000000000004;241.2770596917726;267.23344911666527;273.8482719121499;293.26000000000005;6530000.0;3550000.0;3600000.0;1340000.0;3600000.0;2970000.0;6540000.000000001;0.0;0.0;0.182;0.0;0.0;0.0;0.0;12841.078125;3541.84375;2601.56787109375;23422.35546875;486338.08648872626;486662.5383791199;267106.78540173225;267106.78540173225;258858.0486227939;430477.46260093397;451895.93310863426;438225.1199557825;473857.65670332924;532638.4358163747;474804.6850504761;437917.4719433092;444153.8134051085;464022.1768390251;458219.12774457596;405469.8072752394;468710.53262398957;458923.6217875544;451895.93310863426;252964.46457616048;227449.86971758792;465923.0038863887;201709.7481601087;204467.79152763175;273.8482719121499;375916.555937672;131749.64609274376;26761.281653913364;165767.97766698565;0;7;5;4;7;5;3;0;5;10;120563747360.03514;45896363784.990326;101352633770.07486;43045.79766681263;0.0;-0.0;0.0;507148.14587414043;104957.6415328959;0.0;111526.7732432763;2.267419258696154;0.16693319162504058
553;2019-08-09 02:13:45.128;659;662;236;236;219;41;150;33;-29;42;784;249;-31;9;234;184;277;563;199;199;149;-40;649;357;361;133;361;298;650;-2.0;-2.0;2029.0;298.0;0.0;4;28;97;1;0;0;1;0;0;0;1;1;0;1;0;23187.703125;12590.6484375;3428.45068359375;2543.544921875;564.0;321691;601.0;0.0;Calculated values ==>;1565309625.128;339.06000000000006;339.36;296.76000000000005;296.76000000000005;295.06;277.26000000000005;274.0616903277293;288.16;276.46000000000004;270.26000000000005;277.36;351.56000000000006;298.06;270.06;274.06;296.56;291.56;300.86;329.46000000000004;293.06;288.06;333.26000000000005;329.56;269.16;241.05796691057077;267.35522164206344;274.0616903277293;293.06;6490000.000000001;3570000.0000000005;3610000.0;1330000.0;3610000.0;2980000.0;6500000.0;0.0;0.0;0.33816666666666667;0.049666666666666665;0.0;0.0;0.0;12590.6484375;3428.45068359375;2543.544921875;23187.703125;486482.0500277276;486805.2594189;266487.95734988916;266487.95734988916;259087.4649393977;430346.717906069;452442.8751106011;438307.6172986034;473792.46676502546;532563.8653181886;474558.7796693301;437999.7806145802;443952.4445614765;464006.2339002714;457897.313261683;407327.61404412024;471947.6046361236;459311.33047143556;452298.44156383985;252127.67657613798;236650.15891445865;465769.09999635577;201206.99547182934;204467.79152763175;273.6607945827954;376305.3679840979;131961.7926110542;26804.2011844714;165826.12250792093;0;7;5;4;7;5;3;0;5;10;120780267265.42708;45976545220.13547;101531315245.3983;80179.5269477541;13139.917858051476;-0.0;0.0;508176.06757345604;105067.25217288214;0.0;111526.7732432763;5.027271146814539;0.43296652594949714
554;2019-08-09 02:14:45.168;659;661;227;226;213;43;146;34;-29;41;784;248;-31;5;235;187;277;570;199;198;146;-40;646;359;364;133;364;298;647;-3.0;-1.0;1554.0;270.0;0.0;21;17;90;1;0;0;1;0;0;0;1;1;0;1;0;22266.509765625;12019.076171875;3941.73803710938;2464.72680664062;585.0;321692;599.0;0.0;Calculated values ==>;1565309685.168;339.06000000000006;339.26;295.86;295.76000000000005;294.46000000000004;277.46000000000004;274.27422755570615;287.76000000000005;276.56;270.26000000000005;277.26000000000005;351.56000000000006;297.96000000000004;270.06;273.66;296.66;291.86;300.86;330.16;292.96000000000004;287.76000000000005;333.06;331.66;269.16;241.05796691057077;267.35522164206344;274.27422755570615;293.06;6459999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;2980000.0;6470000.0;0.0;0.0;0.259;0.045000000000000005;0.0;0.0;0.0;12019.076171875;3941.73803710938;2464.72680664062;22266.509765625;486805.432213819;486984.326706296;262622.652458095;262189.133572208;256884.25853451187;430214.79039162316;451330.781055514;438307.6172986034;473695.32993624324;532563.8653181886;474441.7976522075;437999.7806145802;443374.7637006633;463693.98011157714;457987.06664988684;408654.8235371145;473423.59769685444;458698.32593839575;451330.781055514;251290.9062238717;245433.99809710225;465769.09999635577;201584.79054335278;204467.79152763175;273.8174648347905;376684.4056146839;132167.01037002754;26845.96460591432;165887.58169271395;0;7;5;4;7;5;3;0;5;10;120997912265.28879;46056398420.08473;101710234445.28462;61311.212129609914;11888.293925385136;-0.0;0.0;509355.9431246793;105275.9596498992;0.0;111526.7732432763;3.972719498055515;0.3502108237664844
555;2019-08-09 02:15:45.139;658;660;226;226;207;43;149;33;-27;41;785;247;-28;4;236;187;277;579;199;200;149;-38;654;356;361;133;361;301;655;-2.0;-2.0;1493.0;200.0;0.0;6;12;90;1;0;0;1;0;0;0;1;1;0;1;0;21676.8828125;12157.75390625;3521.94189453125;2454.19970703125;603.0;321693;599.0;0.0;Calculated values ==>;1565309745.139;338.96000000000004;339.16;295.76000000000005;295.76000000000005;293.86;277.46000000000004;273.955091788801;288.06;276.46000000000004;270.46000000000004;277.26000000000005;351.66;297.86;270.36;273.56;296.76000000000005;291.86;300.86;331.06;293.16;288.06;333.06;333.46000000000004;269.36;241.05796691057077;267.7187500070086;273.955091788801;293.06;6540000.000000001;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;6550000.0;0.0;0.0;0.24883333333333332;0.03333333333333333;0.0;0.0;0.0;12157.75390625;3521.94189453125;2454.19970703125;21676.8828125;485796.51221408497;485977.33955060213;261660.9463755279;261660.9463755279;254226.55044683395;430412.23801567365;452298.44156383985;437940.2675631159;473695.32993624324;532443.99579602;473934.96168317605;437785.01000687695;442613.016394442;464270.0288607765;458468.5810051565;404987.90985091595;473829.39144763665;459447.67380351556;452298.44156383985;251290.9062238717;252964.46457616048;465966.37254605134;201059.21009488034;204467.79152763175;273.59849715693116;377050.4235583471;132368.38657496567;26886.935847822046;165949.74896338797;0;7;5;4;7;5;3;0;5;10;121215307140.12976;46136159850.02638;101889847590.15323;58943.90313334595;8830.238748372365;-0.0;0.0;510357.58472359035;105448.53063907546;0.0;111526.7732432763;3.7374287202945253;0.3181867315182802
556;2019-08-09 02:16:45.079;657;659;227;226;210;42;150;33;-26;40;786;246;-28;2;236;188;277;588;199;201;150;-36;645;358;363;133;363;300;646;-2.0;-1.0;1912.0;308.0;0.0;14;4;89;1;0;0;1;0;0;0;1;1;0;1;0;21487.03125;11932.345703125;3673.03955078125;2407.38793945312;615.0;321694;597.0;0.0;Calculated values ==>;1565309805.079;338.86;339.06000000000006;295.86;295.76000000000005;294.16;277.36;274.1680685717883;288.16;276.46000000000004;270.56;277.16;351.76;297.76000000000005;270.36;273.36;296.76000000000005;291.96000000000004;300.86;331.96000000000004;293.26000000000005;288.16;332.86;334.66;269.56;241.05796691057077;267.5978703862781;274.1680685717883;293.06;6450000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3000000.0;6459999.999999999;0.0;0.0;0.3186666666666667;0.051333333333333335;0.0;0.0;0.0;11932.345703125;3673.03955078125;2407.38793945312;21487.03125;486626.6514583079;486805.432213819;262692.14303226426;262257.15382015385;255783.41653500983;430280.9020939914;452091.1990755426;438320.22817239247;473598.1776897576;532622.6209833812;473947.63380759396;438011.42202021845;442526.58117228496;463974.7193981239;458285.0314232081;409085.80989258905;476321.6834057874;459268.44399813557;452091.1990755426;250454.15340279948;257985.5697089033;466163.5563928366;201464.95292246706;204467.79152763175;273.7661562924907;377409.76314326044;132568.93665440517;26927.408565017664;166009.6471839774;0;7;5;4;7;5;3;0;5;10;121432289940.3369;46215880050.102486;102069967290.32518;75477.88104630957;13587.861644812307;-0.0;0.0;511476.64607795427;105635.16132502689;0.0;111526.7732432763;4.94458802845289;0.4313077302695481
557;2019-08-09 02:17:45.140;654;657;226;225;208;44;149;33;-25;40;786;246;-27;1;237;188;277;586;199;200;148;-34;644;359;363;134;363;302;645;-1.0;-1.0;1662.0;216.0;0.0;21;2;88;1;0;0;1;0;0;0;1;1;0;1;0;21431.724609375;11858.5048828125;3910.59741210938;2402.8916015625;621.0;321695;596.0;0.0;Calculated values ==>;1565309865.14;338.56000000000006;338.86;295.76000000000005;295.66;293.96000000000004;277.56;274.27422755570615;288.06;276.46000000000004;270.66;277.16;351.76;297.76000000000005;270.46000000000004;273.26000000000005;296.86;291.96000000000004;300.86;331.76000000000005;293.16;287.96000000000004;332.76000000000005;335.26000000000005;269.76000000000005;241.2770596917726;267.8393353686513;274.27422755570615;293.06;6440000.000000001;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;6450000.0;0.0;0.0;0.277;0.036000000000000004;0.0;0.0;0.0;11858.5048828125;3910.59741210938;2402.8916015625;21431.724609375;486304.56789354526;486626.6514583079;262325.6406201887;261893.43386166793;255076.05956301195;430214.79039162316;451945.9500721777;438024.4983934438;473468.5566066367;532473.4539595657;473686.78329024225;437713.4967235476;441962.8318392794;464106.9778253677;458124.47357435315;409511.41108956374;476137.49360391224;459131.61449609476;451800.50639632315;250035.78352995744;260496.36997498586;466219.2060709569;201924.2900435297;204467.79152763175;273.9499871646002;377767.7830599738;132767.3953043536;26967.534981689318;166072.90840904025;0;7;5;4;7;5;3;0;5;10;121650311370.73155;46296061485.24763;102250750900.65242;65399.75771292621;9514.61697698738;-0.0;0.0;512651.8199497368;105827.87770989016;0.0;111526.7732432763;4.122518151649103;0.34969956116123135
558;2019-08-09 02:18:45.080;650;654;229;229;209;45;151;34;-24;41;787;246;-25;1;238;188;277;586;198;201;150;-31;646;359;363;135;363;303;647;-2.0;-1.0;1333.0;205.0;0.0;27;1;90;1;0;0;1;0;0;0;1;1;0;1;0;21819.439453125;12009.984375;4137.51220703125;2399.20629882812;625.0;321696;594.0;0.0;Calculated values ==>;1565309925.08;338.16;338.56000000000006;296.06;296.06;294.06;277.66;274.27422755570615;288.26000000000005;276.56;270.76000000000005;277.26000000000005;351.86;297.76000000000005;270.66;273.26000000000005;296.96000000000004;291.96000000000004;300.86;331.76000000000005;293.26000000000005;288.16;332.56;335.66;270.06;241.49495122638035;267.9596281332873;274.27422755570615;292.96000000000004;6459999.999999999;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6470000.0;0.0;0.0;0.22216666666666668;0.034166666666666665;0.0;0.0;0.0;12009.984375;4137.51220703125;2399.20629882812;21819.439453125;485511.67837306135;485979.2908057156;263502.81207920995;263502.81207920995;255354.15921200436;430214.79039162316;452236.2547372325;437953.82195464283;473436.17305719486;532502.9854985223;473556.0469295574;437798.07955487026;441753.0823843035;464239.1217830999;458124.47357435315;408654.8235371145;475894.6904037;459268.44399813557;452091.1990755426;249199.05678690012;262170.3306944222;466374.01793533214;201816.76659509703;204467.79152763175;273.9080468868022;378127.84899970563;132966.10047682418;27007.51244658922;166139.90892141705;0;7;5;4;7;5;3;0;5;10;121867893570.0738;46376680785.003914;102432069400.1043;52461.78246571243;9039.039420791367;-0.0;0.0;513633.01726875786;105982.33689893474;0.0;111526.7732432763;3.315997580894773;0.2862783050543437
559;2019-08-09 02:19:45.091;646;651;231;231;211;45;154;34;-23;41;786;246;-25;1;238;187;276;590;199;202;154;-29;647;358;363;136;363;303;648;-2.0;-1.0;1481.0;176.0;0.0;27;1;91;1;0;0;1;0;0;0;1;1;0;1;0;22181.470703125;12120.634765625;4110.4130859375;2401.046875;627.0;321697;593.0;0.0;Calculated values ==>;1565309985.091;337.76;338.26;296.26000000000005;296.26000000000005;294.26000000000005;277.66;274.1680685717883;288.56;276.56;270.86;277.26000000000005;351.76;297.76000000000005;270.66;273.26000000000005;296.96000000000004;291.86;300.76000000000005;332.16;293.36;288.56;332.46000000000004;335.86;270.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;293.06;6470000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6480000.0;0.0;0.0;0.24683333333333335;0.029333333333333333;0.0;0.0;0.0;12120.634765625;4110.4130859375;2401.046875;22181.470703125;484823.8111356675;485437.72931013885;264326.20973361784;264326.20973361784;256062.897393604;430280.9020939914;452670.27477815334;438109.25301780854;473306.2826088756;532398.8138589857;473556.0469295574;437798.07955487026;441753.0823843035;464239.1217830999;458147.9488794607;407764.2667565972;476385.2282711712;459405.1334793091;452670.27477815334;248780.69988749037;263007.33956846996;466430.48222077265;201766.10252501912;204467.79152763175;273.8837744216886;378494.5904755763;133167.2258364106;27047.52189019552;166208.65423336794;0;7;5;4;7;5;3;0;5;10;122085733500.64154;46457995690.215836;102613902730.57819;58337.36764663686;7763.488471075438;-0.0;0.0;514556.5127985803;106122.38363559401;0.0;111526.7732432763;3.547687851944894;0.29775198504024386
560;2019-08-09 02:20:45.101;644;649;231;230;212;44;156;34;-23;41;786;245;-25;1;239;186;276;592;197;204;156;-27;646;359;363;136;363;303;647;-2.0;-2.0;1253.0;209.0;0.0;31;1;91;1;0;0;1;0;0;0;1;1;0;1;0;22322.23828125;12024.73046875;4219.36376953125;2394.95263671875;627.0;321698;591.0;0.0;Calculated values ==>;1565310045.101;337.56000000000006;338.06000000000006;296.26000000000005;296.16;294.36;277.56;274.27422755570615;288.76000000000005;276.56;270.86;277.26000000000005;351.76;297.66;270.66;273.26000000000005;297.06;291.76000000000005;300.76000000000005;332.36;293.56;288.76000000000005;332.26000000000005;335.86;270.46000000000004;241.71165711629368;267.9596281332873;274.27422755570615;292.86;6459999.999999999;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6470000.0;0.0;0.0;0.20883333333333332;0.034833333333333334;0.0;0.0;0.0;12024.73046875;4219.36376953125;2394.95263671875;22322.23828125;484643.9904376025;485257.98996679654;264401.6725112072;263949.80808891094;256497.82861056263;430214.79039162316;452958.6785604905;438109.25301780854;473306.2826088756;532398.8138589857;473437.96359408915;437798.07955487026;441753.0823843035;464371.1518808695;457849.5140682483;408207.450277845;476810.6769714789;459678.0956434374;452958.6785604905;247943.99896000302;263007.33956846996;466628.313697591;201803.43307295762;204467.79152763175;273.9028440413222;378865.5165277607;133368.47074856123;27087.495213897255;166278.08060962035;0;7;5;4;7;5;3;0;5;10;122303569800.60692;46539609290.202866;102795733030.54929;49348.532065149695;9224.733341758063;-0.0;0.0;515454.04485978547;106263.97574543097;0.0;111526.7732432763;3.1425032513583266;0.27323855829578914
561;2019-08-09 02:21:45.142;643;648;229;229;210;44;159;34;-23;41;785;244;-25;2;240;185;276;595;196;205;159;-24;649;358;362;136;363;303;649;-2.0;-1.0;1384.0;129.0;0.0;31;1;91;1;0;0;1;0;0;0;1;1;0;1;0;22399.849609375;12114.845703125;4273.55322265625;2391.05810546875;627.0;321699;591.0;0.0;Calculated values ==>;1565310105.142;337.46000000000004;337.96000000000004;296.06;296.06;294.16;277.56;274.1680685717883;289.06;276.56;270.86;277.26000000000005;351.66;297.56;270.66;273.36;297.16;291.66;300.76000000000005;332.66;293.66;289.06;332.26000000000005;335.86;270.76000000000005;241.71165711629368;267.9596281332873;274.1680685717883;292.76000000000005;6490000.000000001;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3030000.0;6490000.000000001;0.0;0.0;0.23066666666666666;0.021500000000000002;0.0;0.0;0.0;12114.845703125;4273.55322265625;2391.05810546875;22399.849609375;484167.4595767682;484894.00303157663;263359.13990700885;263359.13990700885;255632.45955867454;430280.9020939914;453562.39847631933;438109.25301780854;473306.2826088756;532294.6338887725;473319.81905798696;437798.07955487026;441901.5654153896;464503.06872351485;457873.3507479363;406859.5918447318;477027.0845020688;459971.0288534705;453562.39847631933;247943.99896000302;263007.33956846996;466924.89337569306;201952.33882549714;204467.79152763175;273.95639840508096;379238.4552602737;133569.77134443138;27127.405890347563;166348.90328020207;0;7;5;4;7;5;3;0;5;10;122521218425.2059;46621265050.052414;102977657260.21408;54473.528207026495;5696.9099228292125;-0.0;0.0;516319.81990274607;106388.40774287519;0.0;111526.7732432763;3.204056327599299;0.2585068635772543
562;2019-08-09 02:22:45.112;643;648;228;227;209;44;161;33;-23;41;784;243;-25;1;240;184;276;597;196;206;161;-21;648;358;363;134;363;303;649;-2.0;-1.0;1150.0;128.0;0.0;32;1;91;1;0;0;1;0;0;0;1;1;0;1;0;22245.71484375;12122.58203125;4311.91015625;2406.056640625;626.0;321700;589.0;0.0;Calculated values ==>;1565310165.112;337.46000000000004;337.96000000000004;295.96000000000004;295.86;294.06;277.56;274.1680685717883;289.26000000000005;276.46000000000004;270.86;277.26000000000005;351.56000000000006;297.46000000000004;270.66;273.26000000000005;297.16;291.56;300.76000000000005;332.86;293.76000000000005;289.26000000000005;332.06;335.76000000000005;271.06;241.2770596917726;267.9596281332873;274.1680685717883;292.76000000000005;6480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6490000.000000001;0.0;0.0;0.19166666666666668;0.021333333333333333;0.0;0.0;0.0;12122.58203125;4311.91015625;2406.056640625;22245.71484375;484278.0649870175;484894.00303157663;262919.94338752516;262485.1060062135;255255.3814944044;430280.9020939914;453676.4608853369;438109.25301780854;473565.85517348704;532190.4455563852;473201.6130517945;437798.07955487026;441753.0823843035;464503.06872351485;457735.83342595893;407315.05630312185;477331.10030226305;459950.50744786946;453676.4608853369;247107.31509690773;262588.8327430989;467500.4737114724;201888.93555902375;204467.79152763175;273.9316836506587;379610.3156077086;133771.6489196986;27167.361858605964;166420.41303562967;0;7;5;4;7;5;3;0;5;10;122738609675.30962;46702224550.091034;103159366360.30077;45275.560846267086;5666.379480585571;-0.0;0.0;517150.6466907155;106483.05447424295;0.0;111526.7732432763;2.7038458800524428;0.22235123676308838
