;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
563;2019-08-09 02:23:45.143;643;647;227;227;208;44;163;34;-24;41;785;242;-25;1;241;183;276;597;197;207;163;-19;648;358;363;134;363;303;649;-3.0;-1.0;1189.0;154.0;0.0;38;1;90;1;0;0;1;0;0;0;1;1;0;1;0;22430.9765625;12036.5029296875;4525.89208984375;2407.77416992188;624.0;321701;588.0;0.0;Calculated values ==>;1565310225.143;337.46000000000004;337.86;295.86;295.86;293.96000000000004;277.56;274.1680685717883;289.46000000000004;276.56;270.76000000000005;277.26000000000005;351.66;297.36;270.66;273.26000000000005;297.26000000000005;291.46000000000004;300.76000000000005;332.86;293.86;289.46000000000004;331.96000000000004;335.56;271.26000000000005;241.2770596917726;267.9596281332873;274.1680685717883;292.86;6480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6490000.000000001;0.0;0.0;0.19816666666666669;0.025666666666666667;0.0;0.0;0.0;12036.5029296875;4525.89208984375;2407.77416992188;22430.9765625;484278.0649870175;484748.93383441796;262485.1060062135;262485.1060062135;254880.70248518293;430280.9020939914;453962.3084892643;437953.82195464283;473565.85517348704;532294.6338887725;473083.3453044321;437798.07955487026;441753.0823843035;464634.8729112105;457598.1694309323;407315.05630312185;477331.10030226305;460086.50895382016;453962.3084892643;246688.97952812296;261751.83340796042;467697.2725385267;201823.48044270993;204467.79152763175;273.9061585310941;379982.813726777;133973.0786456497;27207.497841508924;166494.09943920493;0;7;5;4;7;5;3;0;5;10;122956522204.94266;46782666089.955574;103341260289.99446;46793.162676281376;6824.093997125963;-0.0;0.0;517918.2824591148;106587.19553147598;0.0;111526.7732432763;2.8263984436795115;0.2377325584590073
564;2019-08-09 02:24:45.163;643;647;227;227;207;43;165;34;-24;41;786;242;-25;1;242;183;276;599;198;208;165;-16;648;358;363;133;363;303;649;-2.0;-1.0;1219.0;122.0;0.0;38;0;89;1;0;0;1;0;0;0;1;1;0;1;0;22280.873046875;11957.177734375;4451.00439453125;2397.06005859375;622.0;321702;587.0;0.0;Calculated values ==>;1565310285.163;337.46000000000004;337.86;295.86;295.86;293.86;277.46000000000004;274.1680685717883;289.66;276.56;270.76000000000005;277.26000000000005;351.76;297.36;270.66;273.26000000000005;297.36;291.46000000000004;300.76000000000005;333.06;293.96000000000004;289.66;331.86;335.36;271.56;241.05796691057077;267.9596281332873;274.1680685717883;292.96000000000004;6480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;6490000.000000001;0.0;0.0;0.20316666666666666;0.02033333333333333;0.0;0.0;0.0;11957.177734375;4451.00439453125;2397.06005859375;22280.873046875;484278.0649870175;484748.93383441796;262485.1060062135;262485.1060062135;254508.36165166844;430280.9020939914;454247.4472455145;437953.82195464283;473695.32993624324;532398.8138589857;473083.3453044321;437798.07955487026;441753.0823843035;464766.5650395172;457598.1694309323;407315.05630312185;477634.5088832716;460222.37524275546;454247.4472455145;246270.64818160105;260914.8530628454;468130.6904777424;201990.16935167625;204467.79152763175;273.97114004536917;380355.53667446616;134173.0926343608;27247.55147365468;166568.9318460051;0;7;5;4;7;5;3;0;5;10;123174394805.73888;46862792790.2484;103523120890.65907;47939.94875383604;5411.523929563345;-0.0;0.0;518707.9882047835;106689.19300239872;0.0;111526.7732432763;2.8370532084326228;0.23279084616905368
565;2019-08-09 02:25:45.134;643;647;227;227;207;43;167;34;-24;41;788;242;-25;2;242;182;276;598;197;209;167;-14;646;358;363;132;363;303;646;-2.0;-2.0;1260.0;202.0;0.0;41;0;88;1;0;0;1;0;0;0;1;1;0;1;0;22272.791015625;11778.7421875;4551.86474609375;2405.76733398438;620.0;321703;587.0;0.0;Calculated values ==>;1565310345.134;337.46000000000004;337.86;295.86;295.86;293.86;277.46000000000004;274.1680685717883;289.86;276.56;270.76000000000005;277.26000000000005;351.96000000000004;297.36;270.66;273.36;297.36;291.36;300.76000000000005;332.96000000000004;294.06;289.86;331.86;335.16;271.76000000000005;240.83765695389522;267.9596281332873;274.1680685717883;292.86;6459999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;6459999.999999999;0.0;0.0;0.21;0.033666666666666664;0.0;0.0;0.0;11778.7421875;4551.86474609375;2405.76733398438;22272.791015625;484498.96264167153;485078.3623619933;262692.14303226426;262692.14303226426;254652.23279573876;430280.9020939914;454531.8863664253;437953.82195464283;473824.5983165287;532607.1488387903;473083.3453044321;437798.07955487026;441901.5654153896;464766.5650395172;457460.35787645925;408207.450277845;477840.0442252122;460358.10709178087;454531.8863664253;246270.64818160105;260077.89159075968;468464.7437268148;201755.86843968616;204467.79152763175;273.87978106591635;380726.63775579084;134370.79636388767;27287.55569050879;166643.91949389922;0;7;5;4;7;5;3;0;5;10;123392089535.57964;46942254365.19027;103704833020.52615;49601.5702381409;8979.198801333328;-0.0;0.0;519520.4413202264;106809.05772910196;0.0;111526.7732432763;3.126579785548146;0.27061733421523715
566;2019-08-09 02:26:45.134;642;647;229;228;207;41;170;33;-22;41;790;242;-24;2;243;181;276;600;197;211;170;-12;655;353;358;133;358;304;656;157.0;-1.0;1030.0;144.0;0.0;12;0;91;1;0;0;1;0;0;0;1;1;0;1;0;21857.67578125;12217.8779296875;3693.20678710938;2409.84204101562;617.0;321704;585.0;0.0;Calculated values ==>;1565310405.134;337.36;337.86;296.06;295.96000000000004;293.86;277.26000000000005;273.6339639331285;290.16;276.46000000000004;270.96000000000004;277.26000000000005;352.16;297.36;270.76000000000005;273.36;297.46000000000004;291.26000000000005;300.76000000000005;333.16;294.26000000000005;290.16;331.66;334.86;271.96000000000004;241.05796691057077;268.0796299477929;273.6339639331285;292.86;6550000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3040000.0;6559999.999999999;0.026166666666666668;0.0;0.1716666666666667;0.024;0.0;0.026166666666666668;0.0;12217.8779296875;3693.20678710938;2409.84204101562;21857.67578125;483354.8899770166;483976.66399139096;262871.9657784429;262443.0111841543;254180.32598541;430607.02586249536;455794.7758783006;438039.0146135774;473695.32993624324;532741.0114406402;472951.6436350606;437727.04723144654;441691.54992388893;465625.14543771395;458130.8797131523;403980.7826554494;476950.9289235667;461400.04798587883;455794.7758783006;245433.99809710225;258822.4845140824;468523.130788366;200624.28075062472;200624.28075062472;273.41478427372846;381094.3916457648;134570.76819819756;27327.68576863379;166712.62842334257;0;7;5;4;7;5;3;0;5;10;123608389535.57964;47021754365.19027;103886933020.52615;40756.19597980688;6429.572400905791;-0.0;6676.961289174186;520273.422705376;106937.46415578728;0.0;111582.41458735275;2.939956607103319;0.21114098339277051
567;2019-08-09 02:27:45.075;643;647;226;226;210;40;169;32;-24;40;793;242;-25;1;243;181;276;602;196;212;169;-11;644;357;362;132;362;302;645;-3.0;-1.0;1332.0;319.0;0.0;22;0;86;1;0;0;1;0;0;0;1;1;0;1;0;21392.123046875;11640.046875;3947.70678710938;2393.39135742188;614.0;321705;585.0;0.0;Calculated values ==>;1565310465.075;337.46000000000004;337.86;295.76000000000005;295.76000000000005;294.16;277.16;274.0616903277293;290.06;276.36;270.76000000000005;277.16;352.46000000000004;297.36;270.66;273.26000000000005;297.46000000000004;291.26000000000005;300.76000000000005;333.36;294.36;290.06;331.66;334.56;272.06;240.83765695389522;267.8393353686513;274.0616903277293;292.76000000000005;6440000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;6450000.0;0.0;0.0;0.222;0.05316666666666667;0.0;0.0;0.0;11640.046875;3947.70678710938;2393.39135742188;21392.123046875;484719.4441750001;485187.96749759937;262325.6406201887;262325.6406201887;255834.2358022568;430346.717906069;454984.3640256855;438179.53515710204;473727.59171134117;533202.0663396476;473214.8347337811;438024.4983934438;441962.8318392794;465044.1086722825;457484.8681455614;409076.5802357508;478561.1639077803;460919.05237078964;454984.3640256855;245433.99809710225;257567.11924055516;468758.4909427722;201274.3719923773;200624.28075062472;273.6871634564268;381454.4522278338;134769.3887357467;27367.673353781352;166776.24009006974;0;7;5;4;7;5;3;0;5;10;123824177135.5247;47101176190.17005;104068554250.47992;52592.94622256889;14221.238990862663;-0.0;0.0;521050.5672791716;107109.38502874823;0.0;111638.0012174267;3.7157914660527718;0.3410183537797541
568;2019-08-09 02:28:45.095;643;646;223;223;206;42;164;32;-23;39;794;242;-25;1;244;183;276;594;196;211;164;-10;652;353;358;132;358;304;654;200.0;-1.0;570.0;72.0;0.0;7;0;87;1;0;0;1;0;0;0;1;1;0;0;0;20963.53125;11840.78125;3557.37451171875;2413.60375976562;611.0;321706;585.0;0.0;Calculated values ==>;1565310525.095;337.46000000000004;337.76;295.46000000000004;295.46000000000004;293.76000000000005;277.36;273.6339639331285;289.56;276.36;270.86;277.06;352.56000000000006;297.36;270.66;273.26000000000005;297.56;291.46000000000004;300.76000000000005;332.56;294.26000000000005;289.56;331.66;334.26000000000005;272.16;240.83765695389522;268.0796299477929;273.6339639331285;292.76000000000005;6520000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3040000.0;6540000.000000001;0.03333333333333333;0.0;0.095;0.012;0.0;0.03333333333333333;0.0;11840.78125;3557.37451171875;2413.60375976562;20963.53125;483835.0144217032;484051.77207090944;260476.27019590003;260476.27019590003;253906.50968496842;430607.02586249536;454953.4575107284;437883.18805776763;473630.5699406402;533157.754191297;472951.6436350606;437570.5891863215;441542.48092842754;465755.3386178344;458403.38794786204;405453.18187580054;476272.69223209674;461400.04798587883;454953.4575107284;245433.99809710225;256311.7953858065;468856.36815770314;200775.61223483674;200775.61223483674;273.4741352632863;381807.5336681242;134965.1275279154;27407.744999176062;166838.8032816548;0;7;5;4;7;5;3;0;5;10;124040249135.45604;47180402590.144875;104250414850.42212;22525.219703178434;3216.969071074397;-0.0;8472.594842529721;521676.7606565925;107254.75186868502;0.0;111708.62970941102;1.920909811044384;0.11055243594803056
569;2019-08-09 02:29:45.136;642;646;225;225;207;40;167;30;-22;39;796;243;-23;1;244;183;276;597;195;213;167;-9;650;353;358;132;358;305;651;231.0;-1.0;1115.0;163.0;0.0;1;0;90;1;0;0;1;0;0;0;1;1;0;1;0;20986.484375;12062.388671875;3378.158203125;2412.92260742188;605.0;321707;584.0;0.0;Calculated values ==>;1565310585.136;337.36;337.76;295.66;295.66;293.86;277.16;273.6339639331285;289.86;276.16;270.96000000000004;277.06;352.76;297.46000000000004;270.86;273.26000000000005;297.56;291.46000000000004;300.76000000000005;332.86;294.46000000000004;289.86;331.56;333.66;272.26000000000005;240.83765695389522;268.19934244402924;273.6339639331285;292.66;6500000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3050000.0;6509999.999999999;0.0385;0.0;0.18583333333333335;0.027166666666666665;0.0;0.0385;0.0;12062.388671875;3378.158203125;2412.92260742188;20986.484375;483910.9033071965;484383.26707182726;261497.66660738527;261497.66660738527;254413.56034340538;430607.02586249536;455374.8496969889;437812.597326149;473630.5699406402;533291.9554471924;472938.3775828188;437656.05685647397;441331.01728135947;465755.3386178344;458403.38794786204;406397.63204074866;477091.91392665036;461667.65482352895;455374.8496969889;245015.67932991832;253801.27034056993;468954.22625790193;200678.7256290805;200678.7256290805;273.43614360350017;382157.3560130547;135164.4567255036;27447.993536548056;166896.63888151103;0;7;5;4;7;5;3;0;5;10;124255195915.06;47259656709.99885;104433239695.08527;44067.37782370523;7288.151100416315;-0.0;9805.800776614473;522232.0781761404;107342.35435744257;0.0;111861.05375793143;3.425739168566316;0.23185427524218052
570;2019-08-09 02:30:48.136;641;645;223;223;208;41;164;31;-22;38;799;243;-24;2;245;185;276;594;196;213;164;-8;639;358;363;132;362;303;639;-1.0;-1.0;1763.0;326.0;0.0;10;0;89;1;0;0;1;0;0;0;1;1;0;1;0;20827.484375;11773.697265625;3594.3564453125;2400.6103515625;597.0;321708;583.0;0.0;Calculated values ==>;1565310648.136;337.26;337.66;295.46000000000004;295.46000000000004;293.96000000000004;277.26000000000005;274.1680685717883;289.56;276.26000000000005;270.96000000000004;276.96000000000004;353.06000000000006;297.46000000000004;270.76000000000005;273.36;297.66;291.66;300.76000000000005;332.56;294.46000000000004;289.56;331.46000000000004;332.86;272.36;240.83765695389522;267.9596281332873;274.1680685717883;292.76000000000005;6390000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;6390000.0;0.0;0.0;0.29383333333333334;0.05433333333333333;0.0;0.0;0.0;11773.697265625;3594.3564453125;2400.6103515625;20827.484375;484980.83601745055;485556.38091447274;261436.29452847817;261436.29452847817;255376.30177291628;430280.9020939914;454104.9658933827;438264.37560948916;473533.532933398;533752.4067236419;473201.6130517945;437953.82195464283;441901.5654153896;465306.4224800408;457873.3507479363;411157.53909544525;478069.11900561664;460899.70540415944;454104.9658933827;244597.3647265701;250454.15340279948;469052.06533105916;201797.06510699648;200678.7256290805;273.8958544768395;382523.22823961725;135373.02247745675;27490.111949939168;166957.64838468484;0;7;5;4;7;5;3;0;5;10;124482310915.06;47342816709.99885;104624759695.08527;69481.97806931577;14520.855012174074;-0.0;0.0;523225.63504020433;107533.18316092774;0.0;111946.8545147268;4.727582939607384;0.41612799417795143
571;2019-08-09 02:31:45.107;638;641;224;224;206;44;156;32;-23;39;800;242;-24;1;245;186;276;579;195;210;156;-8;647;355;360;131;360;304;648;177.0;-1.0;811.0;75.0;0.0;5;0;88;1;0;0;1;0;0;0;1;1;0;0;0;20720.390625;11831.171875;3468.97045898438;2410.88500976562;591.0;321709;581.0;0.0;Calculated values ==>;1565310705.107;336.96000000000004;337.26;295.56;295.56;293.76000000000005;277.56;273.8482719121499;288.76000000000005;276.36;270.86;277.06;353.16;297.36;270.76000000000005;273.26000000000005;297.66;291.76000000000005;300.76000000000005;331.06;294.16;288.76000000000005;331.26000000000005;332.26000000000005;272.36;240.61611355647437;268.0796299477929;273.8482719121499;292.66;6470000.0;3550000.0;3600000.0;1310000.0;3600000.0;3040000.0;6480000.0;0.029500000000000002;0.0;0.13516666666666666;0.0125;0.0;0.029500000000000002;0.0;11831.171875;3468.97045898438;2410.88500976562;20720.390625;483660.7473501927;483986.95223266806;261269.58033749028;261269.58033749028;254185.29575189232;430477.46260093397;453478.29148776946;437883.18805776763;473759.9231585776;533782.6238290124;472951.6436350606;437727.04723144654;441542.48092842754;465596.4787924315;458492.0736687021;407764.2667565972;474695.6349086396;460958.12350355304;453478.29148776946;243760.74795305103;247943.99896000302;469188.63230155397;201387.2205831785;201387.2205831785;273.72237486585556;382851.9815722156;135559.7992836238;27528.18357537893;167013.53794002358;0;7;5;4;7;5;3;0;5;10;124688261080.76329;47417733575.254684;104797666680.67572;31966.37160364863;3347.517646479693;-0.0;7436.686591685433;524028.35919978144;107674.56914179058;0.0;112005.6983304576;2.413782950704997;0.1510453305644812
572;2019-08-09 02:32:48.117;636;640;228;228;208;43;160;32;-23;39;801;241;-24;1;245;186;276;575;195;212;160;-8;643;356;360;131;360;303;644;217.0;-2.0;1302.0;230.0;0.0;1;0;88;1;0;0;1;0;0;0;1;1;0;1;0;20696.9453125;11747.4794921875;3282.45727539062;2407.82568359375;561.0;321710;587.0;0.0;Calculated values ==>;1565310768.117;336.76000000000005;337.16;295.96000000000004;295.96000000000004;293.96000000000004;277.46000000000004;273.955091788801;289.16;276.36;270.86;277.06;353.26;297.26000000000005;270.76000000000005;273.26000000000005;297.66;291.76000000000005;300.76000000000005;330.66;294.36;289.16;331.86;329.26000000000005;272.36;240.61611355647437;267.9596281332873;273.955091788801;292.66;6430000.0;3560000.0;3600000.0;1310000.0;3600000.0;3030000.0;6440000.000000001;0.036166666666666666;0.0;0.217;0.03833333333333333;0.0;0.036166666666666666;0.0;11747.4794921875;3282.45727539062;2407.82568359375;20696.9453125;483814.6308345089;484284.68476775696;263275.10309514566;263275.10309514566;255125.48888647865;430412.23801567365;454048.237377382;438109.25301780854;473759.9231585776;533960.5311578024;472965.01554318523;437953.82195464283;441753.0823843035;465596.4787924315;458331.9995530319;409502.9192294875;474571.7272597073;461227.1456847587;454048.237377382;246270.64818160105;235395.46725036926;469188.63230155397;201371.1170754865;201371.1170754865;273.7205467942326;383214.44078569155;135766.14523118237;27570.353986593185;167072.62230967337;0;7;5;4;7;5;3;0;5;10;124915097080.72896;47500276675.24219;104988902030.64677;51372.175499483885;10266.33808366592;-0.0;9138.489184251888;524757.6872348055;107793.70928754428;0.0;112150.75413955256;4.058835126673335;0.2963606417999835
573;2019-08-09 02:33:45.088;635;638;226;225;211;44;155;33;-26;40;805;240;-27;-3;246;188;276;567;194;211;155;-7;635;359;364;140;364;300;636;-2.0;-2.0;1248.0;257.0;0.0;17;100;80;1;0;0;1;0;0;0;1;0;0;1;0;19604.890625;10926.03515625;3641.59887695312;1515.48547363281;545.0;321711;600.0;0.0;Calculated values ==>;1565310825.088;336.66;336.96000000000004;295.76000000000005;295.66;294.26000000000005;277.56;274.27422755570615;288.66;276.46000000000004;270.56;277.16;353.66;297.16;270.46000000000004;272.86;297.76000000000005;291.96000000000004;300.76000000000005;329.86;294.26000000000005;288.66;333.16;327.66;272.46000000000004;242.56692532238324;267.5978703862781;274.27422755570615;292.56;6350000.0;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;6360000.0;0.0;0.0;0.20800000000000002;0.04283333333333333;0.0;0.0;0.0;10926.03515625;3641.59887695312;1515.48547363281;19604.890625;484557.1771402613;484878.9249876941;262964.2919211086;262518.1888865928;256694.3759731401;430214.79039162316;452640.01661940204;438320.22817239247;472686.4266018815;534597.1416645724;473241.59396144416;438165.9764317512;441790.34602590936;465146.75317812245;458124.47357435315;412738.2942346421;474330.65479319415;460473.9852029322;452640.01661940204;251709.28920128586;228704.35009887922;468049.84543673473;201966.31945882813;201371.1170754865;273.9663731801815;383533.3346597787;135945.55256479923;27601.397731005163;167127.40986561106;0;7;5;4;7;5;3;0;5;10;125121332100.57016;47577472380.18275;105160669595.51451;49161.61301242139;11397.24436272033;-0.0;0.0;525553.1747988196;107965.12539235021;0.0;112223.06370440188;3.765367617233829;0.3340528842804531
574;2019-08-09 02:34:45.118;633;633;226;225;207;46;152;34;-26;41;816;240;-28;-9;246;188;276;544;194;209;152;-4;634;360;364;145;364;301;635;-2.0;-1.0;1217.0;164.0;16.0;23;100;77;1;0;0;1;0;0;0;1;0;0;1;0;19512.806640625;10867.923828125;3904.10620117188;1476.76599121094;535.0;321712;613.0;0.0;Calculated values ==>;1565310885.118;336.46000000000004;336.46000000000004;295.76000000000005;295.66;293.86;277.76000000000005;274.38016830617;288.36;276.56;270.56;277.26000000000005;354.76;297.16;270.36;272.26000000000005;297.76000000000005;291.96000000000004;300.76000000000005;327.56;294.06;288.36;334.46000000000004;326.66;272.76000000000005;243.61107973660833;267.7187500070086;274.38016830617;292.56;6340000.0;3600000.0;3640000.0;1450000.0;3640000.0;3010000.0;6350000.0;0.0;0.0;0.20283333333333334;0.02733333333333333;0.0026666666666666666;0.0026666666666666666;0.0;10867.923828125;3904.10620117188;1476.76599121094;19512.806640625;484379.55710128864;484268.6866910994;263037.881262245;262590.1109344504;255197.86393363544;430148.3826014536;452205.3545344903;438095.2167564963;472127.72840069426;535666.2179638868;473110.1495961964;437785.01000687695;440684.76455267647;465146.75317812245;457963.5371873117;413122.9492096304;470878.58227633155;460202.31914416054;452205.3545344903;257148.6733736563;224522.8720964353;467654.04046548787;202488.1893890123;263037.881262245;274.17405477137925;383859.4784605754;136127.25969774486;27626.34562758141;167190.32218166994;0;7;5;4;7;5;3;0;5;10;125339841300.46602;47663015130.141975;105341059745.42854;47788.95871770467;7247.866596090332;-0.0;504.44659539265416;526361.5001902343;108120.5790048952;0.0;112227.26952788896;3.418177681539499;0.2818549462608628
575;2019-08-09 02:35:45.119;629;629;228;227;208;46;155;35;-27;42;816;239;-28;-11;247;187;276;519;194;211;155;-3;634;359;364;149;364;300;635;-1.0;-1.0;1013.0;138.0;0.0;27;100;73;1;0;0;1;0;0;0;1;0;0;1;0;19700.009765625;10488.177734375;3994.73876953125;1457.08972167969;528.0;321713;618.0;0.0;Calculated values ==>;1565310945.119;336.06;336.06;295.96000000000004;295.86;293.96000000000004;277.76000000000005;274.27422755570615;288.66;276.66;270.46000000000004;277.36;354.76;297.06;270.36;272.06;297.86;291.86;300.76000000000005;325.06;294.26000000000005;288.66;334.96000000000004;325.96000000000004;272.86;244.42749628697553;267.5978703862781;274.27422755570615;292.56;6340000.0;3590000.0;3640000.0;1490000.0;3640000.0;3000000.0;6350000.0;0.0;0.0;0.16883333333333334;0.023;0.0;0.0;0.0;10488.177734375;3994.73876953125;1457.08972167969;19700.009765625;483801.85764742346;483690.2864087692;263948.54963704065;263490.62071133597;255581.5117229827;430214.79039162316;452640.01661940204;438165.9764317512;471697.8470272932;535739.035725749;473123.70962371625;438011.42202021845;440599.4639057141;465278.15030523995;457987.06664988684;413122.9492096304;466879.479976681;460473.9852029322;452640.01661940204;259240.94887492666;221596.04284303306;467195.555365364;202218.27555619978;263037.881262245;274.0645105582121;384186.2573764572;136305.23017667592;27650.794832639258;167256.14698674143;0;7;5;4;7;5;3;0;5;10;125558244940.2022;47751216600.03543;105521362750.21074;39835.836831155604;6094.477435610777;-0.0;0.0;527091.7189890365;108231.7670581284;0.0;112231.47331957419;2.8814489540814483;0.2406269908639404
576;2019-08-09 02:36:45.129;626;626;229;229;209;44;159;35;-25;41;789;237;-26;-1;247;184;276;511;194;212;159;-2;647;354;358;139;358;304;648;1247.0;-1.0;286.0;40.0;0.0;3;1;76;1;0;0;1;0;0;0;1;0;1;1;0;20485.439453125;10928.640625;3407.37573242188;2389.82739257812;524.0;321714;617.0;0.0;Calculated values ==>;1565311005.129;335.76000000000005;335.76000000000005;296.06;296.06;294.06;277.56;273.7412296467126;289.06;276.66;270.66;277.26000000000005;352.06000000000006;296.86;270.56;273.06;297.86;291.56;300.76000000000005;324.26000000000005;294.36;289.06;334.86;325.56;272.96000000000004;242.35481222062532;268.0796299477929;273.7412296467126;292.56;6470000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;6480000.0;0.20783333333333334;0.0;0.04766666666666666;0.006666666666666667;0.0;0.20783333333333334;0.0;10928.640625;3407.37573242188;2389.82739257812;20485.439453125;481901.3044069072;481787.7468387529;263430.7162789545;263430.7162789545;255304.65099563947;430542.39183029096;454247.80245584727;437570.5891863215;472915.35137376806;532636.8050945956;472358.4094998168;437413.810930519;441243.57701197703;466145.29014520516;458379.467483997;407764.2667565972;463752.93853905424;461533.9137599592;454247.80245584727;258822.4845140824;219923.6425635755;468682.77878599305;201339.31796053657;201339.31796053657;273.69918872750156;384521.19193301746;136483.73340855673;27682.857818193414;167317.84155496248;0;7;5;4;7;5;3;0;5;11;125774881040.16777;47837631000.0217;105702592950.18195;11260.357261762412;1782.2897388363767;-0.0;52562.81336094208;527517.591573346;108297.41772452611;0.0;112669.56976808653;3.922400647892031;-0.0038195072725188627
577;2019-08-09 02:37:45.130;627;627;229;229;210;40;164;32;-23;40;746;237;-25;4;248;182;276;529;193;215;164;-3;647;354;359;133;359;303;648;280.0;-2.0;1406.0;167.0;0.0;1;1;77;1;0;0;1;0;0;0;1;0;1;1;0;20737.05078125;11019.125;3329.51708984375;2398.3642578125;521.0;321715;613.0;0.0;Calculated values ==>;1565311065.13;335.86;335.86;296.06;296.06;294.16;277.16;273.7412296467126;289.56;276.36;270.86;277.16;347.76;296.86;270.66;273.56;297.96000000000004;291.36;300.76000000000005;326.06;294.66;289.56;334.46000000000004;325.26000000000005;272.86;241.05796691057077;267.9596281332873;273.7412296467126;292.46000000000004;6470000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;6480000.0;0.04666666666666666;0.0;0.23433333333333334;0.02783333333333333;0.0;0.04666666666666666;0.0;11019.125;3329.51708984375;2398.3642578125;20737.05078125;482048.6255635889;481935.2532999352;263430.7162789545;263430.7162789545;255682.5310733916;430542.39183029096;454784.6447233047;438109.25301780854;473598.1776897576;528224.7719617437;472491.0708470676;437798.07955487026;442197.7884769968;466131.47824129247;458106.5989019855;407764.2667565972;466743.1701080281;461782.40754588926;454784.6447233047;257148.6733736563;218669.37671819705;469404.97851980914;201069.0401433418;201069.0401433418;273.59349027676825;384864.7184112665;136666.63450423835;27722.760080416974;167373.9832643162;0;7;5;4;7;5;3;0;5;11;125989984625.76266;47919232360.247375;105884695985.68558;55546.42321691671;7468.683618145007;-0.0;11840.061547064935;528074.324024261;108374.51045423823;0.0;113206.26933864795;4.469764137433593;0.2920209144377147
578;2019-08-09 02:38:45.100;629;627;223;223;209;41;158;32;-20;39;740;238;-24;3;248;183;276;536;193;214;158;-2;652;353;358;130;358;304;654;535.0;-1.0;766.0;101.0;0.0;1;1;76;1;0;0;1;0;0;0;1;0;1;0;0;20341.021484375;11202.802734375;3386.63208007812;2420.31811523438;519.0;321716;609.0;0.0;Calculated values ==>;1565311125.1;336.06;335.86;295.46000000000004;295.46000000000004;294.06;277.26000000000005;273.6339639331285;288.96000000000004;276.36;271.16;277.06;347.16;296.96000000000004;270.76000000000005;273.46000000000004;297.96000000000004;291.46000000000004;300.76000000000005;326.76000000000005;294.56;288.96000000000004;334.06;325.06;272.96000000000004;240.39332010688793;268.0796299477929;273.6339639331285;292.46000000000004;6520000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3040000.0;6540000.000000001;0.08916666666666666;0.0;0.12766666666666668;0.016833333333333332;0.0;0.08916666666666666;0.0;11202.802734375;3386.63208007812;2420.31811523438;20341.021484375;481776.7398307627;481252.6376015968;260476.27019590003;260476.27019590003;255012.529967851;430607.02586249536;454106.1615174019;438349.7364941574;473889.0705746373;527519.8571458375;472477.1832610706;437727.04723144654;441840.366412452;466275.0664382286;458403.38794786204;405453.18187580054;467079.0364958765;461801.27186994074;454106.1615174019;255474.93562877487;217833.21561994078;469909.67259303824;200897.18191441364;200897.18191441364;273.52177305689224;385206.86452031526;136851.72464334502;27762.895688875393;167429.92318991496;0;7;5;4;7;5;3;0;5;11;126204977075.0105;47998092909.97148;106066704935.04881;30314.776134680622;4528.376926423513;-0.0;22577.800681266453;528789.4762613584;108474.43597067444;0.0;113492.94144845515;3.375766478192198;0.1400956636775166
579;2019-08-09 02:39:45.101;632;630;221;220;204;40;162;31;-8;39;752;239;-14;0;249;183;276;551;194;216;162;-1;649;353;358;133;358;303;650;139.0;0.0;1137.0;180.0;0.0;1;100;75;1;0;0;1;0;0;0;1;0;0;0;0;19135.064453125;11013.7392578125;3343.33666992188;1499.625;518.0;321717;605.0;0.0;Calculated values ==>;1565311185.101;336.36;336.16;295.26000000000005;295.16;293.56;277.16;273.6339639331285;289.36;276.26000000000005;272.36;277.06;348.36;297.06;271.76000000000005;273.16;298.06;291.46000000000004;300.76000000000005;328.26000000000005;294.76000000000005;289.36;333.66;324.96000000000004;273.06;241.05796691057077;267.9596281332873;273.6339639331285;292.56;6490000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;6500000.0;0.023166666666666665;0.0;0.18949999999999997;0.030000000000000002;0.0;0.023166666666666665;0.0;11013.7392578125;3343.33666992188;1499.625;19135.064453125;482558.2789211277;482151.0187295012;259898.7478691887;259491.4801648264;253359.41921001178;430607.02586249536;454671.7010468359;440405.2139601131;473501.00995365425;528851.8103742785;472728.16887992056;439494.5820066302;441604.3489713403;466404.73984073254;458403.38794786204;406859.5918447318;470041.0821068247;462068.13665675744;454671.7010468359;253801.27034056993;217415.1398638553;469600.7346410209;200701.6806248929;200701.6806248929;273.4451469191405;385535.8373868273;137036.86557942277;27795.56242602923;167486.0071977046;0;7;5;4;7;5;3;0;5;11;126419780655.60455;48076994225.18969;106248807970.55244;45423.81956702423;8066.971620483839;-0.0;5883.63880644168;529420.6417465342;108579.3989582096;0.0;113730.12406448639;3.744437778359059;0.2792695487149773
580;2019-08-09 02:40:45.111;634;632;218;218;202;41;163;31;0;40;787;239;-3;-1;249;184;276;556;193;217;163;1;643;354;359;137;359;301;644;411.0;-1.0;1000.0;211.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;0;0;0;18523.896484375;10443.6748046875;3304.99389648438;1474.12927246094;518.0;321718;601.0;0.0;Calculated values ==>;1565311245.111;336.56;336.36;294.96000000000004;294.96000000000004;293.36;277.26000000000005;273.7412296467126;289.46000000000004;276.26000000000005;273.16;277.16;351.86;297.06;272.86;273.06;298.06;291.56;300.76000000000005;328.76000000000005;294.86;289.46000000000004;333.26000000000005;324.96000000000004;273.26000000000005;241.92719264551067;267.7187500070086;273.7412296467126;292.46000000000004;6430000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6440000.000000001;0.0685;0.0;0.16666666666666666;0.035166666666666666;0.0;0.0685;0.0;10443.6748046875;3304.99389648438;1474.12927246094;18523.896484375;483523.5752224027;483120.01162051415;259034.24251786072;259034.24251786072;252902.89534797805;430542.39183029096;454643.4832580543;442024.1650760851;473078.44118532055;532652.1086920983;472992.07607937104;441579.96937780036;441876.3466884435;466261.3989570346;458379.467483997;409502.9192294875;471610.0409877676;462049.59554772783;454643.4832580543;252127.67657613798;217415.1398638553;469252.60634738253;200949.25979232608;200949.25979232608;273.54658951550715;385849.714365369;137215.7071652125;27820.347841843402;167541.4191862083;0;7;5;4;7;5;3;0;5;11;126634916505.57036;48158007725.17682;106430038170.52365;40179.1508806265;9435.334353852819;-0.0;17378.054307402384;530134.118726499;108725.27581673085;0.0;113924.00381497804;4.400803298967672;0.2630094082966834
581;2019-08-09 02:41:45.142;635;633;220;219;202;41;165;31;6;40;811;239;3;3;250;185;276;557;193;218;165;3;642;353;357;139;357;304;644;288.0;-1.0;1507.0;20.0;0.0;1;100;72;1;0;0;1;0;0;0;1;0;0;0;0;18269.39453125;10602.9443359375;3328.79516601562;1410.18408203125;519.0;321719;597.0;0.0;Calculated values ==>;1565311305.142;336.66;336.46000000000004;295.16;295.06;293.36;277.26000000000005;273.6339639331285;289.66;276.26000000000005;273.76000000000005;277.16;354.26;297.06;273.46000000000004;273.46000000000004;298.16;291.66;300.76000000000005;328.86;294.96000000000004;289.66;332.86;325.06;273.46000000000004;242.35481222062532;268.0796299477929;273.6339639331285;292.46000000000004;6420000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6440000.000000001;0.048;0.0;0.25116666666666665;0.0033333333333333335;0.0;0.048;0.0;10602.9443359375;3328.79516601562;1410.18408203125;18269.39453125;483780.5394074649;483266.02508804196;259852.33006147656;259441.59567558655;252902.89534797805;430607.02586249536;455262.1006954997;442285.3213856606;472817.310826017;534927.4761659622;472595.8932732164;441840.366412452;441840.366412452;466677.1382597011;458675.337737467;409924.01817367406;471767.5113317126;462485.70515263407;455262.1006954997;250454.15340279948;217833.21561994078;469176.81040622573;201143.7418108331;201143.7418108331;273.6182768515614;386156.4835388745;137391.1862751435;27844.39620499506;167596.72932378337;0;7;5;4;7;5;3;0;5;11;126849827485.20847;48240850505.037315;106611631945.21785;60566.72673654417;893.4435619846422;-0.0;12197.681226463996;530974.1014722007;108811.39343701162;0.0;114170.59561731745;4.801083196756709;0.27088291392855113
582;2019-08-09 02:42:45.082;635;633;222;222;204;39;169;30;8;40;821;237;5;8;250;185;276;560;194;219;168;5;641;352;356;143;356;305;642;175.0;0.0;1521.0;4.0;0.0;1;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18628.400390625;10810.4169921875;3338.63330078125;1400.48449707031;520.0;321720;593.0;0.0;Calculated values ==>;1565311365.082;336.66;336.46000000000004;295.36;295.36;293.56;277.06;273.5264737036516;290.06;276.16;273.96000000000004;277.16;355.26;296.86;273.66;273.96000000000004;298.16;291.66;300.76000000000005;329.16;295.06;289.96000000000004;332.46000000000004;325.16;273.66;243.1966462407574;268.19934244402924;273.5264737036516;292.56;6409999.999999999;3520000.0000000005;3560000.0;1430000.0;3560000.0;3050000.0;6420000.0;0.029166666666666667;0.0;0.2535;0.0006666666666666666;0.0;0.029166666666666667;0.0;10810.4169921875;3338.63330078125;1400.48449707031;18628.400390625;483891.8075493468;483489.5940932828;260812.58409015197;260812.58409015197;253728.21423315234;430671.36484660726;455987.71266879217;442373.3332657317;472292.48545527144;535894.7738038088;472225.53028662654;441928.13359203225;442373.3332657317;466819.69984961615;458834.6142869762;410340.04788056336;472492.6496057521;462769.0328275246;455848.44397559477;248780.69988749037;218251.29456621417;468827.3046948051;200912.31927362713;200912.31927362713;273.52328140544995;386463.65768189233;137569.4525083703;27867.795020938418;167652.23566582243;0;7;5;4;7;5;3;0;5;11;127063513585.41246;48325365905.118;106794149245.39209;61210.36704699851;178.60999028078533;-0.0;7435.636970474056;531987.8957789165;108820.31828284275;0.0;114334.042991463;4.426152610806208;0.27108522739436736
583;2019-08-09 02:43:45.133;634;633;224;224;207;39;171;29;9;39;821;236;7;11;250;186;276;561;193;220;171;7;641;351;355;145;355;306;642;172.0;-1.0;1467.0;51.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18885.50390625;11189.4560546875;3303.43188476562;1403.13415527344;521.0;321721;590.0;0.0;Calculated values ==>;1565311425.133;336.56;336.46000000000004;295.56;295.56;293.86;277.06;273.4187578820637;290.26000000000005;276.06;274.06;277.06;355.26;296.76000000000005;273.86;274.26000000000005;298.16;291.76000000000005;300.76000000000005;329.26000000000005;295.16;290.26000000000005;332.16;325.26000000000005;273.86;243.61107973660833;268.3187672390254;273.4187578820637;292.46000000000004;6409999.999999999;3510000.0;3550000.0;1450000.0;3550000.0;3060000.0;6420000.0;0.028666666666666667;0.0;0.2445;0.0085;0.0;0.028666666666666667;0.0;11189.4560546875;3303.43188476562;1403.13415527344;18885.50390625;483746.5724222554;483489.5940932828;261665.0075636181;261665.0075636181;254847.2727173617;430735.4089219946;456430.83553010726;442313.58979942015;471929.7997510953;535822.0669760207;471973.203917109;442016.3825157325;442609.8111887139;466961.99702802964;459128.6642370843;410340.04788056336;472648.9143919215;463051.38004137354;456430.83553010726;247525.65490268572;218669.37671819705;468751.72169904737;200560.88494784135;200560.88494784135;273.38114687277846;386776.5392738957;137752.94061582786;27891.178368626614;167707.6332568862;0;7;5;4;7;5;3;0;5;11;127276994889.98528;48411839344.94496;106977605050.025;59108.536336211015;2279.6221123852515;-0.0;7334.938583358289;532991.4055640008;108840.82096280134;0.0;114457.23574574193;4.323288972701741;0.2761401932406112
584;2019-08-09 02:44:45.154;634;633;226;225;209;38;174;28;11;39;816;235;9;13;251;187;276;564;193;222;173;9;641;350;355;146;355;306;642;254.0;-1.0;1491.0;43.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;19234.966796875;11350.72265625;3236.2568359375;1399.12939453125;523.0;321722;587.0;0.0;Calculated values ==>;1565311485.154;336.56;336.46000000000004;295.76000000000005;295.66;294.06;276.96000000000004;273.3108153835814;290.56;275.96000000000004;274.26000000000005;277.06;354.76;296.66;274.06;274.46000000000004;298.26000000000005;291.86;300.76000000000005;329.56;295.36;290.46000000000004;331.86;325.46000000000004;274.06;243.81672145450628;268.3187672390254;273.3108153835814;292.46000000000004;6409999.999999999;3500000.0;3550000.0;1460000.0;3550000.0;3060000.0;6420000.0;0.042333333333333334;0.0;0.2485;0.007166666666666667;0.0;0.042333333333333334;0.0;11350.72265625;3236.2568359375;1399.12939453125;19234.966796875;483746.5724222554;483489.5940932828;262533.9745384783;262097.34425035014;255605.37039626113;430799.1582183253;456845.7472488624;442609.8111887139;471797.4602824029;535301.604475534;471853.91002867516;442313.58979942015;442905.06249663915;467090.7383467643;459421.59611363866;410340.04788056336;473116.65507823596;463315.15122866345;456707.59526566305;246270.64818160105;219505.55070137876;468813.82501422684;200321.05736598241;200321.05736598241;273.28264069926644;387094.3210485722;137940.84118106667;27914.538738200834;167762.14973711758;0;7;5;4;7;5;3;0;5;11;127490069440.50665;48499169900.15865;107161269310.4744;60208.75532494877;1924.1981681457514;-0.0;10853.696771086481;533986.064339045;108875.86505970066;0.0;114608.86075758643;4.56562949629464;0.27086995728762986
585;2019-08-09 02:45:45.134;635;633;225;224;209;38;176;28;12;38;810;235;10;15;251;188;276;566;193;223;175;10;640;350;355;140;355;308;641;343.0;-1.0;1537.0;141.0;0.0;0;1;89;1;0;0;1;0;0;0;1;0;1;0;0;20853.634765625;11769.1181640625;3258.62182617188;2661.96435546875;524.0;321723;584.0;0.0;Calculated values ==>;1565311545.134;336.66;336.46000000000004;295.66;295.56;294.06;276.96000000000004;273.3108153835814;290.76000000000005;275.96000000000004;274.36;276.96000000000004;354.16;296.66;274.16;274.66;298.26000000000005;291.96000000000004;300.76000000000005;329.76000000000005;295.46000000000004;290.66;331.56;325.56;274.16;242.56692532238324;268.5567601203482;273.3108153835814;292.46000000000004;6400000.0;3500000.0;3550000.0;1400000.0;3550000.0;3080000.0;6409999.999999999;0.05716666666666667;0.0;0.25616666666666665;0.0235;0.0;0.05716666666666667;0.0;11769.1181640625;3258.62182617188;2661.96435546875;20853.634765625;484002.9686814207;483601.2160470179;262166.2535915148;261732.4602211532;255656.36502333367;430799.1582183253;457121.6000675776;442343.2040964072;472489.9908694221;534530.0113664168;471586.2631522003;442045.18520996696;442788.37346326775;467090.7383467643;459556.16276525194;410751.1702897416;473552.86321837653;463446.8648078147;456983.74854416;245015.67932991832;219923.6425635755;469732.021654708;200200.39500116179;200200.39500116179;273.23523343799155;387428.28137113934;138133.44229951713;27948.369905312287;167816.2556846561;0;7;5;4;7;5;3;0;5;12;127702998440.57437;48584941300.18593;107345407910.53296;62028.91626323204;6333.993226358337;-0.0;14679.4483775414;535004.3720535159;108944.66038192286;0.0;114821.56604182278;4.694389247229163;0.2882248260300434
586;2019-08-09 02:46:45.134;636;635;224;224;209;38;177;28;12;36;783;234;11;25;252;189;276;571;192;224;177;10;642;350;355;133;355;309;643;154.0;-1.0;1483.0;118.0;0.0;0;1;96;1;0;0;1;0;0;0;1;0;1;0;0;21304.009765625;12370.7197265625;3312.69555664062;2448.93237304688;525.0;321724;582.0;0.0;Calculated values ==>;1565311605.134;336.76000000000005;336.66;295.56;295.56;294.06;276.96000000000004;273.3108153835814;290.86;275.96000000000004;274.36;276.76000000000005;351.46000000000004;296.56;274.26000000000005;275.66;298.36;292.06;300.76000000000005;330.26000000000005;295.56;290.86;331.36;325.66;274.16;241.05796691057077;268.67533136820026;273.3108153835814;292.36;6420000.0;3500000.0;3550000.0;1330000.0;3550000.0;3090000.0;6430000.0;0.025666666666666667;0.0;0.24716666666666667;0.019666666666666666;0.0;0.025666666666666667;0.0;12370.7197265625;3312.69555664062;2448.93237304688;21304.009765625;483925.8297702797;483669.1640275406;261598.0083543199;261598.0083543199;255554.62996989163;430799.1582183253;457259.30272698647;442134.79477467417;473209.4130839679;531636.529601254;471332.1476292546;441985.3313433802;444055.5555963059;467219.38122847467;459690.5981947787;409924.01817367406;474077.781188624;463578.4645306311;457259.30272698647;244179.05427248686;220341.7376933702;470676.0732030181;200222.478634098;200222.478634098;273.2439125817675;387779.59507556644;138334.60761527234;27990.96071138325;167871.0166628462;0;7;5;4;7;5;3;0;5;12;127915998440.57437;48666841300.18593;107530507910.53296;59792.66080607908;5318.920693188761;-0.0;6597.278485050804;536019.5518624268;109041.76799791909;0.0;114998.87209901105;3.9547476887032595;0.27178451878513066
587;2019-08-09 02:47:45.145;639;637;224;223;208;39;178;28;13;35;770;235;12;27;252;190;276;574;193;224;178;10;640;351;356;127;356;309;641;445.0;-1.0;1497.0;228.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21427.2734375;12481.57421875;3256.76293945312;2463.01538085938;526.0;321725;580.0;0.0;Calculated values ==>;1565311665.145;337.06;336.86;295.56;295.46000000000004;293.96000000000004;277.06;273.4187578820637;290.96000000000004;275.96000000000004;274.46000000000004;276.66;350.16;296.66;274.36;275.86;298.36;292.16;300.76000000000005;330.56;295.56;290.96000000000004;331.16;325.76000000000005;274.16;239.71726792356844;268.67533136820026;273.4187578820637;292.46000000000004;6400000.0;3510000.0;3560000.0;1270000.0;3560000.0;3090000.0;6409999.999999999;0.07416666666666667;0.0;0.2495;0.038;0.0;0.07416666666666667;0.0;12481.57421875;3256.76293945312;2463.01538085938;21427.2734375;484582.01007152325;484181.9162932774;261732.4602211532;261302.85847866494;255275.23307034883;430735.4089219946;457234.1725856539;442284.0055802907;473889.94243038853;530276.4405350772;471452.1043655577;442134.79477467417;444347.5400751208;467077.56566689035;459667.8951279517;410751.1702897416;474788.07630769414;463429.53646658803;457234.1725856539;243342.44575359824;220759.83610629753;471476.3165183707;200403.1938840073;200403.1938840073;273.3192570692644;388135.7543856773;138541.74803331593;28031.90111364114;167925.77218691152;0;7;5;4;7;5;3;0;5;12;128129337545.2828;48744855600.07931;107715941900.27953;60349.2625182227;10300.778660105807;-0.0;19048.29758703879;537020.9181055881;109171.95602244818;0.0;115212.62441339421;4.928113917515901;0.30407844757725716
588;2019-08-09 02:48:45.106;641;639;224;223;208;40;179;29;11;36;781;237;11;25;253;191;276;576;193;224;179;10;640;352;356;135;356;309;641;462.0;-1.0;1403.0;136.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20538.96875;12504.2099609375;3236.146484375;1430.18933105469;526.0;321726;579.0;0.0;Calculated values ==>;1565311725.106;337.26;337.06;295.56;295.46000000000004;293.96000000000004;277.16;273.5264737036516;291.06;276.06;274.26000000000005;276.76000000000005;351.26;296.86;274.26000000000005;275.66;298.46000000000004;292.26000000000005;300.76000000000005;330.76000000000005;295.56;291.06;331.06;325.76000000000005;274.16;241.49495122638035;268.67533136820026;273.5264737036516;292.46000000000004;6400000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;3090000.0;6409999.999999999;0.077;0.0;0.2338333333333333;0.02266666666666667;0.0;0.077;0.0;12504.2099609375;3236.146484375;1430.18933105469;20538.96875;484870.8214640982;484471.5467098116;261732.4602211532;261302.85847866494;255275.23307034883;430671.36484660726;457371.91220730933;441985.3313433802;472948.7829819323;531427.3856665845;471691.81447616173;441985.3313433802;444055.5555963059;467206.3499891093;459645.3148129146;410751.1702897416;475095.2293136609;463429.53646658803;457371.91220730933;242924.1476594651;220759.83610629753;470407.50630016084;200747.75218598897;200747.75218598897;273.45881312840817;388485.24575322785;138749.82756169655;28064.323398029668;167979.84459548641;0;7;5;4;7;5;3;0;5;12;128342798705.16058;48823404510.03433;107901221390.17343;56409.38725963665;6112.287759921229;-0.0;19760.060321641668;537993.2744104938;109308.64267176038;0.0;115535.81718384282;4.7920279537327595;0.26506204061147254
589;2019-08-09 02:49:45.116;641;641;225;224;208;41;180;29;-4;37;807;238;-6;20;253;191;276;579;192;224;180;11;639;352;357;139;357;308;640;339.0;0.0;1400.0;126.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20453.880859375;12497.6083984375;3241.17260742188;1413.4453125;526.0;321727;578.0;0.0;Calculated values ==>;1565311785.116;337.26;337.26;295.66;295.56;293.96000000000004;277.26000000000005;273.5264737036516;291.16;276.06;272.76000000000005;276.86;353.86;296.96000000000004;272.56;275.16;298.46000000000004;292.26000000000005;300.76000000000005;331.06;295.56;291.16;330.96000000000004;325.76000000000005;274.26000000000005;242.35481222062532;268.5567601203482;273.5264737036516;292.36;6390000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;6400000.0;0.0565;0.0;0.23333333333333334;0.021;0.0;0.0565;0.0;12497.6083984375;3241.17260742188;1413.4453125;20453.880859375;484980.83601745055;484870.8214640982;262235.64496034913;261800.37334435206;255325.64170635128;430671.36484660726;457347.09222704766;439929.7848208182;472523.0838727012;534217.1523115678;471945.13132993376;439623.1850327762;443525.4963883602;467064.51337570406;459645.3148129146;411157.53909544525;475676.90605277184;463280.3055365746;457347.09222704766;242505.85365607988;220759.83610629753;469966.18980854325;200747.72805455458;200747.72805455458;273.45880367014826;388826.909767765;138958.2107727393;28088.02430288142;168033.83125085267;0;7;5;4;7;5;3;0;5;12;128556734355.12659;48905618210.02127;108086352240.14401;55809.146578794855;5653.587696833762;-0.0;14497.86407574586;538928.5847180735;109406.7079753781;0.0;115821.34746755956;4.428614509946609;0.2637284105278445
590;2019-08-09 02:50:45.157;641;641;224;224;209;41;178;30;-9;37;819;237;-15;10;254;191;276;580;193;224;178;12;634;355;359;142;359;307;635;177.0;-1.0;1588.0;213.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;20447.728515625;12379.7236328125;3210.11010742188;1409.25634765625;526.0;321728;576.0;0.0;Calculated values ==>;1565311845.157;337.26;337.26;295.56;295.56;294.06;277.26000000000005;273.8482719121499;290.96000000000004;276.16;272.26000000000005;276.86;355.06000000000006;296.86;271.66;274.16;298.56;292.26000000000005;300.76000000000005;331.16;295.56;290.96000000000004;330.76000000000005;325.76000000000005;274.36;242.98782864720522;268.43790593516167;273.8482719121499;292.46000000000004;6340000.0;3550000.0;3590000.0;1420000.0;3590000.0;3070000.0;6350000.0;0.029500000000000002;0.0;0.26466666666666666;0.0355;0.0;0.029500000000000002;0.0;12379.7236328125;3210.11010742188;1409.25634765625;20447.728515625;485529.3601902575;485419.8611230313;262147.1046374016;262147.1046374016;255967.8347669992;430477.46260093397;456743.7428912312;439381.6388549594;472128.42060986464;535541.048969073;471959.11421823193;438453.4767200345;442253.9184824793;466909.46258657274;459171.99905845977;413122.9492096304;476437.11202121986;462980.92809904646;456743.7428912312;241669.27786274583;220759.83610629753;469658.33171380573;201443.75779870295;201443.75779870295;273.744462631132;389167.98942522495;139165.66353602643;28111.56289048394;168087.62867672855;0;7;5;4;7;5;3;0;5;12;128771681135.58408;48989975815.20082;108270978315.53697;62974.225852889205;9521.617373986146;-0.0;7531.349560229584;539919.1225624277;109533.25443226649;0.0;116005.04969238356;4.707733906540835;0.34411289810382006
