;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
591;2019-08-09 02:51:45.077;637;638;224;223;209;45;166;31;-16;38;818;236;-22;2;254;190;276;569;193;220;166;12;628;360;365;144;365;304;628;-1.0;-1.0;1564.0;216.0;33.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;20262.216796875;12270.841796875;3091.1533203125;1385.63916015625;526.0;321729;576.0;0.0;Calculated values ==>;1565311905.077;336.86;336.96000000000004;295.56;295.46000000000004;294.06;277.66;274.38016830617;289.76000000000005;276.26000000000005;271.56;276.96000000000004;354.96000000000004;296.76000000000005;270.96000000000004;273.36;298.56;292.16;300.76000000000005;330.06;295.16;289.76000000000005;330.76000000000005;325.76000000000005;274.36;243.40439225979637;268.0796299477929;274.38016830617;292.46000000000004;6280000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;6280000.0;0.0;0.0;0.26066666666666666;0.036000000000000004;0.0055000000000000005;0.0055000000000000005;0.0;12270.841796875;3091.1533203125;1385.63916015625;20262.216796875;485614.27331304015;485756.9235868893;262654.0709807709;262204.2552682775;256343.78449927305;430148.3826014536;454048.7298407423;438967.53409683413;471963.08021786925;535655.5336978661;472239.5717048632;438039.0146135774;441691.54992388893;466051.1729702569;458238.56606086175;415351.05796815024;475622.94580972596;461537.0928964145;454048.7298407423;241669.27786274583;220759.83610629753;469386.1838448776;202706.75804613568;262654.0709807709;274.2589380779114;389506.7866358534;139370.81101888066;28134.82263192491;168140.06919111303;0;7;5;4;7;5;3;0;5;12;128988591534.9972;49075661414.96898;108454033915.04169;61585.30895721539;9600.459328754709;-0.0;1052.6706237298426;540955.7346882093;109692.3926035065;0.0;116076.48781572122;4.313351827095026;0.3528421710997643
592;2019-08-09 02:52:45.098;631;632;226;225;209;50;156;34;-22;39;809;235;-24;-1;254;189;276;531;194;216;156;13;630;362;367;145;367;305;630;-1.0;-1.0;1425.0;271.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;21626.736328125;12452.1708984375;3060.95776367188;2620.05249023438;527.0;321730;574.0;0.0;Calculated values ==>;1565311965.098;336.26000000000005;336.36;295.76000000000005;295.66;294.06;278.16;274.5913991737795;288.76000000000005;276.56;270.96000000000004;277.06;354.06000000000006;296.66;270.76000000000005;273.06;298.56;292.06;300.76000000000005;326.26000000000005;294.76000000000005;288.76000000000005;330.56;325.86;274.46000000000004;243.61107973660833;268.19934244402924;274.5913991737795;292.56;6300000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3050000.0;6300000.0;0.0;0.0;0.2375;0.04516666666666667;0.0;0.0;0.0;12452.1708984375;3060.95776367188;2620.05249023438;21626.736328125;484534.7497886242;484678.420816983;263414.4150969574;262957.8850787303;256234.93004060583;430014.67791919125;452259.156354661;437812.597326149;471929.7997510953;534646.0303165928;471987.4002066322;437499.1961693786;441030.91413852724;465762.9190754383;457778.76280914614;414622.88257998665;469476.9147550241;460687.71808047325;452259.156354661;240832.718256323;221177.93781777218;469349.2883074021;203129.05532643638;262654.0709807709;274.431930315883;389855.9834221961;139576.90823396627;28168.215079027188;168191.35472726237;0;7;5;4;7;5;3;0;5;13;129208268395.53473;49162391760.1812;108636797860.48889;55737.34122493174;12024.28052297362;-0.0;0.0;541933.7656331833;109872.66184153657;0.0;116085.26314122976;3.736885501700676;0.32775658105810784
593;2019-08-09 02:53:45.088;626;627;228;227;211;53;151;36;-22;39;782;234;-23;5;254;188;276;500;192;214;151;13;632;364;369;144;369;305;633;-2.0;-2.0;1403.0;187.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;21749.81640625;12458.3681640625;3119.48266601562;2383.90649414062;527.0;321731;574.0;0.0;Calculated values ==>;1565312025.088;335.76000000000005;335.86;295.96000000000004;295.86;294.26000000000005;278.46000000000004;274.8017692304317;288.26000000000005;276.76000000000005;270.96000000000004;277.06;351.36;296.56;270.86;273.66;298.56;291.96000000000004;300.76000000000005;323.16;294.56;288.26000000000005;330.56;325.86;274.46000000000004;243.40439225979637;268.19934244402924;274.8017692304317;292.36;6320000.0;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;6330000.0;0.0;0.0;0.2338333333333333;0.03116666666666667;0.0;0.0;0.0;12458.3681640625;3119.48266601562;2383.90649414062;21749.81640625;483591.20794201246;483624.1093333279;264104.7495809149;263643.06570906844;256858.59308778655;429879.7862731237;451171.6687043738;437812.597326149;472061.9191754798;531832.1696625018;471868.2374339624;437656.05685647397;441928.13359203225;465473.56737389497;457315.95501684735;413880.44129430834;464034.685325234;460103.9485977768;451171.6687043738;240832.718256323;221177.93781777218;469485.55747401924;203759.22372561358;262654.0709807709;274.6849496969788;390217.3944498279;139784.4614615492;28209.90778729391;168242.84981357292;0;7;5;4;7;5;3;0;5;13;129429031595.56982;49249077310.19498;108819767360.51797;54729.480526925196;8281.804068491978;-0.0;0.0;542854.1690551204;110041.85101026374;0.0;116085.26314122976;3.508080164876512;0.2899447800178323
594;2019-08-09 02:54:45.148;623;624;227;227;211;54;152;37;-22;40;763;236;-23;9;254;188;276;501;191;214;152;13;636;365;370;145;370;305;636;-2.0;-1.0;1413.0;242.0;0.0;0;13;100;1;0;0;1;0;0;0;1;0;1;1;0;22223.1484375;12561.4716796875;3164.59814453125;2441.46215820312;527.0;321732;573.0;0.0;Calculated values ==>;1565312085.148;335.46000000000004;335.56;295.86;295.86;294.26000000000005;278.56;274.9066339382667;288.36;276.86;270.96000000000004;277.16;349.46000000000004;296.76000000000005;270.86;274.06;298.56;291.96000000000004;300.76000000000005;323.26000000000005;294.56;288.36;330.46000000000004;325.86;274.46000000000004;243.61107973660833;268.19934244402924;274.9066339382667;292.26000000000005;6360000.0;3650000.0;3700000.0;1450000.0;3700000.0;3050000.0;6360000.0;0.0;0.0;0.23550000000000001;0.04033333333333333;0.0;0.0;0.0;12561.4716796875;3164.59814453125;2441.46215820312;22223.1484375;482706.3171659609;482852.00582585;263415.28607267624;263415.28607267624;256694.3759731401;429811.8947417682;451140.24005228723;437812.597326149;472028.77388759464;529848.3059433332;472106.49772695394;437656.05685647397;442521.2416164823;465328.47617258277;457153.08725739754;412349.5488131342;463776.24387808825;459947.6112961071;451140.24005228723;240414.4444865203;221177.93781777218;469349.2883074021;203930.44354464617;262654.0709807709;274.7557452881085;390584.20226455;139993.1686253803;28250.159404097194;168295.26952095094;0;7;5;4;7;5;3;0;5;13;129650953295.3584;49335864010.11229;109002950360.34344;55079.24721554392;10705.226738764488;-0.0;0.0;543770.1568581662;110200.2344920967;0.0;116085.26314122976;3.620991228635714;0.30855797664574025
595;2019-08-09 02:55:45.119;623;625;225;225;209;54;153;39;-21;41;758;238;-23;12;254;187;276;521;191;214;153;13;641;366;370;144;370;305;642;-2.0;-2.0;1356.0;220.0;0.0;23;26;100;1;0;0;1;0;0;0;1;0;1;1;0;23193.12109375;12652.498046875;3888.87084960938;2537.29370117188;527.0;321733;573.0;0.0;Calculated values ==>;1565312145.119;335.46000000000004;335.66;295.66;295.66;294.06;278.56;275.0112864084945;288.46000000000004;277.06;271.06;277.26000000000005;348.96000000000004;296.96000000000004;270.86;274.36;298.56;291.86;300.76000000000005;325.26000000000005;294.56;288.46000000000004;330.46000000000004;325.86;274.46000000000004;243.40439225979637;268.19934244402924;275.0112864084945;292.26000000000005;6409999.999999999;3660000.0;3700000.0;1440000.0;3700000.0;3050000.0;6420000.0;0.0;0.0;0.226;0.03666666666666667;0.0;0.0;0.0;12652.498046875;3888.87084960938;2537.29370117188;23193.12109375;482140.85780316306;482320.86771289917;262097.34425035014;262097.34425035014;255605.37039626113;429743.705733735;451287.82620076486;437968.82056851813;472259.5391352755;529325.6898092299;472344.49817556154;437656.05685647397;442963.5195641987;465328.47617258277;456850.08231254626;410340.04788056336;466249.5384623275;459947.6112961071;451287.82620076486;240414.4444865203;221177.93781777218;469485.55747401924;204194.76899699532;262654.0709807709;274.8623696258287;390962.48825039255;140203.18348334773;28291.628982906106;168354.0200193868;0;7;5;4;7;5;3;0;5;13;129872845995.19608;49422522105.0489;109185861910.20964;52832.935655164154;9727.328910824212;-0.0;0.0;544668.9904018058;110370.42349125852;0.0;116085.26314122976;3.2790697065775283;0.27719512421251474
596;2019-08-09 02:56:45.130;627;628;222;221;205;53;155;40;-21;42;760;239;-23;13;255;184;276;542;193;215;155;12;645;365;370;142;370;305;645;-3.0;0.0;1375.0;230.0;0.0;40;29;100;1;0;0;1;0;0;0;1;0;1;1;0;23659.5;12708.7802734375;4473.94189453125;2579.56811523438;526.0;321734;573.0;0.0;Calculated values ==>;1565312205.13;335.86;335.96000000000004;295.36;295.26000000000005;293.66;278.46000000000004;274.9066339382667;288.66;277.16;271.06;277.36;349.16;297.06;270.86;274.46000000000004;298.66;291.56;300.76000000000005;327.36;294.66;288.66;330.46000000000004;325.76000000000005;274.36;242.98782864720522;268.19934244402924;274.9066339382667;292.46000000000004;6450000.0;3650000.0;3700000.0;1420000.0;3700000.0;3050000.0;6450000.0;0.0;0.0;0.22916666666666666;0.03833333333333333;0.0;0.0;0.0;12708.7802734375;4473.94189453125;2579.56811523438;23659.5;482275.0320440741;482421.8562388474;260620.92219413788;260204.31983405654;253956.84671126335;429811.8947417682;451582.38055935217;437968.82056851813;472620.9849758201;529534.7643434273;472463.4016818986;437656.05685647397;443110.4695693885;465460.53083784366;456594.54110271874;408644.8208176918;469253.99258511415;460084.65883579507;451582.38055935217;240414.4444865203;220759.83610629753;469658.33171380573;203897.69280536534;262654.0709807709;274.74311458531434;391352.9983409182;140414.56621629867;28334.277315581752;168423.72290228913;0;7;5;4;7;5;3;0;5;13;130094886695.77477;49508337835.27255;109368895460.68668;53641.30011238918;10187.49115815688;-0.0;0.0;545556.438371153;110536.41075101885;0.0;116085.26314122976;3.2298276341379855;0.27667734632375407
597;2019-08-09 02:57:45.080;631;632;221;220;201;48;161;40;-20;43;764;240;-22;15;255;177;276;558;191;217;161;12;650;361;365;142;365;306;650;-2.0;-1.0;812.0;59.0;0.0;30;38;100;1;0;0;1;0;0;0;1;0;1;1;0;23469.484375;12787.2998046875;4205.533203125;2653.419921875;526.0;321735;573.0;0.0;Calculated values ==>;1565312265.08;336.26000000000005;336.36;295.26000000000005;295.16;293.26000000000005;277.96000000000004;274.4858918419099;289.26000000000005;277.16;271.16;277.46000000000004;349.56000000000006;297.16;270.96000000000004;274.66;298.66;290.86;300.76000000000005;328.96000000000004;294.86;289.26000000000005;330.46000000000004;325.76000000000005;274.36;242.98782864720522;268.3187672390254;274.4858918419099;292.26000000000005;6500000.0;3610000.0;3650000.0;1420000.0;3650000.0;3060000.0;6500000.0;0.0;0.0;0.13533333333333333;0.009833333333333333;0.0;0.0;0.0;12787.2998046875;4205.533203125;2653.419921875;23469.484375;482298.3748695524;482445.60189866513;259898.7478691887;259491.4801648264;252276.9026002233;430081.6785162784;453331.6078540995;437898.67151236854;472719.4423773052;529876.7049705541;472449.72632547625;437585.1090581189;443199.35914791975;466181.95831478277;456275.1894504466;406397.63204074866;471156.53109849745;461132.061841229;453331.6078540995;240414.4444865203;220759.83610629753;469658.33171380573;203073.2078140614;262654.0709807709;274.40564184545497;391745.41259151435;140626.856493496;28377.849208891002;168495.99158707372;0;7;5;4;7;5;3;0;5;13;130315202945.07382;49593466835.00171;109552042710.10397;31779.712753837568;2621.4203850141525;-0.0;0.0;546267.686941297;110643.06272943135;0.0;116085.26314122976;1.751027702940141;0.13501051927085336
598;2019-08-09 02:58:48.121;635;635;219;218;202;46;162;38;-21;43;768;242;-22;15;255;175;276;567;191;219;162;11;639;362;367;139;367;305;639;-2.0;-1.0;1478.0;272.0;0.0;47;36;100;1;0;0;1;0;0;0;1;0;1;1;0;23375.23828125;12581.1884765625;4635.126953125;2633.32006835938;526.0;321736;574.0;0.0;Calculated values ==>;1565312328.121;336.66;336.66;295.06;294.96000000000004;293.36;277.76000000000005;274.5913991737795;289.36;276.96000000000004;271.06;277.46000000000004;349.96000000000004;297.36;270.96000000000004;274.66;298.66;290.66;300.76000000000005;329.86;295.06;289.36;330.56;325.76000000000005;274.26000000000005;242.35481222062532;268.19934244402924;274.5913991737795;292.26000000000005;6390000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6390000.0;0.0;0.0;0.24633333333333332;0.04533333333333334;0.0;0.0;0.0;12581.1884765625;4635.126953125;2633.32006835938;23375.23828125;484114.02303131105;484114.02303131105;259746.490123706;259333.3536369951;253131.0245145336;430014.67791919125;453129.4528381488;437968.82056851813;473111.3802909942;530370.6903498329;472819.72876042995;437812.597326149;443403.66687243717;465894.2078454827;455829.3850296311;411157.53909544525;473957.427551798;461094.9126814693;453129.4528381488;240832.718256323;220759.83610629753;469966.18980854325;203052.53694379862;262654.0709807709;274.4022892914427;392155.57067025866;140848.97522585434;28424.138288946553;168573.39770624592;0;7;5;4;7;5;3;0;5;13;130545933005.54153;49682039440.18126;109744632965.49438;57867.7111995559;12100.085596535091;-0.0;0.0;547052.6123947557;110771.95973782914;0.0;116085.26314122976;3.524890761997898;0.303740716851486
599;2019-08-09 02:59:45.141;635;635;219;218;200;45;163;38;-23;43;773;244;-24;14;256;174;276;565;192;219;163;11;636;362;366;139;366;304;636;126.0;-2.0;1448.0;169.0;0.0;56;37;100;1;0;0;1;0;0;0;1;0;1;1;0;23601.23046875;12552.3251953125;4932.07763671875;2629.80493164062;525.0;321737;574.0;0.0;Calculated values ==>;1565312385.141;336.66;336.66;295.06;294.96000000000004;293.16;277.66;274.5913991737795;289.46000000000004;276.96000000000004;270.86;277.46000000000004;350.46000000000004;297.56;270.76000000000005;274.56;298.76000000000005;290.56;300.76000000000005;329.66;295.06;289.46000000000004;330.56;325.66;274.26000000000005;242.35481222062532;268.0796299477929;274.5913991737795;292.36;6360000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3040000.0;6360000.0;0.021;0.0;0.24133333333333334;0.028166666666666666;0.0;0.021;0.0;12552.3251953125;4932.07763671875;2629.80493164062;23601.23046875;484446.5476550089;484446.5476550089;259933.97230449517;259517.18521272906;252535.9916329473;430014.67791919125;453446.6530995133;437883.18805776763;473111.3802909942;530968.349634598;473188.49693772214;437727.04723144654;443461.255666955;466169.14798624744;455688.9596420027;412349.5488131342;474022.8169909268;461248.72732428863;453446.6530995133;240832.718256323;220341.7376933702;469966.18980854325;203236.43404789933;203236.43404789933;274.4735005714184;392527.598204596;141048.01869100585;28465.819314974276;168649.16465145847;0;7;5;4;7;5;3;0;5;13;130754911305.47163;49761297240.15475;109918258865.43631;56628.083301048224;7512.88812059147;-0.0;5254.414600083895;547959.3554781225;110927.28359352032;0.0;116126.87518572928;3.4500680731287914;0.2533538264257944
600;2019-08-09 03:00:45.142;634;635;224;224;201;42;169;37;-21;43;776;244;-23;13;256;172;276;568;192;221;169;11;642;356;360;136;361;305;642;663.0;-1.0;898.0;43.0;0.0;31;31;100;1;0;0;1;0;0;0;1;0;1;1;0;23200.990234375;12710.3720703125;4202.015625;2604.13720703125;525.0;321738;574.0;0.0;Calculated values ==>;1565312445.142;336.56;336.66;295.56;295.56;293.26000000000005;277.36;273.955091788801;290.06;276.86;271.06;277.46000000000004;350.76;297.56;270.86;274.46000000000004;298.76000000000005;290.36;300.76000000000005;329.96000000000004;295.26000000000005;290.06;330.56;325.66;274.26000000000005;241.71165711629368;268.19934244402924;273.955091788801;292.36;6420000.0;3560000.0;3600000.0;1360000.0;3610000.0;3050000.0;6420000.0;0.1105;0.0;0.14966666666666667;0.007166666666666667;0.0;0.1105;0.0;12710.3720703125;4202.015625;2604.13720703125;23200.990234375;483635.12770300335;483780.5394074649;261665.0075636181;261665.0075636181;252629.43513728608;430412.23801567365;455320.5203350088;437968.82056851813;473501.42000396166;531206.0339399034;473056.9634372156;437656.05685647397;443110.4695693885;466883.92173941486;456404.5795205577;409924.01817367406;473737.886426078;462431.52345146996;455320.5203350088;240832.718256323;220341.7376933702;470370.9986153779;201888.33853784043;201888.33853784043;273.9224032323475;392917.6232102927;141258.54467667305;28509.43622634693;168725.28336383824;0;7;5;4;7;5;3;0;5;13;130972714935.20853;49843798615.055084;110100961910.2156;35333.37881059143;1924.1257305556849;-0.0;28004.256088587103;548725.713767219;111005.92668621457;0.0;116404.03539372656;3.3439232115496593;0.11093182697735832
601;2019-08-09 03:01:45.132;634;635;225;225;206;39;173;34;-22;41;780;243;-25;10;256;173;275;572;193;223;173;10;635;357;362;135;362;302;635;130.0;-1.0;1698.0;206.0;0.0;30;24;100;1;0;0;1;0;0;0;1;0;1;1;0;23226.705078125;12579.8818359375;4140.75048828125;2530.697265625;524.0;321739;574.0;0.0;Calculated values ==>;1565312505.132;336.56;336.66;295.66;295.66;293.76000000000005;277.06;274.0616903277293;290.46000000000004;276.56;270.96000000000004;277.26000000000005;351.16;297.46000000000004;270.66;274.16;298.76000000000005;290.46000000000004;300.66;330.36;295.46000000000004;290.46000000000004;330.56;325.56;274.16;241.49495122638035;267.8393353686513;274.0616903277293;292.46000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6350000.0;0.021666666666666667;0.0;0.28300000000000003;0.034333333333333334;0.0;0.021666666666666667;0.0;12579.8818359375;4140.75048828125;2530.697265625;23226.705078125;484412.9906052712;484557.1771402613;262590.1109344504;262590.1109344504;254816.8178856685;430346.717906069;455548.371065044;438488.69466843555;473436.17305719486;531848.6080526202;473332.91330946685;438024.4983934438;443285.3374463631;466741.49892412685;456378.44897120155;412345.9485909444;475220.37063907384;462396.02367842785;455548.371065044;240832.718256323;219923.6425635755;470407.50630016084;201927.74479442008;201927.74479442008;273.9422863500966;393304.45618838153;141469.2616672393;28552.21938191132;168794.79482761814;0;7;5;4;7;5;3;0;5;13;131189278835.24295;49925085065.06801;110283031560.24455;66946.74881434639;9217.805145030432;-0.0;5495.113569196852;549577.9061084961;111098.76063528855;0.0;116683.15028068349;4.241767673628845;0.3182119825392198
602;2019-08-09 03:02:45.103;634;635;223;223;205;39;173;33;-18;40;783;242;-22;6;257;175;275;571;191;224;173;10;641;353;358;135;358;301;642;249.0;-1.0;1112.0;135.0;0.0;11;19;100;1;0;0;1;0;0;0;1;0;1;0;0;22766.873046875;12679.6044921875;3620.00146484375;2495.92065429688;524.0;321740;575.0;0.0;Calculated values ==>;1565312565.103;336.56;336.66;295.46000000000004;295.46000000000004;293.66;277.06;273.6339639331285;290.46000000000004;276.46000000000004;271.36;277.16;351.46000000000004;297.36;270.96000000000004;273.76000000000005;298.86;290.66;300.66;330.26000000000005;295.56;290.46000000000004;330.66;325.56;274.16;241.49495122638035;267.7187500070086;273.6339639331285;292.26000000000005;6409999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3010000.0;6420000.0;0.0415;0.0;0.18533333333333332;0.022500000000000003;0.0;0.0415;0.0;12679.6044921875;3620.00146484375;2495.92065429688;22766.873046875;483746.5724222554;483780.5394074649;261236.80430716905;261236.80430716905;254098.9045725821;430607.02586249536;456213.26347489114;439324.04009634076;473338.7274854557;532235.8501681656;473346.11288120394;438711.9858211006;442906.0156806056;467438.4851594835;457309.93726511206;409916.82821940497;474202.02546484844;463130.76999981416;456213.26347489114;241250.99604349316;219923.6425635755;470407.50630016084;200919.3422371797;200919.3422371797;273.53045277982926;393687.55075389775;141679.65564688874;28594.087618446752;168859.4365019293;0;7;5;4;7;5;3;0;5;13;131405174435.08502;50006045915.00879;110463844125.11229;44184.33733656452;6063.483691417076;-0.0;10594.697731365026;550503.5508810907;111226.04315919691;0.0;116817.16723523907;3.2370744389080657;0.20428810818380402
603;2019-08-09 03:03:45.133;635;635;223;222;206;38;176;31;-9;39;784;241;-13;5;257;177;275;575;191;226;176;8;639;353;358;135;358;298;640;227.0;-2.0;810.0;204.0;0.0;2;15;98;1;0;0;1;0;0;0;1;0;1;0;0;22243.89453125;12536.74609375;3337.75854492188;2439.59130859375;523.0;321741;575.0;0.0;Calculated values ==>;1565312625.133;336.66;336.66;295.46000000000004;295.36;293.76000000000005;276.96000000000004;273.6339639331285;290.76000000000005;276.26000000000005;272.26000000000005;277.06;351.56000000000006;297.26000000000005;271.86;273.66;298.86;290.86;300.66;330.66;295.76000000000005;290.76000000000005;330.66;325.46000000000004;273.96000000000004;241.49495122638035;267.35522164206344;273.6339639331285;292.26000000000005;6390000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2980000.0;6400000.0;0.03783333333333334;0.0;0.13499999999999998;0.034;0.0;0.03783333333333334;0.0;12536.74609375;3337.75854492188;2439.59130859375;22243.89453125;484114.02303131105;484002.9686814207;261369.35298620682;260942.42609655822;254569.2612065749;430607.02586249536;456630.3391571923;441323.95829298784;473241.2657668606;532563.8653181886;473621.29924998066;440729.25174775714;443374.7637006633;467438.4851594835;457584.16119662166;410745.2831875276;475064.77726735885;463395.24800137134;456630.3391571923;241250.99604349316;219505.55070137876;470211.52306949627;200685.8176224811;200685.8176224811;273.4389253348091;394062.82802840153;141889.8969697988;28635.237449417742;168917.4468259831;0;7;5;4;7;5;3;0;5;13;131620081834.98259;50087086414.97017;110643633975.0266;32486.148990518406;9163.873985198517;-0.0;9683.234398063243;551142.791060538;111353.00125376518;0.0;116986.23449428761;2.802937012102114;0.19382695961953356
604;2019-08-09 03:04:45.134;637;636;220;220;205;39;179;30;2;38;783;241;-1;9;257;179;275;576;191;227;179;6;637;353;357;135;357;298;638;221.0;-1.0;1196.0;37.0;0.0;1;9;93;1;0;0;1;0;0;0;1;0;1;0;0;21414.986328125;12059.7392578125;3255.2685546875;2406.10913085938;523.0;321742;575.0;0.0;Calculated values ==>;1565312685.134;336.86;336.76000000000005;295.16;295.16;293.66;277.06;273.6339639331285;291.06;276.16;273.36;276.96000000000004;351.46000000000004;297.26000000000005;273.06;274.06;298.86;291.06;300.66;330.76000000000005;295.86;291.06;330.66;325.46000000000004;273.76000000000005;241.49495122638035;267.35522164206344;273.6339639331285;292.26000000000005;6370000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2980000.0;6380000.0;0.036833333333333336;0.0;0.19933333333333333;0.006166666666666667;0.0;0.036833333333333336;0.0;12059.7392578125;3255.2685546875;2406.10913085938;21414.986328125;484624.5265141196;484369.5605891314;260226.5734615183;260226.5734615183;254291.45484351492;430607.02586249536;457209.1677149482;442939.1622637686;473143.78782676667;532459.9673767688;473621.29924998066;442501.50166700664;443952.4445614765;467579.62498545926;457857.80638448976;411554.6057768148;475463.25610372523;463676.0370021611;457209.1677149482;241250.99604349316;219505.55070137876;470015.4650346389;201104.25095445217;201104.25095445217;273.60283021545825;394426.6581003027;142094.87109780722;28675.618959538813;168972.38963433;0;7;5;4;7;5;3;0;5;13;131834585410.57582;50168087765.19418;110822436955.52109;48205.75898765708;1658.2858201611512;-0.0;9433.197767344936;551815.234836092;111443.18742213701;0.0;117145.54075116661;3.3461346011479023;0.19336959940613008
605;2019-08-09 03:05:45.144;640;638;219;218;203;39;181;30;9;37;782;240;6;16;257;181;275;577;189;228;181;3;636;352;357;136;357;299;638;126.0;-1.0;1027.0;138.0;0.0;1;10;89;1;0;0;1;0;0;0;1;0;1;0;0;20985.9375;11767.7587890625;3266.107421875;2416.9873046875;522.0;321743;575.0;0.0;Calculated values ==>;1565312745.144;337.16;336.96000000000004;295.06;294.96000000000004;293.46000000000004;277.06;273.5264737036516;291.26000000000005;276.16;274.06;276.86;351.36;297.16;273.76000000000005;274.76000000000005;298.86;291.26000000000005;300.66;330.86;295.96000000000004;291.26000000000005;330.66;325.36;273.46000000000004;241.71165711629368;267.47669482898436;273.5264737036516;292.06;6360000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2990000.0;6380000.0;0.021;0.0;0.17116666666666666;0.023;0.0;0.021;0.0;11767.7587890625;3266.107421875;2416.9873046875;20985.9375;485166.59625899803;484658.38603420486;259808.59488601182;259394.25724332023;253546.3705605718;430671.36484660726;457484.8681455614;443750.3205605084;472915.8103579757;532281.3339845433;473372.8271489469;443315.7996292801;444756.5733829062;467579.62498545926;458291.4282004027;411952.4570400066;475615.925833254;463807.71923720936;457484.8681455614;241250.99604349316;219087.46209138638;469585.4881537126;200564.48157568523;200564.48157568523;273.3869392813572;394780.0580223196;142293.4666752469;28715.818128573697;169026.74349159267;0;7;5;4;7;5;3;0;5;13;132048821110.54178;50249401315.18126;111001566805.49261;41625.3094395689;6187.483151294629;-0.0;5395.3281179674;552563.9518382393;111508.57972712343;0.0;117269.13239536608;3.049026837638049;0.2155599532377077
606;2019-08-09 03:06:45.105;642;641;219;219;202;38;183;29;11;37;780;240;9;24;258;182;275;578;188;229;183;0;636;351;356;136;356;299;638;265.0;-1.0;1222.0;180.0;0.0;1;9;84;1;0;0;1;0;0;0;1;0;1;0;0;20538.373046875;11350.2705078125;3265.84155273438;2407.98193359375;522.0;321744;575.0;0.0;Calculated values ==>;1565312805.105;337.36;337.26;295.06;295.06;293.36;276.96000000000004;273.4187578820637;291.46000000000004;276.06;274.26000000000005;276.86;351.16;297.16;274.06;275.56;298.96000000000004;291.36;300.66;330.96000000000004;296.06;291.46000000000004;330.66;325.36;273.16;241.71165711629368;267.47669482898436;273.4187578820637;291.96000000000004;6360000.0;3510000.0;3560000.0;1360000.0;3560000.0;2990000.0;6380000.0;0.04416666666666667;0.0;0.2036666666666667;0.030000000000000002;0.0;0.04416666666666667;0.0;11350.2705078125;3265.84155273438;2407.98193359375;20538.373046875;485453.8081971954;485090.74704591214;259808.59488601182;259808.59488601182;253177.27158117935;430735.4089219946;457921.40123190166;444038.8974165015;472915.8103579757;532073.3785199946;473372.8271489469;443750.3205605084;445894.0746071401;467848.8054865576;458587.2860036269;411952.4570400066;475768.43775111006;464087.17984003224;457921.40123190166;241250.99604349316;219087.46209138638;469290.60212070297;200265.3472444847;200265.3472444847;273.26510575783;395125.8690199967;142485.99169661858;28756.000070286325;169081.14101829298;0;7;5;4;7;5;3;0;5;13;132262582075.41939;50330948275.13457;111180850195.38995;49648.54638503409;8070.757646286549;-0.0;11379.809051110917;553324.0729029567;111627.32116823096;0.0;117408.83433970207;4.058901055540115;0.26179881773387215
607;2019-08-09 03:07:45.145;645;643;219;219;202;38;185;28;10;36;778;240;10;29;258;183;275;580;189;230;185;-2;635;350;355;136;355;299;636;187.0;-1.0;783.0;237.0;0.0;1;6;80;1;0;0;1;0;0;0;1;0;1;0;0;20314.3125;11028.8603515625;3248.91235351562;2395.36938476562;521.0;321745;575.0;0.0;Calculated values ==>;1565312865.145;337.66;337.46000000000004;295.06;295.06;293.36;276.96000000000004;273.3108153835814;291.66;275.96000000000004;274.16;276.76000000000005;350.96000000000004;297.16;274.16;276.06;298.96000000000004;291.46000000000004;300.66;331.16;296.16;291.66;330.66;325.26000000000005;272.96000000000004;241.71165711629368;267.47669482898436;273.3108153835814;292.06;6350000.0;3500000.0;3550000.0;1360000.0;3550000.0;2990000.0;6360000.0;0.03116666666666667;0.0;0.1305;0.0395;0.0;0.03116666666666667;0.0;11028.8603515625;3248.91235351562;2395.36938476562;20314.3125;485992.7026914718;485597.24321007915;259933.97230449517;259933.97230449517;253270.40321749216;430799.1582183253;458355.6712287806;443894.718236925;472818.15071447083;531865.3904178909;473372.8271489469;443894.718236925;446598.56625971716;467989.19873683446;458882.002038489;412345.9485909444;476315.87865974323;464365.70566323627;458355.6712287806;241250.99604349316;218669.37671819705;469093.9126544294;199661.54019020626;199661.54019020626;273.0230884245234;395466.5350253684;142672.60878216624;28796.054683198974;169135.46682722113;0;7;5;4;7;5;3;0;5;13;132476024275.28378;50412602675.08269;111360369795.2759;31872.4297350968;10642.578712336814;-0.0;8062.633750702234;554003.8672645043;111783.36960076677;0.0;117570.96270985196;3.0334799479064394;0.22485244392934775
608;2019-08-09 03:08:45.116;648;645;220;220;203;38;187;28;0;35;777;240;1;32;258;184;275;581;191;231;187;-5;634;350;354;133;354;299;636;179.0;-1.0;788.0;215.0;0.0;1;1;74;1;0;0;1;0;0;0;1;0;1;0;0;19698.255859375;10731.28515625;3254.1962890625;2362.44702148438;521.0;321746;576.0;0.0;Calculated values ==>;1565312925.116;337.96000000000004;337.66;295.16;295.16;293.46000000000004;276.96000000000004;273.3108153835814;291.86;275.96000000000004;273.16;276.66;350.86;297.16;273.26000000000005;276.36;298.96000000000004;291.56;300.66;331.26000000000005;296.26000000000005;291.86;330.76000000000005;325.26000000000005;272.66;241.05796691057077;267.47669482898436;273.3108153835814;292.26000000000005;6340000.0;3500000.0;3540000.0;1330000.0;3540000.0;2990000.0;6360000.0;0.029833333333333333;0.0;0.13133333333333333;0.035833333333333335;0.0;0.029833333333333333;0.0;10731.28515625;3254.1962890625;2362.44702148438;19698.255859375;486529.4904819212;485883.7738812855;260354.49467602948;260354.49467602948;253640.970235692;430799.1582183253;458787.7199564135;442440.624843124;473112.1826642056;531761.3840497683;473372.8271489469;442587.06714554323;447018.97109551297;468129.3392673732;459017.101218469;412735.20763451466;476467.4907437044;464643.3069250969;458787.7199564135;241669.27786274583;218669.37671819705;469209.1468372239;199682.8683930268;199682.8683930268;273.03149865812406;395799.8119330524;142853.85568290157;28835.683989794878;169189.6332061265;0;7;5;4;7;5;3;0;5;13;132688621470.12827;50493263670.02368;111539683085.14473;31882.18534711277;9658.024977583731;-0.0;7729.96140497437;554534.8989337124;111952.45953173867;0.0;117702.50406032255;3.013848013204855;0.22225354437833156
609;2019-08-09 03:09:45.116;649;647;221;221;203;37;189;27;-24;35;778;240;-26;26;258;185;275;583;191;232;189;-7;634;349;353;130;353;298;636;151.0;-1.0;609.0;191.0;0.0;0;1;66;1;0;0;1;0;0;0;1;0;1;0;0;19140.607421875;10111.87890625;3175.01098632812;2379.21411132812;520.0;321747;576.0;0.0;Calculated values ==>;1565312985.116;338.06000000000006;337.86;295.26000000000005;295.26000000000005;293.46000000000004;276.86;273.20264511476705;292.06;275.86;270.76000000000005;276.66;350.96000000000004;297.16;270.56;275.76000000000005;298.96000000000004;291.66;300.66;331.46000000000004;296.36;292.06;330.76000000000005;325.16;272.46000000000004;240.39332010688793;267.35522164206344;273.20264511476705;292.26000000000005;6340000.0;3490000.0;3529999.9999999995;1300000.0;3529999.9999999995;2980000.0;6360000.0;0.025166666666666667;0.0;0.10149999999999999;0.03183333333333333;0.0;0.025166666666666667;0.0;10111.87890625;3175.01098632812;2379.21411132812;19140.607421875;486671.9238440734;486169.8554514841;260778.88776893643;260778.88776893643;253640.970235692;430862.6128555636;459217.5880108091;439072.0574886922;473501.9964771252;531940.3573943052;473503.8501095456;438767.1513630838;446370.11790384504;468269.2283463277;459310.24615296075;412735.20763451466;476770.2575339954;464919.9936635114;459217.5880108091;241669.27786274583;218251.29456621417;469422.455618094;199309.19022770214;199309.19022770214;272.8797545050599;396123.46912706277;143027.54871675573;28875.197832568316;169243.20993342143;0;7;5;4;7;5;3;0;5;13;132900721470.12827;50572163670.02368;111718783085.14473;24335.931026990493;8598.605614927474;-0.0;6541.028010874858;555003.3832368299;112104.5981200096;0.0;117821.4289721213;2.519807390717555;0.18890513730397548
610;2019-08-09 03:10:45.137;650;647;221;221;203;36;191;26;-18;34;781;240;-23;18;259;185;275;585;190;233;191;-8;632;348;352;127;352;297;634;181.0;-1.0;481.0;199.0;0.0;0;1;59;1;0;0;1;0;0;0;1;0;1;0;0;18692.82421875;9632.8408203125;3240.53149414062;2378.7568359375;520.0;321748;576.0;0.0;Calculated values ==>;1565313045.137;338.16;337.86;295.26000000000005;295.26000000000005;293.46000000000004;276.76000000000005;273.0942459734351;292.26000000000005;275.76000000000005;271.36;276.56;351.26;297.16;270.86;274.96000000000004;299.06;291.66;300.66;331.66;296.46000000000004;292.26000000000005;330.76000000000005;325.16;272.36;239.71726792356844;267.23344911666527;273.0942459734351;292.16;6320000.0;3479999.9999999995;3520000.0000000005;1270000.0;3520000.0000000005;2970000.0;6340000.0;0.030166666666666668;0.0;0.08016666666666666;0.033166666666666664;0.0;0.030166666666666668;0.0;9632.8408203125;3240.53149414062;2378.7568359375;18692.82421875;487029.9588108455;486386.9475056282;260911.19116206787;260911.19116206787;253736.46146533274;430925.7729439634;459645.3148129146;440196.8050086357;473793.5715148927;532326.8966954321;473634.6637870863;439444.0457998233;445436.5314668903;468536.14063987497;459468.06542934617;413501.50778037397;477312.6231287615;465195.77574039256;459645.3148129146;241669.27786274583;218251.29456621417;469732.5028205992;198925.32415200653;198925.32415200653;272.7237284458976;396438.85807234864;143192.14563697905;28914.86146797451;169296.6914995551;0;7;5;4;7;5;3;0;5;13;133112295495.64597;50649290655.2124;111897345560.58165;19341.930382006434;8981.771425841656;-0.0;7865.05305160406;555367.4928098916;112251.15253847431;0.0;117941.52166567225;2.3727018374038176;0.1723665859948965
611;2019-08-09 03:11:45.071;649;647;221;221;203;35;193;24;0;33;786;240;-7;16;259;185;275;586;190;234;193;-9;634;345;349;133;349;299;636;173.0;-2.0;1217.0;60.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17711.97265625;9373.1435546875;3242.53491210938;1399.9421386718802;520.0;321749;577.0;0.0;Calculated values ==>;1565313105.071;338.06000000000006;337.86;295.26000000000005;295.26000000000005;293.46000000000004;276.66;272.7676641592781;292.46000000000004;275.56;273.16;276.46000000000004;351.76;297.16;272.46000000000004;274.76000000000005;299.06;291.66;300.66;331.76000000000005;296.56;292.46000000000004;330.86;325.16;272.26000000000005;241.05796691057077;267.47669482898436;272.7676641592781;292.16;6340000.0;3450000.0;3490000.0;1330000.0;3490000.0;2990000.0;6360000.0;0.028833333333333332;0.0;0.20283333333333334;0.01;0.0;0.028833333333333332;0.0;9373.1435546875;3242.53491210938;1399.9421386718802;17711.97265625;486671.9238440734;486169.8554514841;260778.88776893643;260778.88776893643;253640.970235692;431113.4868728058;460382.7997887241;442440.624843124;472917.67418972735;532697.1479928264;473372.8271489469;441408.8056941941;444756.5733829062;468952.88547666266;459939.38176432956;412735.20763451466;477223.2759852236;465760.1458642167;460382.7997887241;242087.5637286956;218251.29456621417;468817.2539951448;198898.6695146097;198898.6695146097;272.70058074061285;396741.8976690794;143350.35461862088;28946.315988030332;169350.65762484554;0;7;5;4;7;5;3;0;5;13;133322364165.69945;50727204855.23224;112075948880.62712;49398.42660580032;2699.1858448053513;-0.0;7539.459089570299;555939.6989983299;112348.38677364615;0.0;118069.75139218672;4.255043227761614;0.2641684456326143
612;2019-08-09 03:12:45.148;648;647;220;220;203;33;196;22;8;34;801;240;5;13;259;185;275;588;190;235;196;-7;635;342;347;141;347;300;637;146.0;-2.0;966.0;119.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17713.67578125;9351.96875;3276.921875;1392.1501464843802;520.0;321750;578.0;0.0;Calculated values ==>;1565313165.148;337.96000000000004;337.86;295.16;295.16;293.46000000000004;276.46000000000004;272.43898195401505;292.76000000000005;275.36;273.96000000000004;276.56;353.26;297.16;273.66;274.46000000000004;299.06;291.66;300.66;331.96000000000004;296.66;292.76000000000005;330.96000000000004;325.16;272.46000000000004;242.77792619122317;267.5978703862781;272.43898195401505;292.16;6350000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3000000.0;6370000.0;0.024333333333333332;0.0;0.161;0.01983333333333333;0.0;0.024333333333333332;0.0;9351.96875;3276.921875;1392.1501464843802;17713.67578125;486421.15944724344;486061.1595172227;260290.32910337552;260290.32910337552;253593.56007017946;431298.55289687274;461091.6339084697;443402.2823748206;471964.88962738856;534181.6846980681;473241.59396144416;442965.4704623134;444125.8159805091;469229.4929530001;460407.5333990476;412345.9485909444;477404.866463179;466176.9023191933;461091.6339084697;242505.85365607988;218251.29456621417;467911.2209803193;197878.04798303026;197878.04798303026;272.28334218860635;397037.4902632091;143506.59747558023;28969.613283578074;169405.0561532851;0;7;5;4;7;5;3;0;5;13;133531432125.36093;50809510345.09897;112255879495.33578;39529.401737078246;5355.657931112899;-0.0;6404.863924185693;556681.7152670389;112415.59661374925;0.0;118186.10321056741;3.658068215355947;0.24790805105929145
613;2019-08-09 03:13:45.138;647;646;219;219;203;32;198;20;11;33;810;239;9;17;259;185;275;589;191;236;198;-5;637;341;345;144;345;303;638;402.0;-1.0;1065.0;124.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17669.287109375;9383.08203125;3272.2861328125;1389.54846191406;520.0;321751;579.0;0.0;Calculated values ==>;1565313225.138;337.86;337.76;295.06;295.06;293.46000000000004;276.36;272.3289490889957;292.96000000000004;275.16;274.26000000000005;276.46000000000004;354.16;297.06;274.06;274.86;299.06;291.66;300.66;332.06;296.76000000000005;292.96000000000004;331.06;325.16;272.66;243.40439225979637;267.9596281332873;272.3289490889957;292.26000000000005;6370000.0;3410000.0;3450000.0;1440000.0;3450000.0;3030000.0;6380000.0;0.06699999999999999;0.0;0.17750000000000002;0.020666666666666667;0.0;0.06699999999999999;0.0;9383.08203125;3272.2861328125;1389.54846191406;17669.287109375;486061.1595172227;485809.0447693023;259808.59488601182;259808.59488601182;253546.3705605718;431359.6534126046;461662.8410481829;443226.97429043637;471468.59216682916;534896.705063408;472728.16887992056;442934.10434907244;444100.09568505123;469505.13365329563;460562.89102277986;411554.6057768148;477435.8846826772;466591.4925844098;461662.8410481829;242924.1476594651;218251.29456621417;467693.41038221505;197708.89922635787;197708.89922635787;272.21197072191467;397332.2991443405;143662.69687787828;28992.79024184812;169459.62379056998;0;7;5;4;7;5;3;0;5;13;133738997525.39392;50894996095.11256;112436749345.36453;43579.458323873936;5579.679897221048;-0.0;17684.914102062277;557374.173672018;112506.70924103065;0.0;118386.81790279302;4.759305740521582;0.2531086980035815
614;2019-08-09 03:14:45.129;646;645;218;218;201;30;200;19;14;32;808;238;12;21;259;185;275;592;189;237;199;-4;636;340;344;147;344;304;638;137.0;-1.0;1064.0;147.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17697.078125;9646.55859375;3296.55297851562;1391.63586425781;520.0;321752;580.0;0.0;Calculated values ==>;1565313285.129;337.76;337.66;294.96000000000004;294.96000000000004;293.26000000000005;276.16;272.21867820750657;293.16;275.06;274.56;276.36;353.96000000000004;296.96000000000004;274.36;275.26000000000005;299.06;291.66;300.66;332.36;296.86;293.06;331.16;325.16;272.76000000000005;244.02132995426717;268.0796299477929;272.21867820750657;292.06;6360000.0;3400000.0;3440000.0;1470000.0;3440000.0;3040000.0;6380000.0;0.022833333333333334;0.0;0.17733333333333334;0.0245;0.0;0.022833333333333334;0.0;9646.55859375;3296.55297851562;1391.63586425781;17697.078125;486026.87055277335;485665.613198779;259394.25724332023;259394.25724332023;252810.39222320725;431420.45991060114;462078.26035560475;443461.255666955;470969.3238023553;534615.3372515421;472477.1832610706;443168.68479859125;444478.12225269125;469642.5944029557;460717.9058045354;411952.4570400066;477887.4849302509;466861.7034060588;461946.9247618793;243342.44575359824;218251.29456621417;467375.0144371895;197344.0628068188;197344.0628068188;272.062600193631;397626.97464636125;143821.2534292028;29015.963301394833;169514.3559053914;0;7;5;4;7;5;3;0;5;13;133945666520.17708;50982283000.02097;112618822030.17351;43644.782200530826;6615.7583149440825;-0.0;6041.765347973882;558100.9333119915;112608.32264839431;0.0;118584.51057298659;3.9276803524278656;0.2759695042497225
615;2019-08-09 03:15:45.129;646;645;218;217;201;30;201;18;18;30;799;236;18;30;259;185;275;593;190;238;201;-3;635;339;344;138;344;305;637;175.0;-1.0;1103.0;179.0;0.0;0;0;60;1;0;0;1;0;0;0;1;0;1;0;0;18629.68359375;9648.5224609375;3251.89379882812;2389.0439453125;520.0;321753;581.0;0.0;Calculated values ==>;1565313345.129;337.76;337.66;294.96000000000004;294.86;293.26000000000005;276.16;272.10816812424576;293.26000000000005;274.96000000000004;274.96000000000004;276.16;353.06000000000006;296.76000000000005;274.96000000000004;276.16;299.06;291.66;300.66;332.46000000000004;296.96000000000004;293.26000000000005;331.26000000000005;325.16;272.86;242.14157278889297;268.19934244402924;272.10816812424576;292.16;6350000.0;3390000.0;3440000.0;1380000.0;3440000.0;3050000.0;6370000.0;0.029166666666666667;0.0;0.18383333333333332;0.029833333333333333;0.0;0.029166666666666667;0.0;9648.5224609375;3251.89379882812;2389.0439453125;18629.68359375;486135.6326267904;485774.74411896634;259455.5327300138;259043.54103284414;252856.14018673057;431480.97241316177;462209.4808650593;443841.7334455326;471968.1179040911;533604.5547525003;472106.49772695394;443841.7334455326;445574.1301323474;469642.5944029557;460872.5798820607;412345.9485909444;478156.5002453891;466989.0669805944;462209.4808650593;243760.74795305103;218251.29456621417;468721.36417001364;197069.7093706555;197069.7093706555;271.9491285121682;397929.6976606842;143982.04577132518;29047.468966474586;169568.9262952026;0;7;5;4;7;5;3;0;5;14;134152066520.17708;51067783000.02097;112801522030.17351;45364.92375909824;8104.27436818085;-0.0;7733.243335253445;558842.680861655;112730.98958742035;0.0;118699.30231201349;4.002917084162673;0.2812286350298669
616;2019-08-09 03:16:45.140;647;645;219;218;201;30;202;17;24;28;779;235;27;42;260;185;275;593;191;239;202;-3;637;339;343;133;343;305;638;94.0;-1.0;816.0;186.0;0.0;0;0;62;1;0;0;1;0;0;0;1;0;1;0;0;18807.064453125;9853.390625;3284.48583984375;2415.0849609375;520.0;321754;582.0;0.0;Calculated values ==>;1565313405.14;337.86;337.66;295.06;294.96000000000004;293.26000000000005;276.16;272.10816812424576;293.36;274.86;275.56;275.96000000000004;351.06000000000006;296.66;275.86;277.36;299.16;291.66;300.66;332.46000000000004;297.06;293.36;331.36;325.16;272.86;241.05796691057077;268.19934244402924;272.10816812424576;292.26000000000005;6370000.0;3390000.0;3429999.9999999995;1330000.0;3429999.9999999995;3050000.0;6380000.0;0.015666666666666666;0.0;0.136;0.031000000000000003;0.0;0.015666666666666666;0.0;9853.390625;3284.48583984375;2415.0849609375;18807.064453125;486061.1595172227;485665.613198779;259808.59488601182;259394.25724332023;252810.39222320725;431480.97241316177;462491.7852791992;444711.81521382625;472431.1216696904;531519.1411140322;471987.4002066322;445143.9216850511;447276.8002363944;469904.9885273235;460872.5798820607;411554.6057768148;478037.7251978449;467258.10903659824;462491.7852791992;244179.05427248686;218251.29456621417;469404.97851980914;196955.02910114243;196955.02910114243;271.9033349225992;398241.72775691975;144144.59150872106;29087.51071377241;169623.4061118024;0;7;5;4;7;5;3;0;5;14;134358204305.71432;51149097905.232895;112984555580.65054;33694.922911325004;8445.94843197867;-0.0;4160.075846789556;559501.6337048361;112868.93339617713;0.0;118798.43147580429;2.976985920722649;0.23429795798300967
617;2019-08-09 03:17:45.140;650;646;220;219;202;30;203;16;33;26;773;236;36;48;260;185;275;594;191;239;203;-3;636;338;343;128;342;305;638;176.0;-1.0;942.0;112.0;0.0;0;0;64;1;0;0;1;0;0;0;1;0;1;0;0;19021.359375;10016.4580078125;3332.0908203125;2426.05786132812;521.0;321755;583.0;0.0;Calculated values ==>;1565313465.14;338.16;337.76;295.16;295.06;293.36;276.16;271.99741764416325;293.46000000000004;274.76000000000005;276.46000000000004;275.76000000000005;350.46000000000004;296.76000000000005;276.76000000000005;277.96000000000004;299.16;291.66;300.66;332.56;297.06;293.46000000000004;331.46000000000004;325.26000000000005;272.86;239.943914813709;268.19934244402924;271.99741764416325;292.26000000000005;6360000.0;3379999.9999999995;3429999.9999999995;1280000.0;3420000.0000000005;3050000.0;6380000.0;0.029333333333333333;0.0;0.157;0.018666666666666668;0.0;0.029333333333333333;0.0;10016.4580078125;3332.0908203125;2426.05786132812;19021.359375;486598.1444789947;485809.0447693023;260226.5734615183;259808.59488601182;253177.27158117935;431541.1909327263;462622.50321984786;446002.4824056516;472891.67638883414;530892.8472578947;472106.49772695394;446429.01896656933;448117.77220923116;470041.7564681216;461026.9153712662;411952.4570400066;478187.82012263435;467258.10903659824;462622.50321984786;244597.3647265701;218669.37671819705;470082.60878908826;196945.04134957038;196945.04134957038;271.89534511399654;398556.96462215413;144310.17358066115;29127.853570624626;169678.54425063706;0;7;5;4;7;5;3;0;5;14;134564004305.71432;51227397905.232895;113167555580.65054;39102.01824580475;5098.567925537667;-0.0;7793.2055481948055;560108.2748811456;112981.8043658231;0.0;118898.04215409582;3.296043618906847;0.2149476826813362
618;2019-08-09 03:18:45.131;653;648;221;220;203;30;204;16;43;26;780;237;42;48;260;186;275;594;192;240;204;-1;635;338;343;136;343;304;637;207.0;0.0;938.0;146.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17948.3359375;9940.5;3303.07763671875;1407.9899902343802;522.0;321756;583.0;0.0;Calculated values ==>;1565313525.131;338.46000000000004;337.96000000000004;295.26000000000005;295.16;293.46000000000004;276.16;271.99741764416325;293.56;274.76000000000005;277.46000000000004;275.76000000000005;351.16;296.86;277.36;277.96000000000004;299.16;291.76000000000005;300.66;332.56;297.16;293.56;331.46000000000004;325.36;273.06;241.71165711629368;268.0796299477929;271.99741764416325;292.36;6350000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3040000.0;6370000.0;0.034499999999999996;0.0;0.15633333333333335;0.024333333333333332;0.0;0.034499999999999996;0.0;9940.5;3303.07763671875;1407.9899902343802;17948.3359375;487133.0565775416;486204.1991678937;260713.39108277755;260290.32910337552;253593.56007017946;431541.1909327263;462753.1091115329;447607.1325964645;471840.61823089625;531698.5695214175;472358.4094998168;447466.95896490954;448305.2499804515;469904.9885273235;461158.1852182332;412345.9485909444;478306.39056469337;467385.04844162724;462753.1091115329;244597.3647265701;219087.46209138638;469192.267325385;196901.3227012488;196901.3227012488;271.8778836444144;398864.99920398265;144476.45661768763;29159.799176794313;169733.82902709374;0;7;5;4;7;5;3;0;5;14;134769773435.49843;51306586025.14981;113350228175.45888;39193.67494695206;6625.746319187314;-0.0;9171.8866311548;560760.6411207842;113079.49232903385;0.0;119039.39671574354;3.7532712742718233;0.24812403990122936
