;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
619;2019-08-09 03:19:45.151;656;651;221;221;203;30;205;16;44;26;799;238;43;47;260;186;275;596;191;240;205;1;635;338;342;142;342;304;637;-2.0;-1.0;816.0;95.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;18000.8984375;9872.6875;3346.81640625;1389.46923828125;522.0;321757;583.0;0.0;Calculated values ==>;1565313585.151;338.76;338.26;295.26000000000005;295.26000000000005;293.46000000000004;276.16;271.99741764416325;293.66;274.76000000000005;277.56;275.76000000000005;353.06000000000006;296.96000000000004;277.46000000000004;277.86;299.16;291.76000000000005;300.66;332.76000000000005;297.16;293.66;331.46000000000004;325.36;273.26000000000005;242.98782864720522;268.0796299477929;271.99741764416325;292.26000000000005;6350000.0;3379999.9999999995;3420000.0000000005;1420000.0;3420000.0000000005;3040000.0;6370000.0;0.0;0.0;0.136;0.01583333333333333;0.0;0.0;0.0;9872.6875;3346.81640625;1389.46923828125;18000.8984375;487558.8976002977;486632.651901374;260713.39108277755;260713.39108277755;253593.56007017946;431541.1909327263;463033.67154922616;447747.1211392313;471043.10962919577;533678.499032407;472477.1832610706;447607.1325964645;448165.9890469976;470041.7564681216;461158.1852182332;412345.9485909444;478605.74059679435;467526.3256248531;463033.67154922616;244597.3647265701;219087.46209138638;468567.4118928903;196942.6581066853;196901.3227012488;271.8943933484212;399164.6760159968;144641.62155010042;29183.119107744613;169789.26328269544;0;7;5;4;7;5;3;0;5;14;134975341935.4331;51390013825.1233;113532688975.4009;34109.40697242626;4300.725268281578;-0.0;0.0;561371.7037562568;113170.57661021044;0.0;119115.85458177507;2.629215062599137;0.21153576401509794
620;2019-08-09 03:20:45.132;659;653;221;221;203;30;206;16;44;26;805;237;42;48;261;186;275;598;192;241;205;4;634;338;342;146;342;304;636;124.0;-1.0;1008.0;73.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17954.103515625;9956.6650390625;3263.15258789062;1377.30456542969;523.0;321758;582.0;0.0;Calculated values ==>;1565313645.132;339.06000000000006;338.46000000000004;295.26000000000005;295.26000000000005;293.46000000000004;276.16;271.99741764416325;293.76000000000005;274.76000000000005;277.56;275.76000000000005;353.66;296.86;277.36;277.96000000000004;299.26000000000005;291.76000000000005;300.66;332.96000000000004;297.26000000000005;293.66;331.36;325.46000000000004;273.56;243.81672145450628;268.0796299477929;271.99741764416325;292.36;6340000.0;3379999.9999999995;3420000.0000000005;1460000.0;3420000.0000000005;3040000.0;6360000.0;0.020666666666666667;0.0;0.168;0.012166666666666666;0.0;0.020666666666666667;0.0;9956.6650390625;3263.15258789062;1377.30456542969;17954.103515625;488090.3338837645;487025.4453027377;260778.88776893643;260778.88776893643;253640.970235692;431541.1909327263;463163.7860380647;447747.1211392313;470506.91766066244;534303.12863011;472358.4094998168;447466.95896490954;448305.2499804515;470166.62723320577;461158.1852182332;412735.20763451466;479022.15393439966;467652.9388300909;463033.67154922616;244179.05427248686;219505.55070137876;468314.61623845174;197068.01474535448;197068.01474535448;271.9444374612342;399464.206150751;144806.81382698743;29206.1682548797;169844.32891462385;0;7;5;4;7;5;3;0;5;14;135180476955.25046;51476386465.046394;113715031215.23854;42114.08987417131;3300.1669848326833;-0.0;5496.623573946681;562006.6984174076;113233.8973210199;0.0;119161.64527320498;3.487734072646005;0.231452027567478
621;2019-08-09 03:21:45.132;661;656;221;221;203;30;207;16;40;26;798;236;39;51;261;185;275;600;192;241;206;6;637;337;342;142;342;306;638;180.0;-2.0;906.0;53.0;2.0;0;1;69;1;0;0;1;0;0;0;1;1;0;0;0;19467.439453125;10325.56640625;3315.62353515625;2408.62939453125;524.0;321759;582.0;0.0;Calculated values ==>;1565313705.132;339.26;338.76;295.26000000000005;295.26000000000005;293.46000000000004;276.16;271.8864255623528;293.86;274.76000000000005;277.16;275.76000000000005;352.96000000000004;296.76000000000005;277.06;278.26000000000005;299.26000000000005;291.66;300.66;333.16;297.26000000000005;293.76000000000005;331.36;325.56;273.76000000000005;242.98782864720522;268.3187672390254;271.8864255623528;292.36;6370000.0;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;3060000.0;6380000.0;0.030000000000000002;0.0;0.151;0.008833333333333334;0.0003333333333333333;0.030333333333333337;0.0;10325.56640625;3315.62353515625;2408.62939453125;19467.439453125;488053.75752879784;487237.2297941891;260648.32245671333;260648.32245671333;253546.3705605718;431601.1154718507;463293.79140635376;446803.2587583881;471043.10962919577;533426.3233153428;471973.203917109;446661.59397328994;448349.023838983;470166.62723320577;461180.9143665363;411554.6057768148;479085.37801173097;467652.9388300909;463163.7860380647;244179.05427248686;219923.6425635755;469063.6082102231;196840.6203581392;197541.80389768395;271.8496392223312;399776.0523421572;144975.83242236503;29237.71770454604;169899.15204898256;0;7;5;4;7;5;3;0;6;14;135385676955.25046;51562786465.046394;113898031215.23854;37744.35839843759;2404.6363926934077;-0.0;8057.200124924884;562672.185486346;113281.43734916595;0.0;119274.5938040289;3.0035350496510786;0.17857884297995227
622;2019-08-09 03:22:45.143;664;658;221;221;203;30;207;15;35;24;760;235;34;58;261;185;275;604;194;242;207;6;637;337;342;136;342;307;638;-2.0;-1.0;891.0;77.0;2.0;0;0;73;1;0;0;1;0;0;0;1;1;0;0;0;19510.568359375;10510.208984375;3298.51416015625;2413.45239257812;525.0;321760;581.0;0.0;Calculated values ==>;1565313765.143;339.56000000000006;338.96000000000004;295.26000000000005;295.26000000000005;293.46000000000004;276.16;271.8864255623528;293.86;274.66;276.66;275.56;349.16;296.66;276.56;278.96000000000004;299.26000000000005;291.66;300.66;333.56;297.36;293.86;331.26000000000005;325.66;273.76000000000005;241.71165711629368;268.43790593516167;271.8864255623528;292.56;6370000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;3070000.0;6380000.0;0.0;0.0;0.1485;0.012833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10510.208984375;3298.51416015625;2413.45239257812;19510.568359375;488478.0172976554;487521.5546950056;260648.32245671333;260648.32245671333;253546.3705605718;431601.1154718507;463293.79140635376;445898.2057857615;471644.9034095714;529382.0332538435;471720.1980238826;445755.06062311685;449136.8774881625;470166.62723320577;461180.9143665363;411554.6057768148;479680.93362204725;467779.46082823124;463293.79140635376;243760.74795305103;220341.7376933702;469880.1985323968;196792.35635694573;260648.32245671333;271.8303559938801;400100.9286232182;145149.49571615085;29277.909086453088;169954.27996796742;0;7;5;4;7;5;3;0;6;14;135590914574.96997;51646201754.93239;114081964929.98717;36992.21864017913;3504.6273079182893;-0.0;67.54848964988014;563295.1044750314;113330.69024131217;0.0;119342.31245520152;2.500552058813159;0.19757042457713309
623;2019-08-09 03:23:45.123;666;660;221;220;204;30;208;16;33;23;744;236;32;58;262;184;275;606;192;242;208;7;637;338;342;133;342;306;639;96.0;-1.0;863.0;195.0;2.0;0;0;75;1;0;0;1;0;0;0;1;1;0;0;0;19550.044921875;10707.17578125;3308.14111328125;2424.18090820312;525.0;321761;581.0;0.0;Calculated values ==>;1565313825.123;339.76;339.16;295.26000000000005;295.16;293.56;276.16;271.99741764416325;293.96000000000004;274.76000000000005;276.46000000000004;275.46000000000004;347.56000000000006;296.76000000000005;276.36;278.96000000000004;299.36;291.56;300.66;333.76000000000005;297.36;293.96000000000004;331.26000000000005;325.66;273.86;241.05796691057077;268.3187672390254;271.99741764416325;292.36;6370000.0;3379999.9999999995;3420000.0000000005;1330000.0;3420000.0000000005;3060000.0;6390000.0;0.016;0.0;0.14383333333333334;0.0325;0.0003333333333333333;0.016333333333333335;0.0;10707.17578125;3308.14111328125;2424.18090820312;19550.044921875;488760.3373591857;487698.6799442302;260583.67562621407;260163.22190393446;253870.03012872793;431541.1909327263;463423.6882333147;445807.4384647189;471944.1597200548;527783.7381773739;471973.203917109;445664.3711478791;449321.23213236016;470291.4151892941;460895.5283090715;411554.6057768148;479861.5814913285;467779.46082823124;463423.6882333147;243760.74795305103;220341.7376933702;470383.01723186334;196937.02845933297;198235.939626004;271.89214505477287;400426.3252322952;145326.2483187407;29318.209259435465;170009.3170767767;0;7;5;4;7;5;3;0;6;14;135796046175.0352;51726874854.95804;114265803630.04562;35795.86063910802;8886.994635107236;-0.0;4331.399893919409;563901.4696134424;113433.91933636481;0.0;119378.95813910852;2.9814934590022664;0.23585579763713901
624;2019-08-09 03:24:45.114;667;662;221;220;203;30;208;16;35;23;752;237;33;55;262;184;275;609;191;242;208;7;636;338;343;130;343;306;637;84.0;-1.0;963.0;110.0;0.0;0;0;77;1;0;0;1;0;0;0;1;1;0;0;0;19870.001953125;10942.2724609375;3341.07495117188;2435.30737304688;526.0;321762;581.0;0.0;Calculated values ==>;1565313885.114;339.86;339.36;295.26000000000005;295.16;293.46000000000004;276.16;271.99741764416325;293.96000000000004;274.76000000000005;276.66;275.46000000000004;348.36;296.86;276.46000000000004;278.66;299.36;291.56;300.66;334.06;297.36;293.96000000000004;331.26000000000005;325.76000000000005;273.86;240.39332010688793;268.3187672390254;271.99741764416325;292.26000000000005;6360000.0;3379999.9999999995;3429999.9999999995;1300000.0;3429999.9999999995;3060000.0;6370000.0;0.014;0.0;0.1605;0.018333333333333333;0.0;0.014;0.0;10942.2724609375;3341.07495117188;2435.30737304688;19870.001953125;489006.8258774081;488195.2820101672;260713.39108277755;260290.32910337552;253593.56007017946;431541.1909327263;463274.4241432388;446092.96027638344;472339.328242146;528621.3905861635;472092.43219836877;445807.4384647189;448905.6256390071;470155.0800593352;460895.5283090715;411952.4570400066;480537.88580638834;467638.6500321624;463274.4241432388;243760.74795305103;220759.83610629753;470785.5563514222;197053.1038879761;197053.1038879761;271.9384867620947;400754.77634882234;145506.6333261429;29358.698920870633;170064.71889928912;0;7;5;4;7;5;3;0;6;14;136001515350.6362;51805763020.18879;114449376090.58258;39970.89695033938;5018.428295163179;-0.0;3727.098483573678;564532.7645534207;113549.78047934396;0.0;119446.10221932773;2.9138961450612255;0.21126315226383402
625;2019-08-09 03:25:45.094;669;664;221;220;203;31;209;16;29;22;767;238;29;53;263;184;275;611;192;242;209;8;635;339;343;129;343;306;637;397.0;-1.0;1090.0;176.0;0.0;0;0;79;1;0;0;1;0;0;0;1;1;0;0;0;19992.765625;11001.900390625;3272.68725585938;2420.72143554688;527.0;321763;581.0;0.0;Calculated values ==>;1565313945.094;340.06000000000006;339.56000000000006;295.26000000000005;295.16;293.46000000000004;276.26000000000005;272.10816812424576;294.06;274.76000000000005;276.06;275.36;349.86;296.96000000000004;276.06;278.46000000000004;299.46000000000004;291.56;300.66;334.26000000000005;297.36;294.06;331.26000000000005;325.86;273.96000000000004;240.16925963744896;268.3187672390254;272.10816812424576;292.36;6350000.0;3390000.0;3429999.9999999995;1290000.0;3429999.9999999995;3060000.0;6370000.0;0.06616666666666667;0.0;0.18166666666666667;0.029333333333333333;0.0;0.06616666666666667;0.0;11001.900390625;3272.68725585938;2420.72143554688;19992.765625;489393.3038660149;488478.0172976554;260713.39108277755;260290.32910337552;253593.56007017946;431480.97241316177;463404.4787160039;445233.9253261885;472373.77780577843;530190.3213035207;472211.59516599093;445233.9253261885;448627.68014227727;470280.0008261833;460740.9053925682;412345.9485909444;480833.09969691973;467638.6500321624;463404.4787160039;243760.74795305103;221177.93781777218;471016.3588744972;197324.93040115567;197324.93040115567;272.05093190944797;401086.8553488357;145689.4404772617;29399.152338652864;170119.81521280354;0;7;5;4;7;5;3;0;6;14;136207246750.70161;51883437120.213486;114632914890.64095;45036.8007447143;8028.281901884684;-0.0;17605.59678016579;565240.9259019444;113658.46682349226;0.0;119623.81542242857;4.232966222998881;0.2446824725342546
626;2019-08-09 03:26:45.085;670;665;222;221;204;30;210;16;16;24;786;238;17;45;263;184;275;612;191;243;210;9;636;338;343;140;343;305;638;-3.0;-1.0;935.0;82.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18927.744140625;10831.595703125;3298.99291992188;1398.2448730468802;528.0;321764;581.0;0.0;Calculated values ==>;1565314005.085;340.16;339.66;295.36;295.26000000000005;293.56;276.16;271.99741764416325;294.16;274.76000000000005;274.76000000000005;275.56;351.76;296.96000000000004;274.86;277.66;299.46000000000004;291.56;300.66;334.36;297.46000000000004;294.16;331.26000000000005;325.96000000000004;274.06;242.56692532238324;268.19934244402924;271.99741764416325;292.26000000000005;6360000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3050000.0;6380000.0;0.0;0.0;0.15583333333333332;0.013666666666666666;0.0;0.0;0.0;10831.595703125;3298.99291992188;1398.2448730468802;18927.744140625;489428.7659209288;488513.342324811;261073.97928264964;260648.32245671333;253917.7454287857;431541.1909327263;463534.42477838293;443549.91784386104;471112.8868819084;532249.420264496;472344.49817556154;443695.9394408292;447698.11948457354;470280.0008261833;460895.5283090715;411952.4570400066;480865.4827246894;467765.31312877557;463534.42477838293;243760.74795305103;221596.04284303306;469633.2381088445;197081.52331920067;197324.93040115567;271.949828081546;401411.1442792385;145871.35898598196;29430.972284149873;170174.5709996107;0;7;5;4;7;5;3;0;6;14;136413015880.48572;51964125015.12883;114816187395.44865;38407.991480092904;3724.8734354584653;-0.0;0.0;565936.1948637647;113756.39509308987;0.0;119770.50672178007;2.7132021813582963;0.21230161884436816
627;2019-08-09 03:27:45.135;669;666;222;222;205;30;211;16;12;25;801;237;11;38;263;184;275;613;192;243;210;10;636;338;343;145;343;305;637;-1.0;-1.0;895.0;99.0;3.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;19024.4609375;11022.1982421875;3279.59887695312;1384.11315917969;528.0;321765;582.0;0.0;Calculated values ==>;1565314065.135;340.06000000000006;339.76;295.36;295.36;293.66;276.16;271.99741764416325;294.26000000000005;274.76000000000005;274.36;275.66;353.26;296.86;274.26000000000005;276.96000000000004;299.46000000000004;291.56;300.66;334.46000000000004;297.46000000000004;294.16;331.36;325.96000000000004;274.16;243.61107973660833;268.19934244402924;271.99741764416325;292.36;6360000.0;3379999.9999999995;3429999.9999999995;1450000.0;3429999.9999999995;3050000.0;6370000.0;0.0;0.0;0.14916666666666664;0.0165;0.0005;0.0005;0.0;11022.1982421875;3279.59887695312;1384.11315917969;19024.4609375;489288.2204604022;488760.3373591857;261140.41366520565;261140.41366520565;254340.16835275164;431541.1909327263;463664.2629044625;442963.5195641987;470542.0514489591;533812.9137191892;472225.53028662654;442816.332836664;446712.3873244594;470280.0008261833;460895.5283090715;411952.4570400066;481127.784665951;467765.31312877557;463534.42477838293;244179.05427248686;221596.04284303306;469050.60597520845;197052.28199867302;261140.41366520565;271.9381587433184;401727.6762116179;146053.62569783945;29454.17792299745;170229.4382825397;0;7;5;4;7;5;3;0;6;14;136618987380.32216;52049696265.06088;114999339895.30322;36681.75960352424;4487.972345612836;-0.0;101.19700555658865;566562.464245569;113824.89250819567;0.0;119771.35073291602;2.6310828139655196;0.21126317549324722
628;2019-08-09 03:28:45.116;668;665;222;222;205;31;211;17;19;25;800;236;16;33;264;184;275;613;192;243;211;11;636;339;343;148;343;304;637;204.0;-1.0;612.0;71.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18921.294921875;11031.3310546875;3280.83569335938;1374.05041503906;529.0;321766;583.0;0.0;Calculated values ==>;1565314125.116;339.96000000000004;339.66;295.36;295.36;293.66;276.26000000000005;272.10816812424576;294.26000000000005;274.86;275.06;275.66;353.16;296.76000000000005;274.76000000000005;276.46000000000004;299.56;291.56;300.66;334.46000000000004;297.46000000000004;294.26000000000005;331.46000000000004;326.06;274.26000000000005;244.22491754036054;268.0796299477929;272.10816812424576;292.36;6360000.0;3390000.0;3429999.9999999995;1480000.0;3429999.9999999995;3040000.0;6370000.0;0.034;0.0;0.10200000000000001;0.011833333333333333;0.0;0.034;0.0;11031.3310546875;3280.83569335938;1374.05041503906;18921.294921875;489147.5739237906;488619.22900749336;261140.41366520565;261140.41366520565;254340.16835275164;431480.97241316177;463664.2629044625;444188.7006036905;470137.69605561916;533782.6238290124;472239.5717048632;443752.90924145415;446196.8478688148;470404.8387848909;460740.9053925682;411952.4570400066;481127.784665951;467765.31312877557;463664.2629044625;244597.3647265701;222014.15119762826;468738.93038076704;197356.62555869168;197356.62555869168;272.0635639280962;402043.79070886434;146237.34691166974;29477.155340941605;170284.09125831907;0;7;5;4;7;5;3;0;6;14;136824722210.13898;52137568429.98264;115181982040.1406;25176.871654589882;3211.3572737278914;-0.0;9054.459669756208;567077.789600873;113889.03327062435;0.0;119847.62371104838;2.386980124576313;0.13336878788608408
629;2019-08-09 03:29:45.116;667;664;222;222;205;30;212;17;30;24;782;235;26;40;264;184;275;614;193;244;212;11;637;339;343;139;343;306;638;95.0;-1.0;570.0;94.0;0.0;0;1;82;1;0;0;1;0;0;0;1;0;1;0;0;20259.30859375;11205.1796875;3318.44799804688;2403.43994140625;529.0;321767;584.0;0.0;Calculated values ==>;1565314185.116;339.86;339.56000000000006;295.36;295.36;293.66;276.16;272.10816812424576;294.36;274.86;276.16;275.56;351.36;296.66;275.76000000000005;277.16;299.56;291.56;300.66;334.56;297.56;294.36;331.56;326.06;274.26000000000005;242.35481222062532;268.3187672390254;272.10816812424576;292.46000000000004;6370000.0;3390000.0;3429999.9999999995;1390000.0;3429999.9999999995;3060000.0;6380000.0;0.01583333333333333;0.0;0.095;0.015666666666666666;0.0;0.01583333333333333;0.0;11205.1796875;3318.44799804688;2403.43994140625;20259.30859375;488901.3427975954;488371.9736878132;261073.97928264964;261073.97928264964;254291.45484351492;431480.97241316177;463793.99366397184;445377.61611900316;471246.2272376559;531757.1752841944;471853.91002867516;444801.58097852516;446803.2587583881;470404.8387848909;460740.9053925682;411554.6057768148;481160.2836889585;467891.8850283536;463793.99366397184;245015.67932991832;222014.15119762826;469966.18980854325;197310.0608815109;197310.0608815109;272.04500489087144;402370.2957381612;146422.65116785464;29508.634427245317;170339.08528908077;0;7;5;4;7;5;3;0;6;15;137030522210.13898;52223668429.98264;115364982040.1406;23566.417747561765;4271.612686523506;-0.0;4219.3289357222975;567483.9836792243;113951.39135362644;0.0;119958.23861609404;1.893851910815452;0.13435578903063045
630;2019-08-09 03:30:45.137;667;664;222;221;205;31;212;17;40;23;754;235;36;48;264;184;275;615;193;244;212;11;636;340;345;134;345;305;637;416.0;0.0;943.0;154.0;0.0;0;1;84;1;0;0;1;0;0;0;1;0;1;0;0;20481.181640625;11304.533203125;3253.28198242188;2419.37939453125;530.0;321768;585.0;0.0;Calculated values ==>;1565314245.137;339.86;339.56000000000006;295.36;295.26000000000005;293.66;276.26000000000005;272.21867820750657;294.36;274.86;277.16;275.46000000000004;348.56000000000006;296.66;276.76000000000005;277.96000000000004;299.56;291.56;300.66;334.66;297.56;294.36;331.66;326.16;274.26000000000005;241.2770596917726;268.19934244402924;272.21867820750657;292.46000000000004;6360000.0;3400000.0;3450000.0;1340000.0;3450000.0;3050000.0;6370000.0;0.06933333333333333;0.0;0.15716666666666665;0.025666666666666667;0.0;0.06933333333333333;0.0;11304.533203125;3253.28198242188;2419.37939453125;20481.181640625;489006.8258774081;488478.0172976554;261140.41366520565;260713.39108277755;254340.16835275164;431420.45991060114;463496.67692964146;446994.97740117426;471812.00014122744;528907.4271763442;471987.4002066322;446429.01896656933;448117.77220923116;470132.33227698284;460585.942006703;411952.4570400066;481421.9457863444;467610.42336678255;463496.67692964146;245433.99809710225;222432.26289678228;470639.7110939334;197616.70294849406;197616.70294849406;272.1712031713799;402709.9186507085;146610.29776239826;29548.8386550329;170393.8688732645;0;7;5;4;7;5;3;0;6;15;137236994450.6442;52305597095.18311;115548346195.58926;39193.9521348129;7007.590542399609;-0.0;18434.344862692884;568007.1698139365;114045.41761177364;0.0;120147.08530475816;3.807218397305306;0.20681544062502158
631;2019-08-09 03:31:45.107;668;665;221;221;205;31;212;18;45;23;751;237;42;51;265;184;275;616;192;244;212;10;637;340;345;128;345;305;638;513.0;-2.0;819.0;58.0;0.0;0;1;85;1;0;0;1;0;0;0;1;0;1;0;0;20483.8984375;11424.8544921875;3291.27807617188;2433.78247070312;530.0;321769;586.0;0.0;Calculated values ==>;1565314305.107;339.96000000000004;339.66;295.26000000000005;295.26000000000005;293.66;276.26000000000005;272.21867820750657;294.36;274.96000000000004;277.66;275.46000000000004;348.26;296.86;277.36;278.26000000000005;299.66;291.56;300.66;334.76000000000005;297.56;294.36;331.76000000000005;326.16;274.16;239.943914813709;268.19934244402924;272.21867820750657;292.36;6370000.0;3400000.0;3450000.0;1280000.0;3450000.0;3050000.0;6380000.0;0.08549999999999999;0.0;0.13649999999999998;0.009666666666666665;0.0;0.08549999999999999;0.0;11424.8544921875;3291.27807617188;2433.78247070312;20483.8984375;489042.2457648307;488513.342324811;260648.32245671333;260648.32245671333;254291.45484351492;431420.45991060114;463496.67692964146;447698.11948457354;472601.6926398898;528593.6297361357;472225.53028662654;447276.8002363944;448535.7928194581;470257.51843639446;460585.942006703;411554.6057768148;481454.56039017125;467610.42336678255;463496.67692964146;245852.32104278926;222432.26289678228;471343.5045025567;197683.52390626541;197683.52390626541;272.19779382845803;403051.12363035535;146799.61462083412;29589.261449088033;170448.37960477854;0;7;5;4;7;5;3;0;6;15;137443890950.7429;52384157795.2206;115731254695.67653;34126.99229643906;2645.379812430815;-0.0;22727.024583498645;568617.8721805532;114125.81881072577;0.0;120489.9252112673;3.469369764039429;0.13517788652324425
632;2019-08-09 03:32:45.098;670;666;221;221;204;32;213;18;48;24;763;238;45;51;265;184;275;616;190;244;212;10;636;341;345;133;345;303;637;-3.0;0.0;923.0;115.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;19459.98828125;11244.6875;3297.52709960938;1418.69616699219;530.0;321770;587.0;0.0;Calculated values ==>;1565314365.098;340.16;339.76;295.26000000000005;295.26000000000005;293.56;276.36;272.3289490889957;294.46000000000004;274.96000000000004;277.96000000000004;275.56;349.46000000000004;296.96000000000004;277.66;278.26000000000005;299.66;291.56;300.66;334.76000000000005;297.56;294.36;331.86;326.16;274.16;241.05796691057077;267.9596281332873;272.3289490889957;292.16;6360000.0;3410000.0;3450000.0;1330000.0;3450000.0;3030000.0;6370000.0;0.0;0.0;0.15383333333333335;0.019166666666666665;0.0;0.0;0.0;11244.6875;3297.52709960938;1418.69616699219;19459.98828125;489428.7659209288;488760.3373591857;260713.39108277755;260713.39108277755;253965.68617421697;431359.6534126046;463626.8282235099;448492.1240640218;472041.5853210863;530000.5021584429;472609.65142417647;448075.1158509465;448907.5457794879;470257.51843639446;460430.6360155623;411952.4570400066;481568.83146913955;467610.42336678255;463496.67692964146;246270.64818160105;222432.26289678228;470676.0732030181;197851.84580639738;197683.52390626541;272.2688278867328;403383.939422804;146988.49913364334;29621.36062210352;170503.27807851264;0;7;5;4;7;5;3;0;6;15;137650859900.52573;52462446050.13846;115913627335.48518;38556.829471964564;5229.131025101897;-0.0;0.0;569223.4798398772;114191.42989116449;0.0;120679.28867381705;2.7433246847472637;0.22161888200691446
633;2019-08-09 03:33:45.098;672;667;221;221;205;32;213;19;50;25;790;238;47;50;266;184;275;616;191;244;213;10;636;341;345;136;345;303;637;-1.0;-1.0;753.0;7.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;19343.966796875;11125.9716796875;3286.64599609375;1406.5712890625;530.0;321771;587.0;0.0;Calculated values ==>;1565314425.098;340.36;339.86;295.26000000000005;295.26000000000005;293.66;276.36;272.3289490889957;294.46000000000004;275.06;278.16;275.66;352.16;296.96000000000004;277.86;278.16;299.76000000000005;291.56;300.66;334.76000000000005;297.56;294.46000000000004;331.86;326.16;274.16;241.71165711629368;267.9596281332873;272.3289490889957;292.26000000000005;6360000.0;3410000.0;3450000.0;1360000.0;3450000.0;3030000.0;6370000.0;0.0;0.0;0.1255;0.0011666666666666668;0.0;0.0;0.0;11125.9716796875;3286.64599609375;1406.5712890625;19343.966796875;489709.5553351809;488901.3427975954;260713.39108277755;260713.39108277755;254340.16835275164;431359.6534126046;463626.8282235099;448769.2461549603;471742.7696466962;532815.4507467038;472609.65142417647;448353.2992136279;448769.2461549603;470382.62100729236;460430.6360155623;411952.4570400066;481568.83146913955;467610.42336678255;463626.8282235099;246270.64818160105;222432.26289678228;470272.87658027647;197989.59237887806;197683.52390626541;272.32357105487046;403707.3057151217;147174.92129347406;29644.90451757064;170558.1461876435;0;7;5;4;7;5;3;0;6;15;137857859900.52573;52543146050.13846;116095427335.48518;31472.84654889832;317.6638315682981;-0.0;0.0;569807.0604733845;114237.65318163674;0.0;120679.28867381705;2.009616956413961;0.1424780300847475
634;2019-08-09 03:34:45.129;674;669;221;221;204;32;214;19;49;26;804;237;48;52;266;184;275;618;190;244;214;11;636;341;345;139;345;303;637;-2.0;-1.0;835.0;30.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;19337.716796875;11208.875;3321.87866210938;1401.17822265625;530.0;321772;587.0;0.0;Calculated values ==>;1565314485.129;340.56000000000006;340.06000000000006;295.26000000000005;295.26000000000005;293.56;276.36;272.3289490889957;294.56;275.06;278.06;275.76000000000005;353.56000000000006;296.86;277.96000000000004;278.36;299.76000000000005;291.56;300.66;334.96000000000004;297.56;294.56;331.86;326.16;274.26000000000005;242.35481222062532;267.9596281332873;272.3289490889957;292.16;6360000.0;3410000.0;3450000.0;1390000.0;3450000.0;3030000.0;6370000.0;0.0;0.0;0.13916666666666666;0.005;0.0;0.0;0.0;11208.875;3321.87866210938;1401.17822265625;19337.716796875;489989.9455831784;489183.04670026636;260713.39108277755;260713.39108277755;253965.68617421697;431359.6534126046;463756.871075528;448630.7726451126;471442.86907493527;534272.6588679618;472491.0708470676;448492.1240640218;449045.67269265273;470382.62100729236;460430.6360155623;411952.4570400066;481862.21617339586;467610.42336678255;463756.871075528;246270.64818160105;222432.26289678228;469966.18980854325;197951.91655783064;197683.52390626541;272.3086024124821;404029.81962399755;147361.1411794144;29668.314519050386;170613.24567973914;0;7;5;4;7;5;3;0;6;15;138064966850.17697;52625688674.99946;116277321265.17888;34886.14080548007;1360.0713662535632;-0.0;0.0;570360.3377460459;114251.6415318438;0.0;120679.28867381705;2.275066980821883;0.16633271891856682
635;2019-08-09 03:35:45.139;675;671;221;220;204;31;214;19;46;26;806;235;46;53;266;184;275;619;191;245;214;11;635;341;346;140;345;303;636;252.0;-1.0;784.0;70.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;19067.55078125;11050.177734375;3257.3994140625;1390.90051269531;530.0;321773;587.0;0.0;Calculated values ==>;1565314545.139;340.66;340.26;295.26000000000005;295.16;293.56;276.26000000000005;272.3289490889957;294.56;275.06;277.76000000000005;275.76000000000005;353.76;296.66;277.76000000000005;278.46000000000004;299.76000000000005;291.56;300.66;335.06;297.66;294.56;331.86;326.16;274.26000000000005;242.56692532238324;267.9596281332873;272.3289490889957;292.26000000000005;6350000.0;3410000.0;3460000.0;1400000.0;3450000.0;3030000.0;6360000.0;0.042;0.0;0.13066666666666665;0.011666666666666665;0.0;0.042;0.0;11050.177734375;3257.3994140625;1390.90051269531;19067.55078125;490234.16229496227;489569.2107363939;260778.88776893643;260354.49467602948;254013.8546643653;431359.6534126046;463608.28979284817;448214.2968835578;471309.8407669174;534480.7050641733;472253.7192026728;448214.2968835578;449183.62805661734;470382.62100729236;460430.6360155623;412345.9485909444;482122.3147180603;467596.4860007289;463608.28979284817;246270.64818160105;222432.26289678228;469830.78476507135;197909.51972829035;197909.51972829035;272.2917540894156;404349.91686108045;147546.66420085574;29691.585719728417;170668.08213491808;0;7;5;4;7;5;3;0;6;15;138272301400.144;52709402624.98615;116459151565.14998;32706.490881621612;3172.4147587624443;-0.0;11159.348342711428;570923.7035553374;114289.41854466588;0.0;120772.29874241978;2.9963576722828025;0.16246537310180828
636;2019-08-09 03:36:45.130;677;672;221;220;204;31;215;19;40;26;802;233;41;53;266;184;275;620;193;245;215;12;636;341;345;141;345;302;637;133.0;-1.0;835.0;48.0;2.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;19083.263671875;11053.58984375;3265.22509765625;1386.48046875;529.0;321774;588.0;0.0;Calculated values ==>;1565314605.13;340.86;340.36;295.26000000000005;295.16;293.56;276.26000000000005;272.3289490889957;294.66;275.06;277.16;275.76000000000005;353.36;296.46000000000004;277.26000000000005;278.46000000000004;299.76000000000005;291.56;300.66;335.16;297.66;294.66;331.96000000000004;326.06;274.36;242.77792619122317;267.8393353686513;272.3289490889957;292.46000000000004;6360000.0;3410000.0;3450000.0;1410000.0;3450000.0;3020000.0;6370000.0;0.022166666666666668;0.0;0.13916666666666666;0.008;0.0003333333333333333;0.022500000000000003;0.0;11053.58984375;3265.22509765625;1386.48046875;19083.263671875;490409.7898902446;489604.8416690146;260713.39108277755;260290.32910337552;253965.68617421697;431359.6534126046;463886.80605827976;447566.28926109587;471176.58799080667;534138.2773483482;472149.331442264;447705.9326627795;449367.78088530374;470382.62100729236;460430.6360155623;411952.4570400066;482155.08940375113;467737.36845285795;463886.80605827976;246688.97952812296;222014.15119762826;469794.0480163998;197937.81401846313;198867.8225675641;272.3029985944572;404667.79262726824;147730.834634836;29714.727089581924;170722.42918606073;0;7;5;4;7;5;3;0;6;15;138479570305.75027;52793689980.2327;116640624340.68079;34739.96280459972;2174.8498719834934;-0.0;5962.927128541103;571485.6730296325;114333.97239930497;0.0;120914.96296891985;2.7301453863386915;0.17066053206233356
637;2019-08-09 03:37:45.120;678;674;221;220;203;31;216;19;33;27;796;232;34;51;267;183;275;621;190;245;215;12;635;341;345;142;345;302;636;202.0;-1.0;760.0;33.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18803.34375;10662.3173828125;3286.81665039062;1383.3869628906198;529.0;321775;588.0;0.0;Calculated values ==>;1565314665.12;340.96000000000004;340.56000000000006;295.26000000000005;295.16;293.46000000000004;276.26000000000005;272.3289490889957;294.76000000000005;275.06;276.46000000000004;275.86;352.76;296.36;276.56;278.26000000000005;299.86;291.46000000000004;300.66;335.26000000000005;297.66;294.66;331.96000000000004;326.06;274.36;242.98782864720522;267.8393353686513;272.3289490889957;292.16;6350000.0;3410000.0;3450000.0;1420000.0;3450000.0;3020000.0;6360000.0;0.033666666666666664;0.0;0.12666666666666665;0.0055000000000000005;0.0;0.033666666666666664;0.0;10662.3173828125;3286.81665039062;1383.3869628906198;18803.34375;490653.26244380925;489989.9455831784;260778.88776893643;260354.49467602948;253640.970235692;431359.6534126046;464016.633740006;446583.57048168074;471141.87126780767;533514.2078025887;472030.6264180923;446724.52688641194;449092.5406545863;470507.64038427593;460298.2592576188;412345.9485909444;482414.56667962356;467737.36845285795;463886.80605827976;246688.97952812296;222014.15119762826;469658.33171380573;197953.92804826875;197953.92804826875;272.3094016646541;404983.4617342914;147911.7703667181;29737.80547105278;170777.02043369485;0;7;5;4;7;5;3;0;6;15;138686535804.96063;52878575829.90883;116821794139.98956;31493.088041565516;1494.3742201604537;-0.0;8953.07355967037;572037.5231275634;114364.54417047829;0.0;121039.24225751315;2.735397253464157;0.1452201692999869
638;2019-08-09 03:38:45.101;678;674;220;220;203;31;216;19;30;27;789;232;30;48;267;183;275;622;190;246;216;12;636;340;345;141;345;303;637;354.0;-1.0;849.0;42.0;7.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;18728.748046875;10834.52734375;3335.15576171875;1390.15759277344;529.0;321776;589.0;0.0;Calculated values ==>;1565314725.101;340.96000000000004;340.56000000000006;295.16;295.16;293.46000000000004;276.26000000000005;272.21867820750657;294.76000000000005;275.06;276.16;275.86;352.06000000000006;296.36;276.16;277.96000000000004;299.86;291.46000000000004;300.66;335.36;297.76000000000005;294.76000000000005;332.06;326.06;274.36;242.77792619122317;267.9596281332873;272.21867820750657;292.16;6360000.0;3400000.0;3450000.0;1410000.0;3450000.0;3030000.0;6370000.0;0.059000000000000004;0.0;0.14150000000000001;0.007;0.0011666666666666668;0.060166666666666674;0.0;10834.52734375;3335.15576171875;1390.15759277344;18728.748046875;490549.54203987005;489885.5360901597;260290.32910337552;260290.32910337552;253593.56007017946;431420.45991060114;464016.633740006;445965.0840659671;471275.1926151781;532711.3039111078;471897.2112424872;445965.0840659671;448492.1240640218;470507.64038427593;460453.85776906606;411952.4570400066;482447.45599056926;467864.22146457253;464016.633740006;247107.31509690773;222014.15119762826;469794.0480163998;197686.0575191169;198899.990763133;272.19880184437864;405296.13012387644;148090.85401220713;29760.91102334534;170832.18606264982;0;7;5;4;7;5;3;0;6;15;138893470255.59894;52963448945.17062;117003236665.54922;35131.48225637931;1904.7559334809803;-0.0;15951.184685775192;572592.55206692;114392.86128525251;0.0;121246.71202396145;3.405396231442236;0.15316985143209558
639;2019-08-09 03:39:45.121;678;675;220;220;203;30;217;18;33;27;784;232;31;47;267;182;275;623;190;246;217;12;636;340;344;141;344;303;637;-1.0;-1.0;623.0;0.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18733.470703125;10630.5693359375;3321.49096679688;1401.0773925781198;528.0;321777;590.0;0.0;Calculated values ==>;1565314785.121;340.96000000000004;340.66;295.16;295.16;293.46000000000004;276.16;272.21867820750657;294.86;274.96000000000004;276.46000000000004;275.86;351.56000000000006;296.36;276.26000000000005;277.86;299.86;291.36;300.66;335.46000000000004;297.76000000000005;294.86;332.16;325.96000000000004;274.36;242.77792619122317;267.9596281332873;272.21867820750657;292.16;6360000.0;3400000.0;3440000.0;1410000.0;3440000.0;3030000.0;6370000.0;0.0;0.0;0.10383333333333335;0.0;0.0;0.0;0.0;10630.5693359375;3321.49096679688;1401.0773925781198;18733.470703125;490549.54203987005;490025.7339115069;260290.32910337552;260290.32910337552;253593.56007017946;431420.45991060114;464293.8524665779;446390.54166232125;471275.1926151781;532190.4455563852;471897.2112424872;446107.1014639255;448353.2992136279;470643.36471714964;460321.6524175668;411952.4570400066;482593.4507839504;468004.6160503625;464293.8524665779;247525.65490268572;221596.04284303306;469794.0480163998;197736.0238429311;198899.990763133;272.21867820750657;405608.41934174596;148269.78944308287;29784.179068313057;170887.67660938852;0;7;5;4;7;5;3;0;6;15;139100239155.53323;53048077145.14373;117185097265.49142;25818.62743358001;0.0;-0.0;0.0;573100.6389533684;114408.73954234851;0.0;121379.68287181367;1.6816515259589415;0.1170353121306226
640;2019-08-09 03:40:45.102;677;674;219;219;202;30;217;18;36;26;781;232;35;45;267;182;275;624;190;247;217;12;635;340;345;140;345;303;636;174.0;-1.0;966.0;63.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18761.06640625;10869.015625;3262.6123046875;1389.43859863281;528.0;321778;590.0;0.0;Calculated values ==>;1565314845.102;340.86;340.56000000000006;295.06;295.06;293.36;276.16;272.21867820750657;294.86;274.96000000000004;276.76000000000005;275.76000000000005;351.26;296.36;276.66;277.66;299.86;291.36;300.66;335.56;297.86;294.86;332.16;325.96000000000004;274.36;242.56692532238324;267.9596281332873;272.21867820750657;292.16;6350000.0;3400000.0;3450000.0;1400000.0;3450000.0;3030000.0;6360000.0;0.029;0.0;0.161;0.0105;0.0;0.029;0.0;10869.015625;3262.6123046875;1389.43859863281;18761.06640625;490513.6597378641;489989.9455831784;259933.97230449517;259933.97230449517;253270.40321749216;431420.45991060114;464146.3546846487;446814.236746235;471309.8407669174;531877.8300698457;471897.2112424872;446673.19854750636;448075.1158509465;470507.64038427593;460321.6524175668;412345.9485909444;482852.00582585;467990.9828547909;464146.3546846487;247525.65490268572;221596.04284303306;469929.52753194683;197663.73811242144;197663.73811242144;272.18992138871903;405920.7748734619;148448.89591591535;29807.426004357472;170942.5267618851;0;7;5;4;7;5;3;0;6;15;139306873700.34924;53132350450.068695;117366839695.3296;40113.23028004398;2858.790788905017;-0.0;7727.99588059459;573649.8971136461;114432.55525487027;0.0;121444.06244410551;3.2665291948226924;0.19830683113073017
641;2019-08-09 03:41:45.092;676;674;219;219;202;29;218;18;40;26;780;231;38;47;268;181;275;624;191;247;218;12;636;339;344;138;344;304;637;163.0;-1.0;1166.0;70.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18695.658203125;10863.103515625;3219.20922851562;1405.6071777343802;527.0;321779;591.0;0.0;Calculated values ==>;1565314905.092;340.76;340.56000000000006;295.06;295.06;293.36;276.06;272.10816812424576;294.96000000000004;274.96000000000004;277.16;275.76000000000005;351.16;296.26000000000005;276.96000000000004;277.86;299.96000000000004;291.26000000000005;300.66;335.56;297.86;294.96000000000004;332.26000000000005;325.86;274.36;242.14157278889297;268.0796299477929;272.10816812424576;292.26000000000005;6360000.0;3390000.0;3440000.0;1380000.0;3440000.0;3040000.0;6370000.0;0.027166666666666665;0.0;0.19433333333333333;0.011666666666666665;0.0;0.027166666666666665;0.0;10863.103515625;3219.20922851562;1405.6071777343802;18695.658203125;490269.940040002;489885.5360901597;259871.087124657;259871.087124657;253223.7304546382;431480.97241316177;464423.2082292254;447186.0512154405;471575.67402331997;531698.5695214175;471644.4121410099;446904.3873112669;448165.9890469976;470768.0877700029;460345.164395595;411952.4570400066;482739.32069781265;468131.146617798;464423.2082292254;247943.99896000302;221177.93781777218;470199.78104355885;197399.74606802958;197399.74606802958;272.08074570380586;406232.86222202773;148629.96672528386;29830.714170489544;170996.53293880713;0;7;5;4;7;5;3;0;6;15;139513539250.3821;53215736550.081955;117548909345.35855;48541.80530031352;3182.667074714508;-0.0;7254.1373887124855;574388.5659449394;114482.8923461614;0.0;121568.89274618449;3.808039430810825;0.24212063561639424
642;2019-08-09 03:42:45.123;676;673;219;219;202;29;219;17;36;26;781;231;36;48;268;181;275;625;190;247;218;13;636;339;343;138;343;305;637;257.0;-1.0;1272.0;74.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;19076.26171875;10990.587890625;3314.52856445312;1410.8947753906198;527.0;321780;593.0;0.0;Calculated values ==>;1565314965.123;340.76;340.46000000000004;295.06;295.06;293.36;276.06;272.10816812424576;295.06;274.86;276.76000000000005;275.76000000000005;351.26;296.26000000000005;276.76000000000005;277.96000000000004;299.96000000000004;291.26000000000005;300.66;335.66;297.86;294.96000000000004;332.46000000000004;325.86;274.46000000000004;242.14157278889297;268.19934244402924;272.10816812424576;292.16;6360000.0;3390000.0;3429999.9999999995;1380000.0;3429999.9999999995;3050000.0;6370000.0;0.04283333333333333;0.0;0.21200000000000002;0.012333333333333333;0.0;0.04283333333333333;0.0;10990.587890625;3314.52856445312;1410.8947753906198;19076.26171875;490269.940040002;489745.2388171465;259871.087124657;259871.087124657;253223.7304546382;431480.97241316177;464699.14967859775;446429.01896656933;471575.67402331997;531727.8354950516;471510.35465777136;446429.01896656933;448117.77220923116;470903.3703030599;460345.164395595;411952.4570400066;482885.066317478;468271.058005198;464570.1548896782;248780.69988749037;221177.93781777218;470298.1829359995;197409.61650349037;197409.61650349037;272.08467805827075;406547.79084994603;148812.17491231154;29854.197146665007;171051.00888502784;0;7;5;4;7;5;3;0;6;15;139719745735.03488;53298579329.94245;117731703740.05074;52792.11332217274;3365.6256526676125;-0.0;11443.376394208377;575233.451564187;114537.48964616911;0.0;121724.78586396399;4.301416840297874;0.2517351455231948
643;2019-08-09 03:43:45.123;675;673;219;219;203;29;219;17;21;26;783;231;23;46;268;181;274;625;190;248;219;13;636;339;344;137;344;306;637;226.0;-2.0;1140.0;129.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;19273.123046875;11269.947265625;3329.5927734375;1413.10046386719;527.0;321781;594.0;0.0;Calculated values ==>;1565315025.123;340.66;340.46000000000004;295.06;295.06;293.46000000000004;276.06;272.10816812424576;295.06;274.86;275.26000000000005;275.76000000000005;351.46000000000004;296.26000000000005;275.46000000000004;277.76000000000005;299.96000000000004;291.26000000000005;300.56;335.66;297.96000000000004;295.06;332.56;325.86;274.46000000000004;241.92719264551067;268.3187672390254;272.10816812424576;292.16;6360000.0;3390000.0;3440000.0;1370000.0;3440000.0;3060000.0;6370000.0;0.03766666666666666;0.0;0.19;0.021500000000000002;0.0;0.03766666666666666;0.0;11269.947265625;3329.5927734375;1413.10046386719;19273.123046875;490129.99207614834;489745.2388171465;259871.087124657;259871.087124657;253593.56007017946;431480.97241316177;464552.4594382193;444076.66985911725;471708.256711685;531861.5611485756;471376.07246859424;444367.2948173599;447649.2082961263;470768.0877700029;460345.164395595;411550.4805796947;482885.066317478;468257.5868909867;464552.4594382193;249199.05678690012;221177.93781777218;470432.8002255166;197358.5337796615;197358.5337796615;272.06432436913536;406867.3690563262;148997.67937194696;29877.73044032549;171106.3765628436;0;7;5;4;7;5;3;0;6;15;139925845735.03488;53381079329.94245;117915003740.05074;46876.445855096594;5871.096728585886;-0.0;10064.30453313901;576064.0228906642;114614.46233267956;0.0;121904.01653835856;3.922641434767075;0.248922592823984
644;2019-08-09 03:44:45.124;674;672;220;219;203;29;219;17;13;26;785;230;14;40;268;181;274;625;190;248;219;13;636;340;344;138;344;306;637;-1.0;-1.0;1107.0;219.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;19223.64453125;11253.375;3314.58203125;1406.95361328125;526.0;321782;595.0;0.0;Calculated values ==>;1565315085.124;340.56000000000006;340.36;295.16;295.06;293.46000000000004;276.06;272.21867820750657;295.06;274.86;274.46000000000004;275.76000000000005;351.66;296.16;274.56;277.16;299.96000000000004;291.26000000000005;300.56;335.66;297.96000000000004;295.06;332.66;325.76000000000005;274.46000000000004;242.14157278889297;268.3187672390254;272.21867820750657;292.16;6360000.0;3400000.0;3440000.0;1380000.0;3440000.0;3060000.0;6370000.0;0.0;0.0;0.1845;0.0365;0.0;0.0;0.0;11253.375;3314.58203125;1406.95361328125;19223.64453125;489989.9455831784;489604.8416690146;260290.32910337552;259871.087124657;253593.56007017946;431420.45991060114;464552.4594382193;442905.06249663915;471575.67402331997;532070.3068161942;471256.4460771589;443052.3292051162;446803.2587583881;470768.0877700029;460189.3252726889;411550.4805796947;482885.066317478;468257.5868909867;464552.4594382193;249617.41799618208;220759.83610629753;470298.1829359995;197525.0354959302;197358.5337796615;272.13470801917714;407188.1808004711;149185.3768529188;29901.231282707566;171161.74560917116;0;7;5;4;7;5;3;0;6;15;140132249175.6057;53463580705.170616;118098606800.5585;45272.6149816308;9956.219881562527;-0.0;0.0;576831.9445315747;114746.35883636732;0.0;121987.8871408534;3.457223398122732;0.29900063254685444
645;2019-08-09 03:45:45.144;672;671;220;219;203;30;220;18;20;26;786;230;18;36;269;180;274;624;190;248;220;13;634;341;345;138;345;305;635;393.0;-2.0;1281.0;224.0;0.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;19241.279296875;11333.7412109375;3281.87622070312;1416.90295410156;526.0;321783;596.0;0.0;Calculated values ==>;1565315145.144;340.36;340.26;295.16;295.06;293.46000000000004;276.16;272.3289490889957;295.16;274.96000000000004;275.16;275.76000000000005;351.76;296.16;274.96000000000004;276.76000000000005;300.06;291.16;300.56;335.56;297.96000000000004;295.16;332.76000000000005;325.76000000000005;274.46000000000004;242.14157278889297;268.19934244402924;272.3289490889957;292.16;6340000.0;3410000.0;3450000.0;1380000.0;3450000.0;3050000.0;6350000.0;0.0655;0.0;0.2135;0.037333333333333336;0.0;0.0655;0.0;11333.7412109375;3281.87622070312;1416.90295410156;19241.279296875;489918.71541205276;489673.98771138315;260419.07616714883;259997.25601887997;253688.603280605;431359.6534126046;464534.8826719188;444132.64570135507;471575.67402331997;532249.420264496;471390.9279224763;443841.7334455326;446429.01896656933;470757.4311217138;459900.39160988136;412342.9036939307;482964.579262859;468117.65307320084;464534.8826719188;250035.78352995744;220759.83610629753;470298.1829359995;197852.3626887437;197852.3626887437;272.2690333897272;407508.8286792809;149373.66556327292;29924.77126480763;171216.7344180818;0;7;5;4;7;5;3;0;6;15;140339018075.54;53546408305.144295;118281967900.50023;52580.84042319252;10171.310622564215;-0.0;17467.70505889797;577647.6618081763;114914.14416698868;0.0;122133.49987103422;5.003571127593557;0.30638324753058427
646;2019-08-09 03:46:45.115;669;669;220;220;203;30;220;18;36;26;784;229;32;35;269;180;274;623;189;248;220;13;635;340;345;138;345;305;636;-3.0;-1.0;1088.0;212.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;19337.1328125;11417.25390625;3298.044921875;1402.02404785156;526.0;321784;596.0;0.0;Calculated values ==>;1565315205.115;340.06000000000006;340.06000000000006;295.16;295.16;293.46000000000004;276.16;272.21867820750657;295.16;274.96000000000004;276.76000000000005;275.76000000000005;351.56000000000006;296.06;276.36;276.66;300.06;291.16;300.56;335.46000000000004;297.96000000000004;295.16;332.76000000000005;325.76000000000005;274.46000000000004;242.14157278889297;268.19934244402924;272.21867820750657;292.06;6350000.0;3400000.0;3450000.0;1380000.0;3450000.0;3050000.0;6360000.0;0.0;0.0;0.18133333333333335;0.035333333333333335;0.0;0.0;0.0;11417.25390625;3298.044921875;1402.02404785156;19337.1328125;489393.3038660149;489288.2204604022;260354.49467602948;260354.49467602948;253640.970235692;431420.45991060114;464534.8826719188;446429.01896656933;471575.67402331997;532040.812112784;471271.4344490252;445859.90203062753;446287.039416296;470757.4311217138;460056.87564939685;411948.8835237769;482706.3171659609;468117.65307320084;464534.8826719188;250035.78352995744;220759.83610629753;470298.1829359995;197527.6945271527;197852.3626887437;272.13576692580534;407830.16006135294;149563.16555315832;29948.250969128527;171271.54059176968;0;7;5;4;7;5;3;0;6;15;140545918025.38867;53629168285.083755;118464879450.36642;45134.10683168089;9637.89059044592;-0.0;0.0;578461.5594606118;115079.14105658264;0.0;122278.99372371768;3.3983309662280456;0.2912722038231615
