;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
647;2019-08-09 03:47:45.095;668;667;220;220;203;30;221;18;47;26;783;229;43;40;269;180;274;622;189;248;220;13;634;341;346;138;345;305;635;417.0;-1.0;1144.0;256.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;19437.912109375;11499.28515625;3296.17138671875;1404.8176269531198;525.0;321785;596.0;0.0;Calculated values ==>;1565315265.095;339.96000000000004;339.86;295.16;295.16;293.46000000000004;276.16;272.3289490889957;295.26000000000005;274.96000000000004;277.86;275.76000000000005;351.46000000000004;296.06;277.46000000000004;277.16;300.06;291.16;300.56;335.36;297.96000000000004;295.16;332.76000000000005;325.66;274.46000000000004;242.14157278889297;268.19934244402924;272.3289490889957;292.06;6340000.0;3410000.0;3460000.0;1380000.0;3450000.0;3050000.0;6350000.0;0.06949999999999999;0.0;0.19066666666666665;0.042666666666666665;0.0;0.06949999999999999;0.0;11499.28515625;3296.17138671875;1404.8176269531198;19437.912109375;489357.95811489294;489112.2177797131;260419.07616714883;260419.07616714883;253688.603280605;431359.6534126046;464517.4248774829;447978.07099077606;471575.67402331997;531936.4951910102;471271.4344490252;447417.42732394347;446994.97740117426;470757.4311217138;459900.39160988136;412342.9036939307;482673.4398381897;467977.466838154;464387.8679961816;250035.78352995744;220341.7376933702;470298.1829359995;197823.14313052385;197823.14313052385;272.2574152353981;408153.1777273465;149754.07305502024;29971.633519643572;171326.47407709123;0;7;5;4;7;5;3;0;6;15;140753148925.45456;53711940685.11008;118647818450.42459;47696.20624535475;11625.60169836696;-0.0;18526.24837816321;579234.8875411856;115256.27776045605;0.0;122433.32766511706;4.8053542492769035;0.29361226868520907
648;2019-08-09 03:48:45.116;668;666;220;220;204;31;221;19;48;27;782;229;46;46;269;180;274;621;189;248;220;14;634;341;346;140;346;305;635;527.0;-1.0;1101.0;195.0;3.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19592.27734375;11620.1826171875;3273.9228515625;1404.41271972656;525.0;321786;597.0;0.0;Calculated values ==>;1565315325.116;339.96000000000004;339.76;295.16;295.16;293.56;276.26000000000005;272.3289490889957;295.26000000000005;275.06;277.96000000000004;275.86;351.36;296.06;277.76000000000005;277.76000000000005;300.06;291.16;300.56;335.26000000000005;297.96000000000004;295.16;332.86;325.66;274.56;242.56692532238324;268.19934244402924;272.3289490889957;292.06;6340000.0;3410000.0;3460000.0;1400000.0;3460000.0;3050000.0;6350000.0;0.08783333333333333;0.0;0.1835;0.0325;0.0005;0.08833333333333333;0.0;11620.1826171875;3273.9228515625;1404.41271972656;19592.27734375;489357.95811489294;488971.52281771915;260419.07616714883;260419.07616714883;254062.25323722514;431359.6534126046;464517.4248774829;448117.77220923116;471408.2891495208;531832.1696625018;471271.4344490252;447838.18717396184;447838.18717396184;470621.9047815347;459900.39160988136;412342.9036939307;482527.68427725125;467977.466838154;464387.8679961816;250454.15340279948;220341.7376933702;470126.95240123506;197866.07071080967;198220.14432660025;272.2744832188535;408478.5431436788;149946.80271795258;29995.05196608536;171381.24402510157;0;7;5;4;7;5;3;0;6;15;140960821585.1378;53795369874.98282;118830882500.14536;45921.18722496034;8848.478654938826;-0.0;23511.482257479685;580015.305536312;115426.95481254096;0.0;122783.7646965939;4.802961056467421;0.24929848155592613
649;2019-08-09 03:49:45.146;669;667;221;220;204;31;221;19;45;27;779;229;44;50;270;179;274;621;189;248;221;14;634;341;346;141;346;305;635;-2.0;-2.0;1171.0;192.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19555.0703125;11612.3857421875;3266.783203125;1396.5290527343802;525.0;321787;597.0;0.0;Calculated values ==>;1565315385.146;340.06000000000006;339.86;295.26000000000005;295.16;293.56;276.26000000000005;272.3289490889957;295.26000000000005;275.06;277.66;275.86;351.06000000000006;296.06;277.56;278.16;300.16;291.06;300.56;335.26000000000005;297.96000000000004;295.26000000000005;332.86;325.66;274.56;242.77792619122317;268.19934244402924;272.3289490889957;292.06;6340000.0;3410000.0;3460000.0;1410000.0;3460000.0;3050000.0;6350000.0;0.0;0.0;0.19516666666666668;0.032;0.0;0.0;0.0;11612.3857421875;3266.783203125;1396.5290527343802;19555.0703125;489498.2970830346;489112.2177797131;260844.8189351015;260419.07616714883;254062.25323722514;431359.6534126046;464517.4248774829;447698.11948457354;471275.1926151781;531519.1411140322;471271.4344490252;447557.86663498206;448396.6318820213;470746.88997397973;459767.52095139207;412342.9036939307;482527.68427725125;467977.466838154;464517.4248774829;250454.15340279948;220341.7376933702;469991.7955662279;197822.3441960421;198220.14432660025;272.25709753819586;408804.93415460724;150140.50425655657;30018.404818102124;171435.77716180653;0;7;5;4;7;5;3;0;6;15;141168525385.0388;53879712024.94262;119013974000.05809;48767.422143811724;8709.422443845946;-0.0;0.0;580804.771816548;115573.34381288232;0.0;122979.79167982221;3.5314518980725143;0.2946000487004703
650;2019-08-09 03:50:45.137;671;668;220;220;204;31;222;19;43;27;776;229;42;51;270;180;274;621;188;249;221;14;634;341;346;141;346;305;635;415.0;-1.0;1374.0;191.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;19713.001953125;11728.375;3252.52221679688;1401.35791015625;525.0;321788;597.0;0.0;Calculated values ==>;1565315445.137;340.26;339.96000000000004;295.16;295.16;293.56;276.26000000000005;272.3289490889957;295.36;275.06;277.46000000000004;275.86;350.76;296.06;277.36;278.26000000000005;300.16;291.16;300.56;335.26000000000005;298.06;295.26000000000005;332.86;325.66;274.56;242.77792619122317;268.19934244402924;272.3289490889957;291.96000000000004;6340000.0;3410000.0;3460000.0;1410000.0;3460000.0;3050000.0;6350000.0;0.06916666666666667;0.0;0.229;0.03183333333333333;0.0;0.06916666666666667;0.0;11728.375;3252.52221679688;1401.35791015625;19713.001953125;489778.6753077346;489252.8113180148;260419.07616714883;260419.07616714883;254062.25323722514;431359.6534126046;464646.87672115554;447417.42732394347;471275.1926151781;531206.0339399034;471271.4344490252;447276.8002363944;448535.7928194581;470746.88997397973;459900.39160988136;412342.9036939307;482527.68427725125;468104.27663486067;464517.4248774829;250454.15340279948;220341.7376933702;469991.7955662279;197879.32842504696;197879.32842504696;272.2797535988013;409132.11900602083;150334.98142069273;30041.717045502366;171490.09655799967;0;7;5;4;7;5;3;0;6;15;141376094245.64594;53964299335.19004;119196946550.59329;57144.2246478473;8662.246870660929;-0.0;18442.468337960152;581687.2364861679;115718.08600967328;0.0;123133.45586333593;5.142694897838372;0.29906918943895483
651;2019-08-09 03:51:45.097;672;669;220;219;204;31;222;19;41;27;772;229;41;51;270;180;274;622;188;249;222;14;634;341;346;142;346;305;635;-2.0;-1.0;1276.0;164.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19935.94140625;11898.89453125;3291.98413085938;1405.02307128906;524.0;321789;596.0;0.0;Calculated values ==>;1565315505.097;340.36;340.06000000000006;295.16;295.06;293.56;276.26000000000005;272.3289490889957;295.36;275.06;277.26000000000005;275.86;350.36;296.06;277.26000000000005;278.26000000000005;300.16;291.16;300.56;335.36;298.06;295.36;332.76000000000005;325.56;274.56;242.98782864720522;268.19934244402924;272.3289490889957;291.96000000000004;6340000.0;3410000.0;3460000.0;1420000.0;3460000.0;3050000.0;6350000.0;0.0;0.0;0.21266666666666667;0.02733333333333333;0.0;0.0;0.0;11898.89453125;3291.98413085938;1405.02307128906;19935.94140625;489918.71541205276;489393.3038660149;260419.07616714883;259997.25601887997;254062.25323722514;431359.6534126046;464646.87672115554;447135.984043247;471141.87126780767;530788.4338752198;471271.4344490252;447135.984043247;448535.7928194581;470746.88997397973;459900.39160988136;412342.9036939307;482673.4398381897;468104.27663486067;464646.87672115554;250035.78352995744;219923.6425635755;469856.40358979115;197856.73038209582;197879.32842504696;272.2707698797362;409462.30659433856;150531.74407018744;30065.087962597565;171544.59775234616;0;7;5;4;7;5;3;0;6;15;141583555844.953;54049142734.906654;119379824549.98247;53013.38794527149;7434.657734343673;-0.0;0.0;582604.6046013099;115852.1374536861;0.0;123287.04064081518;3.6423477705924485;0.29276813492179765
652;2019-08-09 03:52:45.128;673;670;219;218;203;31;222;19;40;27;768;229;39;50;270;180;274;622;187;249;222;14;634;341;346;142;346;306;635;92.0;-1.0;1245.0;145.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;20126.693359375;12059.091796875;3253.50244140625;1414.51232910156;524.0;321790;596.0;0.0;Calculated values ==>;1565315565.128;340.46000000000004;340.16;295.06;294.96000000000004;293.46000000000004;276.26000000000005;272.3289490889957;295.36;275.06;277.16;275.86;349.96000000000004;296.06;277.06;278.16;300.16;291.16;300.56;335.36;298.06;295.36;332.76000000000005;325.56;274.56;242.98782864720522;268.3187672390254;272.3289490889957;291.86;6340000.0;3410000.0;3460000.0;1420000.0;3460000.0;3060000.0;6350000.0;0.015333333333333334;0.0;0.2075;0.024166666666666666;0.0;0.015333333333333334;0.0;12059.091796875;3253.50244140625;1414.51232910156;20126.693359375;490058.6567385541;489533.695854441;259997.25601887997;259579.21992434724;253688.603280605;431359.6534126046;464646.87672115554;446803.2587583881;471141.87126780767;530294.8415796665;471136.75227866956;446661.59397328994;448209.4260714224;470746.88997397973;459900.39160988136;412342.9036939307;482673.4398381897;468104.27663486067;464646.87672115554;250035.78352995744;219923.6425635755;469856.40358979115;197877.35973855702;197877.35973855702;272.2789710070752;409796.33437671594;150731.49710915325;30088.59623065424;171599.17165586262;0;7;5;4;7;5;3;0;6;15;141791263105.42816;54134386755.10166;119563219255.40201;51652.12404661495;6572.826893071491;-0.0;4090.465927066511;583477.2678464152;115968.92680251831;0.0;123321.14546868038;3.7254151885578066;0.26924928018941435
653;2019-08-09 03:53:45.098;673;671;218;218;203;31;223;20;39;27;766;228;38;50;271;180;274;622;187;249;223;14;634;342;347;142;347;305;635;495.0;-1.0;1379.0;106.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;20213.30859375;12180.9951171875;3254.734375;1401.10595703125;524.0;321791;596.0;0.0;Calculated values ==>;1565315625.098;340.46000000000004;340.26;294.96000000000004;294.96000000000004;293.46000000000004;276.26000000000005;272.43898195401505;295.46000000000004;275.16;277.06;275.86;349.76;295.96000000000004;276.96000000000004;278.16;300.26000000000005;291.16;300.56;335.36;298.06;295.46000000000004;332.76000000000005;325.56;274.56;242.98782864720522;268.19934244402924;272.43898195401505;291.86;6340000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;3050000.0;6350000.0;0.0825;0.0;0.2298333333333333;0.017666666666666667;0.0;0.0825;0.0;12180.9951171875;3254.734375;1401.10595703125;20213.30859375;490058.6567385541;489673.98771138315;259579.21992434724;259579.21992434724;253688.603280605;431298.55289687274;464629.69041619764;446853.7789523966;471141.87126780767;530161.7641224974;471151.87393468857;446712.3873244594;448396.6318820213;470736.4645442797;459743.5549618774;412342.9036939307;482673.4398381897;467964.0682465227;464629.69041619764;250035.78352995744;219923.6425635755;469856.40358979115;198201.09562894056;198201.09562894056;272.41167545496324;410132.33297647745;150933.39683317128;30112.047984640343;171653.37984503846;0;7;5;4;7;5;3;0;6;15;141999059155.52728;54219544155.14229;119746427605.48941;57148.67505050764;4799.243773975028;-0.0;21980.35906994871;584383.487835994;116063.64667449445;0.0;123538.29371532162;4.984801220369814;0.24688796838560392
654;2019-08-09 03:54:45.129;673;671;218;217;202;31;223;20;39;27;764;228;38;49;271;179;274;623;187;249;223;14;634;342;347;141;347;305;635;205.0;-1.0;1348.0;178.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20303.27734375;12299.423828125;3248.455078125;1404.45471191406;523.0;321792;595.0;0.0;Calculated values ==>;1565315685.129;340.46000000000004;340.26;294.96000000000004;294.86;293.36;276.26000000000005;272.43898195401505;295.46000000000004;275.16;277.06;275.86;349.56000000000006;295.96000000000004;276.96000000000004;278.06;300.26000000000005;291.06;300.56;335.46000000000004;298.06;295.46000000000004;332.66;325.46000000000004;274.56;242.77792619122317;268.19934244402924;272.43898195401505;291.86;6340000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3050000.0;6350000.0;0.034166666666666665;0.0;0.22466666666666668;0.029666666666666668;0.0;0.034166666666666665;0.0;12299.423828125;3248.455078125;1404.45471191406;20303.27734375;490058.6567385541;489673.98771138315;259579.21992434724;259164.83734742732;253317.2919860272;431298.55289687274;464629.69041619764;446853.7789523966;471275.1926151781;529952.8012266188;471151.87393468857;446712.3873244594;448257.2920903231;470736.4645442797;459610.3844350724;412342.9036939307;482819.0713065386;467964.0682465227;464629.69041619764;249617.41799618208;219505.55070137876;469991.7955662279;198137.9409353952;198137.9409353952;272.38660620070937;410470.1456384661;151137.5057258423;30135.43973633949;171707.60109023334;0;7;5;4;7;5;3;0;6;15;142207366725.1765;54304488019.999245;119929522155.18109;55878.15827448632;8064.997687381371;-0.0;9105.134773927417;585325.8647554255;116170.9040741981;0.0;123797.47333723819;4.309040417746702;0.28980685801672684
655;2019-08-09 03:55:45.119;673;671;217;217;202;32;223;21;35;28;762;228;35;48;271;178;274;624;187;249;223;14;632;344;348;141;348;305;633;319.0;-1.0;1553.0;200.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20252.98828125;12300.5732421875;3267.56127929688;1403.8234863281198;523.0;321793;595.0;0.0;Calculated values ==>;1565315745.119;340.46000000000004;340.26;294.86;294.86;293.36;276.36;272.6583383277491;295.46000000000004;275.26000000000005;276.66;275.96000000000004;349.36;295.96000000000004;276.66;277.96000000000004;300.26000000000005;290.96000000000004;300.56;335.56;298.06;295.46000000000004;332.66;325.46000000000004;274.56;242.77792619122317;268.19934244402924;272.6583383277491;291.86;6320000.0;3440000.0;3479999.9999999995;1410000.0;3479999.9999999995;3050000.0;6330000.0;0.05316666666666667;0.0;0.2588333333333333;0.03333333333333333;0.0;0.05316666666666667;0.0;12300.5732421875;3267.56127929688;1403.8234863281198;20252.98828125;490267.15965890227;489883.27368816553;259287.62147942936;259287.62147942936;253411.7261784858;431175.4696738307;464482.8673500403;446287.039416296;471373.7779470034;529743.8013911427;471151.87393468857;446287.039416296;448117.77220923116;470600.9080406721;459161.1326224104;413118.3035183731;483189.39205646055;467823.60612095526;464482.8673500403;249617.41799618208;219505.55070137876;469991.7955662279;198669.1206234508;198669.1206234508;272.6055346061953;410808.05819058145;151342.4715347982;30158.83815427551;171761.8921765311;0;7;5;4;7;5;3;0;6;15;142415831975.20966;54389073920.012695;120112491655.21017;64091.771314214755;9044.089164759238;-0.0;14132.430867630343;586325.4475439214;116313.45603536797;0.0;123991.08744321855;5.141910633200552;0.32475372215083337
656;2019-08-09 03:56:45.140;672;671;218;217;202;33;222;21;27;28;761;229;28;47;272;178;274;623;187;249;222;14;633;344;349;141;349;306;633;372.0;0.0;1564.0;154.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20318.49609375;12307.228515625;3198.39038085938;1407.05603027344;523.0;321794;595.0;0.0;Calculated values ==>;1565315805.14;340.36;340.26;294.96000000000004;294.86;293.36;276.46000000000004;272.6583383277491;295.36;275.26000000000005;275.86;275.96000000000004;349.26;296.06;275.96000000000004;277.86;300.36;290.96000000000004;300.56;335.46000000000004;298.06;295.36;332.66;325.46000000000004;274.56;242.77792619122317;268.3187672390254;272.6583383277491;291.86;6330000.0;3440000.0;3490000.0;1410000.0;3490000.0;3060000.0;6330000.0;0.062000000000000006;0.0;0.26066666666666666;0.025666666666666667;0.0;0.062000000000000006;0.0;12307.228515625;3198.39038085938;1407.05603027344;20318.49609375;490023.16214570217;489883.27368816553;259704.45757511913;259287.62147942936;253411.7261784858;431175.4696738307;464205.6311846254;444945.90934977244;471373.7779470034;529563.0046643513;471136.75227866956;445090.0235980121;447789.5392935794;470590.58391387016;459161.1326224104;412732.66954401636;483044.2438652422;467682.8889671124;464205.6311846254;249617.41799618208;219505.55070137876;469991.7955662279;198700.68632546245;198700.68632546245;272.6180334824166;411146.27222803014;151547.60832270372;30182.270348703114;171815.79396619;0;7;5;4;7;5;3;0;6;15;142625005160.7215;54473703530.21977;120295855810.65884;64187.921468336805;6963.13847051298;-0.0;16461.3065812681;587394.8191354966;116446.89628706903;0.0;124246.12448765099;5.180278512981109;0.3029816222655967
657;2019-08-09 03:57:45.120;670;670;218;218;202;33;223;22;23;28;761;229;23;43;272;177;274;622;187;249;223;15;632;344;349;140;349;306;633;466.0;-2.0;1424.0;151.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20285.583984375;12305.1640625;3229.57543945312;1405.05065917969;523.0;321795;595.0;0.0;Calculated values ==>;1565315865.12;340.16;340.16;294.96000000000004;294.96000000000004;293.36;276.46000000000004;272.6583383277491;295.46000000000004;275.36;275.46000000000004;275.96000000000004;349.26;296.06;275.46000000000004;277.46000000000004;300.36;290.86;300.56;335.36;298.06;295.46000000000004;332.66;325.46000000000004;274.66;242.56692532238324;268.3187672390254;272.6583383277491;291.86;6320000.0;3440000.0;3490000.0;1400000.0;3490000.0;3060000.0;6330000.0;0.07766666666666668;0.0;0.23733333333333334;0.025166666666666667;0.0;0.07766666666666668;0.0;12305.1640625;3229.57543945312;1405.05065917969;20285.583984375;489847.94761702203;489743.28653851704;259704.45757511913;259704.45757511913;253411.7261784858;431175.4696738307;464335.7532592387;444367.2948173599;471506.718606615;529563.0046643513;471136.75227866956;444367.2948173599;447227.0908755239;470590.58391387016;459027.0966850493;413118.3035183731;482898.9735143768;467682.8889671124;464335.7532592387;249617.41799618208;219505.55070137876;470225.6346856305;198707.73773693576;198707.73773693576;272.62082526049403;411484.5267716662;151752.64322568112;30205.696759622082;171869.3424923695;0;7;5;4;7;5;3;0;6;15;142834335359.956;54557975429.91159;120479394609.98764;58303.20154708733;6833.200406542151;-0.0;20630.442538898864;588415.2382371074;116561.82745412731;0.0;124555.11936321929;5.0630405498950335;0.27146044501565936
658;2019-08-09 03:58:45.131;668;668;218;218;203;33;223;22;23;29;761;228;22;40;272;177;274;621;188;249;223;15;632;345;350;140;350;306;633;345.0;-1.0;1572.0;163.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20282.419921875;12265.048828125;3234.0146484375;1409.82482910156;523.0;321796;595.0;0.0;Calculated values ==>;1565315925.131;339.96000000000004;339.96000000000004;294.96000000000004;294.96000000000004;293.46000000000004;276.46000000000004;272.7676641592781;295.46000000000004;275.36;275.46000000000004;276.06;349.26;295.96000000000004;275.36;277.16;300.36;290.86;300.56;335.26000000000005;298.06;295.46000000000004;332.66;325.46000000000004;274.66;242.56692532238324;268.3187672390254;272.7676641592781;291.96000000000004;6320000.0;3450000.0;3500000.0;1400000.0;3500000.0;3060000.0;6330000.0;0.0575;0.0;0.262;0.027166666666666665;0.0;0.0575;0.0;12265.048828125;3234.0146484375;1409.82482910156;20282.419921875;489567.9805843912;489463.0144814587;259704.45757511913;259704.45757511913;253784.54708807773;431113.4868728058;464188.3465130001;444367.2948173599;471605.12922355125;529563.0046643513;471016.9907665613;444222.0935492395;446803.2587583881;470454.78341147595;458868.26619600336;413118.3035183731;482753.58043195755;467541.91548315017;464188.3465130001;249617.41799618208;219505.55070137876;470225.6346856305;198960.23745434656;198960.23745434656;272.7249308463171;411822.655450661;151957.43253812863;30229.158355923122;171923.2156181716;0;7;5;4;7;5;3;0;6;15;143044073805.50262;54641990830.130554;120663028270.46623;64296.649029109496;7369.376624783214;-0.0;15250.616270872579;589437.0909665661;116680.20396141178;0.0;124854.18300569778;5.140293102276296;0.31099624012509736
659;2019-08-09 03:59:45.121;666;666;218;218;202;34;223;22;16;29;761;228;17;38;273;177;274;620;187;249;223;15;632;345;350;140;350;306;632;344.0;-2.0;1444.0;157.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20316.423828125;12294.490234375;3214.59765625;1404.63342285156;522.0;321797;595.0;0.0;Calculated values ==>;1565315985.121;339.76;339.76;294.96000000000004;294.96000000000004;293.36;276.56;272.7676641592781;295.46000000000004;275.36;274.76000000000005;276.06;349.26;295.96000000000004;274.86;276.96000000000004;300.46000000000004;290.86;300.56;335.16;298.06;295.46000000000004;332.66;325.36;274.66;242.56692532238324;268.3187672390254;272.7676641592781;291.86;6320000.0;3450000.0;3500000.0;1400000.0;3500000.0;3060000.0;6320000.0;0.05733333333333333;0.0;0.24066666666666667;0.026166666666666668;0.0;0.05733333333333333;0.0;12294.490234375;3214.59765625;1404.63342285156;20316.423828125;489287.6157607242;489287.6157607242;259767.6716015038;259767.6716015038;253459.27601058607;431113.4868728058;464188.3465130001;443346.1541946438;471605.12922355125;529563.0046643513;471016.9907665613;443492.7161922392;446519.73315770726;470580.3762397185;458868.26619600336;413118.3035183731;482721.02419833234;467541.91548315017;464188.3465130001;249617.41799618208;219087.46209138638;470225.6346856305;198956.98955898522;198956.98955898522;272.7236465318929;412160.9227613485;152162.06125321108;30252.60826572333;171976.94509764656;0;7;5;4;7;5;3;0;6;15;143254038805.536;54725976830.143906;120846597670.49542;58816.32562231516;7098.196214147219;-0.0;15206.597798696852;590462.8614319152;116800.74697457087;0.0;125107.95082129832;4.796172180661587;0.28431110322410647
660;2019-08-09 04:00:45.122;663;664;218;218;202;34;223;23;0;29;761;228;1;32;273;177;274;619;186;249;223;16;630;346;351;140;351;305;631;313.0;0.0;1308.0;171.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20321.728515625;12264.4306640625;3242.58422851562;1405.41064453125;522.0;321798;595.0;0.0;Calculated values ==>;1565316045.122;339.46000000000004;339.56000000000006;294.96000000000004;294.96000000000004;293.36;276.56;272.8767566201714;295.46000000000004;275.46000000000004;273.16;276.06;349.26;295.96000000000004;273.26000000000005;276.36;300.46000000000004;290.86;300.56;335.06;298.06;295.46000000000004;332.66;325.36;274.76000000000005;242.56692532238324;268.19934244402924;272.8767566201714;291.76000000000005;6300000.0;3460000.0;3510000.0;1400000.0;3510000.0;3050000.0;6310000.0;0.05216666666666667;0.0;0.218;0.0285;0.0;0.05216666666666667;0.0;12264.4306640625;3242.58422851562;1405.41064453125;20321.728515625;489077.5142504902;489112.34031654807;259831.29003978698;259831.29003978698;253507.05066638818;431051.2098666511;464040.6454654783;441181.0962547605;471605.12922355125;529639.2875359172;471151.87393468857;441331.01728135947;445859.90203062753;470444.56140782824;458709.06756252877;413877.6378383422;482688.5941803073;467400.68435629964;464040.6454654783;249617.41799618208;219087.46209138638;470324.29699050833;199211.63134503705;199211.63134503705;272.8285037440312;412499.5796746585;152366.72233807875;30276.025689873797;172030.7558434521;0;7;5;4;7;5;3;0;6;15;143464342310.28198;54809978230.042435;121029900725.274;52749.343350319716;7726.710970895932;-0.0;13815.24690328302;591392.5908341293;116924.28992664522;0.0;125349.80355766776;4.392705295966456;0.2661928110963546
661;2019-08-09 04:01:45.142;660;662;218;218;202;34;223;23;-10;30;760;228;-9;24;273;177;274;617;186;249;223;16;631;347;351;141;351;304;632;308.0;-1.0;1220.0;140.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20370.509765625;12420.642578125;3230.32006835938;1391.61291503906;522.0;321799;595.0;0.0;Calculated values ==>;1565316105.142;339.16;339.36;294.96000000000004;294.96000000000004;293.36;276.56;272.9856168485579;295.46000000000004;275.46000000000004;272.16;276.16;349.16;295.96000000000004;272.26000000000005;275.56;300.46000000000004;290.86;300.56;334.86;298.06;295.46000000000004;332.66;325.36;274.76000000000005;242.77792619122317;268.0796299477929;272.9856168485579;291.76000000000005;6310000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;3040000.0;6320000.0;0.051333333333333335;0.0;0.2033333333333333;0.02333333333333333;0.0;0.051333333333333335;0.0;12420.642578125;3230.32006835938;1391.61291503906;20370.509765625;488550.21374903584;488725.67906985106;259767.6716015038;259767.6716015038;253459.27601058607;430988.63858405815;464040.6454654783;439885.4375265266;471570.8910797328;529611.0691093424;471286.5293989272;440037.4285321836;444910.62925437774;470444.56140782824;458549.4983502949;413499.9224350626;482284.27675788803;467400.68435629964;464040.6454654783;249617.41799618208;219087.46209138638;470189.461290968;199483.10644705596;199483.10644705596;272.939902216036;412838.794694223;152572.49985134613;30299.34198903936;172084.7146928653;0;7;5;4;7;5;3;0;6;15;143675012510.21503;54894306330.01564;121212661625.21593;48881.80731949236;6316.4816130246145;-0.0;13580.620336279015;592239.7993981936;117041.35554034231;0.0;125578.17855088942;4.035710976929817;0.2356588691974745
662;2019-08-09 04:02:45.133;657;659;218;217;202;35;223;24;0;30;757;228;-10;16;273;177;274;616;185;249;223;17;631;348;352;141;352;302;631;197.0;-1.0;1118.0;141.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20514.060546875;12459.5791015625;3199.30053710938;1384.7302246093802;522.0;321800;595.0;0.0;Calculated values ==>;1565316165.133;338.86;339.06000000000006;294.96000000000004;294.86;293.36;276.66;273.0942459734351;295.46000000000004;275.56;273.16;276.16;348.86;295.96000000000004;272.16;274.76000000000005;300.46000000000004;290.86;300.56;334.76000000000005;298.06;295.46000000000004;332.66;325.36;274.86;242.77792619122317;267.8393353686513;273.0942459734351;291.66;6310000.0;3479999.9999999995;3520000.0000000005;1410000.0;3520000.0000000005;3020000.0;6310000.0;0.03283333333333333;0.0;0.18633333333333332;0.0235;0.0;0.03283333333333333;0.0;12459.5791015625;3199.30053710938;1384.7302246093802;20514.060546875;488127.5452993413;488409.42724226404;259831.29003978698;259411.93492692508;253507.05066638818;430925.7729439634;463892.64845557977;441814.68150891823;471570.8910797328;529450.4927950186;471555.1615254413;440319.17732939526;444156.6089809168;470308.5161263299;458389.55609836883;413499.9224350626;482252.0214126708;467259.1942627392;463892.64845557977;249617.41799618208;219087.46209138638;470288.2636984603;199739.73465813082;199739.73465813082;273.04533664607516;413179.4483407568;152779.8039315156;30322.47471141657;172138.28682749558;0;7;5;4;7;5;3;0;6;15;143885880874.99377;54978893639.926895;121394434355.0252;45106.63176319672;6357.8904324477435;-0.0;8673.020669682908;593022.9189041789;117146.95946431205;0.0;125763.59774202664;3.528451035181675;0.2267719596376478
663;2019-08-09 04:03:45.124;654;656;217;217;202;35;222;24;6;31;753;228;0;13;274;177;274;614;184;249;222;17;630;348;353;141;353;299;631;-1.0;-2.0;1198.0;129.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;20229.98046875;12148.2177734375;3169.76416015625;1374.6960449218802;522.0;321801;595.0;0.0;Calculated values ==>;1565316225.124;338.56000000000006;338.76;294.86;294.86;293.36;276.66;273.0942459734351;295.36;275.56;273.76000000000005;276.26000000000005;348.46000000000004;295.96000000000004;273.16;274.46000000000004;300.56;290.86;300.56;334.56;298.06;295.36;332.66;325.36;274.86;242.77792619122317;267.47669482898436;273.0942459734351;291.56;6300000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2990000.0;6310000.0;0.0;0.0;0.1996666666666667;0.021500000000000002;0.0;0.0;0.0;12148.2177734375;3169.76416015625;1374.6960449218802;20229.98046875;487810.91140144237;487986.44896884426;259411.93492692508;259411.93492692508;253507.05066638818;430925.7729439634;463613.17710080923;443315.7996292801;471669.41905304807;529262.6817932395;471956.4286539312;442440.624843124;444326.6069160107;470298.3970741498;458389.55609836883;413877.6378383422;481960.34963353607;467117.4438674654;463613.17710080923;249617.41799618208;219087.46209138638;470288.2636984603;199729.680602314;199739.73465813082;273.0413761031038;413518.93108682876;152984.8381463276;30345.466481113745;172191.35440546382;0;7;5;4;7;5;3;0;6;15;144097349150.61234;55063480950.17432;121574707310.55252;48636.028432384235;5817.009536567146;-0.0;0.0;593803.9905631015;117248.4017457256;0.0;125835.86207320954;3.2620912018452257;0.2524441643306888
664;2019-08-09 04:04:45.084;653;654;218;217;201;36;222;25;10;31;748;228;8;16;274;176;274;612;184;249;222;17;629;348;353;142;353;299;630;203.0;-2.0;1020.0;81.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19555.091796875;11624.9052734375;3172.89526367188;1363.99536132812;522.0;321802;595.0;0.0;Calculated values ==>;1565316285.084;338.46000000000004;338.56000000000006;294.96000000000004;294.86;293.26000000000005;276.76000000000005;273.0942459734351;295.36;275.66;274.16;276.26000000000005;347.96000000000004;295.96000000000004;273.96000000000004;274.76000000000005;300.56;290.76000000000005;300.56;334.36;298.06;295.36;332.66;325.36;274.86;242.98782864720522;267.47669482898436;273.0942459734351;291.56;6290000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2990000.0;6300000.0;0.03383333333333333;0.0;0.16999999999999998;0.013500000000000002;0.0;0.03383333333333333;0.0;11624.9052734375;3172.89526367188;1363.99536132812;19555.091796875;487776.69290630246;487810.91140144237;259895.31876992484;259474.6786414364;253182.29903245813;430925.7729439634;463613.17710080923;443894.718236925;471536.72207099956;528741.4790769137;471956.4286539312;443605.7027051416;444756.5733829062;470298.3970741498;458254.1349349643;414251.5563233245;481782.37295249855;467117.4438674654;463613.17710080923;249617.41799618208;219087.46209138638;470153.35528917355;199778.01514760577;199778.01514760577;273.06041403605224;413850.2523277405;153182.8154322717;30368.273694561416;172244.1746636992;0;7;5;4;7;5;3;0;6;15;144309007950.74698;55148324350.228294;121753987710.66658;41499.83952518427;3650.067091911165;-0.0;8926.422979416719;594554.6220417368;117327.24145614292;0.0;125910.19934017987;3.345935682911339;0.1953902398293666
665;2019-08-09 04:05:45.125;652;652;218;217;201;35;223;25;11;32;743;228;12;21;274;176;274;609;184;250;223;18;627;348;352;142;352;299;628;248.0;-2.0;818.0;76.0;3.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;19338.06640625;11170.3759765625;3203.16528320312;1372.65380859375;521.0;321803;595.0;0.0;Calculated values ==>;1565316345.125;338.36;338.36;294.96000000000004;294.86;293.26000000000005;276.66;273.0942459734351;295.46000000000004;275.66;274.26000000000005;276.36;347.46000000000004;295.96000000000004;274.36;275.26000000000005;300.56;290.76000000000005;300.56;334.06;298.16;295.46000000000004;332.66;325.26000000000005;274.96000000000004;242.98782864720522;267.47669482898436;273.0942459734351;291.56;6270000.0;3479999.9999999995;3520000.0000000005;1420000.0;3520000.0000000005;2990000.0;6280000.0;0.04133333333333333;0.0;0.13633333333333333;0.012666666666666666;0.0005;0.041833333333333333;0.0;11170.3759765625;3203.16528320312;1372.65380859375;19338.06640625;487849.5923527498;487742.5930358769;260024.63134502733;259601.36816958542;253277.45486687522;430925.7729439634;463892.64845557977;444038.8974165015;471635.3862721799;528220.0462833587;471956.4286539312;444182.85976177163;445469.0283512164;470434.45637746935;458254.1349349643;414988.40594721417;481572.87856954447;467387.31572849915;463892.64845557977;249617.41799618208;218669.37671819705;470252.297931023;199771.90073142873;200492.052890157;273.05800601337427;414174.58345376427;153372.90591546745;30391.09468796538;172297.3448096144;0;7;5;4;7;5;3;0;6;15;144520652475.35703;55233582570.071205;121933510300.33582;33301.73388139825;3426.085031194861;-0.0;11018.924914486854;595178.3944390465;117386.24968514856;0.0;126076.52414999812;3.032271835817845;0.15979636632338365
666;2019-08-09 04:06:48.125;651;651;218;218;201;35;223;25;12;32;740;227;13;24;274;176;274;606;184;250;223;18;628;347;351;142;351;299;630;179.0;-2.0;675.0;0.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;19013.400390625;10928.71484375;3248.58471679688;1371.59094238281;521.0;321804;595.0;0.0;Calculated values ==>;1565316408.125;338.26;338.26;294.96000000000004;294.96000000000004;293.26000000000005;276.66;272.9856168485579;295.46000000000004;275.66;274.36;276.36;347.16;295.86;274.46000000000004;275.56;300.56;290.76000000000005;300.56;333.76000000000005;298.16;295.46000000000004;332.66;325.26000000000005;274.96000000000004;242.98782864720522;267.47669482898436;272.9856168485579;291.56;6280000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;2990000.0;6300000.0;0.029833333333333333;0.0;0.1125;0.0;0.0;0.029833333333333333;0.0;10928.71484375;3248.58471679688;1371.59094238281;19013.400390625;487601.4528799918;487386.8449407643;259895.31876992484;259895.31876992484;253182.29903245813;430988.63858405815;464040.6454654783;444182.85976177163;471635.3862721799;527907.0743836513;471837.9898741466;444326.6069160107;445894.0746071401;470570.28523540555;458414.39403182844;414621.7798354649;480903.9001316118;467528.5688377915;464040.6454654783;249617.41799618208;218669.37671819705;470252.297931023;199599.05379143672;199599.05379143672;272.9856168485579;414510.1587882369;153566.27296014517;30415.106829536424;172353.79762211442;0;7;5;4;7;5;3;0;6;15;144742097475.35703;55323042570.071205;122121880300.33582;27515.67817166268;0.0;-0.0;7889.174151608907;595710.5467945108;117416.22792917152;0.0;126241.97001682645;2.2770018424530467;0.10639744652553003
667;2019-08-09 04:07:45.125;651;651;218;217;201;33;224;25;13;32;737;227;15;27;274;176;274;606;185;251;224;18;628;346;350;141;350;299;630;-2.0;0.0;500.0;0.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18963.958984375;10755.2109375;3215.28686523438;1376.22607421875;521.0;321805;594.0;0.0;Calculated values ==>;1565316465.125;338.26;338.26;294.96000000000004;294.86;293.26000000000005;276.46000000000004;272.8767566201714;295.56;275.66;274.46000000000004;276.36;346.86;295.86;274.66;275.86;300.56;290.76000000000005;300.56;333.76000000000005;298.26000000000005;295.56;332.56;325.26000000000005;274.96000000000004;242.77792619122317;267.47669482898436;272.8767566201714;291.66;6280000.0;3460000.0;3500000.0;1410000.0;3500000.0;2990000.0;6300000.0;0.0;0.0;0.08333333333333333;0.0;0.0;0.0;0.0;10755.2109375;3215.28686523438;1376.22607421875;18963.958984375;487601.4528799918;487386.8449407643;259895.31876992484;259474.6786414364;253182.29903245813;431051.2098666511;464318.62166137894;444326.6069160107;471767.92807864514;527594.0171690617;471837.9898741466;444613.46213006455;446317.34896883566;470705.88473258395;458574.2778946514;414621.7798354649;480903.9001316118;467797.11877657403;464318.62166137894;249199.05678690012;218669.37671819705;470387.0459242999;199333.85361727496;199599.05379143672;272.8767566201714;414810.812883289;153737.93737258005;30436.860380917853;172404.9699388055;0;7;5;4;7;5;3;0;6;15;144941882475.35703;55403697570.071205;122292310300.33582;20416.062774894646;0.0;-0.0;0.0;596090.0064103378;117416.22792917152;0.0;126304.42597886002;1.3303205908040328;0.09014912735047663
668;2019-08-09 04:08:45.136;651;651;217;216;200;32;225;24;17;32;736;227;18;29;274;177;274;605;184;251;225;18;629;344;349;140;349;300;630;248.0;-1.0;687.0;59.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;18777.9921875;10398.4755859375;3204.01416015625;1374.80712890625;520.0;321806;593.0;0.0;Calculated values ==>;1565316525.136;338.26;338.26;294.86;294.76000000000005;293.16;276.36;272.6583383277491;295.66;275.56;274.86;276.36;346.76;295.86;274.96000000000004;276.06;300.56;290.86;300.56;333.66;298.26000000000005;295.66;332.46000000000004;325.16;274.96000000000004;242.56692532238324;267.5978703862781;272.6583383277491;291.56;6290000.0;3440000.0;3490000.0;1400000.0;3490000.0;3000000.0;6300000.0;0.04133333333333333;0.0;0.1145;0.009833333333333333;0.0;0.04133333333333333;0.0;10398.4755859375;3204.01416015625;1374.80712890625;18777.9921875;487494.1973086357;487386.8449407643;259474.6786414364;259057.79987890273;252811.87078915501;431175.4696738307;464595.6765359818;444700.7274647726;471900.24888135743;527412.0313022314;471704.2611785072;444843.92514786584;446405.6445215277;470841.25594530517;459027.0966850493;414251.5563233245;480757.03588808194;467937.6243209808;464595.6765359818;248780.69988749037;218251.29456621417;470521.56202125014;198720.6830802494;198720.6830802494;272.62595024023426;415125.386803939;153914.25041149993;30459.789860546618;172458.47392120943;0;7;5;4;7;5;3;0;6;15;145151620920.07037;55488013024.95597;122472043245.09018;28164.715082027906;2672.7086429198403;-0.0;10989.499729503606;596494.9204458916;117438.50458447028;0.0;126396.02193266083;2.792688413906555;0.1368393744209566
669;2019-08-09 04:09:45.136;652;651;216;215;199;30;226;22;23;31;737;228;23;32;274;177;274;605;185;252;226;18;629;343;348;138;348;301;630;-1.0;-1.0;540.0;63.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;18430.580078125;10166.51171875;3245.85180664062;1385.31018066406;520.0;321807;592.0;0.0;Calculated values ==>;1565316585.136;338.36;338.26;294.76000000000005;294.66;293.06;276.16;272.5487779782249;295.76000000000005;275.36;275.46000000000004;276.26000000000005;346.86;295.96000000000004;275.46000000000004;276.36;300.56;290.86;300.56;333.66;298.36;295.76000000000005;332.36;325.16;274.96000000000004;242.14157278889297;267.7187500070086;272.5487779782249;291.66;6290000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3010000.0;6300000.0;0.0;0.0;0.09000000000000001;0.0105;0.0;0.0;0.0;10166.51171875;3245.85180664062;1385.31018066406;18430.580078125;487635.4975569531;487386.8449407643;259057.79987890273;258644.5527938525;252443.70912289416;431237.1583312671;464871.82008426025;445360.3359981657;472066.18378088326;527438.8739561596;471689.1403217398;445360.3359981657;446635.25890643254;470976.39994163334;459185.56143779436;414251.5563233245;480757.03588808194;468204.87276454637;464871.82008426025;248362.34728340767;218251.29456621417;470789.9032000179;198403.03189441536;198720.6830802494;272.4959267286221;415435.45823948586;154085.62530570567;30482.79083812637;172512.22280426606;0;7;5;4;7;5;3;0;6;15;145360720920.07037;55571413024.95597;122652343245.09018;22226.157369337536;2860.0621487088274;-0.0;0.0;596914.8443829863;117484.61100773385;0.0;126487.60109707336;1.6952813000452887;0.13295854385318423
670;2019-08-09 04:10:45.117;652;651;215;215;198;30;226;21;29;31;740;228;27;34;274;177;274;606;184;252;226;18;628;343;347;136;347;301;629;-2.0;-1.0;650.0;0.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;18652.107421875;10218.4521484375;3242.19140625;1394.8076171875;519.0;321808;591.0;0.0;Calculated values ==>;1565316645.117;338.36;338.26;294.66;294.66;292.96000000000004;276.16;272.5487779782249;295.76000000000005;275.26000000000005;276.06;276.26000000000005;347.16;295.96000000000004;275.86;276.56;300.56;290.86;300.56;333.76000000000005;298.36;295.76000000000005;332.26000000000005;325.06;274.96000000000004;241.71165711629368;267.7187500070086;272.5487779782249;291.56;6280000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;3010000.0;6290000.0;0.0;0.0;0.10833333333333334;0.0;0.0;0.0;0.0;10218.4521484375;3242.19140625;1394.8076171875;18652.107421875;487742.5930358769;487494.1973086357;258705.23533127183;258705.23533127183;252123.05136594648;431237.1583312671;465017.8748037154;446212.05846747686;472329.59916539915;527752.314917636;471689.1403217398;445928.9489011945;446916.4327917079;471111.3177814836;459185.56143779436;414621.7798354649;481019.1071280021;468344.64183256973;465017.8748037154;247943.99896000302;217833.21561994078;471057.33072014985;198536.37464166994;198720.6830802494;272.5487779782249;415744.3827791801;154255.44621146808;30505.95115009127;172566.2727099817;0;7;5;4;7;5;3;0;6;15;145569154895.7133;55653586995.20944;122832886055.64706;26831.532414462417;0.0;-0.0;0.0;597323.5290079861;117508.43731166035;0.0;126487.60109707336;1.8061741850870923;0.12173409023413304
671;2019-08-09 04:11:45.127;653;652;215;214;198;29;227;20;34;30;746;227;31;37;274;176;274;606;185;252;227;18;629;341;345;137;345;303;630;-3.0;0.0;1064.0;45.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;18365.6796875;10184.6376953125;3207.2744140625;1403.14709472656;519.0;321809;590.0;0.0;Calculated values ==>;1565316705.127;338.46000000000004;338.36;294.66;294.56;292.96000000000004;276.06;272.3289490889957;295.86;275.16;276.56;276.16;347.76;295.86;276.26000000000005;276.86;300.56;290.76000000000005;300.56;333.76000000000005;298.36;295.86;332.16;325.06;274.96000000000004;241.92719264551067;267.9596281332873;272.3289490889957;291.66;6290000.0;3410000.0;3450000.0;1370000.0;3450000.0;3030000.0;6300000.0;0.0;0.0;0.17733333333333334;0.007500000000000001;0.0;0.0;0.0;10184.6376953125;3207.2744140625;1403.14709472656;18365.6796875;487776.69290630246;487528.30572641053;258644.5527938525;258234.8150385102;252077.75783685228;431359.6534126046;465437.81466994097;446531.9673155462;472100.0868749512;528224.7719617437;471301.7307002258;446107.1014639255;446955.08328484115;471380.47919118253;459368.1547523945;414251.5563233245;480903.9001316118;468623.43111291685;465437.81466994097;247525.65490268572;217833.21561994078;470923.7305949869;197955.39774537683;198720.6830802494;272.3099856328387;416052.91575196903;154425.50029776376;30529.271325401725;172620.0272160672;0;7;5;4;7;5;3;0;6;15;145776789495.6803;55735500645.19643;123014116255.61826;44080.91167044337;2047.2624963720752;-0.0;0.0;597914.5645314388;117525.50067588087;0.0;126487.60109707336;3.1178093666585367;0.2242208541227307
672;2019-08-09 04:12:45.088;653;652;214;214;198;28;228;19;38;30;750;227;35;41;273;176;274;606;184;253;228;18;629;340;344;141;344;304;630;145.0;-1.0;971.0;19.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;18401.181640625;10406.6591796875;3268.2822265625;1395.47900390625;519.0;321810;589.0;0.0;Calculated values ==>;1565316765.088;338.46000000000004;338.36;294.56;294.56;292.96000000000004;275.96000000000004;272.21867820750657;295.96000000000004;275.06;276.96000000000004;276.16;348.16;295.86;276.66;277.26000000000005;300.46000000000004;290.76000000000005;300.56;333.76000000000005;298.46000000000004;295.96000000000004;332.06;325.06;274.96000000000004;242.77792619122317;268.0796299477929;272.21867820750657;291.56;6290000.0;3400000.0;3440000.0;1410000.0;3440000.0;3040000.0;6300000.0;0.024166666666666666;0.0;0.16183333333333336;0.0031666666666666666;0.0;0.024166666666666666;0.0;10406.6591796875;3268.2822265625;1395.47900390625;18401.181640625;487776.69290630246;487528.30572641053;258234.8150385102;258234.8150385102;252077.75783685228;431420.45991060114;465711.1038106917;446904.3873112669;471570.8910797328;528565.9442730256;471167.1022015707;446480.4499592048;447326.59894302575;471390.485973277;459525.8384748202;414251.5563233245;480903.9001316118;468888.4491663151;465711.1038106917;247107.31509690773;217833.21561994078;470387.0459242999;197716.20617072564;197716.20617072564;272.21079553788604;416359.10710902925;154596.98290209917;30552.578050318953;172673.95511210972;0;7;5;4;7;5;3;0;6;15;145983355140.562;55818846435.148705;123196097890.51405;40326.95398124427;863.4576592196519;-0.0;6476.543359632513;598617.5062021947;117549.74091076275;0.0;126541.53721042955;3.1629479273167953;0.17866781074252638
673;2019-08-09 04:13:45.078;654;652;215;215;198;27;229;18;41;29;748;227;39;46;273;175;274;606;185;253;228;18;631;339;343;138;343;307;632;213.0;-2.0;836.0;0.0;0.0;0;1;79;1;0;0;1;0;0;0;1;0;1;0;0;19794.59765625;10793.4208984375;3275.85961914062;2434.55004882812;518.0;321811;588.0;0.0;Calculated values ==>;1565316825.078;338.56000000000006;338.36;294.66;294.66;292.96000000000004;275.86;272.10816812424576;296.06;274.96000000000004;277.26000000000005;276.06;347.96000000000004;295.86;277.06;277.76000000000005;300.46000000000004;290.66;300.56;333.76000000000005;298.46000000000004;295.96000000000004;331.96000000000004;324.96000000000004;274.96000000000004;242.14157278889297;268.43790593516167;272.10816812424576;291.66;6310000.0;3390000.0;3429999.9999999995;1380000.0;3429999.9999999995;3070000.0;6320000.0;0.0355;0.0;0.13933333333333334;0.0;0.0;0.0355;0.0;10793.4208984375;3275.85961914062;2434.55004882812;19794.59765625;487703.94333282096;487313.63224991196;258524.28353897636;258524.28353897636;251987.7763673653;431480.97241316177;465983.5213068541;446752.8272820207;471870.034071972;528125.5000467675;470761.84657781647;446468.7530850537;447459.6055514472;471524.7175786127;459550.392653758;413499.9224350626;480673.12446341297;469027.0010913799;465855.53262907406;246688.97952812296;217415.1398638553;470789.9032000179;197468.58989117702;197468.58989117702;272.10816812424576;416677.35222019366;154773.62079155596;30584.489639612017;172728.48053841334;0;7;5;4;7;5;3;0;6;16;146189420790.59476;55902532485.16201;123379367340.54318;34733.60374312422;0.0;-0.0;9527.736467195344;599242.9065992226;117556.93519201064;0.0;126674.88398084123;2.681882853330675;0.12816234948254004
674;2019-08-09 04:14:45.049;654;653;216;215;199;27;229;17;44;26;709;227;42;56;273;175;274;608;185;254;229;17;631;339;343;133;343;307;632;-3.0;-1.0;1046.0;74.0;0.0;0;1;84;1;0;0;1;0;0;0;1;0;1;0;0;20277.55078125;11213.564453125;3223.05590820312;2437.53588867188;518.0;321812;587.0;0.0;Calculated values ==>;1565316885.049;338.56000000000006;338.46000000000004;294.76000000000005;294.66;293.06;275.86;272.10816812424576;296.06;274.86;277.56;275.76000000000005;344.06000000000006;295.86;277.36;278.76000000000005;300.46000000000004;290.66;300.56;333.96000000000004;298.56;296.06;331.86;324.96000000000004;274.86;241.05796691057077;268.43790593516167;272.10816812424576;291.66;6310000.0;3390000.0;3429999.9999999995;1330000.0;3429999.9999999995;3070000.0;6320000.0;0.0;0.0;0.17433333333333334;0.012333333333333333;0.0;0.0;0.0;11213.564453125;3223.05590820312;2437.53588867188;20277.55078125;487703.94333282096;487455.3088851516;258935.16304878486;258524.28353897636;252352.33803074327;431480.97241316177;465983.5213068541;447177.4714065356;472236.3865531139;524031.49736068834;470761.84657781647;446894.5695448119;448859.13062218303;471524.7175786127;459550.392653758;413499.9224350626;480967.22212872555;469152.6851312825;465983.5213068541;246270.64818160105;217415.1398638553;471359.25143505377;197410.63632087663;197468.58989117702;272.08508433768105;417011.125388553;154956.92369677167;30625.070732048694;172782.61199158072;0;7;5;4;7;5;3;0;6;16;146395121320.44427;55983793190.10257;123563478310.40851;43542.68491659988;3378.6995864081846;-0.0;0.0;599894.8937247474;117585.07741322568;0.0;126754.24340907126;2.7806655223432615;0.20715975491967079
675;2019-08-09 04:15:45.119;656;655;216;215;200;27;230;17;42;25;700;229;41;60;273;174;274;609;185;254;229;17;629;340;344;133;344;307;631;370.0;-2.0;1060.0;71.0;0.0;0;1;88;1;0;0;1;0;0;0;1;0;1;0;0;20528.73828125;11430.96875;3222.38696289062;2447.26000976562;517.0;321813;586.0;0.0;Calculated values ==>;1565316945.119;338.76;338.66;294.76000000000005;294.66;293.16;275.86;272.21867820750657;296.16;274.86;277.36;275.66;343.16;296.06;277.26000000000005;279.16;300.46000000000004;290.56;300.56;334.06;298.56;296.06;331.76000000000005;324.86;274.86;241.05796691057077;268.43790593516167;272.21867820750657;291.66;6290000.0;3400000.0;3440000.0;1330000.0;3440000.0;3070000.0;6310000.0;0.06166666666666667;0.0;0.17666666666666667;0.011833333333333333;0.0;0.06166666666666667;0.0;11430.96875;3222.38696289062;2447.26000976562;20528.73828125;488199.6541104545;487845.2484647466;258996.29292022102;258584.23717063398;252765.3646740738;431420.45991060114;465967.47487218113;446894.5695448119;472138.9942397944;523084.33177731483;471001.8423302181;446752.8272820207;449413.9276720405;471390.485973277;459259.5667902086;414251.5563233245;481228.95403212757;469014.35682557547;465839.3387356851;245852.32104278926;216997.06728235667;471359.25143505377;197699.1406056649;197699.1406056649;272.2040068025654;417351.5745248392;155145.848295105;30665.82485556162;172836.38667947464;0;7;5;4;7;5;3;0;6;16;146601461770.21497;56063686290.01378;123747893210.20357;44024.52577924931;3238.3113114811013;-0.0;16535.312218017913;600625.471827616;117640.28350269713;0.0;126892.19843738133;3.73075159067071;0.18079167783480427
