;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
676;2019-08-09 04:16:45.140;658;656;217;216;200;28;230;17;41;25;713;231;40;62;274;174;274;610;185;254;230;18;630;340;344;132;344;308;632;368.0;-1.0;1257.0;99.0;0.0;0;1;93;1;0;0;1;0;0;0;1;0;1;0;0;20881.236328125;11804.4892578125;3238.60864257812;2444.13500976562;517.0;321814;586.0;0.0;Calculated values ==>;1565317005.14;338.96000000000004;338.76;294.86;294.76000000000005;293.16;275.96000000000004;272.21867820750657;296.16;274.86;277.26000000000005;275.66;344.46000000000004;296.26000000000005;277.16;279.36;300.56;290.56;300.56;334.16;298.56;296.16;331.76000000000005;324.86;274.96000000000004;240.83765695389522;268.5567601203482;272.21867820750657;291.66;6300000.0;3400000.0;3440000.0;1320000.0;3440000.0;3080000.0;6320000.0;0.06133333333333334;0.0;0.2095;0.0165;0.0;0.06133333333333334;0.0;11804.4892578125;3238.60864257812;2444.13500976562;20881.236328125;488374.8719360022;487879.7040390247;259349.58437048434;258935.16304878486;252719.07180095188;431420.45991060114;465967.47487218113;446560.2727653208;472270.6324499597;524372.6766499897;471106.82970976597;446417.86147193075;449507.0425462661;471514.7248408854;459259.5667902086;413877.6378383422;481260.79807961936;469014.35682557547;465967.47487218113;245852.32104278926;216997.06728235667;471589.48105234385;197696.90900049263;197696.90900049263;272.2031190122235;417696.7784265213;155339.54488239659;30706.60074739296;172890.2471542225;0;7;5;4;7;5;3;0;6;16;146807934010.72018;56143214115.208374;123932457785.65518;52136.8747087315;4519.227438855545;-0.0;16453.92804013023;601427.0973043954;117704.95228526286;0.0;127167.20499215623;4.1807660802216695;0.2201622735681746
677;2019-08-09 04:17:45.130;660;658;218;217;201;29;230;18;36;24;732;232;36;61;274;173;274;611;185;254;230;19;630;340;345;132;345;308;631;381.0;-1.0;1111.0;239.0;0.0;0;1;96;1;0;0;1;0;0;0;1;0;1;0;0;21264.830078125;12093.2099609375;3264.64697265625;2458.30786132812;516.0;321815;585.0;0.0;Calculated values ==>;1565317065.13;339.16;338.96000000000004;294.96000000000004;294.86;293.26000000000005;276.06;272.21867820750657;296.16;274.96000000000004;276.76000000000005;275.56;346.36;296.36;276.76000000000005;279.26000000000005;300.56;290.46000000000004;300.56;334.26000000000005;298.56;296.16;331.66;324.76000000000005;275.06;240.83765695389522;268.5567601203482;272.21867820750657;291.66;6300000.0;3400000.0;3450000.0;1320000.0;3450000.0;3080000.0;6310000.0;0.0635;0.0;0.18516666666666665;0.03983333333333334;0.0;0.0635;0.0;12093.2099609375;3264.64697265625;2458.30786132812;21264.830078125;488656.23399019503;488268.5379076247;259831.29003978698;259411.93492692508;253135.0556033134;431420.45991060114;465823.26292086724;445846.1973067729;472173.3745042847;526369.6536232725;471226.789973666;445846.1973067729;449368.5285232274;471380.47919118253;459126.2401605501;413877.6378383422;481521.89520196;468875.7845651406;465823.26292086724;245433.99809710225;216578.99785978085;471686.8381748198;197668.8475386318;197668.8475386318;272.19195443321536;418047.93711042585;155538.6591846689;30747.44762904347;172944.43191872528;0;7;5;4;7;5;3;0;6;16;147014599560.75305;56222400915.22096;124117226985.68456;45954.17259873413;10915.049960341488;-0.0;17027.80537677195;602244.3864611886;117833.54982711356;0.0;127446.1729349339;4.1477517067483785;0.2496790679326947
678;2019-08-09 04:18:45.121;661;660;218;218;202;30;230;19;22;24;749;232;24;58;274;174;274;612;186;254;230;20;630;341;346;133;346;308;631;336.0;0.0;1188.0;147.0;3.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21556.328125;12283.9716796875;3270.03735351562;2433.484375;516.0;321816;584.0;0.0;Calculated values ==>;1565317125.121;339.26;339.16;294.96000000000004;294.96000000000004;293.36;276.16;272.3289490889957;296.16;275.06;275.36;275.56;348.06000000000006;296.36;275.56;278.96000000000004;300.56;290.56;300.56;334.36;298.56;296.16;331.56;324.76000000000005;275.16;241.05796691057077;268.5567601203482;272.3289490889957;291.76000000000005;6300000.0;3410000.0;3460000.0;1330000.0;3460000.0;3080000.0;6310000.0;0.056;0.0;0.198;0.0245;0.0005;0.0565;0.0;12283.9716796875;3270.03735351562;2433.484375;21556.328125;488796.76201587066;488550.21374903584;259831.29003978698;259831.29003978698;253507.05066638818;431359.6534126046;465678.7748420672;443818.7007049837;472041.5853210863;528153.1436717134;471226.789973666;444110.9870452586;448951.9434487286;471246.0105167087;459101.274899883;413877.6378383422;481668.1737145995;468736.96714161045;465678.7748420672;245015.67932991832;216578.99785978085;471651.78204872925;197968.83937690174;198516.29469250247;272.3153262818201;418404.7265686298;155741.7718933173;30788.206449563142;172998.87945303085;0;7;5;4;7;5;3;0;6;16;147221868465.53558;56301888990.137566;124301999265.49069;48678.272542960236;6705.232095459774;-0.0;15094.680128450409;603032.871879319;117980.3634854053;0.0;127713.8201607564;3.91817710046966;0.2239235959598621
679;2019-08-09 04:19:45.112;661;661;218;218;202;31;230;19;8;24;762;233;10;51;275;174;274;613;187;254;229;21;630;342;347;134;347;307;630;264.0;-1.0;1421.0;213.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21604.73046875;12209.1171875;3242.84497070312;2433.42407226562;516.0;321817;584.0;0.0;Calculated values ==>;1565317185.112;339.26;339.26;294.96000000000004;294.96000000000004;293.36;276.26000000000005;272.43898195401505;296.16;275.06;273.96000000000004;275.56;349.36;296.46000000000004;274.16;278.26000000000005;300.66;290.56;300.56;334.46000000000004;298.56;296.06;331.56;324.76000000000005;275.26000000000005;241.2770596917726;268.43790593516167;272.43898195401505;291.86;6300000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3070000.0;6300000.0;0.044000000000000004;0.0;0.23683333333333334;0.0355;0.0;0.044000000000000004;0.0;12209.1171875;3242.84497070312;2433.42407226562;21604.73046875;488796.76201587066;488796.76201587066;259895.31876992484;259895.31876992484;253555.05244277464;431298.55289687274;465534.009143221;441956.0545109249;471909.57779161324;529591.3199082674;471481.0155927248;442253.9184824793;448161.6524542048;471236.1050841785;458942.61813365493;413877.6378383422;481928.3387098176;468597.9033367822;465405.128768128;245015.67932991832;216578.99785978085;471616.79343737353;198237.05634187808;198237.05634187808;272.42594582503415;418764.34810521046;155945.8503506353;30828.75793627892;173053.1453312395;0;7;5;4;7;5;3;0;6;16;147429737280.31747;56381976975.053535;124486471590.29715;57720.78273303593;9704.980666890087;-0.0;11755.395186754997;603919.3976735363;118117.09474551547;0.0;127937.53722555425;4.427142783855098;0.2929970147718639
680;2019-08-09 04:20:45.142;660;660;219;218;202;32;229;20;0;25;771;234;1;42;275;174;274;614;186;253;229;22;629;343;348;134;348;307;630;-2.0;-1.0;1374.0;195.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21691.986328125;12250.712890625;3218.79321289062;2413.36987304688;515.0;321818;584.0;0.0;Calculated values ==>;1565317245.142;339.16;339.16;295.06;294.96000000000004;293.36;276.36;272.5487779782249;296.06;275.16;273.16;275.66;350.26;296.56;273.26000000000005;277.36;300.66;290.56;300.56;334.56;298.46000000000004;296.06;331.56;324.66;275.36;241.2770596917726;268.43790593516167;272.5487779782249;291.76000000000005;6290000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3070000.0;6300000.0;0.0;0.0;0.229;0.0325;0.0;0.0;0.0;12250.712890625;3218.79321289062;2413.36987304688;21691.986328125;488762.1611623814;488656.23399019503;260319.85793124238;259895.31876992484;253555.05244277464;431237.1583312671;465259.8330088224;440754.3233983486;472007.13841251616;530532.6438189453;471600.6402381309;440905.4616221835;446894.5695448119;471101.3986031215;458783.5940907621;414251.5563233245;482074.1785409906;468331.7779042485;465259.8330088224;245015.67932991832;216160.93158060662;471714.4053827849;198499.99290757332;198237.05634187808;272.5343620541794;419125.33448133233;156149.78418381448;30869.1680807787;173107.01923956955;0;7;5;4;7;5;3;0;6;16;147638341530.21805;56462417175.0152;124670763690.20932;55476.24168238754;8879.468405444375;-0.0;0.0;604863.1778641501;118272.04258958221;0.0;128035.5478328771;3.5987337927175274;0.2916438960688729
681;2019-08-09 04:21:45.123;658;659;219;218;203;33;228;21;1;25;777;235;0;34;275;174;274;614;185;253;228;23;630;344;349;135;349;305;630;-1.0;-2.0;1418.0;144.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21842.982421875;12299.1552734375;3264.36499023438;2408.91821289062;515.0;321819;584.0;0.0;Calculated values ==>;1565317305.123;338.96000000000004;339.06000000000006;295.06;294.96000000000004;293.46000000000004;276.46000000000004;272.6583383277491;295.96000000000004;275.26000000000005;273.26000000000005;275.66;350.86;296.66;273.16;276.56;300.66;290.56;300.56;334.56;298.46000000000004;295.96000000000004;331.56;324.66;275.46000000000004;241.49495122638035;268.19934244402924;272.6583383277491;291.66;6300000.0;3440000.0;3490000.0;1350000.0;3490000.0;3050000.0;6300000.0;0.0;0.0;0.23633333333333334;0.024;0.0;0.0;0.0;12299.1552734375;3264.36499023438;2408.91821289062;21842.982421875;488374.8719360022;488515.60411021835;260319.85793124238;259895.31876992484;253930.19215223295;431175.4696738307;464984.76761862915;441331.01728135947;471875.0639052514;531310.4117884313;471987.4002066322;441181.0962547605;446144.86104575056;470966.46702143305;458624.200344335;413877.6378383422;482074.1785409906;468191.9880313183;464984.76761862915;245015.67932991832;216160.93158060662;471679.62040862173;198784.4987677935;198237.05634187808;272.6512086022195;419488.0110033141;156354.3016339586;30909.34108930996;173161.0284495467;0;7;5;4;7;5;3;0;6;16;147847375315.03192;56543091619.94337;124854305550.0459;57321.82720870609;6549.482919379877;-0.0;0.0;605802.8641091685;118400.57646855309;0.0;128035.5478328771;3.553847754792945;0.27491151339628506
682;2019-08-09 04:22:45.103;656;657;218;218;202;34;228;22;6;26;780;236;4;31;276;174;274;613;186;253;228;24;630;345;349;135;349;304;631;-2.0;-1.0;1389.0;182.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21839.50390625;12266.23828125;3214.04418945312;2390.88354492188;515.0;321820;584.0;0.0;Calculated values ==>;1565317365.103;338.76;338.86;294.96000000000004;294.96000000000004;293.36;276.56;272.7676641592781;295.96000000000004;275.36;273.76000000000005;275.76000000000005;351.16;296.76000000000005;273.56;276.26000000000005;300.76000000000005;290.56;300.56;334.46000000000004;298.46000000000004;295.96000000000004;331.56;324.66;275.56;241.49495122638035;268.0796299477929;272.7676641592781;291.76000000000005;6300000.0;3450000.0;3490000.0;1350000.0;3490000.0;3040000.0;6310000.0;0.0;0.0;0.2315;0.030333333333333334;0.0;0.0;0.0;12266.23828125;3214.04418945312;2390.88354492188;21839.50390625;488093.09893135517;488127.5452993413;259831.29003978698;259831.29003978698;253507.05066638818;431113.4868728058;464984.76761862915;442285.3213856606;471972.7596631712;531698.5695214175;472239.5717048632;441988.93246200663;445912.450752771;471091.59532557486;458464.43444099964;413877.6378383422;481814.32499065093;468191.9880313183;464984.76761862915;245015.67932991832;216160.93158060662;471777.35084692197;199045.7040065578;198237.05634187808;272.7587177508005;419851.9103825911;156558.94500977508;30949.326104521788;173214.99719714685;0;7;5;4;7;5;3;0;6;16;148056705515.09848;56624064619.96912;125036944650.10397;56309.97142326231;8272.859954157715;-0.0;0.0;606749.4801208508;118524.05481936385;0.0;128035.5478328771;3.6138006507775926;0.28952493822678327
683;2019-08-09 04:23:48.084;654;655;218;217;202;34;227;23;12;26;781;236;10;31;276;174;274;612;186;253;227;25;630;345;350;135;350;303;631;-3.0;-1.0;1495.0;138.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21806.837890625;12376.19921875;3162.76708984375;2381.52270507812;515.0;321821;586.0;0.0;Calculated values ==>;1565317428.084;338.56000000000006;338.66;294.96000000000004;294.86;293.36;276.56;272.7676641592781;295.86;275.46000000000004;274.36;275.76000000000005;351.26;296.76000000000005;274.16;276.26000000000005;300.76000000000005;290.56;300.56;334.36;298.46000000000004;295.86;331.76000000000005;324.66;275.66;241.49495122638035;267.9596281332873;272.7676641592781;291.76000000000005;6300000.0;3450000.0;3500000.0;1350000.0;3500000.0;3030000.0;6310000.0;0.0;0.0;0.24916666666666665;0.023;0.0;0.0;0.0;12376.19921875;3162.76708984375;2381.52270507812;21806.837890625;487810.91140144237;487845.2484647466;259831.29003978698;259411.93492692508;253507.05066638818;431113.4868728058;464708.80337326357;443373.06176112994;471972.7596631712;531877.8300698457;472372.4268675025;443080.6557621375;446107.1014639255;470956.6502998893;458464.43444099964;413877.6378383422;481668.1737145995;468051.94683308876;464708.80337326357;245852.32104278926;216160.93158060662;471875.0639052514;199060.086094843;198237.05634187808;272.76440159592073;420233.70069658884;156774.50130987877;30991.072065482094;173270.77746830814;0;7;5;4;7;5;3;0;6;16;148276824110.7451;56709088970.21889;125228091985.66548;60874.64977018316;6274.744489639393;-0.0;0.0;607774.5363221099;118651.30796910917;0.0;128035.5478328771;3.7470737661563276;0.28805335336601673
684;2019-08-09 04:24:45.134;654;654;217;217;201;35;227;23;15;27;781;237;13;32;276;175;274;612;185;253;227;26;629;346;351;134;351;302;630;-1.0;-1.0;1331.0;151.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21823.927734375;12260.07421875;3207.1552734375;2379.17602539062;515.0;321822;587.0;0.0;Calculated values ==>;1565317485.134;338.56000000000006;338.56000000000006;294.86;294.86;293.26000000000005;276.66;272.8767566201714;295.86;275.46000000000004;274.66;275.86;351.26;296.86;274.46000000000004;276.36;300.76000000000005;290.66;300.56;334.36;298.46000000000004;295.86;331.86;324.66;275.76000000000005;241.2770596917726;267.8393353686513;272.8767566201714;291.66;6290000.0;3460000.0;3510000.0;1340000.0;3510000.0;3020000.0;6300000.0;0.0;0.0;0.22183333333333335;0.025166666666666667;0.0;0.0;0.0;12260.07421875;3207.1552734375;2379.17602539062;21823.927734375;487917.7838131033;487810.91140144237;259474.6786414364;259474.6786414364;253182.29903245813;431051.2098666511;464562.14285730536;444011.9539437932;472202.2088784924;531952.7699279393;472623.515329904;443721.9807720978;446442.42112733104;470821.47912831884;458439.35360353265;414251.5563233245;481782.37295249855;467911.65304029145;464562.14285730536;246270.64818160105;216160.93158060662;472104.6820821746;199323.91667648955;198237.05634187808;272.87283490181727;420579.4139155924;156969.70955966137;31028.79399080796;173321.25025588056;0;7;5;4;7;5;3;0;6;16;148476784360.57794;56785821220.154755;125400668235.52124;54279.962933796865;6864.982596043074;-0.0;0.0;608686.9766900642;118755.42205655522;0.0;128035.5478328771;3.426177079166681;0.2681541618173884
685;2019-08-09 04:25:45.155;655;655;217;217;201;35;227;24;18;27;781;236;16;35;276;175;274;611;185;253;227;26;628;347;351;134;351;302;629;-2.0;-1.0;1369.0;195.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;21590.41015625;12055.2373046875;3174.61254882812;2378.37329101562;514.0;321823;588.0;0.0;Calculated values ==>;1565317545.155;338.66;338.66;294.86;294.86;293.26000000000005;276.66;272.9856168485579;295.86;275.56;274.96000000000004;275.86;351.26;296.76000000000005;274.76000000000005;276.66;300.76000000000005;290.66;300.56;334.26000000000005;298.46000000000004;295.86;331.96000000000004;324.56;275.76000000000005;241.2770596917726;267.8393353686513;272.9856168485579;291.66;6280000.0;3470000.0000000005;3510000.0;1340000.0;3510000.0;3020000.0;6290000.0;0.0;0.0;0.22816666666666666;0.0325;0.0;0.0;0.0;12055.2373046875;3174.61254882812;2378.37329101562;21590.41015625;488165.3892208706;488058.7707309136;259537.8211366582;259537.8211366582;253229.76470112384;430988.63858405815;464562.14285730536;444445.26436519914;472202.2088784924;531952.7699279393;472505.06422385294;444156.6089809168;446865.2917148446;470821.47912831884;458279.15358710865;414621.7798354649;481750.54865337646;467911.65304029145;464562.14285730536;246688.97952812296;215742.86842915416;472104.6820821746;199586.89412054032;198237.05634187808;272.98082417706763;420941.3266892811;157172.40807503945;31068.45411123636;173374.45026780778;0;7;5;4;7;5;3;0;6;16;148687458070.2566;56866249360.032074;125581931655.24475;55868.51814415632;8856.828108753112;-0.0;0.0;609605.2019640497;118886.48300084317;0.0;128035.5478328771;3.6758590416325925;0.29614101393135867
686;2019-08-09 04:26:45.125;656;655;217;217;201;35;227;24;22;28;781;236;20;37;276;176;274;611;187;253;227;26;629;347;351;134;351;301;630;-2.0;-1.0;1378.0;172.0;0.0;0;0;93;1;0;0;1;0;0;0;1;0;1;0;0;21319.0546875;11803.990234375;3208.9130859375;2386.82080078125;514.0;321824;589.0;0.0;Calculated values ==>;1565317605.125;338.76;338.66;294.86;294.86;293.26000000000005;276.66;272.9856168485579;295.86;275.56;275.36;275.96000000000004;351.26;296.76000000000005;275.16;276.86;300.76000000000005;290.76000000000005;300.56;334.26000000000005;298.46000000000004;295.86;332.06;324.56;275.76000000000005;241.2770596917726;267.7187500070086;272.9856168485579;291.86;6290000.0;3470000.0000000005;3510000.0;1340000.0;3510000.0;3010000.0;6300000.0;0.0;0.0;0.22966666666666666;0.028666666666666667;0.0;0.0;0.0;11803.990234375;3208.9130859375;2386.82080078125;21319.0546875;488199.6541104545;487952.0572072331;259474.6786414364;259474.6786414364;253182.29903245813;430988.63858405815;464562.14285730536;445217.6754897761;472299.7188790419;532027.6715589184;472637.4847752927;444931.73517570685;447336.7810407945;470821.47912831884;458414.39403182844;414251.5563233245;481636.2806702154;467911.65304029145;464562.14285730536;247107.31509690773;215742.86842915416;472104.6820821746;199577.41099849402;198237.05634187808;272.977086204574;421298.72677371267;157371.13555784503;31108.144207044887;173427.61971676606;0;7;5;4;7;5;3;0;6;16;148897952770.35703;56946609160.07041;125762741205.33101;56415.38074483112;7812.448437732176;-0.0;0.0;610540.4332723254;119025.32418347785;0.0;128035.5478328771;3.691313076895263;0.2948694677846948
687;2019-08-09 04:27:45.106;658;656;217;217;201;34;228;25;27;28;781;236;24;40;277;176;274;611;188;254;228;26;628;346;350;134;350;301;629;-2.0;0.0;1410.0;152.0;0.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;21247.400390625;11596.9345703125;3196.666015625;2378.42407226562;514.0;321825;590.0;0.0;Calculated values ==>;1565317665.106;338.96000000000004;338.76;294.86;294.86;293.26000000000005;276.56;272.8767566201714;295.96000000000004;275.66;275.86;275.96000000000004;351.26;296.76000000000005;275.56;277.16;300.86;290.76000000000005;300.56;334.26000000000005;298.56;295.96000000000004;332.16;324.56;275.76000000000005;241.2770596917726;267.7187500070086;272.8767566201714;291.96000000000004;6280000.0;3460000.0;3500000.0;1340000.0;3500000.0;3010000.0;6290000.0;0.0;0.0;0.235;0.025333333333333333;0.0;0.0;0.0;11596.9345703125;3196.666015625;2378.42407226562;21247.400390625;488587.25841061014;488199.6541104545;259537.8211366582;259537.8211366582;253229.76470112384;431051.2098666511;464838.65123271244;445928.9489011945;472299.7188790419;532027.6715589184;472637.4847752927;445502.79210206744;447755.4656965252;471081.9081615508;458574.2778946514;414621.7798354649;481750.54865337646;468179.2213026094;464838.65123271244;247525.65490268572;215742.86842915416;472104.6820821746;199314.87436431475;198237.05634187808;272.8692660507345;421653.33490423596;157566.08151193673;31147.84200599985;173480.98263895337;0;7;5;4;7;5;3;0;6;16;149108186175.16983;57026983699.99885;125943284015.17026;57954.30751616674;6910.675128852449;-0.0;0.0;611493.2121980859;119147.97802706965;0.0;128035.5478328771;3.7773637026565186;0.2978015625272768
688;2019-08-09 04:28:48.096;658;657;217;217;201;33;229;24;31;28;781;237;29;44;277;176;274;610;189;254;228;25;630;344;349;133;349;302;631;184.0;-1.0;1065.0;47.0;0.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;21117.728515625;11476.4052734375;3205.73852539062;2381.1484375;514.0;321826;590.0;0.0;Calculated values ==>;1565317728.096;338.96000000000004;338.86;294.86;294.86;293.26000000000005;276.46000000000004;272.6583383277491;296.06;275.56;276.26000000000005;275.96000000000004;351.26;296.86;276.06;277.56;300.86;290.76000000000005;300.56;334.16;298.56;295.96000000000004;332.16;324.56;275.66;241.05796691057077;267.8393353686513;272.6583383277491;292.06;6300000.0;3440000.0;3490000.0;1330000.0;3490000.0;3020000.0;6310000.0;0.03066666666666667;0.0;0.17750000000000002;0.007833333333333333;0.0;0.03066666666666667;0.0;11476.4052734375;3205.73852539062;2381.1484375;21117.728515625;488374.8719360022;488127.5452993413;259411.93492692508;259411.93492692508;253135.0556033134;431175.4696738307;465114.2551547031;446301.07743510534;472431.1216696904;531952.7699279393;472623.515329904;446017.8014079234;448123.7737234782;471216.6412452851;458892.92983290495;413877.6378383422;481375.4888450979;468319.0316605772;464984.76761862915;247525.65490268572;215742.86842915416;472138.9942397944;198791.92247867808;198791.92247867808;272.654146286457;422023.97094176494;157767.94118929477;31189.481654949228;173536.9947864672;0;7;5;4;7;5;3;0;6;16;149328336225.20316;57111075350.01158;126133198865.199;43932.87500476584;2141.2187287954107;-0.0;8163.2472509585;612384.5835353032;119227.16952626126;0.0;128106.9649084904;3.17859767232066;0.18734699804546384
689;2019-08-09 04:29:45.097;659;657;216;216;200;32;230;23;34;28;781;237;32;47;276;176;274;612;187;254;229;24;630;344;348;133;348;303;631;178.0;-1.0;1258.0;157.0;0.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;21091.962890625;11512.033203125;3218.0185546875;2391.8095703125;514.0;321827;589.0;0.0;Calculated values ==>;1565317785.097;339.06000000000006;338.86;294.76000000000005;294.76000000000005;293.16;276.36;272.6583383277491;296.16;275.46000000000004;276.56;275.96000000000004;351.26;296.86;276.36;277.86;300.76000000000005;290.76000000000005;300.56;334.36;298.56;296.06;332.06;324.56;275.56;241.05796691057077;267.9596281332873;272.6583383277491;291.86;6300000.0;3440000.0;3479999.9999999995;1330000.0;3479999.9999999995;3030000.0;6310000.0;0.029666666666666668;0.0;0.20966666666666667;0.026166666666666668;0.0;0.029666666666666668;0.0;11512.033203125;3218.0185546875;2391.8095703125;21091.962890625;488515.60411021835;488127.5452993413;258996.29292022102;258996.29292022102;252765.3646740738;431175.4696738307;465388.9643184882;446531.9673155462;472431.1216696904;531877.8300698457;472491.0708470676;446248.92018464074;448353.2992136279;471226.3152564049;458892.92983290495;413877.6378383422;481668.1737145995;468458.59192250733;465259.8330088224;247107.31509690773;215742.86842915416;472041.5853210863;198764.12539037535;198764.12539037535;272.6431458436651;422358.1368607633;157949.93618650816;31227.268235373864;173587.85042214164;0;7;5;4;7;5;3;0;6;16;149526984709.95056;57186886679.915184;126305626889.97975;51948.65752364415;7150.76020152027;-0.0;7906.039326013928;613143.6589837341;119300.73231658536;0.0;128234.18232557502;3.9134446756155374;0.26426863697538217
690;2019-08-09 04:30:45.117;661;658;215;215;199;31;230;22;36;28;782;236;34;50;276;176;273;613;187;255;230;22;629;343;348;133;348;304;630;213.0;-1.0;1255.0;89.0;0.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;21113.326171875;11511.37109375;3212.021484375;2411.67065429688;513.0;321828;589.0;0.0;Calculated values ==>;1565317845.117;339.26;338.96000000000004;294.66;294.66;293.06;276.26000000000005;272.5487779782249;296.16;275.36;276.76000000000005;275.96000000000004;351.36;296.76000000000005;276.56;278.16;300.76000000000005;290.76000000000005;300.46000000000004;334.46000000000004;298.66;296.16;332.06;324.46000000000004;275.36;241.05796691057077;268.0796299477929;272.5487779782249;291.86;6290000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;3040000.0;6300000.0;0.0355;0.0;0.20916666666666667;0.014833333333333334;0.0;0.0355;0.0;11511.37109375;3212.021484375;2411.67065429688;21113.326171875;488902.5335137595;488374.8719360022;258644.5527938525;258644.5527938525;252443.70912289416;431237.1583312671;465388.9643184882;446621.9564447741;472431.1216696904;531907.1257792506;472239.5717048632;446338.7475733018;448583.2367254159;471226.3152564049;459051.70279866655;413877.0300854434;481928.3387098176;468585.315264192;465388.9643184882;247107.31509690773;215324.80838970217;471846.71735943656;198502.9693856567;198502.9693856567;272.53554157465953;422709.9648411506;158141.86184358434;31267.31058039257;173641.45195055203;0;7;5;4;7;5;3;0;6;16;149735854310.71387;57266713280.20691;126487787590.64546;51898.221459865395;4054.5989282777346;-0.0;9474.452820115517;614009.3381086463;119394.14143567263;0.0;128379.06803980043;3.8183269195331198;0.23234376996626524
691;2019-08-09 04:31:45.068;662;659;215;214;199;31;231;21;37;28;784;236;35;52;276;176;273;614;187;255;231;21;631;343;348;133;347;305;632;253.0;-1.0;1124.0;198.0;0.0;0;0;93;1;0;0;1;0;0;0;1;0;1;0;0;21386.201171875;11881.6064453125;3257.95678710938;2405.87060546875;513.0;321829;589.0;0.0;Calculated values ==>;1565317905.068;339.36;339.06000000000006;294.66;294.56;293.06;276.26000000000005;272.5487779782249;296.26000000000005;275.26000000000005;276.86;275.96000000000004;351.56000000000006;296.76000000000005;276.66;278.36;300.76000000000005;290.76000000000005;300.46000000000004;334.56;298.66;296.26000000000005;332.06;324.46000000000004;275.26000000000005;241.05796691057077;268.19934244402924;272.5487779782249;291.86;6310000.0;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;3050000.0;6320000.0;0.042166666666666665;0.0;0.18733333333333332;0.033;0.0;0.042166666666666665;0.0;11881.6064453125;3257.95678710938;2405.87060546875;21386.201171875;488831.48004826123;488303.1567016282;258524.28353897636;258116.82863920543;252352.33803074327;431237.1583312671;465517.9933470363;446570.8011300101;472431.1216696904;532040.812112784;472106.49772695394;446287.039416296;448674.77612511296;471360.8111354448;459051.70279866655;413116.79427855264;481846.4047095411;468585.315264192;465517.9933470363;247107.31509690773;215324.80838970217;471749.2581616372;198450.6546578004;198450.6546578004;272.51480718388643;423063.83833597443;158336.6441207877;31307.423971496006;173695.3244043289;0;7;5;4;7;5;3;0;6;16;149944483790.62756;57346448110.173935;126670338385.56996;46481.17410579395;9018.853915626614;-0.0;11261.339448062781;614828.496878246;119502.99790388385;0.0;128551.72519004424;3.805056522757924;0.24914207872762445
692;2019-08-09 04:32:45.138;663;661;215;215;199;31;231;21;35;27;786;235;34;53;276;176;273;616;185;255;231;20;631;343;348;134;348;306;632;228.0;-1.0;969.0;232.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;21463.62890625;12099.7001953125;3243.12744140625;2406.49951171875;513.0;321830;588.0;0.0;Calculated values ==>;1565317965.138;339.46000000000004;339.26;294.66;294.66;293.06;276.26000000000005;272.5487779782249;296.26000000000005;275.26000000000005;276.66;275.86;351.76;296.66;276.56;278.46000000000004;300.76000000000005;290.76000000000005;300.46000000000004;334.76000000000005;298.66;296.26000000000005;331.96000000000004;324.46000000000004;275.16;241.2770596917726;268.3187672390254;272.5487779782249;291.66;6310000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3060000.0;6320000.0;0.038;0.0;0.1615;0.03866666666666666;0.0;0.038;0.0;12099.7001953125;3243.12744140625;2406.49951171875;21463.62890625;488971.96071851515;488584.9409029715;258524.28353897636;258524.28353897636;252352.33803074327;431237.1583312671;465517.9933470363;446092.96027638344;472202.2088784924;532174.6666840086;471853.91002867516;445950.30100830784;448627.68014227727;471226.3152564049;459051.70279866655;413116.79427855264;482138.44515211665;468585.315264192;465517.9933470363;246688.97952812296;215324.80838970217;471519.16422574193;198425.48145801836;198425.48145801836;272.5048277252708;423421.336848465;158536.7214941629;31347.57384269298;173749.56331115848;0;7;5;4;7;5;3;0;6;16;150153527390.39523;57426641560.084816;126853852235.36601;39998.29782916596;10559.622400351976;-0.0;10149.515451782681;615549.9999162126;119666.34221929967;0.0;128730.35714176706;3.420266873983715;0.23435310511589624
693;2019-08-09 04:33:45.089;664;662;216;215;200;31;231;22;29;27;787;235;29;52;277;175;273;616;186;255;231;19;631;344;349;134;349;305;632;446.0;-1.0;1127.0;238.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;21516.958984375;12132.4521484375;3215.5693359375;2405.4267578125;512.0;321831;587.0;0.0;Calculated values ==>;1565318025.089;339.56000000000006;339.36;294.76000000000005;294.66;293.16;276.26000000000005;272.6583383277491;296.26000000000005;275.36;276.06;275.86;351.86;296.66;276.06;278.36;300.86;290.66;300.46000000000004;334.76000000000005;298.66;296.26000000000005;331.86;324.36;275.06;241.2770596917726;268.19934244402924;272.6583383277491;291.76000000000005;6310000.0;3440000.0;3490000.0;1340000.0;3490000.0;3050000.0;6320000.0;0.07433333333333333;0.0;0.18783333333333332;0.03966666666666666;0.0;0.07433333333333333;0.0;12132.4521484375;3215.5693359375;2405.4267578125;21516.958984375;489112.34031654807;488725.67906985106;258935.16304878486;258524.28353897636;252719.07180095188;431175.4696738307;465372.91923633695;445430.935595598;472202.2088784924;532353.7115583889;471987.4002066322;445430.935595598;448674.77612511296;471216.6412452851;458758.63130759384;413116.79427855264;482138.44515211665;468445.98374104773;465372.91923633695;246270.64818160105;214906.75144652807;471421.5176682964;198699.91886566157;198699.91886566157;272.61772962437453;423779.21590729355;158738.49118368502;31387.640480424277;173803.34182926104;0;7;5;4;7;5;3;0;6;16;150362456625.3088;57506975900.05159;127037002540.29027;46344.30930910639;10817.956752504515;-0.0;19822.693027553534;616268.9340326579;119844.34322586395;0.0;128979.92156812838;4.336338385588957;0.24879803870466635
694;2019-08-09 04:34:45.079;664;663;216;216;200;32;231;22;22;27;788;235;23;49;277;175;273;617;187;255;231;17;631;344;349;135;349;305;632;495.0;-1.0;1186.0;271.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21707.15234375;12198.4814453125;3203.27270507812;2399.06616210938;512.0;321832;587.0;0.0;Calculated values ==>;1565318085.079;339.56000000000006;339.46000000000004;294.76000000000005;294.76000000000005;293.16;276.36;272.6583383277491;296.26000000000005;275.36;275.36;275.86;351.96000000000004;296.66;275.46000000000004;278.06;300.86;290.66;300.46000000000004;334.86;298.66;296.26000000000005;331.86;324.36;274.86;241.49495122638035;268.19934244402924;272.6583383277491;291.86;6310000.0;3440000.0;3490000.0;1350000.0;3490000.0;3050000.0;6320000.0;0.0825;0.0;0.19766666666666666;0.04516666666666667;0.0;0.0825;0.0;12198.4814453125;3203.27270507812;2399.06616210938;21707.15234375;489112.34031654807;488866.3152025591;258935.16304878486;258935.16304878486;252719.07180095188;431175.4696738307;465372.91923633695;444422.66845152143;472070.4381999017;532457.9943734562;471987.4002066322;444567.3504985989;448257.2920903231;471216.6412452851;458758.63130759384;413116.79427855264;482284.27675788803;468445.98374104773;465372.91923633695;246270.64818160105;214906.75144652807;471092.8683005434;198666.7986539349;198666.7986539349;272.60461509613435;424139.3568015972;158941.21517070185;31427.67124852316;173856.82326455295;0;7;5;4;7;5;3;0;6;16;150571821725.3421;57587662450.064415;127219972040.31935;48577.74359665627;12304.577479038484;-0.0;22003.25494804817;617059.819304147;120036.99889652657;0.0;129328.41304305271;4.656278450580136;0.2688495184351782
695;2019-08-09 04:35:45.109;665;663;217;216;201;32;232;22;8;27;788;235;10;45;277;175;273;618;185;256;231;15;629;345;349;135;349;305;630;459.0;-1.0;1318.0;269.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21737.509765625;12281.23828125;3229.55883789062;2390.27392578125;512.0;321833;586.0;0.0;Calculated values ==>;1565318145.109;339.66;339.46000000000004;294.86;294.76000000000005;293.26000000000005;276.36;272.7676641592781;296.36;275.36;273.96000000000004;275.86;351.96000000000004;296.66;274.16;277.66;300.86;290.66;300.46000000000004;334.96000000000004;298.76000000000005;296.26000000000005;331.76000000000005;324.36;274.66;241.49495122638035;268.19934244402924;272.7676641592781;291.66;6290000.0;3450000.0;3490000.0;1350000.0;3490000.0;3050000.0;6300000.0;0.0765;0.0;0.21966666666666665;0.04483333333333333;0.0;0.0765;0.0;12281.23828125;3229.55883789062;2390.27392578125;21737.509765625;489463.01829932467;489077.5142504902;259474.6786414364;259057.79987890273;253182.29903245813;431113.4868728058;465502.09685007104;442373.3332657317;472070.4381999017;532457.9943734562;471987.4002066322;442668.9074931304;447698.11948457354;471216.6412452851;458599.17868273624;413877.0300854434;482656.2904367923;468572.8447201448;465372.91923633695;245852.32104278926;214906.75144652807;470897.14156183373;198914.08166595918;198914.08166595918;272.70667709672796;424501.5766717615;159145.31483382478;31467.602371486915;173910.45699751689;0;7;5;4;7;5;3;0;6;16;150781326425.24225;57668702950.02579;127403063540.23209;53479.882268083355;12193.90718533171;-0.0;20384.101074133898;617910.7247593887;120241.2550123184;0.0;129681.81762371922;4.807415730130944;0.2838124262622857
696;2019-08-09 04:36:45.150;664;663;217;217;201;33;232;22;-2;27;787;234;-1;39;277;175;273;618;185;256;231;12;630;345;350;136;350;305;631;429.0;-1.0;1219.0;193.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21662.833984375;12275.1416015625;3197.76220703125;2382.89599609375;512.0;321834;586.0;0.0;Calculated values ==>;1565318205.15;339.56000000000006;339.46000000000004;294.86;294.86;293.26000000000005;276.46000000000004;272.7676641592781;296.36;275.36;272.96000000000004;275.86;351.86;296.56;273.06;277.06;300.86;290.66;300.46000000000004;334.96000000000004;298.76000000000005;296.26000000000005;331.76000000000005;324.36;274.36;241.71165711629368;268.19934244402924;272.7676641592781;291.66;6300000.0;3450000.0;3500000.0;1360000.0;3500000.0;3050000.0;6310000.0;0.0715;0.0;0.20316666666666666;0.03216666666666666;0.0;0.0715;0.0;12275.1416015625;3197.76220703125;2382.89599609375;21662.833984375;489217.73932579695;488971.96071851515;259411.93492692508;259411.93492692508;253135.0556033134;431113.4868728058;465356.9937963372;440880.4687282554;471938.4492427271;532353.7115583889;471868.2374339624;441030.91413852724;446853.7789523966;471081.9081615508;458599.17868273624;413498.87315189163;482543.19379662;468433.49340595084;465227.56439982605;245852.32104278926;214906.75144652807;470469.1018322894;198914.3040242962;198914.3040242962;272.70676504754533;424863.4933446282;159350.09116822507;31507.405968138202;173964.05460636126;0;7;5;4;7;5;3;0;6;16;150991169720.68887;57750058505.198944;127586188590.62186;49159.459129021045;8735.012662823781;-0.0;19041.398116850385;618766.6370802138;120415.78185666252;0.0;130010.58795732536;4.308732778718656;0.23877274229759865
697;2019-08-09 04:37:45.131;662;662;217;217;201;33;232;23;-2;28;785;234;-3;31;277;175;273;618;185;256;232;9;630;345;350;136;350;303;631;351.0;-1.0;1248.0;223.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21705.263671875;12297.2939453125;3216.15161132812;2382.14868164062;512.0;321835;586.0;0.0;Calculated values ==>;1565318265.131;339.36;339.36;294.86;294.86;293.26000000000005;276.46000000000004;272.7676641592781;296.36;275.46000000000004;272.96000000000004;275.96000000000004;351.66;296.56;272.86;276.26000000000005;300.86;290.66;300.46000000000004;334.96000000000004;298.76000000000005;296.36;331.76000000000005;324.36;274.06;241.71165711629368;267.9596281332873;272.7676641592781;291.66;6300000.0;3450000.0;3500000.0;1360000.0;3500000.0;3030000.0;6310000.0;0.058499999999999996;0.0;0.20800000000000002;0.03716666666666667;0.0;0.058499999999999996;0.0;12297.2939453125;3216.15161132812;2382.14868164062;21705.263671875;488937.1886244626;488831.48004826123;259411.93492692508;259411.93492692508;253135.0556033134;431113.4868728058;465356.9937963372;441306.1226980395;472036.2627623985;532294.6338887725;472134.9475680409;441156.6256199011;446107.1014639255;471081.9081615508;458599.17868273624;413498.87315189163;482543.19379662;468433.49340595084;465356.9937963372;245852.32104278926;214906.75144652807;470174.7356409916;198840.5042324131;198840.5042324131;272.6775680295209;425224.7797145176;159554.79662033962;31547.10209932719;174017.48696252744;0;7;5;4;7;5;3;0;6;16;151201103220.50195;57831632665.12631;127768530830.4595;50432.848640850294;10084.588934018833;-0.0;15591.21463948956;619596.3101645228;120572.5622069924;0.0;130299.10167175431;4.252926793095888;0.2600549468873875
698;2019-08-09 04:38:45.111;660;660;218;217;202;34;232;23;9;28;783;234;5;29;278;175;273;617;186;256;231;8;630;346;351;137;351;303;631;326.0;-1.0;1263.0;202.0;0.0;0;0;97;1;0;0;1;0;0;0;1;0;1;0;0;21596.94921875;12133.705078125;3228.21801757812;2371.470703125;512.0;321836;586.0;0.0;Calculated values ==>;1565318325.111;339.16;339.16;294.96000000000004;294.86;293.36;276.56;272.8767566201714;296.36;275.46000000000004;274.06;275.96000000000004;351.46000000000004;296.56;273.66;276.06;300.96000000000004;290.66;300.46000000000004;334.86;298.76000000000005;296.26000000000005;331.76000000000005;324.36;273.96000000000004;241.92719264551067;267.9596281332873;272.8767566201714;291.76000000000005;6300000.0;3460000.0;3510000.0;1370000.0;3510000.0;3030000.0;6310000.0;0.05433333333333333;0.0;0.21050000000000002;0.033666666666666664;0.0;0.05433333333333333;0.0;12133.705078125;3228.21801757812;2371.470703125;21596.94921875;488656.23399019503;488550.21374903584;259831.29003978698;259411.93492692508;253507.05066638818;431051.2098666511;465211.60993853054;442934.10434907244;471904.2073218062;532086.2488302357;472134.9475680409;442345.5325163701;445822.8665406856;471072.33732336207;458439.35360353265;413498.87315189163;482397.6697350552;468293.893190677;465081.9273043654;245852.32104278926;214906.75144652807;469941.3943347461;199112.47549143122;199112.47549143122;272.7893309340549;425585.51120479614;159758.32041504682;31586.702389714537;174071.17214175867;0;7;5;4;7;5;3;0;6;16;151411333120.56882;57913505365.15234;127950270230.5173;51324.45287453348;9117.9069343916;-0.0;14451.006881836087;620444.0050182497;120732.52966568038;0.0;130549.37006722961;4.223295751527853;0.2601945547597793
699;2019-08-09 04:39:45.112;658;659;218;217;201;34;232;23;13;28;780;234;11;31;278;175;273;616;186;256;232;7;629;346;351;136;351;302;630;319.0;-1.0;1287.0;234.0;0.0;0;0;95;1;0;0;1;0;0;0;1;0;1;0;0;21413.91796875;11932.6669921875;3215.8076171875;2367.43774414062;513.0;321837;587.0;0.0;Calculated values ==>;1565318385.112;338.96000000000004;339.06000000000006;294.96000000000004;294.86;293.26000000000005;276.56;272.8767566201714;296.36;275.46000000000004;274.46000000000004;275.96000000000004;351.16;296.56;274.26000000000005;276.26000000000005;300.96000000000004;290.66;300.46000000000004;334.76000000000005;298.76000000000005;296.36;331.86;324.46000000000004;273.86;241.71165711629368;267.8393353686513;272.8767566201714;291.76000000000005;6290000.0;3460000.0;3510000.0;1360000.0;3510000.0;3020000.0;6300000.0;0.05316666666666667;0.0;0.2145;0.039;0.0;0.05316666666666667;0.0;11932.6669921875;3215.8076171875;2367.43774414062;21413.91796875;488481.11204356956;488515.60411021835;259895.31876992484;259474.6786414364;253182.29903245813;431051.2098666511;465211.60993853054;443721.9807720978;472036.2627623985;531848.6080526202;472267.9725619202;443431.1120271193;446301.07743510534;471072.33732336207;458439.35360353265;413877.0300854434;482365.48279955174;468293.893190677;465211.60993853054;246270.64818160105;215324.80838970217;469978.3967039981;199072.14673810883;199072.14673810883;272.7733917644565;425943.9410713239;159958.87685794217;31626.193951575777;174124.8732503204;0;7;5;4;7;5;3;0;6;16;151621936630.31442;57995406730.053406;128131773255.29805;52477.38940029064;10565.343748669682;-0.0;14149.748126822422;621309.0347864175;120896.55948829257;0.0;130787.71366434093;4.406991752290279;0.2816964550970242
700;2019-08-09 04:40:45.172;656;657;218;217;201;34;232;23;14;28;777;233;13;34;278;174;273;614;185;256;232;4;628;346;351;137;351;302;629;454.0;-1.0;1304.0;234.0;0.0;0;0;92;1;0;0;1;0;0;0;1;0;1;0;0;21303.076171875;11778.1123046875;3209.8232421875;2360.58251953125;513.0;321838;588.0;0.0;Calculated values ==>;1565318445.172;338.76;338.86;294.96000000000004;294.86;293.26000000000005;276.56;272.8767566201714;296.36;275.46000000000004;274.56;275.96000000000004;350.86;296.46000000000004;274.46000000000004;276.56;300.96000000000004;290.56;300.46000000000004;334.56;298.76000000000005;296.36;331.96000000000004;324.46000000000004;273.56;241.92719264551067;267.8393353686513;272.8767566201714;291.66;6280000.0;3460000.0;3510000.0;1370000.0;3510000.0;3020000.0;6290000.0;0.07566666666666667;0.0;0.21733333333333332;0.039;0.0;0.07566666666666667;0.0;11778.1123046875;3209.8232421875;2360.58251953125;21303.076171875;488306.1146896093;488340.43439963355;259959.7638147675;259537.8211366582;253229.76470112384;431051.2098666511;465211.60993853054;443867.07844128745;471904.2073218062;531536.0717182884;472149.331442264;443721.9807720978;446724.52688641194;471072.33732336207;458304.29390047217;414251.3726163438;482187.8917002036;468293.893190677;465211.60993853054;246688.97952812296;215324.80838970217;469547.9199074341;199057.06081859872;199057.06081859872;272.7674283376153;426300.2719971074;160156.66427505517;31665.633520571;174178.4737210213;0;7;5;4;7;5;3;0;6;16;151832747230.1136;58077388629.975296;128313154455.12524;53205.37716333102;10549.143504464579;-0.0;20139.027550074843;622190.6051966625;121072.689502628;0.0;131073.73920117322;4.835776052844669;0.2768411384425838
701;2019-08-09 04:41:45.103;656;656;217;217;201;33;233;23;15;29;775;233;14;36;278;174;273;613;186;256;233;2;630;345;350;136;350;302;631;131.0;-2.0;1069.0;221.0;2.0;0;0;92;1;0;0;1;0;0;0;1;0;1;0;0;21305.765625;11775.666015625;3207.96728515625;2381.96655273438;513.0;321839;589.0;0.0;Calculated values ==>;1565318505.103;338.76;338.76;294.86;294.86;293.26000000000005;276.46000000000004;272.7676641592781;296.46000000000004;275.46000000000004;274.66;276.06;350.66;296.46000000000004;274.56;276.76000000000005;300.96000000000004;290.56;300.46000000000004;334.46000000000004;298.76000000000005;296.46000000000004;332.06;324.46000000000004;273.36;241.71165711629368;267.8393353686513;272.7676641592781;291.76000000000005;6300000.0;3450000.0;3500000.0;1360000.0;3500000.0;3020000.0;6310000.0;0.021833333333333333;0.0;0.17816666666666667;0.036833333333333336;0.0003333333333333333;0.022166666666666668;0.0;11775.666015625;3207.96728515625;2381.96655273438;21305.765625;488093.09893135517;487986.44896884426;259411.93492692508;259411.93492692508;253135.0556033134;431113.4868728058;465486.31992542575;444011.9539437932;472134.0588697756;531327.671585697;472149.331442264;443867.07844128745;447005.8663255856;471207.0832623273;458464.43444099964;413498.87315189163;481814.32499065093;468433.49340595084;465486.31992542575;247107.31509690773;215324.80838970217;469487.2124451795;198656.69319343145;199570.30585107795;272.60479114122637;426654.9373439803;160352.72003733015;31705.1093134075;174231.89380491816;0;7;5;4;7;5;3;0;6;16;152042805385.09354;58159194444.96748;128494146075.10797;43714.12895702278;9975.590792439389;-0.0;5894.47164531471;622997.3389356547;121243.53225971553;0.0;131290.43554008016;3.4311622919673685;0.25600567661343404
702;2019-08-09 04:42:45.123;656;656;217;216;201;32;233;22;15;28;774;234;14;37;278;175;273;613;187;257;233;1;630;345;349;136;349;303;631;-2.0;-2.0;988.0;235.0;2.0;0;0;92;1;0;0;1;0;0;0;1;0;1;0;0;21277.287109375;11787.453125;3198.63330078125;2378.50537109375;513.0;321840;590.0;0.0;Calculated values ==>;1565318565.123;338.76;338.76;294.86;294.76000000000005;293.26000000000005;276.36;272.7676641592781;296.46000000000004;275.36;274.66;275.96000000000004;350.56000000000006;296.56;274.56;276.86;300.96000000000004;290.66;300.46000000000004;334.46000000000004;298.86;296.46000000000004;332.16;324.46000000000004;273.26000000000005;241.71165711629368;267.9596281332873;272.7676641592781;291.86;6300000.0;3450000.0;3490000.0;1360000.0;3490000.0;3030000.0;6310000.0;0.0;0.0;0.16466666666666668;0.03916666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11787.453125;3198.63330078125;2378.50537109375;21277.287109375;488093.09893135517;487986.44896884426;259411.93492692508;258996.29292022102;253135.0556033134;431113.4868728058;465631.17221794353;443809.95577213913;472036.2627623985;531148.0953184956;472134.9475680409;443664.5507289629;446955.08328484115;471341.6051655465;458599.17868273624;413498.87315189163;481814.32499065093;468699.6150421592;465631.17221794353;247525.65490268572;215324.80838970217;469388.9171306721;198559.6534207014;259411.93492692508;272.56633731117694;427009.91440291156;160549.14481654833;31744.793136293247;174285.29993923008;0;7;5;4;7;5;3;0;6;16;152252575285.0269;58240821644.94154;128675706575.05028;40384.54978720342;10607.479495307187;-0.0;68.73974576367281;623698.3948657415;121415.11502058747;0.0;131340.14553279942;2.9405107603775273;0.2582245912725271
703;2019-08-09 04:43:45.124;656;655;216;216;201;32;234;22;15;28;774;234;14;37;278;176;273;613;185;257;234;3;630;345;350;135;350;304;631;292.0;-1.0;1169.0;195.0;2.0;0;0;92;1;0;0;1;0;0;0;1;0;1;0;0;21383.947265625;11777.4658203125;3242.06616210938;2387.30615234375;514.0;321841;590.0;0.0;Calculated values ==>;1565318625.124;338.76;338.66;294.76000000000005;294.76000000000005;293.26000000000005;276.36;272.7676641592781;296.56;275.36;274.66;275.96000000000004;350.56000000000006;296.56;274.56;276.86;300.96000000000004;290.76000000000005;300.46000000000004;334.46000000000004;298.86;296.56;332.16;324.56;273.46000000000004;241.49495122638035;268.0796299477929;272.7676641592781;291.66;6300000.0;3450000.0;3500000.0;1350000.0;3500000.0;3040000.0;6310000.0;0.048666666666666664;0.0;0.19483333333333333;0.0325;0.0003333333333333333;0.048999999999999995;0.0;11777.4658203125;3242.06616210938;2387.30615234375;21383.947265625;488093.09893135517;487845.2484647466;258996.29292022102;258996.29292022102;253135.0556033134;431113.4868728058;465615.5433184189;443607.19622175704;472168.09959432366;531072.693019601;472001.7028667551;443461.255666955;446763.26843288407;471207.0832623273;458733.7890088602;413498.87315189163;481814.32499065093;468560.4919428793;465615.5433184189;247525.65490268572;215742.86842915416;469721.2362203577;198780.21504665402;199189.8482294674;272.6537064515493;427365.4306155245;160745.5224145411;31784.508894349998;174338.9733294442;0;7;5;4;7;5;3;0;6;16;152462278780.60684;58322123000.16639;128857809610.55391;47700.45683228257;8805.58318814537;-0.0;13054.859059358621;624432.4488236293;121576.89323965569;0.0;131449.51067919994;3.996182336001434;0.2485161583858274
704;2019-08-09 04:44:45.134;656;655;216;216;200;32;234;22;15;28;775;234;14;37;278;176;273;613;187;257;234;0;630;345;349;134;349;304;630;131.0;-1.0;1216.0;250.0;0.0;0;0;93;1;0;0;1;0;0;0;1;0;1;0;0;21388.630859375;11858.6640625;3245.37060546875;2395.4013671875;514.0;321842;590.0;0.0;Calculated values ==>;1565318685.134;338.76;338.66;294.76000000000005;294.76000000000005;293.16;276.36;272.7676641592781;296.56;275.36;274.66;275.96000000000004;350.66;296.56;274.56;276.86;300.96000000000004;290.76000000000005;300.46000000000004;334.46000000000004;298.86;296.56;332.16;324.56;273.16;241.2770596917726;268.0796299477929;272.7676641592781;291.86;6300000.0;3450000.0;3490000.0;1340000.0;3490000.0;3040000.0;6300000.0;0.021833333333333333;0.0;0.20266666666666666;0.041666666666666664;0.0;0.021833333333333333;0.0;11858.6640625;3245.37060546875;2395.4013671875;21388.630859375;488093.09893135517;487952.0572072331;259057.79987890273;259057.79987890273;252811.87078915501;431113.4868728058;465760.1458642167;443607.19622175704;472299.7188790419;531177.0275974341;472001.7028667551;443461.255666955;446763.26843288407;471341.6051655465;458733.7890088602;413498.87315189163;481928.3387098176;468699.6150421592;465760.1458642167;247525.65490268572;215742.86842915416;469562.8289471395;198639.89969306078;198639.89969306078;272.59813800989116;427721.92817286804;160942.5229914914;31824.37143298909;174393.0443128276;0;7;5;4;7;5;3;0;6;16;152672013730.57352;58402836450.153564;129040240010.52492;49646.705429815775;11288.455385586612;-0.0;5832.125374736905;625243.8103800765;121744.37146946375;0.0;131606.92844804854;3.8153964536916654;0.2907710933769841
