;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
705;2019-08-09 04:45:45.134;656;655;216;216;200;32;235;22;16;28;777;234;14;37;278;176;273;613;188;257;234;-2;630;345;349;134;349;304;631;292.0;-1.0;970.0;222.0;0.0;0;0;94;1;0;0;1;0;0;0;1;0;1;0;0;21533.271484375;11952.5908203125;3270.02758789062;2399.03955078125;514.0;321843;589.0;0.0;Calculated values ==>;1565318745.134;338.76;338.66;294.76000000000005;294.76000000000005;293.16;276.36;272.7676641592781;296.66;275.36;274.76000000000005;275.96000000000004;350.86;296.56;274.56;276.86;300.96000000000004;290.76000000000005;300.46000000000004;334.46000000000004;298.86;296.56;332.06;324.56;272.96000000000004;241.2770596917726;268.0796299477929;272.7676641592781;291.96000000000004;6300000.0;3450000.0;3490000.0;1340000.0;3490000.0;3040000.0;6310000.0;0.048666666666666664;0.0;0.16166666666666665;0.037000000000000005;0.0;0.048666666666666664;0.0;11952.5908203125;3270.02758789062;2399.03955078125;21533.271484375;488093.09893135517;487845.2484647466;258996.29292022102;258996.29292022102;252765.3646740738;431113.4868728058;465889.0183092921;443752.90924145415;472299.7188790419;531385.6704624288;472001.7028667551;443461.255666955;446763.26843288407;471341.6051655465;458733.7890088602;413498.87315189163;481814.32499065093;468699.6150421592;465760.1458642167;247107.31509690773;215742.86842915416;469366.78838317865;198629.58832096122;198629.58832096122;272.5940525890521;428079.61069239926;161140.95011551483;31864.325107305496;174447.33929777227;0;7;5;4;7;5;3;0;6;16;152881413730.57352;58483236450.153564;129222640010.52492;39628.270215479686;10017.276402302046;-0.0;13000.353800438434;625987.768510454;121921.91923436282;0.0;131763.86577450833;3.5550514352300358;0.229501908433891
706;2019-08-09 04:46:45.125;656;655;216;215;200;32;235;22;18;28;779;235;16;37;278;176;273;613;189;257;235;-3;630;345;349;133;349;304;631;-2.0;-1.0;1407.0;234.0;0.0;0;0;95;1;0;0;1;0;0;0;1;0;1;0;0;21486.66796875;11989.640625;3200.95849609375;2404.75561523438;514.0;321844;589.0;0.0;Calculated values ==>;1565318805.125;338.76;338.66;294.76000000000005;294.66;293.16;276.36;272.7676641592781;296.66;275.36;274.96000000000004;275.96000000000004;351.06000000000006;296.66;274.76000000000005;276.86;300.96000000000004;290.76000000000005;300.46000000000004;334.46000000000004;298.86;296.66;332.06;324.56;272.86;241.05796691057077;268.0796299477929;272.7676641592781;292.06;6300000.0;3450000.0;3490000.0;1330000.0;3490000.0;3040000.0;6310000.0;0.0;0.0;0.23450000000000001;0.039;0.0;0.0;0.0;11989.640625;3200.95849609375;2404.75561523438;21486.66796875;488093.09893135517;487845.2484647466;258996.29292022102;258584.23717063398;252765.3646740738;431113.4868728058;465889.0183092921;444043.6597017553;472431.1216696904;531594.2784903181;472120.66958987404;443752.90924145415;446763.26843288407;471341.6051655465;458733.7890088602;413498.87315189163;481814.32499065093;468699.6150421592;465889.0183092921;247107.31509690773;215742.86842915416;469404.97851980914;198636.8262321721;198629.58832096122;272.59692031478704;428438.0564125416;161340.43878289382;31904.350728903006;174501.2560930163;0;7;5;4;7;5;3;0;6;16;153090782320.35385;58563324435.069534;129405012650.33357;57547.90244861727;10559.957939217844;-0.0;0.0;626797.4484782561;122093.370465486;0.0;131872.18580562275;3.870786432467695;0.3241834892121204
707;2019-08-09 04:47:45.135;656;655;215;215;200;32;235;22;21;28;781;236;19;38;278;175;273;612;189;258;235;-5;630;344;349;134;348;305;631;142.0;-2.0;1047.0;204.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;21568.544921875;12117.7021484375;3244.81103515625;2399.57641601562;514.0;321845;588.0;0.0;Calculated values ==>;1565318865.135;338.76;338.66;294.66;294.66;293.16;276.36;272.6583383277491;296.66;275.36;275.26000000000005;275.96000000000004;351.26;296.76000000000005;275.06;276.96000000000004;300.96000000000004;290.66;300.46000000000004;334.36;298.96000000000004;296.66;331.96000000000004;324.56;272.66;241.2770596917726;268.19934244402924;272.6583383277491;292.06;6300000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;3050000.0;6310000.0;0.023666666666666666;0.0;0.17450000000000002;0.034;0.0;0.023666666666666666;0.0;12117.7021484375;3244.81103515625;2399.57641601562;21568.544921875;488093.09893135517;487845.2484647466;258584.23717063398;258584.23717063398;252765.3646740738;431175.4696738307;465889.0183092921;444277.7674123518;472299.7188790419;531727.8354950516;472106.49772695394;443987.30161898106;446712.3873244594;471475.90406734904;458758.63130759384;413498.87315189163;481668.1737145995;468826.295148288;465889.0183092921;246688.97952812296;215742.86842915416;469072.58341095806;198329.91385274907;198329.91385274907;272.47107087722736;428796.90965214657;161541.3667883944;31944.393501840437;174554.9797915592;0;7;5;4;7;5;3;0;6;16;153300217220.32056;58643437785.0568;129587743100.30453;42917.90044615068;9205.250764979108;-0.0;6332.23213880485;627634.8030380835;122258.10798967356;0.0;131924.96320153793;3.291019506579913;0.24324568351844753
708;2019-08-09 04:48:45.116;656;655;215;215;200;32;236;21;26;28;782;236;24;39;278;175;273;613;187;258;236;-6;632;344;348;135;348;306;633;-2.0;-1.0;1529.0;196.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21677.333984375;12283.951171875;3207.72729492188;2402.9873046875;514.0;321846;587.0;0.0;Calculated values ==>;1565318925.116;338.76;338.66;294.66;294.66;293.16;276.36;272.6583383277491;296.76000000000005;275.26000000000005;275.76000000000005;275.96000000000004;351.36;296.76000000000005;275.56;277.06;300.96000000000004;290.66;300.46000000000004;334.46000000000004;298.96000000000004;296.76000000000005;331.86;324.56;272.56;241.49495122638035;268.3187672390254;272.6583383277491;291.86;6320000.0;3440000.0;3479999.9999999995;1350000.0;3479999.9999999995;3060000.0;6330000.0;0.0;0.0;0.2548333333333333;0.03266666666666666;0.0;0.0;0.0;12283.951171875;3207.72729492188;2402.9873046875;21677.333984375;487879.7040390247;487631.344580843;258464.6870844107;258464.6870844107;252672.99009052254;431175.4696738307;466161.6225134967;444801.58097852516;472168.09959432366;531757.1752841944;471973.203917109;444512.27536222443;446661.59397328994;471475.90406734904;458758.63130759384;412730.68091226;481585.9474988141;468964.94563216105;466161.6225134967;246270.64818160105;215742.86842915416;468837.507044565;198424.08406136697;198329.91385274907;272.5084280429806;429157.1778549752;161744.6495059642;31984.402192711965;174608.73391673027;0;7;5;4;7;5;3;0;6;16;153509251005.13443;58724112229.98497;129770985055.14139;62785.19879772247;8833.505150784467;-0.0;0.0;628515.3832589309;122408.3833532319;0.0;131977.71509259063;4.002237586500957;0.3203451502584617
709;2019-08-09 04:49:45.077;656;655;215;215;200;31;236;21;31;28;783;236;29;42;279;175;273;614;188;258;236;-7;631;344;349;135;349;307;632;123.0;-1.0;1118.0;205.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21667.869140625;12306.78515625;3261.810546875;2411.2041015625;514.0;321847;587.0;0.0;Calculated values ==>;1565318985.077;338.76;338.66;294.66;294.66;293.16;276.26000000000005;272.6583383277491;296.76000000000005;275.26000000000005;276.26000000000005;275.96000000000004;351.46000000000004;296.76000000000005;276.06;277.36;301.06;290.66;300.46000000000004;334.56;298.96000000000004;296.76000000000005;331.86;324.56;272.46000000000004;241.49495122638035;268.43790593516167;272.6583383277491;291.96000000000004;6310000.0;3440000.0;3490000.0;1350000.0;3490000.0;3070000.0;6320000.0;0.0205;0.0;0.18633333333333332;0.034166666666666665;0.0;0.0205;0.0;12306.78515625;3261.810546875;2411.2041015625;21667.869140625;487986.44896884426;487738.3443179351;258524.28353897636;258524.28353897636;252719.07180095188;431175.4696738307;466017.7900697482;445324.3809667724;472168.09959432366;531786.5888988876;471839.6892508973;445036.2088601978;446894.5695448119;471466.4874687927;458758.63130759384;413116.79427855264;481846.4047095411;468826.295148288;466017.7900697482;246270.64818160105;215742.86842915416;468739.21643722313;198316.40246562168;198316.40246562168;272.46570920268226;429518.15309429326;161949.43910875954;32024.49437753764;174662.61168871776;0;7;5;4;7;5;3;0;6;16;153718215090.01477;58805059579.93862;129954765520.03616;46025.81999404774;9239.446144029715;-0.0;5487.878445884593;629421.552355325;122558.89338544966;0.0;132023.4176869386;3.3789666872777495;0.2524460393266664
710;2019-08-09 04:50:45.077;656;655;215;214;199;32;236;21;36;28;784;235;33;45;279;175;273;613;188;258;236;-8;630;345;349;135;349;308;631;380.0;-1.0;1190.0;261.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21565.923828125;12232.7197265625;3234.8291015625;2422.57763671875;513.0;321848;586.0;0.0;Calculated values ==>;1565319045.077;338.76;338.66;294.66;294.56;293.06;276.36;272.7676641592781;296.76000000000005;275.26000000000005;276.76000000000005;275.96000000000004;351.56000000000006;296.66;276.46000000000004;277.66;301.06;290.66;300.46000000000004;334.46000000000004;298.96000000000004;296.76000000000005;331.76000000000005;324.46000000000004;272.36;241.49495122638035;268.5567601203482;272.7676641592781;291.96000000000004;6300000.0;3450000.0;3490000.0;1350000.0;3490000.0;3080000.0;6310000.0;0.06333333333333332;0.0;0.19833333333333333;0.0435;0.0;0.06333333333333332;0.0;12232.7197265625;3234.8291015625;2422.57763671875;21565.923828125;488093.09893135517;487845.2484647466;258584.23717063398;258175.64794276588;252397.92019185825;431113.4868728058;466017.7900697482;445846.1973067729;472168.09959432366;531816.0763490046;471586.2631522003;445415.2873379444;447127.94237806095;471466.4874687927;458599.17868273624;413498.87315189163;481814.32499065093;468826.295148288;466017.7900697482;245852.32104278926;215324.80838970217;468640.9058032574;198565.55803316855;198565.55803316855;272.5686777664725;429878.4347023662;162153.934982783;32064.775892023317;174716.75035245475;0;7;5;4;7;5;3;0;6;16;153927615090.01477;58886059579.93862;130139265520.03616;49043.99345593154;11748.277627998865;-0.0;16938.641362316706;630213.8008007414;122733.79108354989;0.0;132210.30535200695;4.3449056997443645;0.27273258890833907
711;2019-08-09 04:51:45.117;656;655;216;215;199;32;237;21;38;28;785;235;36;49;279;175;273;613;188;258;236;-9;631;344;349;134;349;309;632;481.0;-2.0;1339.0;148.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21597.33984375;12267.783203125;3252.93286132812;2428.0859375;513.0;321849;585.0;0.0;Calculated values ==>;1565319105.117;338.76;338.66;294.76000000000005;294.66;293.06;276.36;272.6583383277491;296.86;275.26000000000005;276.96000000000004;275.96000000000004;351.66;296.66;276.76000000000005;278.06;301.06;290.66;300.46000000000004;334.46000000000004;298.96000000000004;296.76000000000005;331.66;324.46000000000004;272.26000000000005;241.2770596917726;268.67533136820026;272.6583383277491;291.96000000000004;6310000.0;3440000.0;3490000.0;1340000.0;3490000.0;3090000.0;6320000.0;0.08016666666666666;0.0;0.22316666666666668;0.024666666666666667;0.0;0.08016666666666666;0.0;12267.783203125;3252.93286132812;2428.0859375;21597.33984375;487986.44896884426;487738.3443179351;258935.16304878486;258524.28353897636;252352.33803074327;431175.4696738307;466146.4616583788;445937.77994195605;472299.7188790419;531845.6376442491;471452.1043655577;445650.56439955387;447503.02293430583;471466.4874687927;458758.63130759384;413116.79427855264;481700.1946775264;468826.295148288;466017.7900697482;245433.99809710225;215324.80838970217;468680.0373576287;198530.30478441887;198530.30478441887;272.5505402884368;430238.3683634084;162358.24195511703;32105.22503674103;174770.85107878133;0;7;5;4;7;5;3;0;6;16;154137154690.7137;58966813380.207985;130324488920.654;55213.10153932372;6663.693403472508;-0.0;21443.580070373897;631083.1891346852;122887.3264647189;0.0;132530.3704329105;4.642113440445971;0.24344595764237062
712;2019-08-09 04:52:45.088;656;655;216;215;200;33;237;22;31;28;787;235;31;49;279;175;273;613;186;258;236;-9;630;345;350;136;350;308;631;433.0;-1.0;1024.0;152.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20582.267578125;12264.0234375;3184.92138671875;1419.70373535156;513.0;321850;584.0;0.0;Calculated values ==>;1565319165.088;338.76;338.66;294.76000000000005;294.66;293.16;276.46000000000004;272.7676641592781;296.86;275.36;276.26000000000005;275.96000000000004;351.86;296.66;276.26000000000005;278.06;301.06;290.66;300.46000000000004;334.46000000000004;298.96000000000004;296.76000000000005;331.56;324.46000000000004;272.26000000000005;241.71165711629368;268.5567601203482;272.7676641592781;291.76000000000005;6300000.0;3450000.0;3500000.0;1360000.0;3500000.0;3080000.0;6310000.0;0.07216666666666667;0.0;0.17066666666666666;0.025333333333333333;0.0;0.07216666666666667;0.0;12264.0234375;3184.92138671875;1419.70373535156;20582.267578125;488093.09893135517;487845.2484647466;258996.29292022102;258584.23717063398;252765.3646740738;431113.4868728058;466002.60233539104;445126.96148863033;472036.2627623985;532129.5172443853;471586.2631522003;445126.96148863033;447692.51816426485;471332.17598930694;458599.17868273624;413498.87315189163;481814.32499065093;468687.3994001209;465873.6840018209;245015.67932991832;215324.80838970217;468404.8657701933;198725.28903348112;198725.28903348112;272.6319599633727;430589.6952015816;162562.57486830713;32137.27445261628;174824.47393389622;0;7;5;4;7;5;3;0;6;16;154346753335.5604;59047774230.14876;130509499455.51868;42052.55209901213;6831.882610663374;-0.0;19279.209170215192;631893.3444833071;122999.73524090664;0.0;132869.56298732175;4.040847945772071;0.20710099773411242
713;2019-08-09 04:53:45.138;656;655;216;216;200;34;236;23;9;29;807;234;12;39;279;175;273;613;186;258;236;-8;630;346;351;140;351;307;631;332.0;-1.0;1128.0;120.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20672.849609375;12294.603515625;3208.58666992188;1406.41442871094;513.0;321851;584.0;0.0;Calculated values ==>;1565319225.138;338.76;338.66;294.76000000000005;294.76000000000005;293.16;276.56;272.8767566201714;296.76000000000005;275.46000000000004;274.06;276.06;353.86;296.56;274.36;277.06;301.06;290.66;300.46000000000004;334.46000000000004;298.96000000000004;296.76000000000005;331.56;324.46000000000004;272.36;242.56692532238324;268.43790593516167;272.8767566201714;291.76000000000005;6300000.0;3460000.0;3510000.0;1400000.0;3510000.0;3070000.0;6310000.0;0.05533333333333333;0.0;0.188;0.02;0.0;0.05533333333333333;0.0;12294.603515625;3208.58666992188;1406.41442871094;20672.849609375;488093.09893135517;487845.2484647466;258996.29292022102;258996.29292022102;252765.3646740738;431051.2098666511;465729.30284213927;442105.1117696454;471605.12922355125;534290.7370197466;471600.6402381309;442550.7883978828;446468.7530850537;471197.64151864214;458439.35360353265;413498.87315189163;481814.32499065093;468548.2571702812;465729.30284213927;245015.67932991832;215324.80838970217;467950.7000000316;199056.30203067852;199056.30203067852;272.76712837616657;430933.77433840686;162767.40063877436;32160.845063118668;174877.79756702072;0;7;5;4;7;5;3;0;6;16;154557228585.39325;59130643230.082954;130694153205.37206;45693.176230925776;5377.887959387062;-0.0;14755.906044900828;632625.1682308111;123101.56811898293;0.0;133153.42530218908;3.8928745962344835;0.2139724050003209
714;2019-08-09 04:54:45.109;655;655;217;216;201;34;236;23;-5;30;824;233;-3;29;280;175;273;613;186;258;236;-6;630;347;351;142;351;306;631;356.0;0.0;1004.0;141.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20754.28515625;12404.412109375;3211.05541992188;1393.01171875;513.0;321852;584.0;0.0;Calculated values ==>;1565319285.109;338.66;338.66;294.86;294.76000000000005;293.26000000000005;276.56;272.9856168485579;296.76000000000005;275.46000000000004;272.66;276.16;355.56000000000006;296.46000000000004;272.86;276.06;301.16;290.66;300.46000000000004;334.46000000000004;298.96000000000004;296.76000000000005;331.56;324.46000000000004;272.56;242.98782864720522;268.3187672390254;272.9856168485579;291.76000000000005;6300000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;3060000.0;6310000.0;0.059333333333333335;0.0;0.1673333333333333;0.0235;0.0;0.059333333333333335;0.0;12404.412109375;3211.05541992188;1393.01171875;20754.28515625;487952.0572072331;487845.2484647466;259411.93492692508;258996.29292022102;253135.0556033134;430988.63858405815;465729.30284213927;440211.49694471864;471438.0385572268;536134.253863683;471615.1242470439;440514.97524299513;445233.9253261885;471322.8629655624;458279.15358710865;413498.87315189163;481814.32499065093;468548.2571702812;465729.30284213927;245015.67932991832;215324.80838970217;467871.8059836037;199264.05126453406;199264.05126453406;272.8534464310101;431278.8336019085;162973.12628668593;32184.162338864026;174931.26872750523;0;7;5;4;7;5;3;0;6;16;154767726795.23926;59215202340.0211;130877964320.2376;40318.53924381755;6312.282235898137;-0.0;15810.271593604575;633341.5860898338;123198.93911846468;0.0;133408.02033521933;3.6711743691306493;0.19855100795389677
715;2019-08-09 04:55:45.079;652;653;217;216;201;35;236;24;-3;31;825;231;-5;19;280;175;273;612;187;258;236;-4;629;348;352;144;352;304;630;231.0;-1.0;1109.0;176.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20732.0;12387.4404296875;3201.66625976562;1382.56750488281;513.0;321853;583.0;0.0;Calculated values ==>;1565319345.079;338.36;338.46000000000004;294.86;294.76000000000005;293.26000000000005;276.66;273.0942459734351;296.76000000000005;275.56;272.86;276.26000000000005;355.66;296.26000000000005;272.66;275.06;301.16;290.66;300.46000000000004;334.36;298.96000000000004;296.76000000000005;331.46000000000004;324.46000000000004;272.76000000000005;243.40439225979637;268.0796299477929;273.0942459734351;291.86;6290000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;3040000.0;6300000.0;0.0385;0.0;0.18483333333333332;0.029333333333333333;0.0;0.0385;0.0;12387.4404296875;3201.66625976562;1382.56750488281;20732.0;487635.4975569531;487669.6610600876;259474.6786414364;259057.79987890273;253182.29903245813;430925.7729439634;465584.64511017455;440943.6375800933;471270.65844568226;536383.226077242;471644.4121410099;440642.64510116994;444188.7006036905;471188.3162249377;458118.576123233;413877.0300854434;481782.37295249855;468408.8672314647;465584.64511017455;244597.3647265701;215324.80838970217;467793.16880441434;199460.22602539582;199460.22602539582;272.93513990995746;431624.37978552066;163179.6217585577;32207.28060082523;174984.6813551878;0;7;5;4;7;5;3;0;6;16;154978521345.3398;59300959440.06201;131060872820.32486;44634.18390235991;7871.09965485121;-0.0;10245.790134763982;634049.171480043;123317.07487018607;0.0;133625.0456161354;3.69740032559177;0.24060653602526774
716;2019-08-09 04:56:45.070;649;651;217;216;201;35;236;24;9;31;819;229;5;15;280;175;273;611;186;258;236;-2;630;348;352;145;352;303;631;271.0;-1.0;1009.0;143.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20649.6484375;12438.94140625;3214.41040039062;1372.40368652344;513.0;321854;584.0;0.0;Calculated values ==>;1565319405.07;338.06000000000006;338.26;294.86;294.76000000000005;293.26000000000005;276.66;273.0942459734351;296.76000000000005;275.56;274.06;276.26000000000005;355.06000000000006;296.06;273.66;274.66;301.16;290.66;300.46000000000004;334.26000000000005;298.96000000000004;296.76000000000005;331.56;324.46000000000004;272.96000000000004;243.61107973660833;267.9596281332873;273.0942459734351;291.76000000000005;6300000.0;3479999.9999999995;3520000.0000000005;1450000.0;3520000.0000000005;3030000.0;6310000.0;0.04516666666666667;0.0;0.16816666666666666;0.02383333333333333;0.0;0.04516666666666667;0.0;12438.94140625;3214.41040039062;1372.40368652344;20649.6484375;487103.6051603871;487279.3955846724;259411.93492692508;258996.29292022102;253135.0556033134;430925.7729439634;465584.64511017455;442934.10434907244;471137.28958763636;535832.2632469557;471540.11976617476;442345.5325163701;443809.95577213913;471188.3162249377;458118.576123233;413498.87315189163;481521.89520196;468408.8672314647;465584.64511017455;245015.67932991832;215324.80838970217;467853.8297478368;199533.9839608613;199533.9839608613;272.9642374754399;431969.17512841086;163386.47724066288;32230.235250348876;175038.14064053717;0;7;5;4;7;5;3;0;6;16;155189689665.11826;59387646434.97106;131242945505.13383;40931.78691195084;6394.9563245895815;-0.0;12016.621528577314;634762.1142786173;123435.94083732006;0.0;133810.53788512072;3.485505520676862;0.20709305828518132
717;2019-08-09 04:57:48.141;647;648;217;216;201;35;236;25;13;32;809;228;12;18;280;175;273;609;187;258;236;0;630;348;353;146;352;302;631;285.0;-1.0;1058.0;172.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20662.119140625;12421.828125;3185.98876953125;1363.451171875;513.0;321855;584.0;0.0;Calculated values ==>;1565319468.141;337.86;337.96000000000004;294.86;294.76000000000005;293.26000000000005;276.66;273.0942459734351;296.76000000000005;275.66;274.46000000000004;276.36;354.06000000000006;295.96000000000004;274.36;274.96000000000004;301.16;290.66;300.46000000000004;334.06;298.96000000000004;296.76000000000005;331.56;324.46000000000004;273.16;243.81672145450628;267.8393353686513;273.0942459734351;291.86;6300000.0;3479999.9999999995;3529999.9999999995;1460000.0;3520000.0000000005;3020000.0;6310000.0;0.0475;0.0;0.17633333333333334;0.028666666666666667;0.0;0.0475;0.0;12421.828125;3185.98876953125;1363.451171875;20662.119140625;486819.93798306683;486853.8895559726;259411.93492692508;258996.29292022102;253135.0556033134;430925.7729439634;465439.7093122847;443721.9807720978;471102.9871208479;534866.0061854478;471555.1615254413;443576.6592147222;444445.26436519914;471188.3162249377;458118.576123233;413498.87315189163;481228.95403212757;468269.2283463277;465439.7093122847;245015.67932991832;215324.80838970217;467914.8273509555;199501.9890467342;199501.9890467342;272.95161707156956;432331.0604752188;163604.25412921445;32254.200958966292;175094.2072484095;0;7;5;4;7;5;3;0;6;16;155412014940.46786;59479414740.11537;131433735280.43387;43064.125207572455;7694.50136472101;-0.0;12632.04171261365;635497.9068038425;123559.36253000337;0.0;134026.45675202765;3.7351757120839824;0.22916230513078575
718;2019-08-09 04:58:45.121;646;647;217;216;201;35;236;25;20;31;781;228;18;30;280;175;273;608;187;258;236;0;630;348;352;135;352;305;631;267.0;-2.0;1212.0;119.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21659.384765625;12387.77734375;3207.0;2410.33862304688;513.0;321856;584.0;0.0;Calculated values ==>;1565319525.121;337.76;337.86;294.86;294.76000000000005;293.26000000000005;276.66;273.0942459734351;296.76000000000005;275.66;275.16;276.26000000000005;351.26;295.96000000000004;274.96000000000004;276.16;301.16;290.66;300.46000000000004;333.96000000000004;298.96000000000004;296.76000000000005;331.56;324.46000000000004;273.16;241.49495122638035;268.19934244402924;273.0942459734351;291.86;6300000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;3050000.0;6310000.0;0.0445;0.0;0.20199999999999999;0.01983333333333333;0.0;0.0445;0.0;12387.77734375;3207.0;2410.33862304688;21659.384765625;486677.9429400317;486711.83906704845;259411.93492692508;258996.29292022102;253135.0556033134;430925.7729439634;465584.64511017455;444132.64570135507;472460.9817075043;531727.8354950516;471151.87393468857;443841.7334455326;445574.1301323474;471188.3162249377;458118.576123233;413498.87315189163;481082.29014687083;468408.8672314647;465584.64511017455;245015.67932991832;215324.80838970217;469426.83520598995;199637.99805952163;199637.99805952163;273.0052487431215;432665.9881548557;163800.59459033702;32284.066312103325;175144.80065121644;0;7;5;4;7;5;3;0;7;16;155612869440.5351;59559471640.142166;131606669580.49176;49387.91882365035;5350.811936738288;-0.0;11834.625793754052;636229.5620081011;123662.60169002642;0.0;134220.08324021925;3.697468912552977;0.22004136224237975
719;2019-08-09 04:59:45.091;647;647;216;216;201;35;236;24;24;30;755;229;22;35;280;176;273;607;186;258;236;0;630;348;352;129;352;306;631;351.0;-2.0;1294.0;172.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21728.015625;12382.1669921875;3186.92041015625;2434.70166015625;513.0;321857;584.0;0.0;Calculated values ==>;1565319585.091;337.86;337.86;294.76000000000005;294.76000000000005;293.26000000000005;276.66;273.0942459734351;296.76000000000005;275.56;275.56;276.16;348.66;296.06;275.36;276.66;301.16;290.76000000000005;300.46000000000004;333.86;298.96000000000004;296.76000000000005;331.56;324.46000000000004;273.16;240.16925963744896;268.3187672390254;273.0942459734351;291.76000000000005;6300000.0;3479999.9999999995;3520000.0000000005;1290000.0;3520000.0000000005;3060000.0;6310000.0;0.058499999999999996;0.0;0.21566666666666665;0.028666666666666667;0.0;0.058499999999999996;0.0;12382.1669921875;3186.92041015625;2434.70166015625;21728.015625;486819.93798306683;486711.83906704845;258996.29292022102;258996.29292022102;253135.0556033134;430925.7729439634;465584.64511017455;444512.27536222443;473148.0712050766;528935.3484124116;471136.75227866956;444222.0935492395;446092.96027638344;471188.3162249377;458254.1349349643;413498.87315189163;480935.4965688165;468408.8672314647;465584.64511017455;245015.67932991832;215324.80838970217;470239.2504615189;199588.59171735676;199588.59171735676;272.9857717987695;433027.369044115;164006.90758513354;32324.42146014809;175198.05667999145;0;7;5;4;7;5;3;0;7;16;155823963840.6358;59638632040.17993;131789877930.57916;52821.87443940979;7758.6522173326475;-0.0;15560.76912347984;637080.8844115608;123771.79260192846;0.0;134448.2640504929;4.229181730351229;0.24822287543988067
720;2019-08-09 05:00:45.102;648;648;216;215;200;35;237;25;26;31;762;231;24;37;280;176;273;607;187;258;237;1;629;348;353;132;353;306;630;444.0;-1.0;1278.0;189.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20759.92578125;12331.8330078125;3214.25390625;1429.91455078125;513.0;321858;585.0;0.0;Calculated values ==>;1565319645.102;337.96000000000004;337.96000000000004;294.76000000000005;294.66;293.16;276.66;273.0942459734351;296.86;275.66;275.76000000000005;276.26000000000005;349.36;296.26000000000005;275.56;276.86;301.16;290.76000000000005;300.46000000000004;333.86;298.96000000000004;296.86;331.66;324.46000000000004;273.26000000000005;240.83765695389522;268.3187672390254;273.0942459734351;291.86;6290000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3060000.0;6300000.0;0.07400000000000001;0.0;0.213;0.0315;0.0;0.07400000000000001;0.0;12331.8330078125;3214.25390625;1429.91455078125;20759.92578125;487069.662562237;486961.82523169665;259057.79987890273;258644.5527938525;252811.87078915501;430925.7729439634;465569.37634313264;444801.58097852516;472853.8412306012;529667.5808205553;471376.07246859424;444512.27536222443;446377.6748942886;471053.54547172337;458254.1349349643;413877.0300854434;481050.6341683122;468269.2283463277;465569.37634313264;245433.99809710225;215324.80838970217;469931.77505118237;199574.94958321538;199574.94958321538;272.9803927611375;433381.50013414916;164212.895342352;32356.63249946998;175251.4095787938;0;7;5;4;7;5;3;0;7;16;156035502615.3467;59716946395.0729;131973511590.32819;52233.272487200986;8516.24000224096;-0.0;19683.58758023388;637956.5044690048;123907.44156799153;0.0;134742.02086816734;4.738047427496269;0.2638192070185834
721;2019-08-09 05:01:45.132;648;648;216;215;200;35;237;25;25;32;790;232;24;33;281;176;273;607;187;258;237;4;629;348;353;136;352;305;630;432.0;-1.0;1233.0;149.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20770.328125;12313.3701171875;3167.28784179688;1419.3474121093802;512.0;321859;584.0;0.0;Calculated values ==>;1565319705.132;337.96000000000004;337.96000000000004;294.76000000000005;294.66;293.16;276.66;273.0942459734351;296.86;275.66;275.66;276.36;352.16;296.36;275.56;276.46000000000004;301.26000000000005;290.76000000000005;300.46000000000004;333.86;298.96000000000004;296.86;331.56;324.36;273.56;241.71165711629368;268.19934244402924;273.0942459734351;291.86;6290000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3050000.0;6300000.0;0.07200000000000001;0.0;0.2055;0.024833333333333332;0.0;0.07200000000000001;0.0;12313.3701171875;3167.28784179688;1419.3474121093802;20770.328125;487069.662562237;486961.82523169665;259057.79987890273;258644.5527938525;252811.87078915501;430925.7729439634;465569.37634313264;444856.06423827005;472427.34351167246;532666.5346940202;471629.7149557634;444711.81521382625;446002.4824056516;471313.66630382475;458254.1349349643;413877.0300854434;481050.6341683122;468269.2283463277;465569.37634313264;245015.67932991832;214906.75144652807;469683.74434536137;199638.5888683189;199638.5888683189;273.00548161567747;433727.7586259275;164418.37472330878;32380.388221074256;175304.6156830928;0;7;5;4;7;5;3;0;7;16;156247408515.24573;59797386595.03456;132156903240.24078;50392.19118852496;6706.12136101322;-0.0;19147.01669818659;638812.1442719934;124034.35800579717;0.0;135065.77103118438;4.511556509806612;0.24095566817830183
722;2019-08-09 05:02:45.133;647;647;215;215;200;35;237;25;21;32;810;232;21;33;281;176;273;606;185;258;237;6;629;348;352;139;352;305;630;-2.0;-2.0;1248.0;96.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20783.283203125;12376.9931640625;3212.84130859375;1412.17102050781;512.0;321860;584.0;0.0;Calculated values ==>;1565319765.133;337.86;337.86;294.66;294.66;293.16;276.66;273.0942459734351;296.86;275.66;275.26000000000005;276.36;354.16;296.36;275.26000000000005;276.46000000000004;301.26000000000005;290.76000000000005;300.46000000000004;333.76000000000005;298.96000000000004;296.86;331.56;324.36;273.76000000000005;242.35481222062532;268.19934244402924;273.0942459734351;291.66;6290000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;3050000.0;6300000.0;0.0;0.0;0.20800000000000002;0.016;0.0;0.0;0.0;12376.9931640625;3212.84130859375;1412.17102050781;20783.283203125;486927.9380957531;486819.93798306683;258644.5527938525;258644.5527938525;252811.87078915501;430925.7729439634;465714.0611519236;444277.7674123518;472032.3497595296;534750.1344722764;471629.7149557634;444277.7674123518;446002.4824056516;471313.66630382475;458254.1349349643;413877.0300854434;480903.9001316118;468408.8672314647;465714.0611519236;245015.67932991832;214906.75144652807;469472.9803218919;199681.13303673323;199638.5888683189;273.02224855338414;434074.0444912451;164624.1311796211;32403.98460125068;175357.78431207754;0;7;5;4;7;5;3;0;7;16;156458912039.99023;59879887969.934906;132339906290.01971;50876.099950128664;4316.66955656254;-0.0;0.0;639656.0607621699;124126.2161276092;0.0;135225.3321627844;3.2462505396132464;0.2437293288950438
723;2019-08-09 05:03:45.103;647;647;215;215;200;35;237;25;16;33;815;231;16;31;281;176;273;606;185;258;237;8;629;348;353;141;353;305;630;365.0;-1.0;1252.0;104.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20725.822265625;12380.3310546875;3190.92309570312;1396.47802734375;512.0;321861;584.0;0.0;Calculated values ==>;1565319825.103;337.86;337.86;294.66;294.66;293.16;276.66;273.0942459734351;296.86;275.66;274.76000000000005;276.46000000000004;354.66;296.26000000000005;274.76000000000005;276.26000000000005;301.26000000000005;290.76000000000005;300.46000000000004;333.76000000000005;298.96000000000004;296.86;331.56;324.36;273.96000000000004;242.77792619122317;268.19934244402924;273.0942459734351;291.66;6290000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3050000.0;6300000.0;0.06083333333333333;0.0;0.20866666666666667;0.017333333333333333;0.0;0.06083333333333333;0.0;12380.3310546875;3190.92309570312;1396.47802734375;20725.822265625;486927.9380957531;486819.93798306683;258644.5527938525;258644.5527938525;252811.87078915501;430925.7729439634;465569.37634313264;443549.91784386104;471866.4182417926;535270.5392798436;471510.35465777136;443549.91784386104;445717.11843896436;471179.1075915118;458254.1349349643;413877.0300854434;480903.9001316118;468269.2283463277;465569.37634313264;245015.67932991832;214906.75144652807;469398.3044737421;199714.79706744183;199714.79706744183;273.0355126572672;434419.7807490435;164830.33905935814;32427.37830728957;175411.12233312044;0;7;5;4;7;5;3;0;7;16;156670306290.0911;59963845969.97496;132522814790.10698;50880.261868679474;4674.514128375871;-0.0;16172.820239271192;640503.6064595567;124201.10519508738;0.0;135360.0382780916;4.227294224413202;0.2237753575650727
724;2019-08-09 05:04:45.124;647;647;215;214;199;35;237;26;15;33;812;230;14;28;281;176;273;606;184;258;237;9;629;348;353;143;353;305;629;236.0;-1.0;1472.0;76.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20645.671875;12305.3662109375;3144.52465820312;1391.8674316406198;512.0;321862;583.0;0.0;Calculated values ==>;1565319885.124;337.86;337.86;294.66;294.56;293.06;276.66;273.0942459734351;296.86;275.76000000000005;274.66;276.46000000000004;354.36;296.16;274.56;275.96000000000004;301.26000000000005;290.76000000000005;300.46000000000004;333.76000000000005;298.96000000000004;296.86;331.46000000000004;324.36;274.06;243.1966462407574;268.19934244402924;273.0942459734351;291.56;6290000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3050000.0;6290000.0;0.03933333333333333;0.0;0.24533333333333335;0.012666666666666666;0.0;0.03933333333333333;0.0;12305.3662109375;3144.52465820312;1391.8674316406198;20645.671875;486927.9380957531;486927.9380957531;258705.23533127183;258294.3345423641;252489.70683601213;430925.7729439634;465569.37634313264;443403.66687243717;471601.4229191921;534958.3195004889;471390.9279224763;443257.1847228264;445287.5332964052;471179.1075915118;458254.1349349643;413877.0300854434;481019.1071280021;468269.2283463277;465569.37634313264;244597.3647265701;214906.75144652807;469224.6196281288;199762.6911875602;199762.6911875602;273.05437887404366;434764.6638679172;165036.12520369224;32450.622652178907;175463.93620958817;0;7;5;4;7;5;3;0;7;16;156882180420.60953;60049075790.18351;132705878840.55492;59773.25270135648;3413.184426913869;-0.0;10455.062949452515;641426.0418226483;124268.52627233388;0.0;135582.01496986675;4.37255414562664;0.2560638586956932
725;2019-08-09 05:05:45.114;647;647;215;214;199;35;238;26;17;33;805;229;15;27;281;175;273;605;185;258;237;11;628;348;353;145;353;304;629;399.0;-1.0;1356.0;136.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20563.017578125;12336.775390625;3189.87182617188;1379.8303222656198;511.0;321863;583.0;0.0;Calculated values ==>;1565319945.114;337.86;337.86;294.66;294.56;293.06;276.66;273.0942459734351;296.96000000000004;275.76000000000005;274.86;276.46000000000004;353.66;296.06;274.66;275.86;301.26000000000005;290.66;300.46000000000004;333.66;298.96000000000004;296.86;331.46000000000004;324.26000000000005;274.26000000000005;243.61107973660833;268.0796299477929;273.0942459734351;291.66;6280000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3040000.0;6290000.0;0.0665;0.0;0.226;0.02266666666666667;0.0;0.0665;0.0;12336.775390625;3189.87182617188;1379.8303222656198;20563.017578125;487035.8396037011;486927.9380957531;258705.23533127183;258294.3345423641;252489.70683601213;430925.7729439634;465698.93970120384;443898.39648781426;471335.537891427;534303.12863011;471405.8899210585;443607.19622175704;445341.22453111183;471179.1075915118;458118.576123233;414251.3726163438;480872.4328755552;468269.2283463277;465569.37634313264;244597.3647265701;214488.6975840042;469150.18905723805;199706.77568334035;199706.77568334035;273.03235236825276;435108.0123791236;165241.44215854123;32473.716283884914;175516.71404919346;0;7;5;4;7;5;3;0;7;16;157093945120.6432;60135461390.19724;132888548390.58395;55187.306301811106;6107.384036475014;-0.0;17679.86294387619;642383.8868137172;124347.85111986297;0.0;135816.43360939578;4.6712600599203;0.253288326164302
726;2019-08-09 05:06:45.125;647;647;215;214;199;35;238;26;19;34;795;229;18;27;281;175;273;605;184;259;238;11;629;348;352;146;352;305;629;-2.0;-1.0;1543.0;30.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20585.068359375;12362.5166015625;3174.82153320312;1387.4609375;511.0;321864;582.0;0.0;Calculated values ==>;1565320005.125;337.86;337.86;294.66;294.56;293.06;276.66;273.0942459734351;296.96000000000004;275.76000000000005;275.06;276.56;352.66;296.06;274.96000000000004;275.86;301.26000000000005;290.66;300.46000000000004;333.66;299.06;296.96000000000004;331.36;324.26000000000005;274.26000000000005;243.81672145450628;268.19934244402924;273.0942459734351;291.56;6290000.0;3479999.9999999995;3520000.0000000005;1460000.0;3520000.0000000005;3050000.0;6290000.0;0.0;0.0;0.25716666666666665;0.005;0.0;0.0;0.0;12362.5166015625;3174.82153320312;1387.4609375;20585.068359375;486927.9380957531;486927.9380957531;258705.23533127183;258294.3345423641;252489.70683601213;430925.7729439634;465843.3745391188;443987.30161898106;471301.5102264595;533187.7393273427;471271.4344490252;443841.7334455326;445143.9216850511;471313.66630382475;458118.576123233;413877.0300854434;480872.4328755552;468536.14063987497;465843.3745391188;244179.05427248686;214488.6975840042;469013.3471318901;199820.3056652722;199706.77568334035;273.077066697959;435450.975959932;165447.30732655755;32496.78127215753;175569.76288428614;0;7;5;4;7;5;3;0;7;16;157305483895.3541;60222777395.07791;133071281885.33421;62791.61245942879;1345.96520733309;-0.0;0.0;643367.2247142873;124409.97375053781;0.0;135963.79281129508;3.7895621326378426;0.2628479671978706
727;2019-08-09 05:07:45.135;646;647;214;214;199;34;238;25;21;32;781;228;20;35;281;175;273;605;186;259;238;12;629;347;352;136;352;307;629;-1.0;-1.0;1306.0;55.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21461.28125;12323.16796875;3177.20727539062;2400.455078125;511.0;321865;581.0;0.0;Calculated values ==>;1565320065.135;337.76;337.86;294.56;294.56;293.06;276.56;272.9856168485579;296.96000000000004;275.66;275.26000000000005;276.36;351.26;295.96000000000004;275.16;276.66;301.26000000000005;290.66;300.46000000000004;333.66;299.06;296.96000000000004;331.26000000000005;324.26000000000005;274.36;241.71165711629368;268.43790593516167;272.9856168485579;291.76000000000005;6290000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3070000.0;6290000.0;0.0;0.0;0.21766666666666667;0.009166666666666667;0.0;0.0;0.0;12323.16796875;3177.20727539062;2400.455078125;21461.28125;486786.1064044089;486927.9380957531;258294.3345423641;258294.3345423641;252489.70683601213;430988.63858405815;465843.3745391188;443874.8215240268;472427.34351167246;531577.6874793656;470881.87880656944;443728.6416987744;445898.2057857615;471313.66630382475;458279.15358710865;413877.0300854434;480872.4328755552;468536.14063987497;465843.3745391188;243760.74795305103;214488.6975840042;470469.1018322894;199519.91838190984;199706.77568334035;272.95441961007356;435801.4206043289;165653.05565028382;32528.352499943852;175622.7052799449;0;7;5;4;7;5;3;0;8;16;157516719095.32053;60307391495.06447;133254912485.30502;53187.917250600796;2483.700848295146;-0.0;0.0;644333.8818777307;124441.89295331028;0.0;135963.79281129508;3.1100019997200814;0.22486970039993906
728;2019-08-09 05:08:45.096;645;646;214;213;199;34;238;25;23;31;765;229;21;39;281;175;273;604;185;259;238;11;629;347;352;131;352;308;629;97.0;-1.0;1449.0;1.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21447.662109375;12322.97265625;3172.35571289062;2433.62817382812;510.0;321866;581.0;0.0;Calculated values ==>;1565320125.096;337.66;337.76;294.56;294.46000000000004;293.06;276.56;272.9856168485579;296.96000000000004;275.66;275.46000000000004;276.26000000000005;349.66;296.06;275.26000000000005;277.06;301.26000000000005;290.66;300.46000000000004;333.56;299.06;296.96000000000004;331.26000000000005;324.16;274.26000000000005;240.61611355647437;268.5567601203482;272.9856168485579;291.66;6290000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3080000.0;6290000.0;0.016166666666666666;0.0;0.2415;0.00016666666666666666;0.0;0.016166666666666666;0.0;12322.97265625;3172.35571289062;2433.62817382812;21447.662109375;486644.1670140895;486786.1064044089;258294.3345423641;257886.86875236678;252489.70683601213;430988.63858405815;465843.3745391188;443964.9577299085;472984.3684616349;529829.0644156147;470866.703515438;443672.2141913368;446275.24975105154;471313.66630382475;458279.15358710865;413877.0300854434;480725.62852816866;468536.14063987497;465843.3745391188;243760.74795305103;214070.64678622372;471041.0630420859;199597.79761469492;199597.79761469492;272.9851217495939;436158.76270867593;165858.30665544624;32568.610342402797;175675.58391135078;0;7;5;4;7;5;3;0;8;16;157727781815.19968;60387439430.01863;133439292560.19945;59014.66916782408;45.2405442378985;-0.0;4304.303493611519;645268.2956666728;124462.95376647012;0.0;135999.6386920774;3.5341829879398787;0.21745017305224493
729;2019-08-09 05:09:45.126;645;645;214;213;198;34;239;25;24;31;773;231;22;39;281;175;273;604;184;259;238;11;628;347;352;126;352;308;629;188.0;-1.0;1366.0;39.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21505.908203125;12342.8603515625;3181.92309570312;2452.7861328125;510.0;321867;580.0;0.0;Calculated values ==>;1565320185.126;337.66;337.66;294.56;294.46000000000004;292.96000000000004;276.56;272.9856168485579;297.06;275.66;275.56;276.26000000000005;350.46000000000004;296.26000000000005;275.36;277.06;301.26000000000005;290.66;300.46000000000004;333.56;299.06;296.96000000000004;331.16;324.16;274.26000000000005;239.4893008659735;268.5567601203482;272.9856168485579;291.56;6280000.0;3470000.0000000005;3520000.0000000005;1260000.0;3520000.0000000005;3080000.0;6290000.0;0.03133333333333333;0.0;0.22766666666666666;0.006500000000000001;0.0;0.03133333333333333;0.0;12342.8603515625;3181.92309570312;2452.7861328125;21505.908203125;486752.3948767166;486644.1670140895;258294.3345423641;257886.86875236678;252123.05136594648;430988.63858405815;465972.58579758817;444110.9870452586;473633.855386716;530666.1049808121;471106.82970976597;443818.7007049837;446275.24975105154;471313.66630382475;458279.15358710865;414251.3726163438;480725.62852816866;468536.14063987497;465843.3745391188;243342.44575359824;214070.64678622372;471705.48060802685;199551.84310947257;199551.84310947257;272.9670069955225;436516.8881009857;166063.95803805086;32609.350821664997;175728.56271089218;0;7;5;4;7;5;3;0;8;16;157939087415.09897;60464577979.981865;133624184960.11133;55677.96510271395;1768.9986437406033;-0.0;8343.801318128913;646224.5455044477;124478.07998569268;0.0;136105.09226589501;3.659602860749856;0.2127965792309657
730;2019-08-09 05:10:45.097;644;645;214;213;198;34;239;25;17;32;791;232;17;34;281;175;273;603;184;259;239;12;627;348;352;136;352;307;628;396.0;-1.0;1312.0;36.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20417.294921875;12294.9931640625;3156.77392578125;1411.34033203125;510.0;321868;580.0;0.0;Calculated values ==>;1565320245.097;337.56000000000006;337.66;294.56;294.46000000000004;292.96000000000004;276.56;273.0942459734351;297.06;275.66;274.86;276.36;352.26;296.36;274.86;276.56;301.26000000000005;290.66;300.46000000000004;333.46000000000004;299.06;297.06;331.16;324.16;274.36;241.71165711629368;268.43790593516167;273.0942459734351;291.56;6270000.0;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;3070000.0;6280000.0;0.066;0.0;0.21866666666666665;0.006;0.0;0.066;0.0;12294.9931640625;3156.77392578125;1411.34033203125;20417.294921875;486718.8034560424;486752.3948767166;258354.21117233287;257945.60965300002;252168.54934489;430925.7729439634;465972.58579758817;443288.7182359786;472427.34351167246;532621.8456006951;471361.323784871;443288.7182359786;445755.06062311685;471313.66630382475;458118.576123233;414622.0035706078;480694.3506509819;468536.14063987497;465972.58579758817;243342.44575359824;214070.64678622372;470469.1018322894;199823.52271943438;199823.52271943438;273.0783332935714;436866.07926942606;166269.1742480654;32641.536311672444;175781.3596551696;0;7;5;4;7;5;3;0;8;16;158150185334.94455;60543139989.92439;133808595784.97643;53237.722752951006;1623.8734746771302;-0.0;17565.83816315815;647131.7375477274;124506.34025425723;0.0;136320.90156981107;4.295023009628264;0.20184682236239884
731;2019-08-09 05:11:45.127;643;644;214;214;198;34;239;25;-2;33;806;233;0;28;281;176;273;602;183;259;239;12;628;348;352;140;352;307;628;403.0;-1.0;1429.0;36.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20553.4140625;12368.3154296875;3220.92431640625;1395.10485839844;510.0;321869;580.0;0.0;Calculated values ==>;1565320305.127;337.46000000000004;337.56000000000006;294.56;294.56;292.96000000000004;276.56;273.0942459734351;297.06;275.66;272.96000000000004;276.46000000000004;353.76;296.46000000000004;273.16;275.96000000000004;301.26000000000005;290.76000000000005;300.46000000000004;333.36;299.06;297.06;331.16;324.16;274.36;242.56692532238324;268.43790593516167;273.0942459734351;291.46000000000004;6280000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3070000.0;6280000.0;0.06716666666666667;0.0;0.23816666666666667;0.006;0.0;0.06716666666666667;0.0;12368.3154296875;3220.92431640625;1395.10485839844;20553.4140625;486468.5197356535;486610.5113459634;258354.21117233287;258354.21117233287;252168.54934489;430925.7729439634;465972.58579758817;440451.2342739305;471998.58498376724;534186.4928623359;471481.0155927248;440754.3233983486;444891.802354063;471313.66630382475;458254.1349349643;414251.3726163438;480547.47583375993;468536.14063987497;465972.58579758817;243342.44575359824;214070.64678622372;469929.52753194683;199824.07037054288;199824.07037054288;273.0785489083498;437207.6725567772;166474.8045841845;32664.93504852943;175834.53371444967;0;7;5;4;7;5;3;0;8;16;158361490935.68307;60625981390.21393;133992887885.62054;57309.36953632348;1620.6327429684238;-0.0;17876.30861951654;648053.4239329105;124533.39132494139;0.0;136616.4004696444;4.522182791704187;0.21444386287224232
732;2019-08-09 05:12:45.088;642;643;214;214;199;35;239;25;-11;33;809;232;-18;18;281;176;273;602;185;259;239;13;627;348;352;143;352;307;628;146.0;-1.0;1272.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20463.283203125;12325.7587890625;3217.3974609375;1390.0373535156198;509.0;321870;580.0;0.0;Calculated values ==>;1565320365.088;337.36;337.46000000000004;294.56;294.56;293.06;276.66;273.0942459734351;297.06;275.66;272.06;276.46000000000004;354.06000000000006;296.36;271.36;274.96000000000004;301.26000000000005;290.76000000000005;300.46000000000004;333.36;299.06;297.06;331.16;324.06;274.46000000000004;243.1966462407574;268.43790593516167;273.0942459734351;291.66;6270000.0;3479999.9999999995;3520000.0000000005;1430000.0;3520000.0000000005;3070000.0;6280000.0;0.024333333333333332;0.0;0.21200000000000002;0.0;0.0;0.024333333333333332;0.0;12325.7587890625;3217.3974609375;1390.0373535156198;20463.283203125;486435.0405452164;486468.5197356535;258354.21117233287;258354.21117233287;252535.91537561576;430925.7729439634;465972.58579758817;439073.4486229179;471601.4229191921;534499.2012659644;471361.323784871;437985.2681005028;443435.5918674444;471313.66630382475;458254.1349349643;414622.0035706078;480547.47583375993;468536.14063987497;465972.58579758817;243342.44575359824;213652.59903751023;469621.5870000597;199863.94513942164;199863.94513942164;273.0942459734351;437549.25619335164;166680.45477632096;32688.129480761785;175888.15152165387;0;7;5;4;7;5;3;0;8;16;158572553655.56223;60710826205.165344;134176968155.51514;50712.414738501204;0.0;-0.0;6475.310256015384;648953.0203500208;124546.88781936438;0.0;136819.19872222215;3.377255722313565;0.19337159786681166
