;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
733;2019-08-09 05:13:45.128;638;641;215;214;199;35;239;26;-4;33;803;230;-16;10;281;176;273;600;184;259;239;13;627;348;353;145;353;307;628;459.0;-2.0;1484.0;2.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20541.130859375;12344.166015625;3141.29248046875;1384.25537109375;509.0;321871;579.0;0.0;Calculated values ==>;1565320425.128;336.96000000000004;337.26;294.66;294.56;293.06;276.66;273.0942459734351;297.06;275.76000000000005;272.76000000000005;276.46000000000004;353.46000000000004;296.16;271.56;274.16;301.26000000000005;290.76000000000005;300.46000000000004;333.16;299.06;297.06;331.06;324.06;274.46000000000004;243.61107973660833;268.43790593516167;273.0942459734351;291.56;6270000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3070000.0;6280000.0;0.0765;0.0;0.24733333333333332;0.0003333333333333333;0.0;0.0765;0.0;12344.166015625;3141.29248046875;1384.25537109375;20541.130859375;485866.2093008447;486184.21035383;258766.28981718014;258354.21117233287;252535.91537561576;430925.7729439634;465828.39991936815;440147.045952615;471335.537891427;533873.711886764;471121.7374611717;438297.7194993918;442253.9184824793;471179.1075915118;458254.1349349643;414622.0035706078;480253.3318355455;468396.73186948214;465828.39991936815;242924.1476594651;213652.59903751023;469349.2883074021;199861.90272339695;199861.90272339695;273.0934420518758;437891.1874459556;166886.17453803378;32711.263999522856;175941.17593052046;0;7;5;4;7;5;3;0;8;16;158784194655.42776;60797283805.11041;134361290955.39803;59430.52542535992;89.82912852800172;-0.0;20346.437035491796;649871.4900893592;124547.63689448568;0.0;137042.86229254978;4.7343299488158435;0.20769622921747344
734;2019-08-09 05:14:45.119;633;637;214;214;199;35;239;26;4;33;795;229;-3;7;281;175;273;599;183;259;239;14;627;349;353;147;353;306;628;461.0;0.0;1697.0;42.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20458.10546875;12299.091796875;3153.72705078125;1378.10534667969;509.0;321872;580.0;0.0;Calculated values ==>;1565320485.119;336.46000000000004;336.86;294.56;294.56;293.06;276.66;273.20264511476705;297.06;275.76000000000005;273.56;276.46000000000004;352.66;296.06;272.86;273.86;301.26000000000005;290.66;300.46000000000004;333.06;299.06;297.06;331.16;324.06;274.56;244.02132995426717;268.3187672390254;273.20264511476705;291.46000000000004;6270000.0;3490000.0;3529999.9999999995;1470000.0;3529999.9999999995;3060000.0;6280000.0;0.07683333333333334;0.0;0.2828333333333333;0.007;0.0;0.07683333333333334;0.0;12299.091796875;3153.72705078125;1378.10534667969;20458.10546875;485152.6821793683;485614.27331304015;258354.21117233287;258354.21117233287;252535.91537561576;430862.6128555636;465828.39991936815;441568.68745396176;471068.7543314603;533113.5222726;471136.75227866956;440514.97524299513;442016.3825157325;471179.1075915118;457957.6186738957;414622.0035706078;480106.0613763;468396.73186948214;465828.39991936815;243342.44575359824;213652.59903751023;469175.8739256364;200092.39338217853;200092.39338217853;273.18843850509353;438232.79649928614;167091.5042155169;32734.280219195924;175993.62655778477;0;7;5;4;7;5;3;0;8;16;158995962885.20557;60884870665.01852;134545163370.20511;68297.54517330269;1883.5843638042054;-0.0;20417.383168940734;650935.7310164765;124564.07954013767;0.0;137382.50983912178;5.382860243440254;0.25878787832136874
735;2019-08-09 05:15:45.129;629;633;214;214;199;36;239;26;9;32;779;228;7;18;282;175;273;596;185;259;239;14;627;349;354;136;354;307;627;329.0;-1.0;1481.0;58.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21438.326171875;12321.9658203125;3205.10473632812;2433.32275390625;509.0;321873;580.0;0.0;Calculated values ==>;1565320545.129;336.06;336.46000000000004;294.56;294.56;293.06;276.76000000000005;273.20264511476705;297.06;275.76000000000005;274.06;276.36;351.06000000000006;295.96000000000004;273.86;274.96000000000004;301.36;290.66;300.46000000000004;332.76000000000005;299.06;297.06;331.16;324.06;274.56;241.71165711629368;268.43790593516167;273.20264511476705;291.66;6270000.0;3490000.0;3540000.0;1360000.0;3540000.0;3070000.0;6270000.0;0.05483333333333333;0.0;0.24683333333333335;0.009666666666666665;0.0;0.05483333333333333;0.0;12321.9658203125;3205.10473632812;2433.32275390625;21438.326171875;484579.8308921267;485152.6821793683;258414.4497517304;258414.4497517304;252582.33681908355;430862.6128555636;465683.9387588076;442105.1117696454;472427.34351167246;531368.7506413077;470881.87880656944;441806.74464207777;443435.5918674444;471170.01582824555;457957.6186738957;414622.0035706078;479780.3366944537;468257.0741332307;465683.9387588076;243342.44575359824;213652.59903751023;470665.25215363293;200073.81857388414;200073.81857388414;273.18113487383494;438581.9916190576;167296.7138915409;32766.047413679233;176046.62565437975;0;7;5;4;7;5;3;0;9;16;159208098235.17184;60969784815.00502;134729094020.17587;59741.39087048708;2615.7171912709046;-0.0;14564.288256806636;652002.8999818608;124601.57996878726;0.0;137674.07235327808;4.282834734659965;0.22859345323705554
736;2019-08-09 05:16:45.140;628;630;215;214;199;36;239;27;11;32;773;229;11;23;282;175;273;594;184;259;239;14;626;350;354;131;354;306;627;316.0;-1.0;1260.0;83.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21431.244140625;12290.6748046875;3178.14819335938;2436.72485351562;509.0;321874;580.0;0.0;Calculated values ==>;1565320605.14;335.96000000000004;336.16;294.66;294.56;293.06;276.76000000000005;273.3108153835814;297.06;275.86;274.26000000000005;276.36;350.46000000000004;296.06;274.26000000000005;275.46000000000004;301.36;290.66;300.46000000000004;332.56;299.06;297.06;331.16;324.06;274.56;240.61611355647437;268.3187672390254;273.3108153835814;291.56;6260000.0;3500000.0;3540000.0;1310000.0;3540000.0;3060000.0;6270000.0;0.05266666666666667;0.0;0.21;0.013833333333333333;0.0;0.05266666666666667;0.0;12290.6748046875;3178.14819335938;2436.72485351562;21431.244140625;484547.21421143325;484723.2148931082;258827.72140112653;258414.4497517304;252582.33681908355;430799.1582183253;465683.9387588076;442609.8111887139;473081.36623795505;530817.3057209284;471136.75227866956;442609.8111887139;444367.2948173599;471170.01582824555;457796.27867287636;414989.0213446919;479484.98024001403;468257.0741332307;465683.9387588076;243342.44575359824;213652.59903751023;471332.97713222547;200305.33930864994;200305.33930864994;273.276467222135;438939.30353443656;167501.8568332626;32806.63858419738;176099.82918112446;0;7;5;4;7;5;3;0;9;16;159420537175.72552;61049899500.21382;134913027735.65524;50883.939094813424;3749.2156565594614;-0.0;13976.606237708304;652924.9467448954;124654.63080019374;0.0;137911.95674549672;3.831759941547617;0.20541986088768524
737;2019-08-09 05:17:45.100;629;630;215;214;199;37;239;27;12;32;782;231;12;25;282;175;273;593;185;259;239;14;626;350;354;127;354;305;627;309.0;-2.0;1183.0;79.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21498.646484375;12329.0244140625;3149.35766601562;2431.21997070312;509.0;321875;580.0;0.0;Calculated values ==>;1565320665.1;336.06;336.16;294.66;294.56;293.06;276.86;273.3108153835814;297.06;275.86;274.36;276.36;351.36;296.26000000000005;274.36;275.66;301.36;290.66;300.46000000000004;332.46000000000004;299.06;297.06;331.16;324.06;274.56;239.71726792356844;268.19934244402924;273.3108153835814;291.66;6260000.0;3500000.0;3540000.0;1270000.0;3540000.0;3050000.0;6270000.0;0.0515;0.0;0.19716666666666666;0.013166666666666667;0.0;0.0515;0.0;12329.0244140625;3149.35766601562;2431.21997070312;21498.646484375;484690.54053040076;484723.2148931082;258827.72140112653;258414.4497517304;252582.33681908355;430799.1582183253;465683.9387588076;442963.5195641987;473600.7876625802;531832.1696625018;471510.35465777136;442963.5195641987;444856.06423827005;471170.01582824555;457796.27867287636;414989.0213446919;479337.0988268343;468257.0741332307;465683.9387588076;243342.44575359824;213652.59903751023;471863.1256559725;200305.43061871396;200305.43061871396;273.27650308713146;439296.81412239175;167706.88421662728;32847.17774679256;176152.52324363292;0;7;5;4;7;5;3;0;9;16;159632795575.01657;61127247899.955475;135096205535.04341;47844.08653708473;3575.5096513239046;-0.0;13666.993169214822;653747.1318000505;124715.62948463732;0.0;138142.16649756656;3.6341728405285423;0.19412417252468528
738;2019-08-09 05:18:45.081;632;631;215;215;199;37;239;27;12;33;795;232;13;22;282;175;273;592;183;259;239;15;626;350;355;137;355;301;627;316.0;-2.0;1187.0;90.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20618.515625;12340.3193359375;3147.328125;1397.26867675781;509.0;321876;580.0;0.0;Calculated values ==>;1565320725.081;336.36;336.26000000000005;294.66;294.66;293.06;276.86;273.3108153835814;297.06;275.86;274.36;276.46000000000004;352.66;296.36;274.46000000000004;275.36;301.36;290.66;300.46000000000004;332.36;299.06;297.06;331.16;324.06;274.66;241.92719264551067;267.7187500070086;273.3108153835814;291.46000000000004;6260000.0;3500000.0;3550000.0;1370000.0;3550000.0;3010000.0;6270000.0;0.05266666666666667;0.0;0.19783333333333333;0.015000000000000001;0.0;0.05266666666666667;0.0;12340.3193359375;3147.328125;1397.26867675781;20618.515625;485119.8353879315;484866.48442960304;258827.72140112653;258827.72140112653;252582.33681908355;430799.1582183253;465539.2008351387;443779.4857613598;472393.7743832905;533484.237901464;472163.82099325565;443924.276660834;445217.6754897761;471035.2214610019;457796.27867287636;414989.0213446919;479189.081065915;468117.1661838917;465539.2008351387;243342.44575359824;213652.59903751023;470629.2288316383;200293.1196189259;200293.1196189259;273.2716673573948;439647.67933187436;167912.3969821874;32879.07171599696;176204.97900913234;0;7;5;4;7;5;3;0;9;16;159845428220.67245;61206422820.19969;135277947965.604;48169.71943517817;4055.041638190686;-0.0;13969.626944053873;654546.9934825208;124779.19727606901;0.0;138372.39873591755;3.9203267269799933;0.20851065956300954
739;2019-08-09 05:19:45.131;634;634;215;214;199;36;239;28;13;34;802;232;14;22;282;175;272;593;184;259;239;16;626;350;355;141;354;299;627;452.0;-1.0;1267.0;8.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20668.025390625;12347.9443359375;3153.43334960938;1373.28564453125;509.0;321877;580.0;0.0;Calculated values ==>;1565320785.131;336.56;336.56;294.66;294.56;293.06;276.76000000000005;273.3108153835814;297.06;275.96000000000004;274.46000000000004;276.56;353.36;296.36;274.56;275.36;301.36;290.66;300.36;332.46000000000004;299.06;297.06;331.16;324.06;274.76000000000005;242.77792619122317;267.47669482898436;273.3108153835814;291.56;6260000.0;3500000.0;3550000.0;1410000.0;3540000.0;2990000.0;6270000.0;0.07533333333333332;0.0;0.21116666666666667;0.0013333333333333333;0.0;0.07533333333333332;0.0;12347.9443359375;3153.43334960938;1373.28564453125;20668.025390625;485405.4670145878;485295.61141927884;258827.72140112653;258414.4497517304;252582.33681908355;430799.1582183253;465539.2008351387;444326.6069160107;471964.88962738856;534359.1475027286;472429.5524293582;444470.14050354663;445610.90970504243;471170.01582824555;457796.27867287636;414622.7448161512;479337.0988268343;468117.1661838917;465539.2008351387;243342.44575359824;213652.59903751023;470189.461290968;200384.58712291755;200384.58712291755;273.3075866888313;439992.02055215486;168118.30395889835;32902.17890861658;176257.52911000038;0;7;5;4;7;5;3;0;9;16;160058605720.50317;61289892320.13341;135458097965.46095;51512.42317964151;359.7398322240673;-0.0;19974.98089965399;655378.3702407522;124816.01777983122;0.0;138655.506194167;4.257693472524344;0.1791418253350308
740;2019-08-09 05:20:45.122;637;636;214;213;198;36;240;27;13;35;797;232;15;23;282;175;272;593;184;260;239;17;625;350;354;143;354;298;626;375.0;-1.0;1336.0;85.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20721.552734375;12298.0380859375;3158.08911132812;1362.27429199219;509.0;321878;579.0;0.0;Calculated values ==>;1565320845.122;336.86;336.76000000000005;294.56;294.46000000000004;292.96000000000004;276.76000000000005;273.3108153835814;297.16;275.86;274.46000000000004;276.66;352.86;296.36;274.66;275.46000000000004;301.36;290.66;300.36;332.46000000000004;299.16;297.06;331.06;324.06;274.86;243.1966462407574;267.35522164206344;273.3108153835814;291.56;6250000.0;3500000.0;3540000.0;1430000.0;3540000.0;2980000.0;6260000.0;0.0625;0.0;0.22266666666666665;0.014166666666666666;0.0;0.0625;0.0;12298.0380859375;3158.08911132812;1362.27429199219;20721.552734375;485942.3249488556;485690.65141801;258475.05521253802;258064.13918994225;252260.16659822225;430799.1582183253;465813.54573049117;444526.6575060108;471798.96558121993;533913.8264265707;472562.091314516;444812.4960039494;445947.6849313209;471170.01582824555;457796.27867287636;414990.1480727306;479454.45072089;468384.71530865843;465683.9387588076;242924.1476594651;213652.59903751023;470018.21299050737;200308.53307815234;200308.53307815234;273.2777216668106;440336.88196586206;168323.6563380538;32924.97182194711;176310.11724104994;0;7;5;4;7;5;3;0;9;16;160271273815.28003;61375079540.04403;135637171100.27307;54379.23570593648;3820.887132091696;-0.0;16585.962855040954;656260.6683659661;124850.85111204693;0.0;138960.13502395683;4.446682149955585;0.2294547317802294
741;2019-08-09 05:21:45.112;640;639;214;213;198;36;240;27;14;35;787;230;15;24;282;175;272;594;185;260;240;17;626;349;354;145;354;297;626;-1.0;-1.0;1318.0;99.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20666.6328125;12357.525390625;3145.52880859375;1351.31237792969;508.0;321879;578.0;0.0;Calculated values ==>;1565320905.112;337.16;337.06;294.56;294.46000000000004;292.96000000000004;276.76000000000005;273.20264511476705;297.16;275.86;274.56;276.66;351.86;296.16;274.66;275.56;301.36;290.66;300.36;332.56;299.16;297.16;330.96000000000004;323.96000000000004;274.86;243.61107973660833;267.23344911666527;273.20264511476705;291.66;6260000.0;3490000.0;3540000.0;1450000.0;3540000.0;2970000.0;6260000.0;0.0;0.0;0.21966666666666665;0.0165;0.0;0.0;0.0;12357.525390625;3145.52880859375;1351.31237792969;20666.6328125;486259.6944935481;486117.5982099722;258475.05521253802;258064.13918994225;252260.16659822225;430862.6128555636;465813.54573049117;444868.49476210645;471533.705207396;532949.9042129806;472458.74582207523;445010.80839371757;446282.62907132035;471170.01582824555;457957.6186738957;414622.7448161512;479602.13488965;468384.71530865843;465813.54573049117;242505.85365607988;213234.55432191002;469747.2219256856;200003.71590277762;200308.53307815234;273.15356285188926;440681.7260285498;168529.08512321967;32947.58127532968;176362.63863536608;0;7;5;4;7;5;3;0;9;16;160483638415.31378;61461465140.05776;135815641350.30144;53788.62975609923;4450.767849377981;-0.0;0.0;657161.9170118131;124919.77008182711;0.0;139098.3283450446;3.4554486126129236;0.2588578240196884
742;2019-08-09 05:22:45.123;644;642;213;213;197;35;240;27;13;35;775;229;13;25;282;175;272;596;185;260;240;18;626;349;353;146;353;298;627;-3.0;0.0;1157.0;87.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20600.34375;12367.95703125;3145.5771484375;1347.03503417969;508.0;321880;577.0;0.0;Calculated values ==>;1565320965.123;337.56000000000006;337.36;294.46000000000004;294.46000000000004;292.86;276.66;273.20264511476705;297.16;275.86;274.46000000000004;276.66;350.66;296.06;274.46000000000004;275.66;301.36;290.66;300.36;332.76000000000005;299.16;297.16;330.86;323.96000000000004;274.96000000000004;243.81672145450628;267.35522164206344;273.20264511476705;291.66;6260000.0;3490000.0;3529999.9999999995;1460000.0;3529999.9999999995;2980000.0;6270000.0;0.0;0.0;0.19283333333333333;0.0145;0.0;0.0;0.0;12367.95703125;3145.5771484375;1347.03503417969;20600.34375;486826.995980786;486435.0405452164;258004.6982577053;258004.6982577053;251848.3842385489;430862.6128555636;465957.757526552;444526.6575060108;471400.74093632615;531628.494071638;472207.92151265964;444526.6575060108;446229.49991872185;471304.5862131949;457957.6186738957;414622.7448161512;479780.3366944537;468524.14258881606;465957.757526552;242087.5637286956;213234.55432191002;469710.96323701047;200010.35441835012;200308.53307815234;273.1561743548463;441025.6805462036;168735.16858482957;32970.071626208395;176415.07412968157;0;7;5;4;7;5;3;0;9;16;160695777300.02386;61548781144.93843;135994174075.05743;47150.89377873723;3910.658827870576;-0.0;0.0;658003.2339199479;124989.46141177748;0.0;139098.3283450446;3.028459594626946;0.22691761746809289
743;2019-08-09 05:23:45.103;646;644;214;213;198;35;241;26;13;34;761;229;12;32;282;175;272;598;185;260;240;17;626;349;354;136;353;299;627;-1.0;-1.0;1063.0;146.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21514.51953125;12361.109375;3177.15283203125;2354.6201171875;508.0;321881;576.0;0.0;Calculated values ==>;1565321025.103;337.76;337.56000000000006;294.56;294.46000000000004;292.96000000000004;276.66;273.20264511476705;297.26000000000005;275.76000000000005;274.46000000000004;276.56;349.26;296.06;274.36;276.36;301.36;290.66;300.36;332.96000000000004;299.16;297.16;330.76000000000005;323.96000000000004;274.86;241.71165711629368;267.47669482898436;273.20264511476705;291.66;6260000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2990000.0;6270000.0;0.0;0.0;0.17716666666666667;0.024333333333333332;0.0;0.0;0.0;12361.109375;3177.15283203125;2354.6201171875;21514.51953125;487110.0032120105;486718.8034560424;258414.4497517304;258004.6982577053;252214.25375227403;430862.6128555636;465943.0496085122;444326.6069160107;472622.7809936826;530096.1381338437;472074.80401769944;444182.85976177163;447018.97109551297;471304.5862131949;457957.6186738957;414622.7448161512;480075.1557241081;468384.71530865843;465813.54573049117;241669.27786274583;213234.55432191002;470959.3386274875;199927.65129376022;200308.53307815234;273.1236323869824;441376.5207545943;168941.17544642938;33000.90847010417;176467.7459830634;0;7;5;4;7;5;3;0;10;16;160907806600.09128;61633352944.965324;136173214375.11436;43299.34830440871;6595.104391787363;-0.0;0.0;658756.7346868746;125076.98025596018;0.0;139098.3283450446;2.7885084019505277;0.22343835161552156
744;2019-08-09 05:24:45.144;649;646;214;213;198;35;241;26;13;33;757;229;12;34;282;175;272;600;183;260;241;16;626;349;353;130;353;299;627;-1.0;-1.0;1110.0;155.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21593.4453125;12355.4814453125;3147.494140625;2373.98974609375;507.0;321882;575.0;0.0;Calculated values ==>;1565321085.144;338.06000000000006;337.76;294.56;294.46000000000004;292.96000000000004;276.66;273.20264511476705;297.26000000000005;275.76000000000005;274.46000000000004;276.46000000000004;348.86;296.06;274.36;276.56;301.36;290.66;300.36;333.16;299.16;297.26000000000005;330.66;323.86;274.76000000000005;240.39332010688793;267.47669482898436;273.20264511476705;291.46000000000004;6260000.0;3490000.0;3529999.9999999995;1300000.0;3529999.9999999995;2990000.0;6270000.0;0.0;0.0;0.185;0.025833333333333333;0.0;0.0;0.0;12355.4814453125;3147.494140625;2373.98974609375;21593.4453125;487533.7202276548;487002.136340791;258414.4497517304;258004.6982577053;252214.25375227403;430862.6128555636;466087.013047778;444326.6069160107;473308.3704715943;529679.4811607535;472074.80401769944;444182.85976177163;447298.3091029478;471304.5862131949;457957.6186738957;414622.7448161512;480369.44254851877;468524.14258881606;466087.013047778;241250.99604349316;212816.51262364245;471660.0667768931;199926.56412456743;200308.53307815234;273.12320449741924;441735.9992716349;169147.28778429062;33040.34047918828;176520.48738996527;0;7;5;4;7;5;3;0;10;16;161120051535.54303;61713207475.135284;136352736965.49646;45214.00791641701;7019.782151851747;-0.0;0.0;659494.8500246754;125190.51517328052;0.0;139098.3283450446;2.9218488204302933;0.2325622299018911
745;2019-08-09 05:25:45.144;651;649;214;213;198;35;241;26;12;32;768;230;12;32;282;175;272;602;184;260;241;15;626;348;353;129;353;299;627;216.0;-3.0;1251.0;181.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20374.173828125;12321.08203125;3145.24072265625;1090.38256835938;507.0;321883;574.0;0.0;Calculated values ==>;1565321145.144;338.26;338.06000000000006;294.56;294.46000000000004;292.96000000000004;276.66;273.0942459734351;297.26000000000005;275.76000000000005;274.36;276.36;349.96000000000004;296.16;274.36;276.36;301.36;290.66;300.36;333.36;299.16;297.26000000000005;330.56;323.86;274.66;240.16925963744896;267.47669482898436;273.0942459734351;291.56;6260000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2990000.0;6270000.0;0.036000000000000004;0.0;0.2085;0.030166666666666668;0.0;0.036000000000000004;0.0;12321.08203125;3145.24072265625;1090.38256835938;20374.173828125;487815.67439765716;487426.33761419915;258414.4497517304;258004.6982577053;252214.25375227403;430925.7729439634;466087.013047778;444182.85976177163;473341.49414492835;530824.951552773;472193.1162479523;444182.85976177163;447018.97109551297;471304.5862131949;458118.576123233;414622.7448161512;480663.202313333;468524.14258881606;466087.013047778;240832.718256323;212816.51262364245;471695.4600566422;199683.16105569605;199683.16105569605;273.02304769938945;442085.7294311401;169352.92581326197;33069.210248475385;176572.92684715928;0;7;5;4;7;5;3;0;10;16;161331851535.54303;61790907475.135284;136532136965.49646;50978.18718021676;8205.704353195208;-0.0;9590.538671714952;660296.4516504806;125317.39422748925;0.0;139178.24950064224;4.153871731511604;0.27256863584229774
746;2019-08-09 05:26:45.085;652;650;214;214;198;34;242;26;11;33;781;232;10;27;282;174;272;603;184;260;241;16;626;348;352;136;352;299;627;-2.0;-1.0;1260.0;161.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20740.771484375;12360.7060546875;3222.55639648438;1384.2626953125;507.0;321884;573.0;0.0;Calculated values ==>;1565321205.085;338.36;338.16;294.56;294.56;292.96000000000004;276.56;273.0942459734351;297.36;275.76000000000005;274.26000000000005;276.46000000000004;351.26;296.36;274.16;275.86;301.36;290.56;300.36;333.46000000000004;299.16;297.26000000000005;330.46000000000004;323.86;274.76000000000005;241.71165711629368;267.47669482898436;273.0942459734351;291.56;6260000.0;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;2990000.0;6270000.0;0.0;0.0;0.21;0.026833333333333334;0.0;0.0;0.0;12360.7060546875;3222.55639648438;1384.2626953125;20740.771484375;487956.49569668336;487567.52708513214;258414.4497517304;258414.4497517304;252214.25375227403;430925.7729439634;466359.612001041;444038.8974165015;472525.0707617092;532177.3603164104;472429.5524293582;443894.718236925;446317.34896883566;471438.93364829157;457982.87884967105;414622.7448161512;480809.8861365466;468663.3221224397;466230.7040123309;240414.4444865203;212816.51262364245;470861.32822474994;199675.44229040656;199683.16105569605;273.02000604709025;442428.01706118864;169558.40512705123;33089.81201399094;176625.9396425789;0;7;5;4;7;5;3;0;10;16;161543143560.48926;61870329300.11507;136711360555.45084;51316.32557647993;7276.8212725715475;-0.0;0.0;661148.0676765345;125446.28840364172;0.0;139258.0920670832;3.4532523949841796;0.2728448370206027
747;2019-08-09 05:27:45.125;652;651;214;214;198;34;242;25;9;34;788;233;8;24;282;175;272;605;183;261;242;17;627;347;351;140;351;300;628;-2.0;-1.0;1209.0;192.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20753.546875;12318.912109375;3150.61083984375;1371.6513671875;506.0;321885;572.0;0.0;Calculated values ==>;1565321265.125;338.36;338.26;294.56;294.56;292.96000000000004;276.56;272.9856168485579;297.36;275.66;274.06;276.56;351.96000000000004;296.46000000000004;273.96000000000004;275.56;301.36;290.66;300.36;333.66;299.26000000000005;297.36;330.36;323.76000000000005;274.86;242.56692532238324;267.5978703862781;272.9856168485579;291.46000000000004;6270000.0;3470000.0000000005;3510000.0;1400000.0;3510000.0;3000000.0;6280000.0;0.0;0.0;0.20149999999999998;0.032;0.0;0.0;0.0;12318.912109375;3150.61083984375;1371.6513671875;20753.546875;487849.5923527498;487601.4528799918;258354.21117233287;258354.21117233287;252168.54934489;430988.63858405815;466502.7873414682;443547.43308681657;472096.9026672395;532830.5987171864;472415.11305979243;443402.2823748206;445698.7778426805;471573.05915822164;458279.15358710865;414251.7127273742;480987.70908354054;468929.11797782005;466502.7873414682;239996.17471937067;212398.47392691602;470422.9394058528;199369.64555004754;199683.16105569605;272.8951364127223;442774.0335712878;169764.2057206108;33112.79327513085;176679.08477599916;0;7;5;4;7;5;3;0;10;16;161754184160.35516;61953184500.06242;136891180355.33658;49201.82418865895;8673.70540338577;-0.0;0.0;661986.2773582102;125579.29807322728;0.0;139258.0920670832;3.436549524676782;0.2785006952953979
748;2019-08-09 05:28:45.076;651;650;214;213;199;34;242;25;-7;34;786;232;-11;21;282;175;272;605;184;261;242;17;627;347;351;143;351;300;628;191.0;-1.0;1139.0;163.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20707.552734375;12357.513671875;3221.45043945312;1373.57104492188;506.0;321886;572.0;0.0;Calculated values ==>;1565321325.076;338.26;338.16;294.56;294.46000000000004;293.06;276.56;272.9856168485579;297.36;275.66;272.46000000000004;276.56;351.76;296.36;272.06;275.26000000000005;301.36;290.66;300.36;333.66;299.26000000000005;297.36;330.36;323.76000000000005;274.86;243.1966462407574;267.5978703862781;272.9856168485579;291.56;6270000.0;3470000.0000000005;3510000.0;1430000.0;3510000.0;3000000.0;6280000.0;0.03183333333333333;0.0;0.18983333333333335;0.027166666666666665;0.0;0.03183333333333333;0.0;12357.513671875;3221.45043945312;1373.57104492188;20707.552734375;487708.6118460732;487460.2079192488;258354.21117233287;257945.60965300002;252535.91537561576;430988.63858405815;466502.7873414682;441196.9397310966;471700.2039591064;532622.6209833812;472296.79599169403;440599.4639057141;445272.2709286054;471573.05915822164;458279.15358710865;414251.7127273742;480987.70908354054;468929.11797782005;466502.7873414682;239996.17471937067;212398.47392691602;470018.21299050737;199415.4204840813;199415.4204840813;272.9132005804744;443119.26056873973;169969.67466524968;33135.651445792;176732.141921221;0;7;5;4;7;5;3;0;10;16;161964612170.26813;62038015165.027336;137071033355.26219;45898.19173705841;7351.3758630912425;-0.0;8502.281178293482;662778.1302821552;125712.73135747857;0.0;139328.88654745946;3.6426321024721005;0.23952774201191496
749;2019-08-09 05:29:45.126;649;649;214;214;198;34;242;24;-16;34;779;231;-18;11;282;175;272;606;185;261;242;18;627;347;351;145;351;301;628;-2.0;-1.0;1017.0;229.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20727.14453125;12360.0595703125;3209.4521484375;1362.8671875;506.0;321887;571.0;0.0;Calculated values ==>;1565321385.126;338.06000000000006;338.06000000000006;294.56;294.56;292.96000000000004;276.56;272.9856168485579;297.36;275.56;271.56;276.56;351.06000000000006;296.26000000000005;271.36;274.26000000000005;301.36;290.66;300.36;333.76000000000005;299.26000000000005;297.36;330.26000000000005;323.76000000000005;274.96000000000004;243.61107973660833;267.7187500070086;272.9856168485579;291.66;6270000.0;3470000.0000000005;3510000.0;1450000.0;3510000.0;3010000.0;6280000.0;0.0;0.0;0.1695;0.03816666666666667;0.0;0.0;0.0;12360.0595703125;3209.4521484375;1362.8671875;20727.14453125;487426.33761419915;487318.85769468785;258354.21117233287;258354.21117233287;252168.54934489;430988.63858405815;466502.7873414682;439628.3511256179;471434.6316277157;531819.4597172331;472045.2468687104;439324.04009634076;443634.4727813241;471573.05915822164;458279.15358710865;414251.7127273742;481134.19395031215;468929.11797782005;466502.7873414682;239577.9089402584;212398.47392691602;469846.65071908804;199307.20176248348;199415.4204840813;272.87048605306353;443464.83745329874;170175.8260919184;33158.47410075401;176785.77743512322;0;7;5;4;7;5;3;0;10;16;162175387670.10077;62124487164.95867;137251483605.1189;40734.43481705129;10325.588968510408;-0.0;0.0;663500.6704516612;125860.16215432507;0.0;139399.7979341749;3.015525701867838;0.26138469351822136
750;2019-08-09 05:30:45.117;645;647;214;214;199;34;242;25;-22;33;771;230;-23;3;282;176;272;605;185;261;242;18;625;348;352;146;352;301;626;425.0;-1.0;1096.0;244.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20674.427734375;12374.955078125;3156.43139648438;1370.60681152344;506.0;321888;571.0;0.0;Calculated values ==>;1565321445.117;337.66;337.86;294.56;294.56;293.06;276.56;273.0942459734351;297.36;275.66;270.96000000000004;276.46000000000004;350.26;296.16;270.86;273.46000000000004;301.36;290.76000000000005;300.36;333.66;299.26000000000005;297.36;330.26000000000005;323.76000000000005;274.96000000000004;243.81672145450628;267.7187500070086;273.0942459734351;291.66;6250000.0;3479999.9999999995;3520000.0000000005;1460000.0;3520000.0000000005;3010000.0;6260000.0;0.07083333333333333;0.0;0.18266666666666667;0.04066666666666666;0.0;0.07083333333333333;0.0;12374.955078125;3156.43139648438;1370.60681152344;20674.427734375;487076.4833201109;487251.3475972898;258475.05521253802;258475.05521253802;252628.97327752478;430925.7729439634;466359.612001041;438711.9858211006;471202.2589852102;530986.2749545022;471926.6089063321;438558.24221835117;442466.16301167716;471438.93364829157;458254.1349349643;414990.1480727306;481217.90031937516;468790.4121278882;466359.612001041;239577.9089402584;212398.47392691602;469710.96323701047;199657.7830076592;199657.7830076592;273.0130466963592;443809.79880455596;170381.92029582322;33181.24963396999;176838.81850746495;0;7;5;4;7;5;3;0;10;16;162386256035.71756;62211774070.21399;137432056515.64708;43667.23438058863;10982.162662660285;-0.0;18891.37955369788;664203.9121949454;126037.70011708126;0.0;139557.20248335833;4.351012058280904;0.2518942453071801
751;2019-08-09 05:31:45.087;640;643;215;214;199;35;242;25;-18;33;761;229;-21;3;282;175;272;604;184;261;242;18;626;348;353;138;353;300;627;331.0;-1.0;1002.0;254.0;0.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;21452.71875;12120.173828125;3144.0869140625;2366.71484375;506.0;321889;572.0;0.0;Calculated values ==>;1565321505.087;337.16;337.46000000000004;294.66;294.56;293.06;276.66;273.0942459734351;297.36;275.66;271.36;276.46000000000004;349.26;296.06;271.06;273.46000000000004;301.36;290.66;300.36;333.56;299.26000000000005;297.36;330.36;323.76000000000005;274.96000000000004;242.14157278889297;267.5978703862781;273.0942459734351;291.56;6260000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3000000.0;6270000.0;0.05516666666666667;0.0;0.16699999999999998;0.042333333333333334;0.0;0.05516666666666667;0.0;12120.173828125;3144.0869140625;2366.71484375;21452.71875;486259.6944935481;486576.9759917263;258827.72140112653;258414.4497517304;252582.33681908355;430925.7729439634;466216.16700420267;439543.66761325765;472262.261994151;530020.0969119953;471941.4661304351;439087.04160892795;442673.11146970803;471304.5862131949;458118.576123233;414622.7448161512;480956.4400917065;468651.46095876646;466216.16700420267;239996.17471937067;212398.47392691602;470789.9032000179;199628.29351137514;199628.29351137514;273.0014234878027;444160.6828275878;170585.94430629106;33212.378408814795;176891.2965743763;0;7;5;4;7;5;3;0;11;16;162597650284.978;62296931469.91606;137612266365.0166;40065.86747501438;11479.174810152545;-0.0;14706.76435435432;664901.3391533777;126224.78433979403;0.0;139837.04702268008;3.757693742844486;0.23675679431992344
752;2019-08-09 05:32:45.118;637;639;215;214;199;35;242;26;-10;32;750;228;-12;8;282;175;272;601;186;261;242;16;625;349;353;133;353;300;626;325.0;-1.0;1004.0;235.0;0.0;0;0;93;1;0;0;1;0;0;0;1;1;0;0;0;21176.357421875;11803.8955078125;3158.32348632812;2375.56274414062;506.0;321890;573.0;0.0;Calculated values ==>;1565321565.118;336.86;337.06;294.66;294.56;293.06;276.66;273.20264511476705;297.36;275.76000000000005;272.16;276.36;348.16;295.96000000000004;271.96000000000004;273.96000000000004;301.36;290.66;300.36;333.26000000000005;299.26000000000005;297.36;330.46000000000004;323.76000000000005;274.76000000000005;241.05796691057077;267.5978703862781;273.20264511476705;291.76000000000005;6250000.0;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;3000000.0;6260000.0;0.05416666666666667;0.0;0.1673333333333333;0.03916666666666667;0.0;0.05416666666666667;0.0;11803.8955078125;3158.32348632812;2375.56274414062;21176.357421875;485942.3249488556;486117.5982099722;258889.53535170222;258475.05521253802;252628.97327752478;430862.6128555636;466216.16700420267;440749.2218407172;472820.39598721155;528873.2616124821;471822.8956823752;440449.4429945348;443402.2823748206;471304.5862131949;457957.6186738957;414990.1480727306;480632.18357120064;468651.46095876646;466216.16700420267;240414.4444865203;212398.47392691602;471261.7068757205;199894.3281814859;199894.3281814859;273.11051572230576;444516.10867168894;170785.41455762315;33251.91780694395;176943.84379654453;0;7;5;4;7;5;3;0;11;16;162809559715.46277;62378273475.10214;137792359365.4286;40303.05220564469;10628.55566552419;-0.0;14425.766269563823;665571.426185098;126409.11061357478;0.0;140079.94354349747;3.7696503005586823;0.23694625411097536
753;2019-08-09 05:33:45.108;634;636;215;215;199;36;242;26;-1;32;757;230;-4;11;282;175;272;598;186;261;242;15;624;348;353;129;353;299;625;292.0;-1.0;787.0;148.0;0.0;0;0;87;1;0;0;1;0;0;0;1;1;0;0;0;20852.681640625;11372.701171875;3178.22412109375;2387.58569335938;506.0;321891;576.0;0.0;Calculated values ==>;1565321625.108;336.56;336.76000000000005;294.66;294.66;293.06;276.76000000000005;273.0942459734351;297.36;275.76000000000005;273.06;276.36;348.86;296.16;272.76000000000005;274.26000000000005;301.36;290.66;300.36;332.96000000000004;299.26000000000005;297.36;330.76000000000005;323.76000000000005;274.66;240.16925963744896;267.47669482898436;273.0942459734351;291.76000000000005;6240000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2990000.0;6250000.0;0.048666666666666664;0.0;0.13116666666666668;0.024666666666666667;0.0;0.048666666666666664;0.0;11372.701171875;3178.22412109375;2387.58569335938;20852.681640625;485624.8659771593;485800.06649412616;258951.73706047263;258951.73706047263;252675.82689655572;430925.7729439634;466216.16700420267;442293.9462859474;473341.49414492835;529679.4811607535;472193.1162479523;441852.4739986153;444038.8974165015;471304.5862131949;458118.576123233;415354.0174938096;480307.77841211786;468651.46095876646;466216.16700420267;241669.27786274583;212398.47392691602;471695.4600566422;199665.40150041075;199665.40150041075;273.0160491626879;444866.2922902667;170978.52067360032;33291.604095112154;176996.63955918755;0;7;5;4;7;5;3;0;11;16;163021324415.49643;62456860375.11464;137972029415.45715;31824.777457702894;6710.074777720375;-0.0;12972.137254517873;666172.3912548469;126553.57511919361;0.0;140308.22135359066;3.040821565219922;0.17314358839109265
754;2019-08-09 05:34:45.129;634;635;215;215;198;35;243;25;4;32;771;232;1;12;282;175;272;596;186;261;242;15;625;347;351;134;351;298;627;-1.0;-1.0;679.0;140.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;19446.220703125;10872.150390625;3149.71484375;1387.87072753906;506.0;321892;578.0;0.0;Calculated values ==>;1565321685.129;336.56;336.66;294.66;294.66;292.96000000000004;276.66;272.9856168485579;297.46000000000004;275.66;273.56;276.36;350.26;296.36;273.26000000000005;274.36;301.36;290.66;300.36;332.76000000000005;299.26000000000005;297.36;330.96000000000004;323.76000000000005;274.66;241.2770596917726;267.35522164206344;272.9856168485579;291.76000000000005;6250000.0;3470000.0000000005;3510000.0;1340000.0;3510000.0;2980000.0;6270000.0;0.0;0.0;0.11316666666666667;0.02333333333333333;0.0;0.0;0.0;10872.150390625;3149.71484375;1387.87072753906;19446.220703125;485515.218460356;485438.4282480435;258827.72140112653;258827.72140112653;252214.25375227403;430988.63858405815;466631.3516481654;443229.7890419785;472689.592463476;531212.5610053532;472562.091314516;442793.50659549306;444383.4236514063;471573.05915822164;458279.15358710865;414990.1480727306;479780.3366944537;468929.11797782005;466502.7873414682;242505.85365607988;212398.47392691602;471030.75637644227;199315.49206715744;199665.40150041075;272.8737592821749;445202.2340144174;171163.95931715536;33323.077243652864;177049.39084030277;0;7;5;4;7;5;3;0;11;16;163232598335.17416;62535787989.99425;138151192100.18387;27602.967940983915;6340.022833883313;-0.0;0.0;666667.7957966711;126662.3639952424;0.0;140416.3603326137;2.202697752820622;0.18856761423483384
755;2019-08-09 05:35:45.119;634;634;215;214;198;33;243;24;6;33;781;233;4;12;282;175;272;595;186;261;243;16;623;346;350;139;350;298;624;291.0;-1.0;764.0;120.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;19109.423828125;10461.66796875;3124.6298828125;1384.37268066406;506.0;321893;579.0;0.0;Calculated values ==>;1565321745.119;336.56;336.56;294.66;294.56;292.96000000000004;276.46000000000004;272.8767566201714;297.46000000000004;275.56;273.76000000000005;276.46000000000004;351.26;296.46000000000004;273.56;274.36;301.36;290.66;300.36;332.66;299.26000000000005;297.46000000000004;331.06;323.76000000000005;274.76000000000005;242.35481222062532;267.35522164206344;272.8767566201714;291.76000000000005;6230000.0;3460000.0;3500000.0;1390000.0;3500000.0;2980000.0;6240000.0;0.0485;0.0;0.12733333333333333;0.02;0.0;0.0485;0.0;10461.66796875;3124.6298828125;1384.37268066406;19109.423828125;485734.409784974;485624.8659771593;259014.3320460906;258597.38707080053;252352.62580824335;431051.2098666511;466774.01648519514;443519.5148697985;472130.5325463717;532252.1475312008;472680.0241968435;443229.7890419785;444383.4236514063;471706.96375999466;458439.35360353265;415714.444099799;479983.2224791578;469067.57971533516;466774.01648519514;242924.1476594651;212398.47392691602;470458.9003634767;199163.13373476654;199163.13373476654;272.8093470910411;445523.4775027226;171341.7115065418;33346.17542172016;177101.6683319981;0;7;5;4;7;5;3;0;11;16;163442863285.20758;62617674340.00726;138329962300.21228;31114.71253119407;5425.9153325742045;-0.0;12979.12781339579;667157.0282483497;126760.39713839768;0.0;140524.50170450946;3.307784749558514;0.17878963407113252
756;2019-08-09 05:36:45.150;634;634;214;214;197;32;244;23;3;33;782;233;3;15;282;175;272;593;186;261;243;17;624;344;349;141;349;299;626;141.0;-2.0;646.0;118.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;18912.484375;10272.96484375;3206.74780273438;1371.09130859375;507.0;321894;580.0;0.0;Calculated values ==>;1565321805.15;336.56;336.56;294.56;294.56;292.86;276.36;272.6583383277491;297.56;275.46000000000004;273.46000000000004;276.46000000000004;351.36;296.46000000000004;273.46000000000004;274.66;301.36;290.66;300.36;332.46000000000004;299.26000000000005;297.46000000000004;331.16;323.86;274.86;242.77792619122317;267.47669482898436;272.6583383277491;291.76000000000005;6240000.0;3440000.0;3490000.0;1410000.0;3490000.0;2990000.0;6260000.0;0.0235;0.0;0.10766666666666666;0.019666666666666666;0.0;0.0235;0.0;10272.96484375;3206.74780273438;1371.09130859375;18912.484375;485624.8659771593;485405.4670145878;258475.05521253802;258475.05521253802;251893.59308945795;431175.4696738307;467044.4002642425;442879.2504583835;471866.4182417926;532281.3339845433;472547.6769369962;442879.2504583835;444613.46213006455;471840.6484630247;458758.63130759384;415354.0174938096;479454.45072089;469205.79853751947;466916.4158305052;243342.44575359824;212816.51262364245;470288.2636984603;198596.74617950674;198596.74617950674;272.576867950017;445840.4904439119;171514.58938782162;33369.14948548649;177154.45707293012;0;7;5;4;7;5;3;0;11;16;163652671630.68756;62701717740.199524;138509154835.6222;26301.082960692398;5343.266511206086;-0.0;6305.512236798463;667635.7404187744;126850.1866879453;0.0;140685.290069718;2.5554078973428407;0.168350448463762
757;2019-08-09 05:37:45.110;634;634;213;213;196;31;244;22;1;32;777;232;0;16;281;175;272;593;185;261;244;17;625;342;347;143;347;299;626;-1.0;-2.0;633.0;75.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18689.54296875;10022.5703125;3148.23486328125;1365.44970703125;507.0;321895;580.0;0.0;Calculated values ==>;1565321865.11;336.56;336.56;294.46000000000004;294.46000000000004;292.76000000000005;276.26000000000005;272.43898195401505;297.56;275.36;273.26000000000005;276.36;350.86;296.36;273.16;274.76000000000005;301.26000000000005;290.66;300.36;332.46000000000004;299.26000000000005;297.56;331.16;323.86;274.86;243.1966462407574;267.47669482898436;272.43898195401505;291.66;6250000.0;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;2990000.0;6260000.0;0.0;0.0;0.1055;0.0125;0.0;0.0;0.0;10022.5703125;3148.23486328125;1365.44970703125;18689.54296875;485515.218460356;485405.4670145878;258064.13918994225;258064.13918994225;251529.1977506709;431298.55289687274;467327.9319915741;442587.06714554323;471502.6223741309;531761.3840497683;472429.5524293582;442440.624843124;444756.5733829062;471983.1357730597;459076.42899145634;414990.1480727306;479454.45072089;469481.5121764388;467327.9319915741;243342.44575359824;212816.51262364245;470018.21299050737;198112.66683880167;198596.74617950674;272.3765709956907;446153.6317705787;171683.6060939194;33391.93879086827;177207.37995617755;0;7;5;4;7;5;3;0;11;16;163861332429.9906;62786860939.91514;138688435235.02338;25792.049232361234;3398.819326896321;-0.0;0.0;668069.5604459776;126922.98883587611;0.0;140737.8009742257;2.0081423168888226;0.15795128612444653
758;2019-08-09 05:38:45.131;634;633;213;213;196;30;245;21;2;32;770;231;1;17;281;175;272;593;187;262;244;18;625;341;346;144;346;299;627;-1.0;-1.0;643.0;46.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18384.49609375;9621.7666015625;3185.138671875;1363.96533203125;507.0;321896;579.0;0.0;Calculated values ==>;1565321925.131;336.56;336.46000000000004;294.46000000000004;294.46000000000004;292.76000000000005;276.16;272.3289490889957;297.66;275.26000000000005;273.36;276.36;350.16;296.26000000000005;273.26000000000005;274.86;301.26000000000005;290.66;300.36;332.46000000000004;299.36;297.56;331.06;323.86;274.96000000000004;243.40439225979637;267.47669482898436;272.3289490889957;291.86;6250000.0;3410000.0;3460000.0;1440000.0;3460000.0;2990000.0;6270000.0;0.0;0.0;0.10716666666666666;0.007666666666666667;0.0;0.0;0.0;9621.7666015625;3185.138671875;1363.96533203125;18384.49609375;485515.218460356;485152.6821793683;258004.6982577053;258004.6982577053;251484.67409977032;431359.6534126046;467596.4860007289;442733.2750669633;471369.63528795214;531033.1066175749;472311.3656254764;442587.06714554323;444899.4758313612;472116.37191808113;459234.7788831083;414990.1480727306;479337.0988268343;469744.6680173374;467469.3070540877;242924.1476594651;212816.51262364245;469982.10152365523;197910.49436088768;198596.74617950674;272.2921414521128;446462.6902294697;171847.36619791997;33414.691877043326;177260.1765414392;0;7;5;4;7;5;3;0;11;16;164069305195.49948;62872991075.12589;138867898025.4625;26236.841332334432;2085.882321581218;-0.0;0.0;668503.2862860089;126968.71068010511;0.0;140737.8009742257;1.9986579824520796;0.15067944814630324
759;2019-08-09 05:39:45.111;634;634;212;212;195;29;245;19;5;31;762;230;3;18;281;175;272;593;187;262;245;18;625;340;344;145;344;300;627;125.0;-1.0;642.0;74.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18090.2109375;9460.818359375;3265.54467773438;1363.33923339844;506.0;321897;578.0;0.0;Calculated values ==>;1565321985.111;336.56;336.56;294.36;294.36;292.66;276.06;272.21867820750657;297.66;275.06;273.66;276.26000000000005;349.36;296.16;273.46000000000004;274.96000000000004;301.26000000000005;290.66;300.36;332.46000000000004;299.36;297.66;330.96000000000004;323.76000000000005;274.96000000000004;243.61107973660833;267.5978703862781;272.21867820750657;291.86;6250000.0;3400000.0;3440000.0;1450000.0;3440000.0;3000000.0;6270000.0;0.020833333333333332;0.0;0.107;0.012333333333333333;0.0;0.020833333333333332;0.0;9460.818359375;3265.54467773438;1363.33923339844;18090.2109375;485515.218460356;485295.61141927884;257598.3505066356;257598.3505066356;251123.07130100802;431420.45991060114;467877.9947447325;442965.4704623134;471137.28958763636;530124.3008302534;472059.97280874953;442673.11146970803;444843.92514786584;472382.1944042682;459392.7659864962;414990.1480727306;479337.0988268343;470018.5112375547;467877.9947447325;242505.85365607988;212398.47392691602;469846.65071908804;197622.4598996819;197622.4598996819;272.1734945003274;446766.54480286274;172006.33473213122;33437.411839249784;177313.9143174715;0;7;5;4;7;5;3;0;11;16;164276236195.56528;62959662175.15346;139047538125.51962;26251.702130201567;3357.4316867726757;-0.0;5630.323642605221;668940.5450134928;127014.05650987246;0.0;140784.7046981411;2.501078928640085;0.15651020987282804
760;2019-08-09 05:40:45.132;635;634;211;211;194;28;246;18;8;30;756;230;6;20;280;174;272;592;187;262;245;18;624;339;343;145;343;301;626;160.0;-1.0;771.0;49.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17661.7421875;9348.7109375;3177.4228515625;1368.94738769531;506.0;321898;577.0;0.0;Calculated values ==>;1565322045.132;336.66;336.56;294.26000000000005;294.26000000000005;292.56;275.96000000000004;272.10816812424576;297.76000000000005;274.96000000000004;273.96000000000004;276.16;348.76;296.16;273.76000000000005;275.16;301.16;290.56;300.36;332.36;299.36;297.66;330.86;323.76000000000005;274.96000000000004;243.61107973660833;267.7187500070086;272.10816812424576;291.86;6240000.0;3390000.0;3429999.9999999995;1450000.0;3429999.9999999995;3010000.0;6260000.0;0.02666666666666667;0.0;0.1285;0.008166666666666666;0.0;0.02666666666666667;0.0;9348.7109375;3177.4228515625;1368.94738769531;17661.7421875;485767.17735056544;485405.4670145878;257252.53033752416;257252.53033752416;250806.73240998678;431480.97241316177;468144.75702365156;443198.0840360327;471038.1348384378;529422.5520415995;471926.6089063321;442906.0156806056;444931.73517570685;472391.29483536363;459417.496179677;415354.0174938096;479306.63099288417;470155.0800593352;468018.3661784911;242087.5637286956;212398.47392691602;469846.65071908804;197409.01568520954;197409.01568520954;272.0844387004558;447064.58202164643;172163.13567049312;33460.188863560135;177367.62450545566;0;7;5;4;7;5;3;0;11;16;164482408330.2508;63046692625.020706;139227901230.2445;31583.89528308078;2224.907352776674;-0.0;7216.249346487509;669422.6770116938;127060.59228361992;0.0;140891.79694205808;2.9524873917949637;0.1689949862106679
761;2019-08-09 05:41:45.112;635;634;211;211;194;27;246;16;10;29;750;230;9;22;280;174;272;592;187;262;246;19;626;337;341;145;341;303;628;-1.0;-1.0;950.0;0.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17623.86328125;9370.0380859375;3278.71069335938;1386.4216308593802;506.0;321899;575.0;0.0;Calculated values ==>;1565322105.112;336.66;336.56;294.26000000000005;294.26000000000005;292.56;275.86;271.8864255623528;297.76000000000005;274.76000000000005;274.16;276.06;348.16;296.16;274.06;275.36;301.16;290.56;300.36;332.36;299.36;297.76000000000005;330.66;323.76000000000005;275.06;243.61107973660833;267.9596281332873;271.8864255623528;291.86;6260000.0;3370000.0000000005;3410000.0;1450000.0;3410000.0;3030000.0;6280000.0;0.0;0.0;0.15833333333333333;0.0;0.0;0.0;0.0;9370.0380859375;3278.71069335938;1386.4216308593802;17623.86328125;485548.1148681395;485185.6514532517;257138.38819838138;257138.38819838138;250720.50415422567;431601.1154718507;468424.28324455564;443080.6557621375;470938.95956923306;528642.8357593152;471659.2155794101;442934.10434907244;444821.6150417089;472656.2332470728;459732.276829924;414622.7448161512;479071.40273643075;470427.51774174796;468424.28324455564;241250.99604349316;212398.47392691602;469946.05786256643;196932.73060853916;197409.01568520954;271.8864255623528;447358.53071840876;172319.07324921296;33483.14261825256;177421.40768464282;0;7;5;4;7;5;3;0;11;16;164687539930.31604;63133663625.04836;139409040830.30212;38973.421482653066;0.0;-0.0;0.0;670010.4586590487;127079.12699793409;0.0;140951.91230816086;2.776839920265646;0.1902056558966512
