;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
762;2019-08-09 05:42:45.163;636;635;211;211;193;25;247;14;11;27;748;230;10;25;279;174;272;593;187;262;246;19;627;335;340;144;340;304;628;260.0;-1.0;1263.0;23.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17891.921875;9691.783203125;3237.95385742188;1389.07385253906;506.0;321900;574.0;0.0;Calculated values ==>;1565322165.163;336.76000000000005;336.66;294.26000000000005;294.26000000000005;292.46000000000004;275.66;271.6637117239857;297.86;274.56;274.26000000000005;275.86;347.96000000000004;296.16;274.16;275.66;301.06;290.56;300.36;332.46000000000004;299.36;297.76000000000005;330.56;323.76000000000005;275.06;243.40439225979637;268.0796299477929;271.6637117239857;291.86;6270000.0;3350000.0;3400000.0;1440000.0;3400000.0;3040000.0;6280000.0;0.043333333333333335;0.0;0.21050000000000002;0.0038333333333333336;0.0;0.043333333333333335;0.0;9691.783203125;3237.95385742188;1389.07385253906;17891.921875;485581.13317064004;485328.63774993917;257138.38819838138;257138.38819838138;250363.59593764765;431720.082569444;468689.2905614985;443022.0508540321;470874.54964527197;528356.8049577941;471525.1840687706;442875.1821116291;445054.37130637356;472665.4229841543;460045.63535099063;414251.7127273742;479219.6191887317;470563.38882234093;468563.6710217989;240832.718256323;212398.47392691602;470081.34618783195;196383.73109732795;196383.73109732795;271.6589880341635;447654.747165439;172478.05678150235;33506.291407086144;177475.75938238026;0;7;5;4;7;5;3;0;11;16;164892013585.7187;63220437320.21924;139591295615.66104;51917.36630878623;1049.1741911802653;-0.0;11794.464063393742;670768.5257018837;127087.87754786167;0.0;141050.2830530033;4.522792077949381;0.24016223845809423
763;2019-08-09 05:43:45.143;636;635;211;211;194;25;247;13;12;26;747;230;11;25;279;174;272;594;187;262;247;19;628;335;339;144;339;305;630;261.0;0.0;1070.0;40.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;18209.673828125;10018.681640625;3255.85888671875;1396.15832519531;505.0;321901;573.0;0.0;Calculated values ==>;1565322225.143;336.76000000000005;336.66;294.26000000000005;294.26000000000005;292.56;275.66;271.6637117239857;297.86;274.46000000000004;274.36;275.76000000000005;347.86;296.16;274.26000000000005;275.66;301.06;290.56;300.36;332.56;299.36;297.86;330.46000000000004;323.66;275.06;243.40439225979637;268.19934244402924;271.6637117239857;291.86;6280000.0;3350000.0;3390000.0;1440000.0;3390000.0;3050000.0;6300000.0;0.0435;0.0;0.17833333333333332;0.006666666666666667;0.0;0.0435;0.0;10018.681640625;3255.85888671875;1396.15832519531;18209.673828125;485471.51153474854;485108.744239889;257025.53271463368;257025.53271463368;250635.0088750695;431720.082569444;468828.20504249225;442963.5195641987;470775.47163449007;528175.0973908444;471390.9279224763;442816.332836664;444856.06423827005;472797.5597432645;460045.63535099063;413876.9525882903;479132.7524669671;470699.0295281392;468828.20504249225;240414.4444865203;211980.4382156667;470081.34618783195;196375.2800120596;196375.2800120596;271.65560492243037;447955.49351298827;172642.25590330857;33529.49393839303;177529.85645001486;0;7;5;4;7;5;3;0;11;16;165095645684.974;63306808519.90338;139773934714.99313;43974.90272013146;1824.7071078384824;-0.0;11851.702238823818;671567.3615734561;127111.81857559567;0.0;141247.26875433946;3.9296909197216627;0.20579225073309848
764;2019-08-09 05:44:45.124;637;636;212;211;194;25;247;13;12;25;746;230;11;26;279;174;272;594;187;262;247;20;627;334;339;144;339;306;628;282.0;-1.0;1161.0;83.0;0.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;18030.611328125;10037.34375;3255.1845703125;1400.09558105469;505.0;321902;572.0;0.0;Calculated values ==>;1565322285.124;336.86;336.76000000000005;294.36;294.26000000000005;292.56;275.66;271.55198750734434;297.86;274.46000000000004;274.36;275.66;347.76;296.16;274.26000000000005;275.76000000000005;301.06;290.56;300.36;332.56;299.36;297.86;330.36;323.66;275.16;243.40439225979637;268.3187672390254;271.55198750734434;291.86;6270000.0;3340000.0;3390000.0;1440000.0;3390000.0;3060000.0;6280000.0;0.047;0.0;0.19349999999999998;0.013833333333333333;0.0;0.047;0.0;10037.34375;3255.1845703125;1400.09558105469;18030.611328125;485723.7266887611;485471.51153474854;257540.37127766566;257138.38819838138;250720.50415422567;431779.12508338504;468828.20504249225;442757.55712985963;470676.3731168869;527993.2107690171;471256.4460771589;442609.8111887139;444801.58097852516;472797.5597432645;460201.7869881126;414251.7127273742;479367.6985000408;470699.0295281392;468828.20504249225;239996.17471937067;211980.4382156667;470180.5696925624;196099.4560519589;196099.4560519589;271.54117868146164;448257.40025613573;172809.33652312326;33552.788675346936;177584.0979637372;0;7;5;4;7;5;3;0;11;16;165298981275.6012;63393181160.1698;139957176670.55835;47728.342558573786;3791.4554053616816;-0.0;12818.251202555068;672331.3132917933;127158.60510958779;0.0;141452.78659905217;4.378935280614084;0.24307850541108417
765;2019-08-09 05:45:45.104;637;636;212;212;195;25;247;12;14;24;746;229;13;27;279;174;272;594;187;262;247;20;626;334;339;143;339;306;628;534.0;-1.0;1360.0;144.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;18358.73828125;10191.958984375;3277.80639648438;1408.42346191406;505.0;321903;570.0;0.0;Calculated values ==>;1565322345.104;336.86;336.76000000000005;294.36;294.36;292.66;275.66;271.55198750734434;297.86;274.36;274.56;275.56;347.76;296.06;274.46000000000004;275.86;301.06;290.56;300.36;332.56;299.36;297.86;330.16;323.66;275.16;243.1966462407574;268.3187672390254;271.55198750734434;291.86;6260000.0;3340000.0;3390000.0;1430000.0;3390000.0;3060000.0;6280000.0;0.089;0.0;0.22666666666666666;0.024;0.0;0.089;0.0;10191.958984375;3277.80639648438;1408.42346191406;18358.73828125;485833.07716225216;485471.51153474854;257540.37127766566;257540.37127766566;251079.40523379316;431779.12508338504;468828.20504249225;443052.3292051162;470711.50521904713;527993.2107690171;471136.75227866956;442905.06249663915;444945.90934977244;472797.5597432645;460201.7869881126;414622.7448161512;479367.6985000408;470699.0295281392;468828.20504249225;239159.6471344744;211980.4382156667;470315.4621069152;196098.43966051488;196098.43966051488;271.54077126235785;448560.5437547836;172977.8578534557;33576.185199270665;177638.52140794735;0;7;5;4;7;5;3;0;11;16;165502313475.66586;63479252460.197174;140140715470.6167;55976.214963442966;6581.208538713608;-0.0;24272.949118995984;673195.2298698695;127245.0151628605;0.0;141761.77690405134;5.836084858092615;0.289650855448444
766;2019-08-09 05:46:45.126;637;636;214;213;196;25;247;12;13;23;747;229;14;28;279;174;272;595;186;262;247;20;628;334;338;143;338;307;629;374.0;-1.0;1073.0;141.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;18861.189453125;10431.18359375;3266.04516601562;1400.40710449219;505.0;321904;569.0;0.0;Calculated values ==>;1565322405.126;336.86;336.76000000000005;294.56;294.46000000000004;292.76000000000005;275.66;271.55198750734434;297.86;274.36;274.46000000000004;275.46000000000004;347.86;296.06;274.56;275.96000000000004;301.06;290.56;300.36;332.66;299.36;297.86;330.06;323.66;275.16;243.1966462407574;268.43790593516167;271.55198750734434;291.76000000000005;6280000.0;3340000.0;3379999.9999999995;1430000.0;3379999.9999999995;3070000.0;6290000.0;0.06233333333333334;0.0;0.17883333333333334;0.0235;0.0;0.06233333333333334;0.0;10431.18359375;3266.04516601562;1400.40710449219;18861.189453125;485614.27331304015;485361.78629248356;258294.3345423641;257886.86875236678;251396.2134205496;431779.12508338504;468966.87339457986;442698.855600732;470612.52513297374;528020.7248614025;471001.8423302181;442846.6802591378;444891.802354063;472929.4843878069;460201.7869881126;413876.9525882903;479398.4299564211;470834.4409477229;468966.87339457986;238741.38928724395;211980.4382156667;470315.4621069152;196100.0465766818;196100.0465766818;271.5414153913871;448870.8235459457;173149.7803896281;33599.60070313123;177693.07349925445;0;7;5;4;7;5;3;0;11;16;165705487945.11063;63565083919.96261;140324682900.11395;44100.08701380097;6444.062264960485;-0.0;17008.698871648983;674029.5048394337;127353.59888536627;0.0;142105.9167747351;4.474399088557651;0.24019619973223755
767;2019-08-09 05:47:45.115;637;637;214;214;197;25;247;12;10;23;747;229;10;27;279;174;272;595;186;262;247;21;627;335;339;144;339;307;628;518.0;-1.0;1018.0;179.0;0.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18799.7578125;10692.4677734375;3258.88208007812;1406.57824707031;505.0;321905;568.0;0.0;Calculated values ==>;1565322465.115;336.86;336.86;294.56;294.56;292.86;275.66;271.6637117239857;297.86;274.36;274.16;275.46000000000004;347.86;296.06;274.16;275.86;301.06;290.56;300.36;332.66;299.36;297.86;329.96000000000004;323.66;275.26000000000005;243.40439225979637;268.43790593516167;271.6637117239857;291.76000000000005;6270000.0;3350000.0;3390000.0;1440000.0;3390000.0;3070000.0;6280000.0;0.08633333333333333;0.0;0.16966666666666666;0.029833333333333333;0.0;0.08633333333333333;0.0;10692.4677734375;3258.88208007812;1406.57824707031;18799.7578125;485723.7266887611;485614.27331304015;258354.21117233287;258354.21117233287;251803.37754361393;431720.082569444;468828.20504249225;442253.9184824793;470478.11419285595;528020.7248614025;471001.8423302181;442253.9184824793;444747.180057976;472797.5597432645;460045.63535099063;414251.7127273742;479515.6413447403;470699.0295281392;468828.20504249225;238323.1353838712;211980.4382156667;470279.77213233593;196374.83007507276;196374.83007507276;271.6554248004437;449184.60723602993;173325.77854568348;33622.98795930972;177747.43792440736;0;7;5;4;7;5;3;0;11;16;165908550710.38824;63651168135.0803;140508849130.36575;41717.4853331233;8171.497438041684;-0.0;23521.80803885388;674744.5201664557;127475.37288706379;0.0;142443.6090778432;4.779993129881766;0.23326647897470149
768;2019-08-09 05:48:45.136;637;637;215;214;198;26;247;13;9;23;746;229;8;25;280;174;272;595;187;262;247;21;628;335;340;145;340;306;629;332.0;-1.0;980.0;120.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18887.623046875;10767.796875;3237.32739257812;1394.25524902344;505.0;321906;568.0;0.0;Calculated values ==>;1565322525.136;336.86;336.86;294.66;294.56;292.96000000000004;275.76000000000005;271.6637117239857;297.86;274.46000000000004;274.06;275.46000000000004;347.76;296.06;273.96000000000004;275.66;301.16;290.56;300.36;332.66;299.36;297.86;329.96000000000004;323.66;275.26000000000005;243.61107973660833;268.3187672390254;271.6637117239857;291.86;6280000.0;3350000.0;3400000.0;1450000.0;3400000.0;3060000.0;6290000.0;0.05533333333333333;0.0;0.16333333333333336;0.02;0.0;0.05533333333333333;0.0;10767.796875;3237.32739257812;1394.25524902344;18887.623046875;485614.27331304015;485504.7168191721;258705.23533127183;258294.3345423641;252123.05136594648;431720.082569444;468689.2905614985;442313.58979942015;470343.471860809;527993.2107690171;471136.75227866956;442165.11039823265;444657.03686278535;472788.38238416566;460045.63535099063;413876.9525882903;479398.4299564211;470563.38882234093;468689.2905614985;238323.1353838712;211980.4382156667;470144.8075853309;196378.88382191525;196378.88382191525;271.6570476084126;449498.7786642397;173504.67667658612;33646.33640750592;177801.5919505412;0;7;5;4;7;5;3;0;11;16;166112322005.07742;63737898479.948006;140692813495.08514;40169.33530965914;5475.318475268314;-0.0;15067.842506256939;675427.1491739978;127589.13615604759;0.0;142765.30205170918;3.9425287379749467;0.21246406901329082
769;2019-08-09 05:49:45.126;637;637;216;215;198;27;247;13;11;22;741;229;10;27;280;174;272;595;187;262;247;21;628;336;340;137;340;307;629;316.0;-1.0;960.0;154.0;0.0;0;1;84;1;0;0;1;0;0;0;1;1;0;0;0;20275.869140625;11143.9501953125;3226.96801757812;2444.23168945312;505.0;321907;567.0;0.0;Calculated values ==>;1565322585.126;336.86;336.86;294.76000000000005;294.66;292.96000000000004;275.86;271.77519066394296;297.86;274.46000000000004;274.26000000000005;275.36;347.26;296.06;274.16;275.86;301.16;290.56;300.36;332.66;299.36;297.86;329.86;323.66;275.26000000000005;241.92719264551067;268.43790593516167;271.77519066394296;291.86;6280000.0;3360000.0;3400000.0;1370000.0;3400000.0;3070000.0;6290000.0;0.05266666666666667;0.0;0.16;0.025666666666666667;0.0;0.05266666666666667;0.0;11143.9501953125;3226.96801757812;2444.23168945312;20275.869140625;485614.27331304015;485504.7168191721;259119.68918196653;258705.23533127183;252123.05136594648;431660.74602318485;468689.2905614985;442402.47668766207;471316.13971061294;527391.8619163583;471001.8423302181;442253.9184824793;444747.180057976;472788.38238416566;459889.13271561184;413876.9525882903;479398.4299564211;470563.38882234093;468689.2905614985;237904.88540968279;211980.4382156667;471218.06502558704;196653.73805023677;196653.73805023677;271.7709681745508;449825.0867054482;173687.2441358857;33678.31846743312;177855.45210077966;0;7;5;4;7;5;3;0;12;16;166316288005.10986;63822484379.96146;140876682845.11438;39319.79818198805;7047.15105903399;-0.0;14327.205765593117;676089.4482182926;127693.47267653124;0.0;143010.21996089094;3.6094923541630424;0.2073402726865811
770;2019-08-09 05:50:45.077;637;637;215;215;199;28;247;14;14;21;725;229;13;33;280;174;272;596;187;262;247;20;626;337;342;131;342;307;627;171.0;-2.0;1225.0;156.0;0.0;0;1;87;1;0;0;1;0;0;0;1;1;0;0;0;20503.3828125;11336.9580078125;3210.18310546875;2449.7236328125;505.0;321908;567.0;0.0;Calculated values ==>;1565322645.077;336.86;336.86;294.66;294.66;293.06;275.96000000000004;271.8864255623528;297.86;274.56;274.56;275.26000000000005;345.66;296.06;274.46000000000004;276.46000000000004;301.16;290.56;300.36;332.76000000000005;299.36;297.86;329.86;323.66;275.16;240.61611355647437;268.43790593516167;271.8864255623528;291.86;6260000.0;3370000.0000000005;3420000.0000000005;1310000.0;3420000.0000000005;3070000.0;6270000.0;0.0285;0.0;0.20416666666666666;0.026000000000000002;0.0;0.0285;0.0;11336.9580078125;3210.18310546875;2449.7236328125;20503.3828125;485833.07716225216;485723.7266887611;258827.72140112653;258827.72140112653;252582.33681908355;431601.1154718507;468410.71828697284;442846.6802591378;472013.52702826465;525713.0688205088;471001.8423302181;442698.855600732;445611.7091226259;472523.871050545;459732.276829924;414622.7448161512;479780.3366944537;470291.4151892941;468410.71828697284;237904.88540968279;211980.4382156667;471916.3548916846;196922.96330615095;196922.96330615095;271.8825257040188;450164.6362794525;173874.43204243126;33719.06812235031;177909.0512183933;0;7;5;4;7;5;3;0;12;16;166520720915.0253;63902818719.92823;141060732415.03827;50209.42554456815;7149.828181223875;-0.0;7737.401016953423;676834.9157862663;127811.68421848689;0.0;143193.94152209559;3.829921324619946;0.259435904506447
771;2019-08-09 05:51:45.107;638;637;216;215;199;28;246;15;17;21;735;231;16;34;280;175;272;596;186;262;246;20;628;337;342;127;342;307;629;89.0;-2.0;1322.0;149.0;0.0;0;1;89;1;0;0;1;0;0;0;1;1;0;0;0;20839.0625;11507.4951171875;3264.46899414062;2460.89965820312;505.0;321909;567.0;0.0;Calculated values ==>;1565322705.107;336.96000000000004;336.86;294.76000000000005;294.66;293.06;275.96000000000004;271.8864255623528;297.76000000000005;274.66;274.86;275.26000000000005;346.66;296.26000000000005;274.76000000000005;276.56;301.16;290.66;300.36;332.76000000000005;299.36;297.76000000000005;329.86;323.66;275.16;239.71726792356844;268.43790593516167;271.8864255623528;291.76000000000005;6280000.0;3370000.0000000005;3420000.0000000005;1270000.0;3420000.0000000005;3070000.0;6290000.0;0.014833333333333334;0.0;0.22033333333333335;0.024833333333333332;0.0;0.014833333333333334;0.0;11507.4951171875;3264.46899414062;2460.89965820312;20839.0625;485756.9235868893;485504.7168191721;259119.68918196653;258705.23533127183;252489.70683601213;431601.1154718507;468284.6456650375;443288.7182359786;472539.452344174;526762.6301057544;471241.56450988416;443141.609673585;445755.06062311685;472523.871050545;459864.5739638717;413876.9525882903;479546.43397899764;470291.4151892941;468284.6456650375;237904.88540968279;211980.4382156667;472442.8794460544;196923.50665865466;196923.50665865466;271.88274265797617;450509.32891845016;174064.89767102664;33760.01044418225;177963.03363046245;0;7;5;4;7;5;3;0;12;16;166726023515.74286;63980257420.19888;141245024515.68237;54282.46828420372;6842.064424220426;-0.0;4025.190228594679;677706.1169541086;127928.34162349251;0.0;143292.0121269481;3.7805511497286677;0.2730377591976662
772;2019-08-09 05:52:45.128;639;638;216;215;199;29;246;16;20;22;755;233;20;30;281;175;272;597;186;262;246;21;627;338;343;135;343;305;628;-1.0;-2.0;1334.0;136.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;19877.154296875;11613.267578125;3244.53784179688;1426.22009277344;505.0;321910;568.0;0.0;Calculated values ==>;1565322765.128;337.06;336.96000000000004;294.76000000000005;294.66;293.06;276.06;271.99741764416325;297.76000000000005;274.76000000000005;275.16;275.36;348.66;296.46000000000004;275.16;276.16;301.26000000000005;290.66;300.36;332.86;299.36;297.76000000000005;329.96000000000004;323.66;275.26000000000005;241.49495122638035;268.19934244402924;271.99741764416325;291.76000000000005;6270000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3050000.0;6280000.0;0.0;0.0;0.22233333333333333;0.02266666666666667;0.0;0.0;0.0;11613.267578125;3244.53784179688;1426.22009277344;19877.154296875;486008.5815021021;485756.9235868893;259181.96620889552;258766.28981718014;252535.91537561576;431541.1909327263;468144.75702365156;444132.64570135507;471581.87251044664;529012.0071169034;471749.00911544485;444132.64570135507;445574.1301323474;472514.7826987103;459707.6612120414;414251.7127273742;479811.1203076341;470155.0800593352;468144.75702365156;238323.1353838712;211980.4382156667;471484.10707214737;197191.7814010628;196923.50665865466;271.9938108065991;450848.74948020536;174257.63812875145;33792.4144461569;178017.29433861576;0;7;5;4;7;5;3;0;12;16;166931595440.4293;64058884930.07895;141428688775.40222;54903.18549609831;6217.292715211251;-0.0;0.0;678616.3158590463;128037.20768928004;0.0;143325.56711894003;3.7534010348767226;0.2914466699544559
773;2019-08-09 05:53:45.088;641;639;216;215;200;30;246;16;22;23;769;233;21;30;281;175;272;597;186;262;246;22;627;339;343;140;343;305;628;205.0;-1.0;1285.0;134.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;19988.767578125;11568.92578125;3247.81591796875;1416.54089355469;505.0;321911;569.0;0.0;Calculated values ==>;1565322825.088;337.26;337.06;294.76000000000005;294.66;293.16;276.16;272.10816812424576;297.76000000000005;274.76000000000005;275.36;275.46000000000004;350.06000000000006;296.46000000000004;275.26000000000005;276.16;301.26000000000005;290.66;300.36;332.86;299.36;297.76000000000005;330.06;323.66;275.36;242.56692532238324;268.19934244402924;272.10816812424576;291.76000000000005;6270000.0;3390000.0;3429999.9999999995;1400000.0;3429999.9999999995;3050000.0;6280000.0;0.034166666666666665;0.0;0.21416666666666667;0.022333333333333334;0.0;0.034166666666666665;0.0;11568.92578125;3247.81591796875;1416.54089355469;19988.767578125;486292.99663701723;485899.46285511216;259181.96620889552;258766.28981718014;252905.5312316614;431480.97241316177;468144.75702365156;444422.66845152143;471014.3812069224;530475.1397970697;471749.00911544485;444277.7674123518;445574.1301323474;472514.7826987103;459550.392653758;414251.7127273742;479811.1203076341;470155.0800593352;468144.75702365156;238741.38928724395;211980.4382156667;470915.85626126267;197460.4603697987;197460.4603697987;272.1049304886001;451180.7440186978;174450.69428357264;33816.08832794144;178071.36121801622;0;7;5;4;7;5;3;0;12;16;167137258240.56012;64141329930.1314;141611566775.51855;52891.07289750229;6107.170508242695;-0.0;9248.380135673306;679514.0024892397;128139.84308030066;0.0;143402.58557356332;4.204117260411619;0.2687420440387286
774;2019-08-09 05:54:45.139;642;640;216;216;200;30;246;17;22;24;770;232;20;30;281;175;272;598;187;262;245;22;627;340;344;143;344;305;628;368.0;0.0;1199.0;132.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;20156.6328125;11627.4873046875;3237.59350585938;1394.60119628906;505.0;321912;570.0;0.0;Calculated values ==>;1565322885.139;337.36;337.16;294.76000000000005;294.76000000000005;293.16;276.16;272.21867820750657;297.76000000000005;274.86;275.36;275.56;350.16;296.36;275.16;276.16;301.26000000000005;290.66;300.36;332.96000000000004;299.36;297.66;330.16;323.66;275.36;243.1966462407574;268.19934244402924;272.21867820750657;291.86;6270000.0;3400000.0;3440000.0;1430000.0;3440000.0;3050000.0;6280000.0;0.06133333333333334;0.0;0.19983333333333334;0.022000000000000002;0.0;0.06133333333333334;0.0;11627.4873046875;3237.59350585938;1394.60119628906;20156.6328125;486435.0405452164;486041.89161329693;259181.96620889552;259181.96620889552;252905.5312316614;431420.45991060114;468004.6160503625;444422.66845152143;470711.50521904713;530579.5801781024;471629.7149557634;444132.64570135507;445574.1301323474;472382.1944042682;459392.7659864962;414251.7127273742;479958.65775052726;470018.5112375547;467877.9947447325;239159.6471344744;211980.4382156667;470513.52464679367;197720.6421857578;197720.6421857578;272.2125600860375;451515.5733845358;174644.16203349433;33839.534424233025;178125.45223475664;0;7;5;4;7;5;3;0;12;16;167343533425.14737;64226302094.96137;141794722325.15207;49299.2882487751;6001.443414142789;-0.0;16569.65095695045;680366.3126788113;128240.83396546707;0.0;143617.91870995788;4.420159175908385;0.24267848243369938
775;2019-08-09 05:55:45.119;643;641;217;216;200;30;245;18;20;24;765;231;19;31;281;175;272;598;186;262;245;22;626;340;345;140;345;304;627;549.0;-1.0;1219.0;104.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;20203.736328125;11589.10546875;3200.72436523438;1405.6437988281198;505.0;321913;571.0;0.0;Calculated values ==>;1565322945.119;337.46000000000004;337.26;294.86;294.76000000000005;293.16;276.16;272.21867820750657;297.66;274.96000000000004;275.16;275.56;349.66;296.26000000000005;275.06;276.26000000000005;301.26000000000005;290.66;300.36;332.96000000000004;299.36;297.66;330.26000000000005;323.66;275.36;242.56692532238324;268.0796299477929;272.21867820750657;291.76000000000005;6260000.0;3400000.0;3450000.0;1400000.0;3450000.0;3040000.0;6270000.0;0.0915;0.0;0.20316666666666666;0.017333333333333333;0.0;0.0915;0.0;11589.10546875;3200.72436523438;1405.6437988281198;20203.736328125;486685.3321977708;486292.99663701723;259665.32563615922;259244.63646559106;252952.68988936802;431420.45991060114;467737.36845285795;444333.52089386596;471112.8868819084;530133.2815370072;471644.4121410099;444188.7006036905;445912.450752771;472249.3911350677;459392.7659864962;414622.7448161512;480075.1557241081;469881.7076008708;467737.36845285795;239577.9089402584;211980.4382156667;470915.85626126267;197725.07769733967;197725.07769733967;272.2143243874894;451851.79768201144;174837.56914946565;33862.862020741435;178179.08699948317;0;7;5;4;7;5;3;0;12;16;167550164525.21307;64311173794.98836;141977361425.21014;50102.615376094254;4735.306828441331;-0.0;24706.12460412992;681194.3857595496;128330.27705987748;0.0;143961.76885147745;4.911498645368849;0.2203641713182583
776;2019-08-09 05:56:45.140;644;642;217;217;200;30;246;18;19;24;762;231;18;30;281;175;272;599;186;262;245;23;628;340;345;139;345;304;629;282.0;-1.0;1023.0;0.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;20287.75390625;11665.21875;3229.88159179688;1416.23986816406;505.0;321914;572.0;0.0;Calculated values ==>;1565323005.14;337.56000000000006;337.36;294.86;294.86;293.16;276.16;272.21867820750657;297.76000000000005;274.96000000000004;275.06;275.56;349.36;296.26000000000005;274.96000000000004;276.16;301.26000000000005;290.66;300.36;333.06;299.36;297.66;330.36;323.66;275.46000000000004;242.35481222062532;268.0796299477929;272.21867820750657;291.76000000000005;6280000.0;3400000.0;3450000.0;1390000.0;3450000.0;3040000.0;6290000.0;0.047;0.0;0.1705;0.0;0.0;0.047;0.0;11665.21875;3229.88159179688;1416.23986816406;20287.75390625;486610.5113459634;486217.69786237506;259537.8211366582;259537.8211366582;252858.59225918702;431420.45991060114;467864.22146457253;444188.7006036905;471246.2272376559;529819.9816690114;471644.4121410099;444043.6597017553;445769.9504256632;472249.3911350677;459392.7659864962;413876.9525882903;479989.6332168526;469881.7076008708;467737.36845285795;239996.17471937067;211980.4382156667;471147.87813747115;197736.0238429311;197736.0238429311;272.21867820750657;452189.3448683037;175031.42301020856;33886.38594851796;178232.69413852366;0;7;5;4;7;5;3;0;12;16;167757236975.71976;64394903090.19324;142159825265.65662;42020.18138770948;0.0;-0.0;12690.06319666656;681962.3444259509;128369.75176152267;0.0;144273.51282279464;3.3541231977349;0.15629573321992257
777;2019-08-09 05:57:45.140;645;643;216;216;200;31;245;18;19;25;762;230;18;30;282;175;272;600;186;262;245;23;627;341;345;141;345;304;628;377.0;-1.0;1041.0;85.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;20297.021484375;11657.2294921875;3221.49072265625;1407.00280761719;505.0;321915;572.0;0.0;Calculated values ==>;1565323065.14;337.66;337.46000000000004;294.76000000000005;294.76000000000005;293.16;276.26000000000005;272.3289490889957;297.66;274.96000000000004;275.06;275.66;349.36;296.16;274.96000000000004;276.16;301.36;290.66;300.36;333.16;299.36;297.66;330.36;323.66;275.46000000000004;242.77792619122317;268.0796299477929;272.3289490889957;291.76000000000005;6270000.0;3410000.0;3450000.0;1410000.0;3450000.0;3040000.0;6280000.0;0.06283333333333334;0.0;0.17350000000000002;0.014166666666666666;0.0;0.06283333333333334;0.0;11657.2294921875;3221.49072265625;1407.00280761719;20297.021484375;486860.5234145979;486468.5197356535;259181.96620889552;259181.96620889552;252905.5312316614;431359.6534126046;467737.36845285795;444188.7006036905;471077.96398673364;529819.9816690114;471525.1840687706;444043.6597017553;445769.9504256632;472373.2082144959;459234.7788831083;414251.7127273742;480253.3318355455;469881.7076008708;467737.36845285795;239996.17471937067;211980.4382156667;470880.6574889378;197991.97248287548;197991.97248287548;272.3245165597033;452527.55132989225;175225.7767455601;33909.912970816134;178286.45557447744;0;7;5;4;7;5;3;0;12;16;167964236975.71976;64478903090.19324;142342225265.65662;42715.132328961416;3865.923037585882;-0.0;16949.0023801139;682668.4720402565;128401.96778683588;0.0;144520.50503593448;3.900966365388987;0.19137226587124295
778;2019-08-09 05:58:45.121;645;644;216;215;200;30;246;19;17;25;760;230;16;29;282;175;272;601;185;262;245;24;627;341;345;145;345;304;628;216.0;-1.0;1163.0;72.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;20229.2421875;11573.78515625;3209.89135742188;1385.43713378906;505.0;321916;572.0;0.0;Calculated values ==>;1565323125.121;337.66;337.56000000000006;294.76000000000005;294.66;293.16;276.16;272.3289490889957;297.76000000000005;275.06;274.86;275.66;349.16;296.16;274.76000000000005;276.06;301.36;290.66;300.36;333.26000000000005;299.36;297.66;330.36;323.66;275.56;243.61107973660833;268.0796299477929;272.3289490889957;291.66;6270000.0;3410000.0;3450000.0;1450000.0;3450000.0;3040000.0;6280000.0;0.036000000000000004;0.0;0.19383333333333336;0.012;0.0;0.036000000000000004;0.0;11573.78515625;3209.89135742188;1385.43713378906;20229.2421875;486860.5234145979;486610.5113459634;259181.96620889552;258766.28981718014;252905.5312316614;431359.6534126046;467864.22146457253;443898.39648781426;470542.0514489591;529611.0691093424;471525.1840687706;443752.90924145415;445627.2469483674;472373.2082144959;459234.7788831083;414251.7127273742;480400.46977423434;469881.7076008708;467737.36845285795;239996.17471937067;211980.4382156667;470442.77219356893;197998.2045365739;197998.2045365739;272.32699220175175;452865.16324921703;175419.30723005833;33933.175934701736;178340.03345339434;0;7;5;4;7;5;3;0;12;16;168171171425.53552;64564675920.11687;142524567505.49426;47663.65387321543;3269.3348118839403;-0.0;9710.609900986226;683421.3900916962;128461.40943970921;0.0;144742.59811965792;3.750582741163957;0.21733613303946228
779;2019-08-09 05:59:45.071;646;644;215;215;199;30;246;19;13;26;752;229;12;29;282;175;272;602;185;262;246;24;628;340;345;141;345;306;629;-3.0;-1.0;1294.0;58.0;0.0;0;0;94;1;0;0;1;0;0;0;1;1;0;0;0;21637.021484375;11827.8427734375;3248.84228515625;2626.24340820312;505.0;321917;572.0;0.0;Calculated values ==>;1565323185.071;337.76;337.56000000000006;294.66;294.66;293.06;276.16;272.21867820750657;297.76000000000005;275.06;274.46000000000004;275.76000000000005;348.36;296.06;274.36;276.06;301.36;290.66;300.36;333.36;299.36;297.76000000000005;330.36;323.66;275.56;242.77792619122317;268.3187672390254;272.21867820750657;291.66;6280000.0;3400000.0;3450000.0;1410000.0;3450000.0;3060000.0;6290000.0;0.0;0.0;0.21566666666666665;0.009666666666666665;0.0;0.0;0.0;11827.8427734375;3248.84228515625;2626.24340820312;21637.021484375;486894.17080470937;486502.11944763997;258705.23533127183;258705.23533127183;252489.70683601213;431420.45991060114;467864.22146457253;442905.06249663915;471176.58799080667;528621.3905861635;471136.75227866956;442757.55712985963;445233.9253261885;472373.2082144959;459392.7659864962;413876.9525882903;480431.6270305719;469881.7076008708;467864.22146457253;239996.17471937067;211980.4382156667;470979.3205154194;197727.56118496333;197998.2045365739;272.21531221736996;453213.7580421511;175614.15828498898;33966.57874701892;178393.81138147498;0;7;5;4;7;5;3;0;13;16;168377998925.70004;64650404420.18506;142707415005.6397;52876.614449551416;2641.433673527742;-0.0;0.0;684258.5274654106;128510.62479679009;0.0;144823.45243410615;3.136094021235373;0.22647326083531163
780;2019-08-09 06:00:45.132;646;645;215;214;199;29;246;18;12;24;736;229;11;36;282;175;272;603;185;262;246;22;628;341;345;136;345;307;629;-2.0;-1.0;1414.0;128.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;21843.873046875;12240.921875;3189.85131835938;2435.03662109375;505.0;321918;573.0;0.0;Calculated values ==>;1565323245.132;337.76;337.66;294.66;294.56;293.06;276.06;272.3289490889957;297.76000000000005;274.96000000000004;274.36;275.56;346.76;296.06;274.26000000000005;276.76000000000005;301.36;290.66;300.36;333.46000000000004;299.36;297.76000000000005;330.46000000000004;323.66;275.36;241.71165711629368;268.43790593516167;272.3289490889957;291.66;6280000.0;3410000.0;3450000.0;1360000.0;3450000.0;3070000.0;6290000.0;0.0;0.0;0.23566666666666666;0.021333333333333333;0.0;0.0;0.0;12240.921875;3189.85131835938;2435.03662109375;21843.873046875;486894.17080470937;486644.1670140895;258705.23533127183;258294.3345423641;252489.70683601213;431359.6534126046;467864.22146457253;442550.7883978828;471644.9034095714;526867.5280292028;471001.8423302181;442402.47668766207;446041.1461244584;472373.2082144959;459234.7788831083;413876.9525882903;480578.69345745415;469881.7076008708;467864.22146457253;240414.4444865203;211980.4382156667;471449.11765258067;197986.87887225547;197998.2045365739;272.32249308827585;453576.4672089292;175814.93523921512;34008.79896079435;178447.52171143133;0;7;5;4;7;5;3;0;13;16;168585209375.25256;64733588905.005424;142891501970.2422;57635.56134487283;5833.86109398027;-0.0;0.0;685180.3985454184;128581.32405761398;0.0;144823.45243410615;3.552563421306961;0.2712814086735367
781;2019-08-09 06:01:45.122;646;645;214;214;199;30;246;19;11;24;740;230;10;34;282;175;272;604;186;262;246;21;627;341;346;133;346;308;628;228.0;0.0;1307.0;162.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;21760.765625;12249.484375;3226.30151367188;2453.48364257812;504.0;321919;573.0;0.0;Calculated values ==>;1565323305.122;337.76;337.66;294.56;294.56;293.06;276.16;272.3289490889957;297.76000000000005;275.06;274.26000000000005;275.56;347.16;296.16;274.16;276.56;301.36;290.66;300.36;333.56;299.36;297.76000000000005;330.46000000000004;323.56;275.26000000000005;241.05796691057077;268.5567601203482;272.3289490889957;291.76000000000005;6270000.0;3410000.0;3460000.0;1330000.0;3460000.0;3080000.0;6280000.0;0.038;0.0;0.21783333333333335;0.027000000000000003;0.0;0.038;0.0;12249.484375;3226.30151367188;2453.48364257812;21760.765625;487002.136340791;486752.3948767166;258354.21117233287;258354.21117233287;252535.91537561576;431359.6534126046;467723.57197499735;442194.31993339997;472041.5853210863;527209.3164912581;470986.8009944989;442045.18520996696;445559.1329363517;472240.39316149516;459234.7788831083;414251.7127273742;480841.0948582686;469744.6680173374;467723.57197499735;240414.4444865203;211562.405474017;471749.2581616372;197975.22456250287;197975.22456250287;272.3178631033085;453939.7786359211;176018.98794354443;34049.529840053285;178500.98074038338;0;7;5;4;7;5;3;0;13;16;168792474825.28552;64814275455.01825;143075971220.2715;53199.059608293755;7391.898907176627;-0.0;10250.43720167479;686103.8664498681;128691.5203551967;0.0;144908.85850741534;3.9511590583024843;0.25469696654907553
782;2019-08-09 06:02:45.123;645;645;215;214;199;30;246;19;10;24;757;232;9;33;282;175;272;604;186;262;246;20;628;342;346;131;346;309;629;322.0;-1.0;1201.0;139.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;21829.697265625;12188.208984375;3186.9306640625;2456.08618164062;504.0;321920;573.0;0.0;Calculated values ==>;1565323365.123;337.66;337.66;294.66;294.56;293.06;276.16;272.43898195401505;297.76000000000005;275.06;274.16;275.56;348.86;296.36;274.06;276.46000000000004;301.36;290.66;300.36;333.56;299.36;297.76000000000005;330.46000000000004;323.56;275.16;240.61611355647437;268.67533136820026;272.43898195401505;291.76000000000005;6280000.0;3420000.0000000005;3460000.0;1310000.0;3460000.0;3090000.0;6290000.0;0.05366666666666667;0.0;0.20016666666666666;0.023166666666666665;0.0;0.05366666666666667;0.0;12188.208984375;3186.9306640625;2456.08618164062;21829.697265625;486752.3948767166;486644.1670140895;258705.23533127183;258294.3345423641;252489.70683601213;431298.55289687274;467723.57197499735;441835.6131989616;472304.9464017478;528914.7608176694;471092.02925193025;441685.6382270979;445218.16594836477;472240.39316149516;459076.42899145634;413876.9525882903;480725.62852816866;469744.6680173374;467723.57197499735;240414.4444865203;211562.405474017;471916.3548916846;198237.4140649164;198237.4140649164;272.42608776562315;454303.0385471351;176222.63878208396;34090.44360375705;178554.42523252664;0;7;5;4;7;5;3;0;13;16;169000078285.03473;64893476774.92258;143261074305.0479;48760.239526664715;6340.228795820129;-0.0;14462.423807841013;686953.5414359801;128805.9566598234;0.0;145114.802447921;3.9011839563483948;0.22376520439492967
783;2019-08-09 06:03:45.153;643;643;215;215;200;31;245;20;1;24;775;233;3;30;282;175;272;603;186;262;245;19;628;343;347;130;347;309;628;540.0;0.0;1231.0;43.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;21874.861328125;12160.466796875;3238.21704101562;2451.21606445312;504.0;321921;573.0;0.0;Calculated values ==>;1565323425.153;337.46000000000004;337.46000000000004;294.66;294.66;293.16;276.26000000000005;272.5487779782249;297.66;275.16;273.26000000000005;275.56;350.66;296.46000000000004;273.46000000000004;276.16;301.36;290.66;300.36;333.46000000000004;299.36;297.66;330.46000000000004;323.56;275.06;240.39332010688793;268.67533136820026;272.5487779782249;291.76000000000005;6280000.0;3429999.9999999995;3470000.0000000005;1300000.0;3470000.0000000005;3090000.0;6280000.0;0.09000000000000001;0.0;0.20516666666666666;0.007166666666666667;0.0;0.09000000000000001;0.0;12160.466796875;3238.21704101562;2451.21606445312;21874.861328125;486468.5197356535;486468.5197356535;258766.28981718014;258766.28981718014;252905.5312316614;431237.1583312671;467455.34607526765;440476.3296797733;472436.3020657052;530799.7358532127;471212.12269487174;440780.27310602705;444783.8392473439;472107.36217300064;458917.7139340362;413876.9525882903;480694.3506509819;469607.3913460498;467455.34607526765;240414.4444865203;211562.405474017;471951.27487021044;198524.87730462127;198524.87730462127;272.5442226068679;454667.42530568404;176425.64586711966;34131.35823637685;178607.99490170495;0;7;5;4;7;5;3;0;13;16;169208082235.76172;64971815925.19638;143446567005.69623;49640.37297896869;1959.5558492200557;-0.0;24203.742189358178;687773.9565456132;128875.15611454328;0.0;145437.1816080494;4.24672807311338;0.17372597130170317
784;2019-08-09 06:04:45.124;640;641;215;215;200;31;245;20;-5;25;789;234;-1;25;283;175;272;602;185;262;245;17;628;343;348;131;348;308;628;365.0;-1.0;1164.0;55.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20939.017578125;12195.2666015625;3213.55004882812;1437.64111328125;504.0;321922;573.0;0.0;Calculated values ==>;1565323485.124;337.16;337.26;294.66;294.66;293.16;276.26000000000005;272.5487779782249;297.66;275.16;272.66;275.66;352.06000000000006;296.56;273.06;275.66;301.46000000000004;290.66;300.36;333.36;299.36;297.66;330.46000000000004;323.56;274.86;240.61611355647437;268.5567601203482;272.5487779782249;291.66;6280000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;3080000.0;6280000.0;0.06083333333333333;0.0;0.194;0.009166666666666667;0.0;0.06083333333333333;0.0;12195.2666015625;3213.55004882812;1437.64111328125;20939.017578125;486041.89161329693;486184.21035383;258766.28981718014;258766.28981718014;252905.5312316614;431237.1583312671;467313.94735232834;439776.62843957054;472402.05409754877;532338.4340352077;471466.50638731173;440387.5567900925;444256.7904090801;472098.46744554857;458917.7139340362;413876.9525882903;480547.47583375993;469469.87643704296;467313.94735232834;240414.4444865203;211562.405474017;471624.74038647546;198509.38458225768;198509.38458225768;272.53808372061997;455024.0351848519;176628.5122124765;34163.74971604842;178661.73364113024;0;7;5;4;7;5;3;0;13;16;169416481460.60928;65050078080.13913;143631577540.56088;46805.8453083187;2503.5574282053294;-0.0;16352.277568512629;688577.2865668182;128912.33074873281;0.0;145774.98508848276;3.897654998229431;0.18794416415909704
785;2019-08-09 06:05:45.124;638;639;215;215;200;32;244;21;-9;26;797;234;-13;13;283;175;272;601;186;262;244;18;627;345;349;132;349;306;628;328.0;-1.0;1145.0;55.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20959.306640625;12198.8603515625;3209.84350585938;1418.93811035156;504.0;321923;573.0;0.0;Calculated values ==>;1565323545.124;336.96000000000004;337.06;294.66;294.66;293.16;276.36;272.7676641592781;297.56;275.26000000000005;272.26000000000005;275.76000000000005;352.86;296.56;271.86;274.46000000000004;301.46000000000004;290.66;300.36;333.26000000000005;299.36;297.56;330.46000000000004;323.56;274.96000000000004;240.83765695389522;268.3187672390254;272.7676641592781;291.76000000000005;6270000.0;3450000.0;3490000.0;1320000.0;3490000.0;3060000.0;6280000.0;0.05466666666666666;0.0;0.19083333333333333;0.009166666666666667;0.0;0.05466666666666666;0.0;12198.8603515625;3209.84350585938;1418.93811035156;20959.306640625;485866.2093008447;485899.46285511216;258766.28981718014;258766.28981718014;252905.5312316614;431113.4868728058;467044.4002642425;439601.1947501439;472367.87413283327;533322.064564937;471734.5502377146;438986.2991974235;442905.06249663915;471965.2080723688;458599.17868273624;414251.7127273742;480400.46977423434;469332.1221311936;467044.4002642425;240414.4444865203;211562.405474017;471589.48105234385;199040.32399884434;199040.32399884434;272.75659142743314;455373.18788667483;176831.79660375253;34187.554542912025;178715.26192075264;0;7;5;4;7;5;3;0;13;16;169625581460.60928;65128978080.13913;143815777540.56088;45907.03283503967;2498.367272990412;-0.0;14650.889502508433;689349.8938846795;128954.01345457611;0.0;146033.3448140746;3.7471851214387253;0.18836541466530912
786;2019-08-09 06:06:45.145;634;636;216;215;200;33;242;21;-14;27;802;234;-19;5;283;175;272;600;185;262;242;18;627;346;350;133;350;304;628;342.0;-1.0;1109.0;47.0;0.0;0;97;100;1;0;0;1;0;0;0;1;0;0;0;0;21137.41796875;12315.2978515625;3201.33544921875;1382.66711425781;503.0;321924;573.0;0.0;Calculated values ==>;1565323605.145;336.56;336.76000000000005;294.76000000000005;294.66;293.16;276.46000000000004;272.8767566201714;297.36;275.26000000000005;271.76000000000005;275.86;353.36;296.56;271.26000000000005;273.66;301.46000000000004;290.66;300.36;333.16;299.36;297.36;330.46000000000004;323.46000000000004;274.96000000000004;241.05796691057077;268.0796299477929;272.8767566201714;291.66;6270000.0;3460000.0;3500000.0;1330000.0;3500000.0;3040000.0;6280000.0;0.057;0.0;0.18483333333333332;0.007833333333333333;0.0;0.057;0.0;12315.2978515625;3201.33544921875;1382.66711425781;21137.41796875;485295.61141927884;485471.51153474854;259181.96620889552;258766.28981718014;252905.5312316614;431051.2098666511;466645.69444314425;439274.65340817464;472333.7623376517;533990.8494949273;472001.7028667551;438504.63750537357;442137.2501143532;471831.7308116913;458439.35360353265;414251.7127273742;480253.3318355455;469194.1272601169;466645.69444314425;240414.4444865203;211144.3756859795;471456.77876420494;199306.338111299;199306.338111299;272.86589675158183;455724.11670666444;177036.15275476163;34210.90942443005;178768.7071112354;0;7;5;4;7;5;3;0;13;16;169835354855.2893;65208505905.01782;143998841590.28165;44354.14361070584;2131.845118447763;-0.0;15238.343310915181;690102.3336156777;128992.61206256536;0.0;146282.50893073544;3.6524785360427665;0.17562784596043673
787;2019-08-09 06:07:45.085;632;634;215;215;199;34;242;22;-21;28;802;233;-23;0;283;175;272;598;184;262;242;18;628;346;350;134;350;303;629;359.0;-1.0;1194.0;34.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;0;0;0;21198.2890625;12377.7265625;3164.32983398438;1357.92163085938;503.0;321925;573.0;0.0;Calculated values ==>;1565323665.085;336.36;336.56;294.66;294.66;293.06;276.56;272.8767566201714;297.36;275.36;271.06;275.96000000000004;353.36;296.46000000000004;270.86;273.16;301.46000000000004;290.66;300.36;332.96000000000004;299.36;297.36;330.46000000000004;323.46000000000004;274.96000000000004;241.2770596917726;267.9596281332873;272.8767566201714;291.56;6280000.0;3460000.0;3500000.0;1340000.0;3500000.0;3030000.0;6290000.0;0.05983333333333333;0.0;0.19899999999999998;0.005666666666666667;0.0;0.05983333333333333;0.0;12377.7265625;3164.32983398438;1357.92163085938;21198.2890625;484899.3392861879;485075.5868947272;258705.23533127183;258705.23533127183;252489.70683601213;431051.2098666511;466645.69444314425;438419.19255376846;472299.7188790419;534064.5815565682;472016.1116773257;438109.25301780854;441604.3489713403;471831.7308116913;458439.35360353265;413876.9525882903;479842.0349463705;469194.1272601169;466645.69444314425;240414.4444865203;211144.3756859795;471323.8536851003;199312.94661248982;199312.94661248982;272.8685051734233;456076.56146803603;177241.72218320495;34233.72482575493;178821.70127476865;0;7;5;4;7;5;3;0;13;16;170045144855.48956;65288525805.09421;144180759490.45532;47582.142942314444;1541.3951400781261;-0.0;15995.40941186749;690867.7032019622;129023.19178774678;0.0;146542.52992240083;3.853197169185614;0.18042384261969527
788;2019-08-09 06:08:45.146;629;632;215;214;200;34;241;23;-24;29;799;231;-24;-3;283;175;272;596;185;262;241;19;627;347;351;135;351;302;628;368.0;-1.0;1229.0;78.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;0;0;0;21123.08203125;12379.03125;3191.2119140625;1353.60266113281;503.0;321926;573.0;0.0;Calculated values ==>;1565323725.146;336.06;336.36;294.66;294.56;293.16;276.56;272.9856168485579;297.26000000000005;275.46000000000004;270.76000000000005;276.06;353.06000000000006;296.26000000000005;270.76000000000005;272.86;301.46000000000004;290.66;300.36;332.76000000000005;299.36;297.26000000000005;330.46000000000004;323.46000000000004;275.06;241.49495122638035;267.8393353686513;272.9856168485579;291.66;6270000.0;3470000.0000000005;3510000.0;1350000.0;3510000.0;3020000.0;6280000.0;0.06133333333333334;0.0;0.2048333333333333;0.013000000000000001;0.0;0.06133333333333334;0.0;12379.03125;3191.2119140625;1353.60266113281;21123.08203125;484579.8308921267;484899.3392861879;258766.28981718014;258354.21117233287;252905.5312316614;430988.63858405815;466374.1239446311;438179.53515710204;472265.74392498133;533826.2778667144;471911.85720318666;438179.53515710204;441368.7326958178;471698.0346695315;458279.15358710865;414251.7127273742;479663.4483923621;469055.89064606384;466374.1239446311;240414.4444865203;211144.3756859795;471288.5232524436;199553.54739593944;199553.54739593944;272.9676788976888;456429.59811578225;177448.23824261685;34256.34383410905;178874.7179681166;0;7;5;4;7;5;3;0;13;16;170255658660.03497;65369307849.91976;144362444015.063;48878.55649307813;3532.5546861345547;-0.0;16364.995361653086;691672.3595986675;129065.51769050429;0.0;146812.47412613768;4.063858017335257;0.20517248060920512
789;2019-08-09 06:09:45.116;627;630;215;214;199;34;241;23;-25;29;794;230;-25;-6;284;175;272;594;185;262;241;20;627;347;351;135;351;301;627;491.0;-2.0;1244.0;49.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;0;0;0;21064.32421875;12323.4814453125;3196.59130859375;1321.19885253906;503.0;321927;574.0;0.0;Calculated values ==>;1565323785.116;335.86;336.16;294.66;294.56;293.06;276.56;272.9856168485579;297.26000000000005;275.46000000000004;270.66;276.06;352.56000000000006;296.16;270.66;272.56;301.56;290.66;300.36;332.56;299.36;297.26000000000005;330.56;323.46000000000004;275.16;241.49495122638035;267.7187500070086;272.9856168485579;291.66;6270000.0;3470000.0000000005;3510000.0;1350000.0;3510000.0;3010000.0;6270000.0;0.08183333333333334;0.0;0.20733333333333331;0.008166666666666666;0.0;0.08183333333333334;0.0;12323.4814453125;3196.59130859375;1321.19885253906;21064.32421875;484292.7174058672;484723.2148931082;258827.72140112653;258414.4497517304;252582.33681908355;430988.63858405815;466374.1239446311;438249.86041294545;472265.74392498133;533380.2496362561;471926.6089063321;438249.86041294545;441133.5214113407;471822.9289636696;458279.15358710865;414251.7127273742;479484.98024001403;469055.89064606384;466374.1239446311;240832.718256323;211144.3756859795;471386.32401312795;199574.89932076362;199574.89932076362;272.9760961373101;456780.9840538405;177653.98958803972;34278.622701727305;178927.92304581736;0;7;5;4;7;5;3;0;13;16;170466153360.1354;65450267349.95839;144543253565.14926;49485.27526644569;2219.7933016543084;-0.0;21833.06988171982;692491.6483477554;129113.4299556421;0.0;147130.63217804572;4.366543107212647;0.18791742434886047
790;2019-08-09 06:10:45.127;626;628;214;214;199;34;241;24;-26;30;789;229;-26;-9;284;175;272;592;185;262;241;21;627;347;352;139;352;300;628;367.0;-2.0;1085.0;263.0;0.0;0;97;100;1;0;0;1;0;0;0;1;0;0;0;0;21208.6875;12360.7978515625;3173.11376953125;1352.32678222656;503.0;321928;573.0;0.0;Calculated values ==>;1565323845.127;335.76000000000005;335.96000000000004;294.56;294.56;293.06;276.56;272.9856168485579;297.26000000000005;275.56;270.56;276.16;352.06000000000006;296.06;270.56;272.26000000000005;301.56;290.66;300.36;332.36;299.36;297.26000000000005;330.46000000000004;323.46000000000004;275.26000000000005;242.35481222062532;267.5978703862781;272.9856168485579;291.66;6270000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3000000.0;6280000.0;0.06116666666666667;0.0;0.18083333333333332;0.04383333333333333;0.0;0.06116666666666667;0.0;12360.7978515625;3173.11376953125;1352.32678222656;21208.6875;484148.98686647887;484325.3422019098;258354.21117233287;258354.21117233287;252535.91537561576;430988.63858405815;466230.7040123309;438320.22817239247;471835.9296657252;532934.5755666071;471941.4661304351;438320.22817239247;440898.71900803724;471689.2216759456;458279.15358710865;414251.7127273742;479071.40273643075;468917.41110181727;466230.7040123309;240414.4444865203;211144.3756859795;470951.1231468757;199463.36626114085;199463.36626114085;272.93211599664085;457133.32373618294;177859.72962814325;34300.90616662815;178981.01365310064;0;7;5;4;7;5;3;0;13;16;170677092025.68515;65532482420.17266;144723586620.61926;43193.28252895133;11900.213343491376;-0.0;16317.268825781126;693264.1112569714;129231.11825022408;0.0;147448.60995334332;4.228932636896946;0.26281322954932385
