;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
791;2019-08-09 06:11:45.097;624;626;214;214;199;34;241;24;-22;31;782;229;-26;-9;284;175;272;591;185;262;241;22;627;347;351;143;351;301;628;175.0;0.0;1259.0;141.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21220.31640625;12377.6689453125;3176.17065429688;1358.91687011719;503.0;321929;573.0;0.0;Calculated values ==>;1565323905.097;335.56;335.76000000000005;294.56;294.56;293.06;276.56;272.9856168485579;297.26000000000005;275.56;270.96000000000004;276.26000000000005;351.36;296.06;270.56;272.26000000000005;301.56;290.66;300.36;332.26000000000005;299.36;297.26000000000005;330.46000000000004;323.46000000000004;275.36;243.1966462407574;267.7187500070086;272.9856168485579;291.66;6270000.0;3470000.0000000005;3510000.0;1430000.0;3510000.0;3010000.0;6280000.0;0.029166666666666667;0.0;0.20983333333333334;0.0235;0.0;0.029166666666666667;0.0;12377.6689453125;3176.17065429688;1358.91687011719;21220.31640625;483861.17553350085;484037.6489007617;258354.21117233287;258354.21117233287;252535.91537561576;430988.63858405815;466374.1239446311;438711.9858211006;471403.80223619274;532131.7650018728;471807.90681997593;438095.2167564963;440684.76455267647;471822.9289636696;458279.15358710865;414251.7127273742;478923.0484638576;469055.89064606384;466374.1239446311;240414.4444865203;211144.3756859795;470513.52464679367;199519.35275010005;199519.35275010005;272.9541965686622;457486.72197998234;178065.78044045134;34323.488566803455;179033.89790109577;0;7;5;4;7;5;3;0;13;16;170887886574.94766;65617040119.87683;144903796469.9888;50190.58750606495;6368.3630395723;-0.0;7783.264159840488;694041.9210717501;129383.280267149;0.0;147649.34730863376;3.804360029699994;0.2503136303847225
792;2019-08-09 06:12:45.108;623;625;214;214;198;34;242;25;-6;31;770;228;-11;-8;284;175;272;589;185;262;242;22;627;346;351;147;351;302;628;-2.0;0.0;1291.0;153.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;21088.529296875;12276.779296875;3188.45678710938;1353.20654296875;502.0;321930;572.0;0.0;Calculated values ==>;1565323965.108;335.46000000000004;335.66;294.56;294.56;292.96000000000004;276.56;272.8767566201714;297.36;275.66;272.56;276.26000000000005;350.16;295.96000000000004;272.06;272.36;301.56;290.66;300.36;332.06;299.36;297.36;330.36;323.36;275.36;244.02132995426717;267.8393353686513;272.8767566201714;291.66;6270000.0;3460000.0;3510000.0;1470000.0;3510000.0;3020000.0;6280000.0;0.0;0.0;0.21516666666666667;0.025500000000000002;0.0;0.0;0.0;12276.779296875;3188.45678710938;1353.20654296875;21088.529296875;483717.093664542;483893.6266988993;258354.21117233287;258354.21117233287;252168.54934489;431051.2098666511;466502.7873414682;440920.49340534693;470869.87217656494;530806.5203589969;471555.1615254413;440168.1791668574;440620.3661345886;471822.9289636696;458439.35360353265;414251.7127273742;478625.92371599353;469055.89064606384;466502.7873414682;239996.17471937067;210726.34883551928;469973.84253148653;199238.9141881219;199519.35275010005;272.83927802952746;457839.36033360835;178271.2718428566;34346.09373882663;179086.94618698212;0;7;5;4;7;5;3;0;13;16;171098525185.49664;65704056070.103615;145084729635.46036;52001.81979490625;6903.740672755798;-0.0;0.0;694893.6805954337;129493.90140853183;0.0;147714.2197345662;3.5024384703290163;0.27573666175738676
793;2019-08-09 06:13:45.138;621;624;214;214;199;33;242;25;5;32;755;228;1;0;284;174;272;588;186;262;242;23;627;347;351;147;351;302;628;-1.0;-1.0;1405.0;88.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;21057.33984375;12263.814453125;3173.94750976562;1355.46313476562;502.0;321931;572.0;0.0;Calculated values ==>;1565324025.138;335.26000000000005;335.56;294.56;294.56;293.06;276.46000000000004;272.9856168485579;297.36;275.66;273.66;276.36;348.66;295.96000000000004;273.26000000000005;273.16;301.56;290.56;300.36;331.96000000000004;299.36;297.36;330.36;323.36;275.46000000000004;244.02132995426717;267.8393353686513;272.9856168485579;291.76000000000005;6270000.0;3470000.0000000005;3510000.0;1470000.0;3510000.0;3020000.0;6280000.0;0.0;0.0;0.2341666666666667;0.014666666666666666;0.0;0.0;0.0;12263.814453125;3173.94750976562;1355.46313476562;21057.33984375;483428.5748061287;483749.4867441903;258354.21117233287;258354.21117233287;252535.91537561576;430988.63858405815;466502.7873414682;442552.9904358224;470969.3238023553;529241.7372316079;471555.1615254413;441962.8318392794;441814.68150891823;471822.9289636696;458143.7762151463;414251.7127273742;478477.15185721585;469055.89064606384;466502.7873414682;239996.17471937067;210726.34883551928;470073.4883118012;199546.25169956213;199519.35275010005;272.96480257463327;458190.75151740084;178475.8790431497;34368.67727225398;179139.99273278203;0;7;5;4;7;5;3;0;13;16;171309230485.3962;65792300170.061554;145266020235.37396;56904.07798740762;3967.732803646173;-0.0;0.0;695801.683517761;129584.54231859813;0.0;147714.2197345662;3.624783830209566;0.26906699770540893
794;2019-08-09 06:14:45.129;621;623;214;213;198;33;242;25;9;31;745;228;6;5;284;174;272;587;186;262;242;23;627;347;352;143;352;304;628;-2.0;-1.0;1501.0;42.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20985.37890625;12277.1845703125;3182.53002929688;1373.10900878906;502.0;321932;571.0;0.0;Calculated values ==>;1565324085.129;335.26000000000005;335.46000000000004;294.56;294.46000000000004;292.96000000000004;276.46000000000004;272.9856168485579;297.36;275.66;274.06;276.26000000000005;347.66;295.96000000000004;273.76000000000005;273.66;301.56;290.56;300.36;331.86;299.36;297.36;330.26000000000005;323.36;275.46000000000004;243.1966462407574;268.0796299477929;272.9856168485579;291.76000000000005;6270000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3040000.0;6280000.0;0.0;0.0;0.25016666666666665;0.007;0.0;0.0;0.0;12277.1845703125;3182.53002929688;1373.10900878906;20985.37890625;483428.5748061287;483605.22849311866;258354.21117233287;257945.60965300002;252168.54934489;430988.63858405815;466359.612001041;442728.0766999201;471403.80223619274;528043.0232017372;471286.5293989272;442285.3213856606;442137.2501143532;471689.2216759456;458143.7762151463;414251.7127273742;478328.23941109295;468917.41110181727;466359.612001041;239577.9089402584;210726.34883551928;470612.52513297374;199577.51546458306;199519.35275010005;272.9771273832725;458541.0549532182;178680.3566918817;34391.41196271124;179192.95543328839;0;7;5;4;7;5;3;0;13;16;171520098850.17496;65879287119.97029;145447792965.18326;60828.16540237348;1897.2450676787348;-0.0;0.0;696782.6383796757;129633.4098029189;0.0;147714.2197345662;3.726374845320453;0.26442770490733164
795;2019-08-09 06:15:45.129;622;624;214;214;198;33;243;25;10;31;744;229;8;10;284;174;272;587;186;263;242;24;626;347;352;141;352;304;627;-2.0;-1.0;1543.0;68.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21184.35546875;12311.6357421875;3167.68530273438;1388.6687011718802;501.0;321933;571.0;0.0;Calculated values ==>;1565324145.129;335.36;335.56;294.56;294.56;292.96000000000004;276.46000000000004;272.9856168485579;297.46000000000004;275.66;274.16;276.26000000000005;347.56000000000006;296.06;273.96000000000004;274.16;301.56;290.56;300.36;331.86;299.46000000000004;297.36;330.26000000000005;323.26000000000005;275.56;242.77792619122317;268.0796299477929;272.9856168485579;291.76000000000005;6260000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3040000.0;6270000.0;0.0;0.0;0.25716666666666665;0.011333333333333334;0.0;0.0;0.0;12311.6357421875;3167.68530273438;1388.6687011718802;21184.35546875;483684.8252647852;483861.17553350085;258414.4497517304;258414.4497517304;252214.25375227403;430988.63858405815;466488.4199259752;442875.1821116291;471669.41905304807;527938.4097321841;471405.8899210585;442580.7327243594;442875.1821116291;471689.2216759456;458143.7762151463;414622.7448161512;478446.92328741454;469044.3194867202;466359.612001041;239577.9089402584;210308.32490665457;470979.3205154194;199569.92486495705;199519.35275010005;272.9741352331694;458892.4694063432;178885.2635278192;34414.426776960914;179245.87389438864;0;7;5;4;7;5;3;0;13;16;171731298850.17496;65964487119.97029;145630192965.18326;62570.0019886025;3075.97315070524;-0.0;0.0;697810.9564412672;129674.8532880721;0.0;147714.2197345662;3.8917485798513622;0.28221110004988753
796;2019-08-09 06:16:45.140;624;625;215;214;199;33;242;25;9;32;747;229;8;13;284;174;272;587;186;263;242;24;627;348;352;138;352;304;628;163.0;-1.0;1393.0;75.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21190.05859375;12327.2412109375;3169.15673828125;1401.2644042968802;501.0;321934;570.0;0.0;Calculated values ==>;1565324205.14;335.56;335.66;294.66;294.56;293.06;276.46000000000004;273.0942459734351;297.36;275.66;274.06;276.36;347.86;296.06;273.96000000000004;274.46000000000004;301.56;290.56;300.36;331.86;299.46000000000004;297.36;330.16;323.26000000000005;275.56;242.14157278889297;268.0796299477929;273.0942459734351;291.76000000000005;6270000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3040000.0;6280000.0;0.027166666666666665;0.0;0.23216666666666666;0.0125;0.0;0.027166666666666665;0.0;12327.2412109375;3169.15673828125;1401.2644042968802;21190.05859375;483861.17553350085;483893.6266988993;258766.28981718014;258354.21117233287;252535.91537561576;430925.7729439634;466359.612001041;442728.0766999201;472164.23178385233;528252.2207789605;471405.8899210585;442580.7327243594;443315.08579407755;471689.2216759456;457982.87884967105;414251.7127273742;478328.23941109295;469044.3194867202;466359.612001041;239159.6471344744;210308.32490665457;471379.3427040597;199827.8527537782;199827.8527537782;273.0800380440364;459245.6542631393;179090.62514569247;34437.68048196489;179298.69059282122;0;7;5;4;7;5;3;0;13;16;171942537570.7255;66048202465.18848;145812626405.65872;56393.33532616262;3394.3936243785183;-0.0;7240.77945955064;698802.4993376841;129728.78289662093;0.0;147774.57062585503;3.9667326170797947;0.2492727709135795
797;2019-08-09 06:17:45.140;625;626;215;214;199;34;243;25;6;32;752;229;5;14;284;173;272;587;185;263;242;25;627;348;352;136;352;306;628;-2.0;-2.0;1613.0;17.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21206.375;12301.9482421875;3200.658203125;1406.58972167969;500.0;321935;569.0;0.0;Calculated values ==>;1565324265.14;335.66;335.76000000000005;294.66;294.56;293.06;276.56;273.0942459734351;297.46000000000004;275.66;273.76000000000005;276.36;348.36;296.06;273.66;274.56;301.56;290.46000000000004;300.36;331.86;299.46000000000004;297.36;330.06;323.16;275.66;241.71165711629368;268.3187672390254;273.0942459734351;291.66;6270000.0;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;3060000.0;6280000.0;0.0;0.0;0.2688333333333333;0.0028333333333333335;0.0;0.0;0.0;12301.9482421875;3200.658203125;1406.58972167969;21206.375;484005.1397543196;484037.6489007617;258766.28981718014;258354.21117233287;252535.91537561576;430925.7729439634;466488.4199259752;441867.40411234536;472427.34351167246;528621.3905861635;471136.75227866956;441718.17312246026;443052.3292051162;471689.2216759456;457847.04229374346;414251.7127273742;478328.23941109295;469044.3194867202;466359.612001041;238741.38928724395;209890.3038832737;471742.7696466962;199856.8054119955;199827.8527537782;273.0914356393825;459598.9578764205;179295.86839113518;34461.079266348024;179351.7723839996;0;7;5;4;7;5;3;0;13;16;172153737570.7255;66130402465.18848;145995626405.65872;65060.515950610716;770.3435653316521;-0.0;0.0;699814.6147649905;129763.48903986852;0.0;147834.91045468464;3.8931986397111134;0.26808361527675906
798;2019-08-09 06:18:45.081;625;627;215;215;200;34;243;25;4;32;759;229;3;13;284;173;272;587;185;263;243;26;628;348;352;135;352;306;628;-2.0;-1.0;1550.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21122.0390625;12338.7958984375;3190.33081054688;1417.82482910156;499.0;321936;568.0;0.0;Calculated values ==>;1565324325.081;335.66;335.86;294.66;294.66;293.16;276.56;273.0942459734351;297.46000000000004;275.66;273.56;276.36;349.06000000000006;296.06;273.46000000000004;274.46000000000004;301.56;290.46000000000004;300.36;331.86;299.46000000000004;297.46000000000004;329.96000000000004;323.06;275.76000000000005;241.49495122638035;268.3187672390254;273.0942459734351;291.66;6280000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;3060000.0;6280000.0;0.0;0.0;0.25833333333333336;0.0;0.0;0.0;0.0;12338.7958984375;3190.33081054688;1417.82482910156;21122.0390625;483893.6266988993;484181.55388966645;258766.28981718014;258766.28981718014;252905.5312316614;430925.7729439634;466488.4199259752;441568.68745396176;472558.57531478856;529353.8240171962;471136.75227866956;441418.9449877505;442905.06249663915;471689.2216759456;457847.04229374346;413876.9525882903;478328.23941109295;469044.3194867202;466488.4199259752;238323.1353838712;209472.28574929133;471972.7596631712;199863.94513942164;199827.8527537782;273.0942459734351;459951.3478023475;179501.00600837925;34484.59290975709;179404.97825516225;0;7;5;4;7;5;3;0;13;16;172364729890.67178;66211622520.1678;146179045865.61203;62440.391764589534;0.0;-0.0;0.0;700876.0775299087;129769.90225704043;0.0;147834.91045468464;3.684461575538429;0.24967740715071
799;2019-08-09 06:19:45.101;625;627;215;214;200;34;243;25;6;32;767;229;4;13;284;173;272;588;186;263;243;27;627;348;352;134;352;307;628;-1.0;-1.0;1638.0;77.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21191.265625;12307.611328125;3140.10522460938;1420.34948730469;498.0;321937;567.0;0.0;Calculated values ==>;1565324385.101;335.66;335.86;294.66;294.56;293.16;276.56;273.0942459734351;297.46000000000004;275.66;273.76000000000005;276.36;349.86;296.06;273.56;274.46000000000004;301.56;290.46000000000004;300.36;331.96000000000004;299.46000000000004;297.46000000000004;329.86;322.96000000000004;275.86;241.2770596917726;268.43790593516167;273.0942459734351;291.76000000000005;6270000.0;3479999.9999999995;3520000.0000000005;1340000.0;3520000.0000000005;3070000.0;6280000.0;0.0;0.0;0.27299999999999996;0.012833333333333334;0.0;0.0;0.0;12307.611328125;3140.10522460938;1420.34948730469;21191.265625;484005.1397543196;484181.55388966645;258766.28981718014;258354.21117233287;252905.5312316614;430925.7729439634;466488.4199259752;441657.1800723928;472689.592463476;530114.3709831942;471001.8423302181;441357.27833241806;442698.855600732;471689.2216759456;457847.04229374346;414251.7127273742;478477.15185721585;469044.3194867202;466488.4199259752;237904.88540968279;209054.2704885073;472202.2088784924;199842.06261111627;199827.8527537782;273.0856321965852;460304.0762115887;179706.46119744427;34508.25224620384;179457.74947331633;0;7;5;4;7;5;3;0;13;16;172576000290.60464;66292349420.14215;146363007165.55356;66015.52706692848;3495.2885437646605;-0.0;0.0;701946.9003418279;129799.03937069738;0.0;147834.91045468464;4.120852707459055;0.30014602281199165
800;2019-08-09 06:20:45.132;624;626;215;214;199;34;243;26;9;33;773;228;7;13;284;173;272;587;187;263;243;27;627;348;353;133;353;306;628;-1.0;-1.0;1612.0;49.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21143.5390625;12290.3955078125;3149.04614257812;1420.0222167968802;497.0;321938;565.0;0.0;Calculated values ==>;1565324445.132;335.56;335.76000000000005;294.66;294.56;293.06;276.56;273.0942459734351;297.46000000000004;275.76000000000005;274.06;276.46000000000004;350.46000000000004;295.96000000000004;273.86;274.46000000000004;301.56;290.46000000000004;300.36;331.86;299.46000000000004;297.46000000000004;329.66;322.86;275.86;241.05796691057077;268.3187672390254;273.0942459734351;291.86;6270000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3060000.0;6280000.0;0.0;0.0;0.26866666666666666;0.008166666666666666;0.0;0.0;0.0;12290.3955078125;3149.04614257812;1420.0222167968802;21143.5390625;483861.17553350085;484037.6489007617;258766.28981718014;258354.21117233287;252535.91537561576;430925.7729439634;466345.2199131555;442313.58979942015;472917.67418972735;530817.3057209284;471016.9907665613;442016.3825157325;442905.06249663915;471555.2945229018;457847.04229374346;414251.7127273742;478328.23941109295;468905.822452366;466345.2199131555;237068.3971897606;208636.25808486674;472333.7623376517;199846.71956401423;199827.8527537782;273.0874654440763;460657.0485249103;179911.55049548336;34531.93423974298;179510.1861462452;0;7;5;4;7;5;3;0;13;16;172787609565.2483;66372490805.007195;146547002180.2437;65142.765803245726;2225.310849318039;-0.0;0.0;703040.450823221;129846.73566258459;0.0;147834.91045468464;3.9958611485670046;0.2860592139263179
801;2019-08-09 06:21:45.132;623;625;215;215;199;34;243;26;4;33;779;228;4;14;284;174;272;587;187;263;243;28;627;348;353;132;353;306;628;-1.0;-1.0;1482.0;80.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21140.62109375;12377.783203125;3194.90063476562;1419.19873046875;495.0;321939;564.0;0.0;Calculated values ==>;1565324505.132;335.46000000000004;335.66;294.66;294.66;293.06;276.56;273.0942459734351;297.46000000000004;275.76000000000005;273.56;276.46000000000004;351.06000000000006;295.96000000000004;273.56;274.56;301.56;290.56;300.36;331.86;299.46000000000004;297.46000000000004;329.56;322.66;275.96000000000004;240.83765695389522;268.3187672390254;273.0942459734351;291.86;6270000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3060000.0;6280000.0;0.0;0.0;0.247;0.013333333333333334;0.0;0.0;0.0;12377.783203125;3194.90063476562;1419.19873046875;21140.62109375;483717.093664542;483893.6266988993;258766.28981718014;258766.28981718014;252535.91537561576;430925.7729439634;466345.2199131555;441568.68745396176;473048.1168422736;531443.9651793439;471016.9907665613;441568.68745396176;443052.3292051162;471555.2945229018;457982.87884967105;414251.7127273742;478328.23941109295;468905.822452366;466345.2199131555;236650.15891445865;207800.24178383037;472562.30901117553;199839.06381644608;199827.8527537782;273.0844516686614;461009.41652621236;180117.11865140783;34555.59441430352;179563.0523693897;0;7;5;4;7;5;3;0;13;16;172999409565.2483;66451990805.007195;146730602180.2437;59707.21703846637;3636.3099359297257;-0.0;0.0;704080.8673469019;129895.58250246165;0.0;147834.91045468464;3.7278698648935027;0.275378569515277
802;2019-08-09 06:22:45.143;624;625;215;214;199;34;244;26;-12;33;784;228;-9;11;285;174;272;587;188;263;244;28;627;348;353;130;353;305;628;-3.0;-1.0;1467.0;72.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21228.296875;12317.7685546875;3182.06323242188;1414.3505859375;493.0;321940;564.0;0.0;Calculated values ==>;1565324565.143;335.56;335.66;294.66;294.56;293.06;276.56;273.0942459734351;297.56;275.76000000000005;271.96000000000004;276.46000000000004;351.56000000000006;295.96000000000004;272.26000000000005;274.26000000000005;301.66;290.56;300.36;331.86;299.46000000000004;297.56;329.56;322.46000000000004;275.96000000000004;240.39332010688793;268.19934244402924;273.0942459734351;291.96000000000004;6270000.0;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;3050000.0;6280000.0;0.0;0.0;0.2445;0.012;0.0;0.0;0.0;12317.7685546875;3182.06323242188;1414.3505859375;21228.296875;483861.17553350085;483893.6266988993;258766.28981718014;258354.21117233287;252535.91537561576;430925.7729439634;466474.1722881754;439361.0270025769;473308.3704715943;532040.812112784;471151.87393468857;439819.78721557604;442816.332836664;471680.52498478885;457982.87884967105;414251.7127273742;478328.23941109295;468905.822452366;466474.1722881754;236650.15891445865;206964.23671620517;472824.0414856702;199841.2864734135;199827.8527537782;273.0853266585152;461362.55557242734;180322.95264509015;34579.21165427498;179616.20347746066;0;7;5;4;7;5;3;0;13;16;173211248394.95877;66530605214.89975;146913935784.99316;58562.57655938045;3275.7930601470803;-0.0;0.0;705066.6296488325;129953.1939208409;0.0;147834.91045468464;3.6560070274557477;0.2698978800962514
803;2019-08-09 06:23:45.093;624;626;215;214;199;35;244;26;-21;33;789;228;-22;4;285;174;272;587;188;263;244;29;628;349;353;130;353;303;628;-1.0;-1.0;1262.0;48.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;0;0;0;21200.873046875;12360.1123046875;3192.14819335938;1381.09814453125;493.0;321941;562.0;0.0;Calculated values ==>;1565324625.093;335.56;335.76000000000005;294.66;294.56;293.06;276.66;273.20264511476705;297.56;275.76000000000005;271.06;276.46000000000004;352.06000000000006;295.96000000000004;270.96000000000004;273.56;301.66;290.56;300.36;331.86;299.46000000000004;297.56;329.36;322.46000000000004;276.06;240.39332010688793;267.9596281332873;273.20264511476705;291.96000000000004;6280000.0;3490000.0;3529999.9999999995;1300000.0;3529999.9999999995;3030000.0;6280000.0;0.0;0.0;0.21033333333333332;0.008;0.0;0.0;0.0;12360.1123046875;3192.14819335938;1381.09814453125;21200.873046875;483749.4867441903;484037.6489007617;258766.28981718014;258354.21117233287;252535.91537561576;430862.6128555636;466474.1722881754;438419.19255376846;473308.3704715943;532711.3039111078;471420.95823879476;438264.37560948916;442197.7884769968;471680.52498478885;457821.5992405219;413876.9525882903;478328.23941109295;468905.822452366;466474.1722881754;235813.6939595721;206964.23671620517;472920.9377354816;200114.3341812746;199827.8527537782;273.19706456099397;461715.83734171063;180528.4302782424;34602.48764754232;179669.27764069394;0;7;5;4;7;5;3;0;13;16;173422871895.1271;66608540214.96174;147096183785.13812;50123.45521101454;2182.452828433656;-0.0;0.0;705971.5918168627;129998.64139879655;0.0;147834.91045468464;3.0889269602976137;0.22478097802388436
804;2019-08-09 06:24:45.134;623;626;214;214;199;35;244;27;-24;34;791;228;-25;-2;285;173;272;587;187;263;244;30;627;349;354;137;354;302;628;-2.0;-2.0;1436.0;200.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21168.24609375;12346.283203125;3174.27587890625;1381.4416503906198;492.0;321942;560.0;0.0;Calculated values ==>;1565324685.134;335.46000000000004;335.76000000000005;294.56;294.56;293.06;276.66;273.20264511476705;297.56;275.86;270.76000000000005;276.56;352.26;295.96000000000004;270.66;272.96000000000004;301.66;290.46000000000004;300.36;331.86;299.46000000000004;297.56;329.16;322.36;276.16;241.92719264551067;267.8393353686513;273.20264511476705;291.86;6270000.0;3490000.0;3540000.0;1370000.0;3540000.0;3020000.0;6280000.0;0.0;0.0;0.23933333333333331;0.03333333333333333;0.0;0.0;0.0;12346.283203125;3174.27587890625;1381.4416503906198;21168.24609375;483717.093664542;484037.6489007617;258354.21117233287;258354.21117233287;252535.91537561576;430862.6128555636;466330.9479421416;438179.53515710204;472491.6353866644;532993.931958739;471555.1615254413;438024.4983934438;441517.6339936506;471546.5869998184;457685.4389576908;414251.7127273742;478328.23941109295;468767.0812784602;466330.9479421416;234977.24436692704;206546.2383541025;472100.0868749512;200080.66362370196;199827.8527537782;273.1838264516186;462069.1546038963;180734.4575971093;34625.524543678424;179722.36742799068;0;7;5;4;7;5;3;0;13;16;173635116830.57886;66688694950.13234;147277807810.5247;56984.99658699375;9067.314108374974;-0.0;0.0;706864.7721735421;130092.4535179758;0.0;147834.91045468464;3.907958101591216;0.31789556754124804
805;2019-08-09 06:25:45.094;622;625;215;214;199;34;244;27;-23;34;786;228;-24;-4;285;173;272;587;188;263;244;30;627;348;353;144;353;304;628;327.0;-1.0;1356.0;147.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21186.736328125;12386.2119140625;3167.30810546875;1372.126953125;492.0;321943;559.0;0.0;Calculated values ==>;1565324745.094;335.36;335.66;294.66;294.56;293.06;276.56;273.0942459734351;297.56;275.86;270.86;276.56;351.76;295.96000000000004;270.76000000000005;272.76000000000005;301.66;290.46000000000004;300.36;331.86;299.46000000000004;297.56;329.06;322.36;276.16;243.40439225979637;268.0796299477929;273.0942459734351;291.96000000000004;6270000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3040000.0;6280000.0;0.0545;0.0;0.226;0.0245;0.0;0.0545;0.0;12386.2119140625;3167.30810546875;1372.126953125;21186.736328125;483572.8936043382;483893.6266988993;258766.28981718014;258354.21117233287;252535.91537561576;430925.7729439634;466474.1722881754;437883.18805776763;471567.5291714911;532324.1359750484;471286.5293989272;437727.04723144654;440793.27408520976;471680.52498478885;457847.04229374346;414251.7127273742;478328.23941109295;468905.822452366;466474.1722881754;234559.02529450474;206546.2383541025;471171.66155044775;199832.14593707555;199832.14593707555;273.0817282410582;462421.87748551177;180940.42432046626;34648.45565111896;179775.17873020528;0;7;5;4;7;5;3;0;13;16;173847075430.7137;66772938750.185936;147459486610.64026;53799.53551927641;6647.818132527619;-0.0;14531.990436134942;707787.3611387251;130223.32564710968;0.0;147955.92964178254;4.429924847721906;0.26207325207351617
806;2019-08-09 06:26:45.145;620;623;215;215;200;34;245;26;-22;35;772;228;-23;-5;285;174;272;586;187;263;244;30;628;348;353;150;353;305;629;447.0;-2.0;1383.0;167.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21140.703125;12305.150390625;3143.62377929688;1358.0927734375;492.0;321944;558.0;0.0;Calculated values ==>;1565324805.145;335.16;335.46000000000004;294.66;294.66;293.16;276.56;273.0942459734351;297.66;275.76000000000005;270.96000000000004;276.66;350.36;295.96000000000004;270.86;272.66;301.66;290.56;300.36;331.76000000000005;299.46000000000004;297.56;328.96000000000004;322.36;276.16;244.62907804385475;268.19934244402924;273.0942459734351;291.86;6280000.0;3479999.9999999995;3529999.9999999995;1500000.0;3529999.9999999995;3050000.0;6290000.0;0.0745;0.0;0.2305;0.02783333333333333;0.0;0.0745;0.0;12305.150390625;3143.62377929688;1358.0927734375;21140.703125;483171.738471469;483493.25306514936;258705.23533127183;258705.23533127183;252858.59225918702;430925.7729439634;466603.0246390479;437812.597326149;470866.63076641626;530788.4338752198;471151.87393468857;437656.05685647397;440427.53025024605;471680.52498478885;457982.87884967105;413876.9525882903;478060.1654289905;468905.822452366;466474.1722881754;234140.81001818314;206546.2383541025;470367.073817999;199822.16947072576;199822.16947072576;273.07780050521365;462774.9059662775;181146.36056974292;34671.22682118448;179827.81453157385;0;7;5;4;7;5;3;0;13;16;174059055460.28955;66861213720.00929;147642341905.27435;54856.79362067506;7530.166504332437;-0.0;19865.574209899994;708693.6001954094;130341.57594623807;0.0;148242.819662675;4.893983787228504;0.26739232333317275
807;2019-08-09 06:27:45.105;617;621;215;214;199;34;245;26;-19;33;746;228;-20;1;285;174;272;585;186;263;245;29;628;348;353;143;352;308;629;311.0;-1.0;1259.0;180.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22206.4296875;12358.3427734375;3180.27319335938;2420.75854492188;495.0;321945;557.0;0.0;Calculated values ==>;1565324865.105;334.86;335.26000000000005;294.66;294.56;293.06;276.56;273.0942459734351;297.66;275.76000000000005;271.26000000000005;276.46000000000004;347.76;295.96000000000004;271.16;273.26000000000005;301.66;290.56;300.36;331.66;299.46000000000004;297.66;328.86;322.66;276.06;243.1966462407574;268.5567601203482;273.0942459734351;291.76000000000005;6280000.0;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;3080000.0;6290000.0;0.05183333333333333;0.0;0.20983333333333334;0.030000000000000002;0.0;0.05183333333333333;0.0;12358.3427734375;3180.27319335938;2420.75854492188;22206.4296875;482737.1638608082;483204.0236807701;258705.23533127183;258294.3345423641;252489.70683601213;430925.7729439634;466603.0246390479;437601.09044165985;471601.4229191921;527838.6264135147;470746.5369581862;437443.34373287327;440691.34818141814;471814.2431237593;457982.87884967105;413876.9525882903;477910.7645944743;468905.822452366;466603.0246390479;233722.59852315116;207800.24178383037;471206.1028288316;199823.28364441314;199823.28364441314;273.0782391675279;463135.8912558735;181351.75266016764;34702.69625523906;179880.4785402852;0;7;5;4;7;5;3;0;14;16;174270714260.4242;66949055120.06518;147826119305.39127;49893.709792955604;8141.484575532553;-0.0;13828.083241555236;709565.9391105034;130472.08597392509;0.0;148523.4129546298;4.001435437695869;0.2435585357655218
808;2019-08-09 06:28:45.136;615;618;215;214;200;34;245;26;-18;32;721;230;-19;4;285;175;272;583;188;263;244;27;628;349;354;135;353;308;629;314.0;-1.0;1304.0;122.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22145.349609375;12338.638671875;3194.197265625;2442.86962890625;501.0;321946;556.0;0.0;Calculated values ==>;1565324925.136;334.66;334.96000000000004;294.66;294.56;293.16;276.56;273.20264511476705;297.66;275.76000000000005;271.36;276.36;345.26;296.16;271.26000000000005;273.56;301.66;290.66;300.36;331.46000000000004;299.46000000000004;297.56;328.76000000000005;323.26000000000005;275.86;241.49495122638035;268.5567601203482;273.20264511476705;291.96000000000004;6280000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3080000.0;6290000.0;0.052333333333333336;0.0;0.21733333333333332;0.02033333333333333;0.0;0.052333333333333336;0.0;12338.638671875;3194.197265625;2442.86962890625;22145.349609375;482446.83737025404;482769.2735890445;258705.23533127183;258294.3345423641;252858.59225918702;430862.6128555636;466460.0446877315;437758.51091407164;472558.57531478856;525213.996354021;470986.8009944989;437601.09044165985;441144.9977105962;471680.52498478885;457957.6186738957;413876.9525882903;477611.5315202192;468767.0812784602;466330.9479421416;233304.39079467155;210308.32490665457;472070.4381999017;200094.30448416964;200094.30448416964;273.1891899042866;463505.6803751078;181557.6671727575;34743.24743057398;179933.62657299062;0;7;5;4;7;5;3;0;14;16;174482923845.06683;67032498209.92467;148011014785.0799;51652.35419743203;5530.181385553218;-0.0;13933.051007633867;710412.5935212176;130586.07538752619;0.0;148754.87526675573;3.9562055757924126;0.22923635245172275
809;2019-08-09 06:29:45.126;613;617;215;215;199;35;245;27;-17;32;731;232;-19;4;285;175;272;582;188;263;244;26;629;349;354;134;354;309;629;280.0;0.0;1262.0;199.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22140.60546875;12328.064453125;3185.36157226562;2442.14477539062;509.0;321947;554.0;0.0;Calculated values ==>;1565324985.126;334.46000000000004;334.86;294.66;294.66;293.06;276.66;273.20264511476705;297.66;275.86;271.46000000000004;276.36;346.26;296.36;271.26000000000005;273.56;301.66;290.66;300.36;331.36;299.46000000000004;297.56;328.56;324.06;275.76000000000005;241.2770596917726;268.67533136820026;273.20264511476705;291.96000000000004;6290000.0;3490000.0;3540000.0;1340000.0;3540000.0;3090000.0;6290000.0;0.04666666666666666;0.0;0.21033333333333332;0.033166666666666664;0.0;0.04666666666666666;0.0;12328.064453125;3185.36157226562;2442.14477539062;22140.60546875;482042.23610581696;482624.11302592646;258705.23533127183;258705.23533127183;252489.70683601213;430862.6128555636;466460.0446877315;437688.5006598165;472689.592463476;526186.3189326522;471092.02925193025;437372.52749135875;440931.8350112218;471546.5869998184;457957.6186738957;413498.36069455236;477461.6978227887;468767.0812784602;466330.9479421416;232467.98657752166;213652.59903751023;472104.6820821746;200061.67369028277;200061.67369028277;273.17635903910633;463874.66849254654;181763.18877285527;34783.94909920736;179986.78070281644;0;7;5;4;7;5;3;0;14;16;174695288445.1006;67113184759.93749;148196083935.1093;49980.84260592525;9022.75977833108;-0.0;12425.899465086744;711259.3956708291;130707.32968482621;0.0;148974.4965777432;3.978124819414552;0.2567070373417789
810;2019-08-09 06:30:45.137;612;615;215;215;200;35;244;27;-17;32;750;233;-19;4;285;175;272;581;188;263;244;26;626;350;355;133;355;308;627;-1.0;-1.0;1419.0;187.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22095.072265625;12295.5380859375;3167.97924804688;2449.47265625;517.0;321948;553.0;0.0;Calculated values ==>;1565325045.137;334.36;334.66;294.66;294.66;293.16;276.66;273.3108153835814;297.56;275.86;271.46000000000004;276.36;348.16;296.46000000000004;271.26000000000005;273.56;301.66;290.66;300.36;331.26000000000005;299.46000000000004;297.56;328.46000000000004;324.86;275.76000000000005;241.05796691057077;268.5567601203482;273.3108153835814;291.96000000000004;6260000.0;3500000.0;3550000.0;1330000.0;3550000.0;3080000.0;6270000.0;0.0;0.0;0.2365;0.03116666666666667;0.0;0.0;0.0;12295.5380859375;3167.97924804688;2449.47265625;22095.072265625;482238.0036033719;482560.1374308391;258827.72140112653;258827.72140112653;252952.68988936802;430799.1582183253;466187.4538382608;437915.60822266474;472820.39598721155;528257.9626010839;471346.6820966702;437601.09044165985;441144.9977105962;471412.42816093576;457796.27867287636;414622.7448161512;477551.690455509;468628.0947588448;466187.4538382608;232049.79005350024;216997.06728235667;472236.3865531139;200324.8103595115;200061.67369028277;273.28411464809903;464243.36672357935;181968.42308060845;34824.72005121504;180039.7349162833;0;7;5;4;7;5;3;0;14;16;174908027440.65503;67193299445.146286;148381217870.59183;56190.22369463574;8474.577458033942;-0.0;0.0;712144.3167647691;130853.16756088567;0.0;149078.06472423527;3.609938998900963;0.2928878799390223
811;2019-08-09 06:31:45.107;610;614;216;215;200;36;244;28;-18;32;769;234;-19;2;285;175;272;579;187;263;244;25;628;350;355;131;355;308;629;-3.0;-2.0;1105.0;183.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22224.67578125;12291.5966796875;3197.89868164062;2440.0419921875;524.0;321949;551.0;0.0;Calculated values ==>;1565325105.107;334.16;334.56;294.76000000000005;294.66;293.16;276.76000000000005;273.3108153835814;297.56;275.96000000000004;271.36;276.36;350.06000000000006;296.56;271.26000000000005;273.36;301.66;290.66;300.36;331.06;299.46000000000004;297.56;328.26000000000005;325.56;275.66;240.61611355647437;268.5567601203482;273.3108153835814;291.86;6280000.0;3500000.0;3550000.0;1310000.0;3550000.0;3080000.0;6290000.0;0.0;0.0;0.18416666666666667;0.030500000000000003;0.0;0.0;0.0;12291.5966796875;3197.89868164062;2440.0419921875;22224.67578125;481718.85215077957;482187.8917002036;259119.68918196653;258705.23533127183;252858.59225918702;430799.1582183253;466187.4538382608;437758.51091407164;473081.36623795505;530247.6594984549;471466.50638731173;437601.09044165985;440842.8340465798;471412.42816093576;457796.27867287636;413876.9525882903;477011.3192283635;468628.0947588448;466187.4538382608;231213.40812182956;219923.6425635755;472402.05409754877;200296.29428277377;200061.67369028277;273.27291439289456;464612.51329186256;182173.21342402484;34865.44563366041;180092.75737456462;0;7;5;4;7;5;3;0;14;16;175120920940.7566;67272459845.18405;148565925470.67993;43732.624896264024;8299.225674350637;-0.0;0.0;712976.5908248879;130992.87936287581;0.0;149078.06472423527;2.9020185822258417;0.24210431992047826
812;2019-08-09 06:32:45.128;609;613;216;215;200;37;244;28;-6;32;784;234;-12;2;285;175;272;578;188;263;243;25;628;351;356;131;355;307;629;312.0;-2.0;1292.0;178.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22304.9140625;12365.4921875;3153.59838867188;2441.384765625;530.0;321950;549.0;0.0;Calculated values ==>;1565325165.128;334.06;334.46000000000004;294.76000000000005;294.66;293.16;276.86;273.4187578820637;297.56;275.96000000000004;272.56;276.36;351.56000000000006;296.56;271.96000000000004;273.36;301.66;290.66;300.36;330.96000000000004;299.46000000000004;297.46000000000004;328.06;326.16;275.66;240.61611355647437;268.43790593516167;273.4187578820637;291.96000000000004;6280000.0;3510000.0;3560000.0;1310000.0;3550000.0;3070000.0;6290000.0;0.052000000000000005;0.0;0.21533333333333332;0.029666666666666668;0.0;0.052000000000000005;0.0;12365.4921875;3153.59838867188;2441.384765625;22304.9140625;481572.87856954447;482042.23610581696;259119.68918196653;258705.23533127183;252858.59225918702;430735.4089219946;466043.6885466112;439841.7392340246;473081.36623795505;531891.0264084993;471600.6402381309;438918.9086401352;441056.33201739576;471412.42816093576;457634.5535253075;413876.9525882903;476860.89803574496;468488.8616775764;465913.9958927326;230377.04089860234;222432.26289678228;472402.05409754877;200588.93647277151;200588.93647277151;273.39214999401696;464983.7230846313;182378.76108078042;34906.13842740816;180145.70504193625;0;7;5;4;7;5;3;0;14;16;175334295595.43112;67351087355.06412;148750490045.3984;51519.10352792316;8063.789156201726;-0.0;13796.903089837977;713770.6330447528;131129.28554504894;0.0;149193.0791574425;4.08562659826694;0.2520241611540388
813;2019-08-09 06:33:45.108;609;612;216;216;201;37;243;28;7;33;795;235;2;6;285;175;272;577;189;263;243;25;628;351;356;132;356;307;629;265.0;-1.0;1248.0;179.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22292.87109375;12333.9775390625;3176.06420898438;2426.16162109375;535.0;321951;548.0;0.0;Calculated values ==>;1565325225.108;334.06;334.36;294.76000000000005;294.76000000000005;293.26000000000005;276.86;273.4187578820637;297.46000000000004;275.96000000000004;273.86;276.46000000000004;352.66;296.66;273.36;273.76000000000005;301.66;290.66;300.36;330.86;299.46000000000004;297.46000000000004;327.96000000000004;326.66;275.66;240.83765695389522;268.43790593516167;273.4187578820637;292.06;6280000.0;3510000.0;3560000.0;1320000.0;3560000.0;3070000.0;6290000.0;0.04416666666666667;0.0;0.20800000000000002;0.029833333333333333;0.0;0.04416666666666667;0.0;12333.9775390625;3176.06420898438;2426.16162109375;22292.87109375;481572.87856954447;481896.45528829173;259119.68918196653;259119.68918196653;253229.76470112384;430735.4089219946;465913.9958927326;441806.74464207777;473048.1168422736;533039.2681705592;471720.1980238826;441056.33201739576;441657.1800723928;471278.0474526553;457634.5535253075;413876.9525882903;476710.32808489463;468488.8616775764;465913.9958927326;229958.8627652946;224522.8720964353;472270.6324499597;200574.5398458467;200574.5398458467;273.38650320479053;465355.24741164834;182584.52138559573;34946.687793014855;180198.43464787072;0;7;5;4;7;5;3;0;14;16;175547824395.49902;67429961055.0892;148934628645.45697;50176.29859761606;8105.600096022704;-0.0;11719.159308737459;714617.8122421735;131263.98554055684;0.0;149405.64213288046;3.9027801236249116;0.25179521798462523
814;2019-08-09 06:34:45.129;611;613;217;216;201;37;243;29;10;33;802;235;7;12;286;175;272;577;189;263;243;24;627;351;356;134;356;306;628;228.0;-1.0;1249.0;198.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22468.3359375;12325.7841796875;3192.27197265625;2415.96875;540.0;321952;547.0;0.0;Calculated values ==>;1565325285.129;334.26000000000005;334.46000000000004;294.86;294.76000000000005;293.26000000000005;276.86;273.4187578820637;297.46000000000004;276.06;274.16;276.46000000000004;353.36;296.66;273.86;274.36;301.76000000000005;290.66;300.36;330.86;299.46000000000004;297.46000000000004;327.86;327.16;275.56;241.2770596917726;268.3187672390254;273.4187578820637;292.06;6270000.0;3510000.0;3560000.0;1340000.0;3560000.0;3060000.0;6280000.0;0.038;0.0;0.20816666666666667;0.033;0.0;0.038;0.0;12325.7841796875;3192.27197265625;2415.96875;22468.3359375;481978.73326351016;482156.0174486013;259601.36816958542;259181.96620889552;253277.45486687522;430735.4089219946;465913.9958927326;442461.82273329195;472787.01963726926;533843.2764024136;471853.91002867516;442016.3825157325;442757.55712985963;471403.8269286927;457634.5535253075;414251.7127273742;476831.22504166217;468488.8616775764;465913.9958927326;229540.68826423294;226613.5671989835;471909.57779161324;200553.0699614253;200553.0699614253;273.37808112455537;465728.3880231934;182790.09132391008;34987.053002259316;180251.52269028395;0;7;5;4;7;5;3;0;14;16;175761499155.1731;67509788984.96744;149118593010.17636;50357.33870201024;8954.7647583962;-0.0;10083.715185389676;715455.8857748341;131406.20500685755;0.0;149587.39634510488;3.869506093789741;0.2623987309373305
815;2019-08-09 06:35:45.089;614;615;217;216;201;37;243;29;11;34;805;236;9;16;286;174;272;577;189;263;243;23;627;352;356;133;356;305;628;237.0;-1.0;1193.0;187.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22502.86328125;12353.548828125;3151.05932617188;2415.1962890625;543.0;321953;545.0;0.0;Calculated values ==>;1565325345.089;334.56;334.66;294.86;294.76000000000005;293.26000000000005;276.86;273.5264737036516;297.46000000000004;276.06;274.26000000000005;276.56;353.66;296.76000000000005;274.06;274.76000000000005;301.76000000000005;290.56;300.36;330.86;299.46000000000004;297.46000000000004;327.66;327.46000000000004;275.46000000000004;241.05796691057077;268.19934244402924;273.5264737036516;292.06;6270000.0;3520000.0000000005;3560000.0;1330000.0;3560000.0;3050000.0;6280000.0;0.0395;0.0;0.19883333333333333;0.03116666666666667;0.0;0.0395;0.0;12353.548828125;3151.05932617188;2415.1962890625;22502.86328125;482414.97184297995;482446.83737025404;259601.36816958542;259181.96620889552;253277.45486687522;430671.36484660726;465913.9958927326;442816.332836664;473014.93639070686;534229.535386361;472106.49772695394;442521.2416164823;443549.91784386104;471403.8269286927;457335.44088390906;414251.7127273742;476831.22504166217;468488.8616775764;465913.9958927326;228704.35009887922;227868.02628245065;471944.1597200548;200796.6413244687;200796.6413244687;273.4779721673786;466102.8981769256;182995.61532503366;35027.285871137996;180304.34854374503;0;7;5;4;7;5;3;0;14;16;175974956755.3089;67589835585.018364;149301770810.2929;48121.58199567483;8450.764323329102;-0.0;10472.135505446422;716275.9963427215;131551.15438524703;0.0;149758.58090180025;3.741362358967891;0.2488745145444941
816;2019-08-09 06:36:45.120;618;618;216;216;201;37;244;29;11;34;805;237;10;20;286;175;272;578;190;263;244;21;628;352;356;134;356;305;628;196.0;-1.0;1263.0;250.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22534.455078125;12326.5595703125;3181.90551757812;2416.82788085938;546.0;321954;545.0;0.0;Calculated values ==>;1565325405.12;334.96000000000004;334.96000000000004;294.76000000000005;294.76000000000005;293.26000000000005;276.86;273.5264737036516;297.56;276.06;274.26000000000005;276.56;353.66;296.86;274.16;275.16;301.76000000000005;290.66;300.36;330.96000000000004;299.46000000000004;297.56;327.66;327.76000000000005;275.26000000000005;241.2770596917726;268.19934244402924;273.5264737036516;292.16;6280000.0;3520000.0000000005;3560000.0;1340000.0;3560000.0;3050000.0;6280000.0;0.03266666666666666;0.0;0.21050000000000002;0.041666666666666664;0.0;0.03266666666666666;0.0;12326.5595703125;3181.90551757812;2416.82788085938;22534.455078125;482882.1435111955;482882.1435111955;259181.96620889552;259181.96620889552;253277.45486687522;430671.36484660726;466043.6885466112;442816.332836664;472884.4304738556;534229.535386361;472225.53028662654;442668.9074931304;444132.64570135507;471403.8269286927;457472.440607225;413876.9525882903;476981.5829835923;468488.8616775764;466043.6885466112;228704.35009887922;229122.51738040973;471616.79343737353;200735.03714619577;200735.03714619577;273.4538292984112;466478.40307329764;183201.38915625197;35067.57354370134;180357.15051761933;0;7;5;4;7;5;3;0;14;16;176188667114.94904;67669976969.88341;149484865359.9846;50958.112742843565;11286.73984546574;-0.0;8666.749279080237;717102.0870572815;131715.71856729727;0.0;149918.15401160097;3.9559521839343463;0.28936449183655394
817;2019-08-09 06:37:45.130;622;622;215;215;200;37;244;29;12;34;805;238;11;24;286;175;272;580;191;264;244;18;628;351;356;134;356;306;629;-2.0;-1.0;1382.0;205.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22522.09375;12375.44140625;3177.52856445312;2408.0810546875;548.0;321955;543.0;0.0;Calculated values ==>;1565325465.13;335.36;335.36;294.66;294.66;293.16;276.86;273.4187578820637;297.56;276.06;274.36;276.56;353.66;296.96000000000004;274.26000000000005;275.56;301.76000000000005;290.66;300.36;331.16;299.56;297.56;327.46000000000004;327.96000000000004;274.96000000000004;241.2770596917726;268.3187672390254;273.4187578820637;292.26000000000005;6280000.0;3510000.0;3560000.0;1340000.0;3560000.0;3060000.0;6290000.0;0.0;0.0;0.23033333333333333;0.034166666666666665;0.0;0.0;0.0;12375.44140625;3177.52856445312;2408.0810546875;22522.09375;483460.851398508;483348.69840018626;258705.23533127183;258705.23533127183;252858.59225918702;430735.4089219946;466043.6885466112;442757.55712985963;472884.4304738556;534155.9060699355;472211.59516599093;442609.8111887139;444512.27536222443;471403.8269286927;457634.5535253075;413876.9525882903;477161.5924221856;468616.59019226726;466043.6885466112;227868.02628245065;229958.8627652946;471323.8536851003;200455.20465151145;200735.03714619577;273.33967674365357;466853.93689350435;183407.27347350994;35107.78781958002;180410.15463438575;0;7;5;4;7;5;3;0;14;16;176402302715.76385;67750390370.19011;149668195910.68384;55810.3085208462;9254.67884198095;-0.0;0.0;717991.9721940137;131886.9255867605;0.0;149990.38895968726;3.6225601314114697;0.30173330054588005
818;2019-08-09 06:38:45.101;625;625;215;215;200;37;244;29;12;34;805;238;11;26;286;175;272;582;190;264;244;16;629;351;356;133;356;306;629;179.0;-1.0;1558.0;192.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22572.654296875;12353.2265625;3173.44970703125;2414.146484375;550.0;321956;542.0;0.0;Calculated values ==>;1565325525.101;335.66;335.66;294.66;294.66;293.16;276.86;273.4187578820637;297.56;276.06;274.36;276.56;353.66;296.96000000000004;274.26000000000005;275.76000000000005;301.76000000000005;290.66;300.36;331.36;299.56;297.56;327.36;328.16;274.76000000000005;241.05796691057077;268.3187672390254;273.4187578820637;292.16;6290000.0;3510000.0;3560000.0;1330000.0;3560000.0;3060000.0;6290000.0;0.029833333333333333;0.0;0.25966666666666666;0.032;0.0;0.029833333333333333;0.0;12353.2265625;3173.44970703125;2414.146484375;22572.654296875;483782.0044480228;483782.0044480228;258705.23533127183;258705.23533127183;252858.59225918702;430735.4089219946;466043.6885466112;442757.55712985963;473014.93639070686;534155.9060699355;472211.59516599093;442609.8111887139;444801.58097852516;471403.8269286927;457634.5535253075;413498.36069455236;477461.6978227887;468616.59019226726;466043.6885466112;227449.86971758792;230795.22267914342;471261.7068757205;200482.28648576903;200482.28648576903;273.3503065723417;467229.5448286628;183613.24610485288;35147.95362618191;180463.05387294694;0;7;5;4;7;5;3;0;14;16;176615799475.60767;67830451655.131546;149851707170.5496;62910.81194391553;8664.941452478448;-0.0;7922.581828148459;718980.8366815392;132036.1835795234;0.0;150056.37856447452;4.431142111764817;0.3125873790725958
819;2019-08-09 06:39:45.141;628;628;215;215;200;36;245;28;13;34;806;238;12;29;286;175;272;585;192;264;245;14;629;350;355;133;355;307;629;-2.0;-1.0;1511.0;169.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22551.28125;12348.8955078125;3157.966796875;2440.63354492188;551.0;321957;541.0;0.0;Calculated values ==>;1565325585.141;335.96000000000004;335.96000000000004;294.66;294.66;293.16;276.76000000000005;273.3108153835814;297.66;275.96000000000004;274.46000000000004;276.56;353.76;296.96000000000004;274.36;276.06;301.76000000000005;290.66;300.36;331.66;299.56;297.66;327.26000000000005;328.26000000000005;274.56;241.05796691057077;268.43790593516167;273.3108153835814;292.36;6290000.0;3500000.0;3550000.0;1330000.0;3550000.0;3070000.0;6290000.0;0.0;0.0;0.2518333333333333;0.028166666666666666;0.0;0.0;0.0;12348.8955078125;3157.966796875;2440.63354492188;22551.28125;484214.2448686621;484214.2448686621;258705.23533127183;258705.23533127183;252858.59225918702;430799.1582183253;466316.7963488316;442698.855600732;473014.93639070686;534186.4928623359;472078.47322309687;442550.7883978828;445036.2088601978;471537.996281103;457796.27867287636;413498.36069455236;477910.7645944743;468755.5939051956;466316.7963488316;227031.71669481136;231213.40812182956;471066.5657476867;200196.81464926992;200482.28648576903;273.23382620258894;467605.8283131785;183819.23435598612;35188.43709740049;180515.85085164875;0;7;5;4;7;5;3;0;14;16;176829241675.47205;67910304855.08081;150035729770.43268;61070.09731294319;7629.497989272073;-0.0;0.0;720014.6997075187;132172.06109944856;0.0;150122.4440940106;3.82780951046775;0.30905730681023147
