;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
820;2019-08-09 06:40:45.122;630;630;216;215;200;36;245;28;14;34;808;238;14;31;286;175;272;587;191;264;245;12;629;350;355;133;355;308;630;166.0;-1.0;1506.0;206.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22500.259765625;12296.1748046875;3179.2841796875;2440.32690429688;553.0;321958;540.0;0.0;Calculated values ==>;1565325645.122;336.16;336.16;294.76000000000005;294.66;293.16;276.76000000000005;273.3108153835814;297.66;275.96000000000004;274.56;276.56;353.96000000000004;296.96000000000004;274.56;276.26000000000005;301.76000000000005;290.66;300.36;331.86;299.56;297.66;327.16;328.46000000000004;274.36;241.05796691057077;268.5567601203482;273.3108153835814;292.26000000000005;6290000.0;3500000.0;3550000.0;1330000.0;3550000.0;3080000.0;6300000.0;0.027666666666666666;0.0;0.251;0.034333333333333334;0.0;0.027666666666666666;0.0;12296.1748046875;3179.2841796875;2440.32690429688;22500.259765625;484501.8203502821;484390.9629419817;259057.79987890273;258644.5527938525;252811.87078915501;430799.1582183253;466316.7963488316;442640.22886263416;473014.93639070686;534321.4467419621;471945.13132993376;442640.22886263416;445126.96148863033;471537.996281103;457796.27867287636;413498.36069455236;478090.4749844061;468755.5939051956;466316.7963488316;226613.5671989835;232049.79005350024;470871.3547390081;200157.6794983378;200157.6794983378;273.2184423277402;467981.13893529685;184024.5449061386;35229.09888746215;180568.64455310523;0;7;5;4;7;5;3;0;14;16;177042174225.28247;67990079585.00978;150220171345.26846;60863.11989043839;9294.502849929682;-0.0;7363.735566196996;721030.4880817637;132313.04977909193;0.0;150183.78912492766;4.326986200230361;0.31312427394240333
821;2019-08-09 06:41:45.132;631;632;216;216;201;35;246;28;15;34;810;238;15;33;285;175;272;589;192;264;246;10;630;350;354;132;354;310;630;201.0;-2.0;1470.0;204.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22464.607421875;12304.890625;3196.21020507812;2451.55395507812;555.0;321959;539.0;0.0;Calculated values ==>;1565325705.132;336.26000000000005;336.36;294.76000000000005;294.76000000000005;293.26000000000005;276.66;273.3108153835814;297.76000000000005;275.96000000000004;274.66;276.56;354.16;296.96000000000004;274.66;276.46000000000004;301.66;290.66;300.36;332.06;299.56;297.76000000000005;327.06;328.66;274.16;240.83765695389522;268.7936212382143;273.3108153835814;292.36;6300000.0;3500000.0;3540000.0;1320000.0;3540000.0;3100000.0;6300000.0;0.033499999999999995;0.0;0.245;0.034;0.0;0.033499999999999995;0.0;12304.890625;3196.21020507812;2451.55395507812;22464.607421875;484534.7497886242;484678.420816983;259057.79987890273;259057.79987890273;253182.29903245813;430799.1582183253;466589.0409415777;442374.1672774083;473145.2311080622;534383.0840343381;471677.7835861102;442374.1672774083;445020.3376677628;471546.5869998184;457796.27867287636;413115.8285690713;478388.9727157332;468894.3522621927;466589.0409415777;226195.42121513622;232886.18681767926;470810.01271223003;200138.73969653578;200138.73969653578;273.2109958218079;468355.9086130042;184229.58795283316;35269.87135556276;180621.78252782315;0;7;5;4;7;5;3;0;14;16;177254909675.24866;68069592834.99715;150405602245.23898;59347.67975731377;9202.823282533604;-0.0;8926.085091708903;722032.4117047797;132467.21985423536;0.0;150319.56025513954;4.315606190768849;0.30531581624509413
822;2019-08-09 06:42:45.123;631;632;216;216;201;35;246;27;15;33;813;239;15;34;285;176;272;591;192;264;246;8;630;350;354;132;354;312;631;276.0;-1.0;1250.0;235.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22477.87890625;12290.806640625;3213.55322265625;2469.79467773438;555.0;321960;538.0;0.0;Calculated values ==>;1565325765.123;336.26000000000005;336.36;294.76000000000005;294.76000000000005;293.26000000000005;276.66;273.3108153835814;297.76000000000005;275.86;274.66;276.46000000000004;354.46000000000004;297.06;274.66;276.56;301.66;290.76000000000005;300.36;332.26000000000005;299.56;297.76000000000005;326.96000000000004;328.66;273.96000000000004;240.83765695389522;269.02936301313275;273.3108153835814;292.36;6300000.0;3500000.0;3540000.0;1320000.0;3540000.0;3120000.0;6310000.0;0.046;0.0;0.20833333333333334;0.03916666666666667;0.0;0.046;0.0;12290.806640625;3213.55322265625;2469.79467773438;22477.87890625;484534.7497886242;484567.8026281667;258996.29292022102;258996.29292022102;253135.0556033134;430799.1582183253;466589.0409415777;441956.66592570563;473048.1168422736;534549.4985398346;471529.8284978912;441956.66592570563;444768.4058800359;471546.5869998184;457932.4809600286;413115.8285690713;478568.6373098802;468894.3522621927;466589.0409415777;225777.27872811773;232886.18681767926;470614.97290035227;200068.1159291258;200068.1159291258;273.18322116195384;468730.37315390445;184434.52135187676;35310.87644244072;180675.18921079393;0;7;5;4;7;5;3;0;14;16;177467277815.02585;68148780954.91406;150592174255.04324;50393.44791595413;10596.41856470637;-0.0;12259.962550572787;722946.783924688;132632.1887870703;0.0;150496.0841694138;4.07528648227002;0.2784273656221925
823;2019-08-09 06:43:45.103;630;632;217;216;201;36;246;27;15;33;816;239;14;34;285;176;272;591;192;264;246;7;630;351;355;132;355;313;630;260.0;-1.0;1518.0;198.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22584.9296875;12304.6640625;3200.0703125;2471.30834960938;556.0;321961;537.0;0.0;Calculated values ==>;1565325825.103;336.16;336.36;294.86;294.76000000000005;293.26000000000005;276.76000000000005;273.4187578820637;297.76000000000005;275.86;274.66;276.46000000000004;354.76;297.06;274.56;276.56;301.66;290.76000000000005;300.36;332.26000000000005;299.56;297.76000000000005;326.86;328.76000000000005;273.86;240.83765695389522;269.14681796795327;273.4187578820637;292.36;6300000.0;3510000.0;3550000.0;1320000.0;3550000.0;3130000.0;6300000.0;0.043333333333333335;0.0;0.253;0.033;0.0;0.043333333333333335;0.0;12304.6640625;3200.0703125;2471.30834960938;22584.9296875;484390.9629419817;484678.420816983;259474.6786414364;259057.79987890273;253182.29903245813;430735.4089219946;466446.0373839678;441746.65543393826;473048.1168422736;534789.6697130121;471395.57259432226;441595.6070332459;444568.9331196101;471412.42816093576;457771.0809724508;413115.8285690713;478686.90430833783;468755.5939051956;466446.0373839678;225359.1397227605;233304.39079467155;470517.4266440292;200403.21013998034;200403.21013998034;273.31926345247314;469105.7713845034;184639.41528704934;35352.03857572882;180728.61825798298;0;7;5;4;7;5;3;0;14;16;177679906915.09348;68227954554.93924;150779611755.10284;61059.89165937135;8913.769144633614;-0.0;11528.522513906124;723875.2521621677;132794.71948973395;0.0;150694.25546588897;4.533933556262291;0.3056927869711394
824;2019-08-09 06:44:45.144;629;631;217;217;202;36;246;28;17;34;819;238;15;33;286;177;272;592;192;264;246;6;629;351;355;133;355;313;630;273.0;-2.0;1418.0;208.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22552.208984375;12244.1318359375;3173.93383789062;2469.67553710938;557.0;321962;536.0;0.0;Calculated values ==>;1565325885.144;336.06;336.26000000000005;294.86;294.86;293.36;276.76000000000005;273.4187578820637;297.76000000000005;275.96000000000004;274.86;276.56;355.06000000000006;296.96000000000004;274.66;276.46000000000004;301.76000000000005;290.86;300.36;332.36;299.56;297.76000000000005;326.76000000000005;328.86;273.76000000000005;241.05796691057077;269.14681796795327;273.4187578820637;292.36;6290000.0;3510000.0;3550000.0;1330000.0;3550000.0;3130000.0;6300000.0;0.0455;0.0;0.23633333333333334;0.034666666666666665;0.0;0.0455;0.0;12244.1318359375;3173.93383789062;2469.67553710938;22552.208984375;484358.0907327412;484534.7497886242;259474.6786414364;259474.6786414364;253555.05244277464;430735.4089219946;466446.0373839678;442047.964821045;473014.93639070686;535103.1802532242;471275.0864687632;441746.65543393826;444422.5366971336;471537.996281103;457907.466087479;413498.36069455236;478835.6595632825;468755.5939051956;466446.0373839678;224941.0041839467;233722.59852315116;470285.29593420913;200357.81028942403;200357.81028942403;273.3014338355485;469482.1712384987;184844.12837839313;35393.241577697416;180781.77125576188;0;7;5;4;7;5;3;0;14;16;177893052465.54715;68307508880.10857;150967540085.50284;57119.43985430642;9357.486169019217;-0.0;12107.01433280174;724860.752892517;132947.08399565367;0.0;150891.35286461585;4.39317292381651;0.29504568442729456
825;2019-08-09 06:45:45.104;628;630;217;217;202;37;246;28;20;34;821;238;18;34;286;177;272;592;193;264;246;4;630;351;356;133;356;313;630;212.0;-1.0;1562.0;190.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22578.701171875;12281.6572265625;3177.32275390625;2473.55737304688;558.0;321963;534.0;0.0;Calculated values ==>;1565325945.104;335.96000000000004;336.16;294.86;294.86;293.36;276.86;273.4187578820637;297.76000000000005;275.96000000000004;275.16;276.56;355.26;296.96000000000004;274.96000000000004;276.56;301.76000000000005;290.86;300.36;332.36;299.56;297.76000000000005;326.56;328.96000000000004;273.56;241.05796691057077;269.14681796795327;273.4187578820637;292.46000000000004;6300000.0;3510000.0;3560000.0;1330000.0;3560000.0;3130000.0;6300000.0;0.035333333333333335;0.0;0.2603333333333333;0.03166666666666666;0.0;0.035333333333333335;0.0;12281.6572265625;3177.32275390625;2473.55737304688;22578.701171875;484103.0396703565;484390.9629419817;259474.6786414364;259474.6786414364;253555.05244277464;430735.4089219946;466302.76539371355;442497.99277932243;473014.93639070686;535312.1463159703;471275.0864687632;442198.2301569956;444568.9331196101;471403.8269286927;457907.466087479;413115.8285690713;478835.6595632825;468616.59019226726;466302.76539371355;224104.74344509715;234140.81001818314;470089.7988796333;200373.809710492;200373.809710492;273.3077177706879;469858.01142942795;185048.3736996602;35434.40772290318;180834.66310930165;0;7;5;4;7;5;3;0;14;16;178106210265.68277;68387255680.1593;151155214885.62225;63032.99565891885;8541.006323689473;-0.0;9396.156434140496;725861.3556755665;133096.138663785;0.0;151070.42649239447;4.515265007986995;0.31511230859179895
826;2019-08-09 06:46:45.075;628;630;218;218;202;37;246;28;24;34;823;239;21;36;286;177;272;592;192;264;246;3;631;351;355;133;355;314;632;307.0;-1.0;1420.0;189.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22786.66796875;12299.283203125;3211.73388671875;2477.09155273438;558.0;321964;533.0;0.0;Calculated values ==>;1565326005.075;335.96000000000004;336.16;294.96000000000004;294.96000000000004;293.36;276.86;273.4187578820637;297.76000000000005;275.96000000000004;275.56;276.56;355.46000000000004;297.06;275.26000000000005;276.76000000000005;301.76000000000005;290.86;300.36;332.36;299.56;297.76000000000005;326.46000000000004;328.96000000000004;273.46000000000004;241.05796691057077;269.2639976450953;273.4187578820637;292.36;6310000.0;3510000.0;3550000.0;1330000.0;3550000.0;3140000.0;6320000.0;0.051166666666666666;0.0;0.23666666666666666;0.0315;0.0;0.051166666666666666;0.0;12299.283203125;3211.73388671875;2477.09155273438;22786.66796875;483991.7263716137;484168.92669578595;259767.6716015038;259767.6716015038;253459.27601058607;430735.4089219946;466446.0373839678;442888.86602837057;473014.93639070686;535448.2098740235;471261.0914801823;442440.15168911073;444661.8887329707;471537.996281103;457907.466087479;412729.2426516318;478599.39884867467;468755.5939051956;466446.0373839678;223686.61821467688;234140.81001818314;469992.0229553163;200358.6021763301;200358.6021763301;273.3017448719263;470235.8734503644;185253.11586319222;35475.64319047413;180887.87951423423;0;7;5;4;7;5;3;0;14;16;178319407170.52682;68467017110.10095;151343223970.4847;57398.829111649575;8493.452754538064;-0.0;13614.80710145746;726864.4691419599;133238.02387831738;0.0;151262.09183867002;4.419980474181182;0.28470759753139446
827;2019-08-09 06:47:45.075;628;630;218;218;203;37;247;28;28;34;824;239;25;37;286;177;272;592;193;264;246;5;630;351;356;133;356;314;631;298.0;-1.0;1594.0;250.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22753.046875;12305.7890625;3206.33325195312;2475.2216796875;558.0;321965;533.0;0.0;Calculated values ==>;1565326065.075;335.96000000000004;336.16;294.96000000000004;294.96000000000004;293.46000000000004;276.86;273.4187578820637;297.86;275.96000000000004;275.96000000000004;276.56;355.56000000000006;297.06;275.66;276.86;301.76000000000005;290.86;300.36;332.36;299.56;297.76000000000005;326.46000000000004;328.96000000000004;273.66;241.05796691057077;269.2639976450953;273.4187578820637;292.46000000000004;6300000.0;3510000.0;3560000.0;1330000.0;3560000.0;3140000.0;6310000.0;0.049666666666666665;0.0;0.26566666666666666;0.041666666666666664;0.0;0.049666666666666665;0.0;12305.7890625;3206.33325195312;2475.2216796875;22753.046875;484103.0396703565;484279.99846775254;259831.29003978698;259831.29003978698;253881.41003475865;430735.4089219946;466432.15063586115;443483.68311661866;473014.93639070686;535552.7220330283;471261.0914801823;443037.9379467171;444808.1289173907;471403.8269286927;457907.466087479;413115.8285690713;478717.5940634296;468616.59019226726;466302.76539371355;223686.61821467688;234140.81001818314;470187.556511304;200326.79846214643;200326.79846214643;273.28925183985024;470615.3710740623;185458.15813207242;35516.912467410984;180941.3634070565;0;7;5;4;7;5;3;0;14;16;178532707170.52682;68546817110.10095;151531623970.4847;64598.679023204786;11244.19825204823;-0.0;13210.1396909345;727881.1150430837;133402.50430337226;0.0;151485.63306193997;4.95087084536753;0.34028280836461905
828;2019-08-09 06:48:45.136;628;630;218;218;203;37;247;28;30;34;825;239;27;40;286;177;272;592;192;264;246;1;630;351;356;131;356;315;631;259.0;-1.0;1315.0;158.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22768.28125;12263.8466796875;3202.25854492188;2491.03857421875;558.0;321966;532.0;0.0;Calculated values ==>;1565326125.136;335.96000000000004;336.16;294.96000000000004;294.96000000000004;293.46000000000004;276.86;273.4187578820637;297.86;275.96000000000004;276.16;276.56;355.66;297.06;275.86;277.16;301.76000000000005;290.86;300.36;332.36;299.56;297.76000000000005;326.36;328.96000000000004;273.26000000000005;240.61611355647437;269.38090353596624;273.4187578820637;292.36;6300000.0;3510000.0;3560000.0;1310000.0;3560000.0;3150000.0;6310000.0;0.043166666666666666;0.0;0.21916666666666668;0.026333333333333334;0.0;0.043166666666666666;0.0;12263.8466796875;3202.25854492188;2491.03857421875;22768.28125;484103.0396703565;484279.99846775254;259831.29003978698;259831.29003978698;253881.41003475865;430735.4089219946;466432.15063586115;443576.5439348405;473275.31562819314;535584.4363178335;471126.38409055327;443130.5942726304;445047.68986797746;471403.8269286927;457907.466087479;413115.8285690713;478717.5940634296;468616.59019226726;466302.76539371355;223268.49639005636;234140.81001818314;470066.8993565604;200364.10682002868;200364.10682002868;273.3039069367408;470995.10114109167;185663.11325556197;35558.34004469789;180994.8226335955;0;7;5;4;7;5;3;0;14;16;178746524330.0651;68626097629.92975;151720515815.0768;53304.05913432959;7102.173536795334;-0.0;11479.68542843073;728864.6367571375;133555.54616915423;0.0;151691.59078184163;4.003193319877901;0.25914753216769765
829;2019-08-09 06:49:45.176;629;631;218;218;203;37;247;28;30;35;829;240;28;37;286;177;272;592;192;264;247;1;631;351;356;139;356;313;632;223.0;-1.0;1245.0;171.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21897.865234375;12321.57421875;3207.01416015625;1426.9138183593802;558.0;321967;531.0;0.0;Calculated values ==>;1565326185.176;336.06;336.26000000000005;294.96000000000004;294.96000000000004;293.46000000000004;276.86;273.4187578820637;297.86;275.96000000000004;276.16;276.66;356.06000000000006;297.16;275.96000000000004;276.86;301.76000000000005;290.86;300.36;332.36;299.56;297.86;326.26000000000005;328.96000000000004;273.26000000000005;242.35481222062532;269.14681796795327;273.4187578820637;292.36;6310000.0;3510000.0;3560000.0;1390000.0;3560000.0;3130000.0;6320000.0;0.03716666666666667;0.0;0.2075;0.0285;0.0;0.03716666666666667;0.0;12321.57421875;3207.01416015625;1426.9138183593802;21897.865234375;484135.921179942;484313.06097286113;259767.6716015038;259767.6716015038;253832.86248572316;430735.4089219946;466432.15063586115;443981.9739418708;472326.8440106818;536147.6881311068;471515.9893704797;443687.10287830833;445006.77341493656;471403.8269286927;457907.466087479;412729.2426516318;478599.39884867467;468616.59019226726;466432.15063586115;222850.3779558165;234140.81001818314;468979.26049217995;200307.531663901;200307.531663901;273.28168231394085;471367.56717496214;185868.12834940446;35591.011414480534;181048.26884672002;0;7;5;4;7;5;3;0;14;16;178960266730.77808;68707151630.20012;151909041415.70566;50562.446772678726;7657.14427160595;-0.0;9890.965005124519;729730.7680120623;133678.62248084482;0.0;151869.79826188477;4.017017912945877;0.27058243195260856
830;2019-08-09 06:50:45.127;630;631;218;217;203;37;247;28;30;36;837;240;28;35;286;178;272;592;192;264;247;1;631;352;356;143;356;313;631;189.0;-1.0;1387.0;182.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21931.548828125;12337.7490234375;3161.11645507812;1404.06689453125;558.0;321968;530.0;0.0;Calculated values ==>;1565326245.127;336.16;336.26000000000005;294.96000000000004;294.86;293.46000000000004;276.86;273.5264737036516;297.86;275.96000000000004;276.16;276.76000000000005;356.86;297.16;275.96000000000004;276.66;301.76000000000005;290.96000000000004;300.36;332.36;299.56;297.86;326.16;328.96000000000004;273.26000000000005;243.1966462407574;269.14681796795327;273.5264737036516;292.36;6310000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3130000.0;6310000.0;0.0315;0.0;0.23116666666666666;0.030333333333333334;0.0;0.0315;0.0;12337.7490234375;3161.11645507812;1404.06689453125;21931.548828125;484279.99846775254;484423.95877252426;259831.29003978698;259411.93492692508;253881.41003475865;430671.36484660726;466432.15063586115;443981.9739418708;471897.7078724963;536982.7255679592;471515.9893704797;443687.10287830833;444715.10356319183;471403.8269286927;457882.57443576294;412729.2426516318;478717.5940634296;468616.59019226726;466432.15063586115;222432.26289678228;234140.81001818314;468429.6359069716;200561.434473043;200561.434473043;273.3857435908395;471732.51400848635;186073.45488927682;35614.58365401502;181101.29326315835;0;7;5;4;7;5;3;0;14;16;179173692290.68982;68791682540.16516;152096688045.62805;56270.71470721069;8125.335443495834;-0.0;8374.927559128771;730620.3172983445;133810.03573654048;0.0;152021.88972364404;4.3052279985379736;0.30175497065331774
831;2019-08-09 06:51:45.127;630;632;217;217;202;38;247;29;29;36;836;239;27;35;286;178;272;593;192;264;247;2;632;352;356;145;356;312;633;255.0;-1.0;1164.0;166.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21902.208984375;12374.62890625;3202.71850585938;1404.57995605469;558.0;321969;529.0;0.0;Calculated values ==>;1565326305.127;336.16;336.36;294.86;294.86;293.36;276.96000000000004;273.5264737036516;297.86;276.06;276.06;276.76000000000005;356.76;297.06;275.86;276.66;301.76000000000005;290.96000000000004;300.36;332.46000000000004;299.56;297.86;326.06;328.96000000000004;273.36;243.61107973660833;269.02936301313275;273.5264737036516;292.36;6320000.0;3520000.0000000005;3560000.0;1450000.0;3560000.0;3120000.0;6330000.0;0.042499999999999996;0.0;0.194;0.027666666666666666;0.0;0.042499999999999996;0.0;12374.62890625;3202.71850585938;1404.57995605469;21902.208984375;484168.92669578595;484346.2472038088;259287.62147942936;259287.62147942936;253411.7261784858;430671.36484660726;466432.15063586115;444036.7697314223;471632.7587203168;536950.46870531;471529.8284978912;443742.5085081118;444914.05856171664;471403.8269286927;457882.57443576294;412338.4839621498;478630.29348258564;468616.59019226726;466432.15063586115;222014.15119762826;234140.81001818314;468253.1250508563;200566.51731574984;200566.51731574984;273.3877380980233;472097.7953235905;186279.39137202423;35637.98904443657;181154.32522116616;0;7;5;4;7;5;3;0;14;16;179387292290.68982;68878082540.16516;152284188045.62805;47233.22896864046;7405.996147337946;-0.0;11299.28941610473;731482.8501623098;133939.46349979742;0.0;152185.84153177097;3.882864006102024;0.2520650039039129
832;2019-08-09 06:52:45.138;632;633;218;217;202;37;247;29;27;37;828;237;25;36;286;178;272;594;193;264;247;3;633;351;356;148;356;313;633;195.0;-1.0;1207.0;195.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21888.119140625;12374.689453125;3235.72900390625;1399.81945800781;558.0;321970;529.0;0.0;Calculated values ==>;1565326365.138;336.36;336.46000000000004;294.96000000000004;294.86;293.36;276.86;273.4187578820637;297.86;276.06;275.86;276.86;355.96000000000004;296.86;275.66;276.76000000000005;301.76000000000005;290.96000000000004;300.36;332.56;299.56;297.86;326.06;328.96000000000004;273.46000000000004;244.22491754036054;269.14681796795327;273.4187578820637;292.46000000000004;6330000.0;3510000.0;3560000.0;1480000.0;3560000.0;3130000.0;6330000.0;0.0325;0.0;0.20116666666666666;0.0325;0.0;0.0325;0.0;12374.689453125;3235.72900390625;1399.81945800781;21888.119140625;484346.2472038088;484490.3210654667;259704.45757511913;259287.62147942936;253411.7261784858;430735.4089219946;466432.15063586115;443539.3130676669;471333.16981940134;536043.2733003933;471154.5306774841;443243.0154784615;444861.04975825374;471403.8269286927;458043.7097154469;411943.4277347891;478779.37219731417;468616.59019226726;466432.15063586115;222014.15119762826;234140.81001818314;467937.5783006441;200242.17632557204;200242.17632557204;273.2559987899504;472462.7816260235;186485.67350286237;35661.36332402092;181207.9887868579;0;7;5;4;7;5;3;0;14;16;179600931450.39783;68965998655.04501;152471722420.37177;48943.27400795141;8700.100564189845;-0.0;8651.174165084398;732284.4679556765;134073.70557874665;0.0;152352.1258745952;3.8973322459301665;0.276159367182319
833;2019-08-09 06:53:45.118;632;634;218;218;203;38;247;29;26;36;805;235;25;40;286;178;272;595;193;265;247;3;633;352;356;138;356;315;634;263.0;0.0;1190.0;130.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22784.146484375;12326.240234375;3207.83251953125;2481.10009765625;556.0;321971;528.0;0.0;Calculated values ==>;1565326425.118;336.36;336.56;294.96000000000004;294.96000000000004;293.46000000000004;276.96000000000004;273.5264737036516;297.86;276.06;275.76000000000005;276.76000000000005;353.66;296.66;275.66;277.16;301.76000000000005;290.96000000000004;300.36;332.66;299.66;297.86;325.96000000000004;328.76000000000005;273.46000000000004;242.14157278889297;269.38090353596624;273.5264737036516;292.46000000000004;6330000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3150000.0;6340000.0;0.04383333333333333;0.0;0.19833333333333333;0.021666666666666667;0.0;0.04383333333333333;0.0;12326.240234375;3207.83251953125;2481.10009765625;22784.146484375;484346.2472038088;484523.68741003866;259641.6422188105;259641.6422188105;253736.46146533274;430671.36484660726;466432.15063586115;442981.45428823534;472556.2466753328;533491.6124337083;470642.3897072904;442832.06594697013;445047.68986797746;471403.8269286927;457882.57443576294;411943.4277347891;478810.4604557783;468744.2255440732;466432.15063586115;221596.04284303306;233304.39079467155;469313.27648880874;200654.15165196813;200654.15165196813;273.4221158212504;472834.92641672347;186691.4459699634;35693.6935399963;181261.6672341216;0;7;5;4;7;5;3;0;14;17;179814460250.46573;69051770055.0723;152660059620.43164;48061.58168952633;5820.947704798214;-0.0;11649.93562212731;733092.57229548;134194.67397811482;0.0;152521.24539757078;3.6376262141036335;0.22728459250983113
834;2019-08-09 06:54:45.149;632;634;218;218;203;38;248;29;27;35;759;235;25;44;286;179;272;595;195;265;247;2;633;352;357;133;357;316;633;225.0;-1.0;1275.0;144.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22800.685546875;12323.0400390625;3199.02172851562;2499.73559570312;556.0;321972;527.0;0.0;Calculated values ==>;1565326485.149;336.36;336.56;294.96000000000004;294.96000000000004;293.46000000000004;276.96000000000004;273.5264737036516;297.96000000000004;276.06;275.86;276.66;349.06000000000006;296.66;275.66;277.56;301.76000000000005;291.06;300.36;332.66;299.66;297.86;325.86;328.76000000000005;273.36;241.05796691057077;269.49753711883926;273.5264737036516;292.66;6330000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3160000.0;6330000.0;0.0375;0.0;0.2125;0.024;0.0;0.0375;0.0;12323.0400390625;3199.02172851562;2499.73559570312;22800.685546875;484346.2472038088;484634.27827891236;259704.45757511913;259704.45757511913;253784.54708807773;430671.36484660726;466418.3847020313;442925.05352361285;473112.1826642056;528587.5019609305;470506.6334780036;442625.3904575351;445433.3214321905;471269.4357290136;458019.0001261181;411943.4277347891;478928.3104340966;468605.2049603933;466288.85533692164;221177.93781777218;233304.39079467155;469894.2286541028;200638.60805529583;200638.60805529583;273.41601966362845;473214.99628437066;186896.96276740823;35735.22194930248;181315.0852711656;0;7;5;4;7;5;3;0;14;17;180028470765.10535;69133112059.93532;152849457425.1127;51485.869662017365;6462.1348943713665;-0.0;9961.884273060967;733922.5629957607;134297.08588509663;0.0;152701.43694728514;3.7682084345157296;0.2513271062081397
835;2019-08-09 06:55:45.099;632;634;219;218;203;38;248;29;26;35;753;237;24;43;286;179;272;596;195;265;247;3;632;353;357;129;357;316;633;129.0;-1.0;1304.0;188.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22890.685546875;12315.0595703125;3184.8173828125;2513.7568359375;555.0;321973;526.0;0.0;Calculated values ==>;1565326545.099;336.36;336.56;295.06;294.96000000000004;293.46000000000004;276.96000000000004;273.6339639331285;297.96000000000004;276.06;275.76000000000005;276.66;348.46000000000004;296.86;275.56;277.46000000000004;301.76000000000005;291.06;300.36;332.76000000000005;299.66;297.86;325.76000000000005;328.66;273.46000000000004;240.16925963744896;269.49753711883926;273.6339639331285;292.66;6320000.0;3529999.9999999995;3570000.0000000005;1290000.0;3570000.0000000005;3160000.0;6330000.0;0.021500000000000002;0.0;0.21733333333333332;0.03133333333333333;0.0;0.021500000000000002;0.0;12315.0595703125;3184.8173828125;2513.7568359375;22890.685546875;484457.0781665371;484634.27827891236;260125.04209326956;259704.45757511913;253784.54708807773;430607.02586249536;466418.3847020313;442775.34817062016;473631.5180336029;527955.925324739;470749.1855778578;442475.17831277417;445287.6128020028;471269.4357290136;457857.80638448976;412338.4839621498;479077.1088896999;468605.2049603933;466288.85533692164;220759.83610629753;232886.18681767926;470530.79254222725;200824.24222344186;200824.24222344186;273.4931955839124;473595.4404092664;187102.10916640225;35776.966237013025;181368.2395982529;0;7;5;4;7;5;3;0;14;17;180242492265.27557;69211646559.99779;153038899425.26337;52584.04035918674;8450.80524332194;-0.0;5707.489181939816;734789.0895389181;134421.25682425854;0.0;152831.90624442048;3.705101123182211;0.2791657283185731
836;2019-08-09 06:56:45.090;632;634;219;219;204;39;248;29;21;35;767;238;20;41;286;179;272;596;195;265;247;4;633;353;357;133;357;315;633;137.0;-1.0;1576.0;151.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21858.779296875;12374.890625;3215.50610351562;1440.427734375;553.0;321974;525.0;0.0;Calculated values ==>;1565326605.09;336.36;336.56;295.06;295.06;293.56;277.06;273.6339639331285;297.96000000000004;276.06;275.26000000000005;276.66;349.86;296.96000000000004;275.16;277.26000000000005;301.76000000000005;291.06;300.36;332.76000000000005;299.66;297.86;325.66;328.46000000000004;273.56;241.05796691057077;269.38090353596624;273.6339639331285;292.66;6330000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;3150000.0;6330000.0;0.022833333333333334;0.0;0.26266666666666666;0.025166666666666667;0.0;0.022833333333333334;0.0;12374.890625;3215.50610351562;1440.427734375;21858.779296875;484346.2472038088;484634.27827891236;260125.04209326956;260125.04209326956;254159.75018188896;430607.02586249536;466418.3847020313;442231.98817543936;473112.1826642056;529505.3291093801;471005.49239505455;442081.32719235565;445193.55188222387;471269.4357290136;457857.80638448976;411943.4277347891;479077.1088896999;468605.2049603933;466288.85533692164;220341.7376933702;232049.79005350024;470089.7988796333;200939.01848817943;200939.01848817943;273.5381585284305;473968.2966790754;187307.8278887096;35809.912832333684;181421.56762684532;0;7;5;4;7;5;3;0;14;17;180456660135.05087;69290234769.91533;153228171030.0648;63379.62003785361;6773.627973184923;-0.0;6058.821274712947;735755.3084199709;134548.10807038815;0.0;152929.9441235683;4.474948905252008;0.3238274432136063
837;2019-08-09 06:57:48.070;631;634;219;219;204;39;248;30;13;36;797;238;13;33;286;179;272;596;194;265;248;6;634;352;357;139;357;316;634;253.0;-1.0;1362.0;107.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21937.625;12345.7626953125;3239.07055664062;1425.5402832031198;552.0;321975;525.0;0.0;Calculated values ==>;1565326668.07;336.26000000000005;336.56;295.06;295.06;293.56;277.06;273.5264737036516;297.96000000000004;276.16;274.46000000000004;276.76000000000005;352.86;296.96000000000004;274.46000000000004;276.46000000000004;301.76000000000005;291.06;300.36;332.76000000000005;299.66;297.96000000000004;325.66;328.36;273.76000000000005;242.35481222062532;269.49753711883926;273.5264737036516;292.56;6340000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3160000.0;6340000.0;0.042166666666666665;0.0;0.22699999999999998;0.017833333333333333;0.0;0.042166666666666665;0.0;12345.7626953125;3239.07055664062;1425.5402832031198;21937.625;484090.9441007689;484523.68741003866;260060.94399397707;260060.94399397707;254110.8842703682;430671.36484660726;466418.3847020313;440805.4322354474;472424.9728513876;532579.0425190425;470870.353340208;440805.4322354474;443818.0988658435;471269.4357290136;458019.0001261181;411543.9430197925;478959.4591681206;468605.2049603933;466418.3847020313;220341.7376933702;231631.59724164338;469472.9803218919;200737.04453288886;200737.04453288886;273.45461614697655;474351.3935601105;187524.06493684638;35834.98209147281;181478.0272432592;0;7;5;4;7;5;3;0;14;17;180681498735.11896;69375887569.94127;153426872930.12497;54495.52400848078;4792.4575215705545;-0.0;11202.896510465507;736786.388499733;134649.27919048263;0.0;153080.93620501828;4.14399353987316;0.2595970285873066
838;2019-08-09 06:58:45.121;630;633;220;220;205;39;248;30;12;37;820;238;11;27;286;179;272;596;196;265;248;8;634;353;358;143;358;316;634;-1.0;-2.0;1430.0;118.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21930.623046875;12383.73828125;3170.45922851562;1415.27770996094;550.0;321976;524.0;0.0;Calculated values ==>;1565326725.121;336.16;336.46000000000004;295.16;295.16;293.66;277.06;273.6339639331285;297.96000000000004;276.16;274.36;276.86;355.16;296.96000000000004;274.26000000000005;275.86;301.76000000000005;291.06;300.36;332.76000000000005;299.66;297.96000000000004;325.56;328.16;273.96000000000004;243.1966462407574;269.49753711883926;273.6339639331285;292.76000000000005;6340000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3160000.0;6340000.0;0.0;0.0;0.23833333333333334;0.019666666666666666;0.0;0.0;0.0;12383.73828125;3170.45922851562;1415.27770996094;21930.623046875;483946.46032817353;484379.55710128864;260484.07971041705;260484.07971041705;254487.72982652488;430607.02586249536;466275.0664382286;440651.9951771629;471996.43091952;534988.4332828883;470870.353340208;440498.27415839763;442925.05352361285;471134.8216594723;457857.80638448976;411543.9430197925;478959.4591681206;468465.9377973502;466275.0664382286;219923.6425635755;230795.22267914342;469125.32372254826;200965.00050938356;200737.04453288886;273.54833232023856;474698.9945912924;187720.01532061558;35857.492023092804;181528.8147549996;0;7;5;4;7;5;3;0;14;17;180885456060.54172;69456329480.108;153607154090.49866;57125.40039582075;5273.819689858906;-0.0;0.0;737670.8448013149;134729.04185470202;0.0;153169.70515642708;3.677144948663011;0.2931678873139715
839;2019-08-09 06:59:45.111;628;632;221;220;205;39;248;30;11;38;826;237;10;25;287;180;272;595;196;265;248;10;635;354;358;145;358;316;635;-3.0;0.0;1278.0;83.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22012.27734375;12407.6982421875;3183.8896484375;1417.8703613281198;548.0;321977;524.0;0.0;Calculated values ==>;1565326785.111;335.96000000000004;336.36;295.26000000000005;295.16;293.66;277.06;273.7412296467126;297.96000000000004;276.16;274.26000000000005;276.96000000000004;355.76;296.86;274.16;275.66;301.86;291.16;300.36;332.66;299.66;297.96000000000004;325.56;327.96000000000004;274.16;243.61107973660833;269.49753711883926;273.7412296467126;292.76000000000005;6350000.0;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;3160000.0;6350000.0;0.0;0.0;0.213;0.013833333333333333;0.0;0.0;0.0;12407.6982421875;3183.8896484375;1417.8703613281198;22012.27734375;483545.38744137797;484124.2648587724;260844.8189351015;260419.07616714883;254438.30336260048;430542.39183029096;466275.0664382286;440498.27415839763;471830.8059033014;535616.2227525641;470749.1855778578;440344.2666884151;442625.3904575351;471260.9416155886;457833.16231334955;411139.89224948594;478692.48179228714;468465.9377973502;466275.0664382286;219923.6425635755;229958.8627652946;469050.60597520845;201277.3992436824;200737.04453288886;273.67498997814386;475065.12439613306;187926.57619245967;35881.097655429425;181581.7588368314;0;7;5;4;7;5;3;0;14;17;181100220260.57587;69542715080.12173;153796722490.5288;50954.04635683435;3704.196026452777;-0.0;0.0;738571.3567473874;134803.84618288357;0.0;153169.70515642708;3.213402894651919;0.25114257135323054
840;2019-08-09 07:00:45.152;626;630;221;221;206;40;247;31;11;38;822;236;10;23;287;180;272;595;196;265;247;11;633;355;359;147;359;316;634;347.0;-2.0;1336.0;128.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22026.7890625;12368.2109375;3155.33544921875;1410.78234863281;546.0;321978;524.0;0.0;Calculated values ==>;1565326845.152;335.76000000000005;336.16;295.26000000000005;295.26000000000005;293.76000000000005;277.16;273.8482719121499;297.86;276.26000000000005;274.26000000000005;276.96000000000004;355.36;296.76000000000005;274.16;275.46000000000004;301.86;291.16;300.36;332.66;299.66;297.86;325.56;327.76000000000005;274.26000000000005;244.02132995426717;269.49753711883926;273.8482719121499;292.76000000000005;6330000.0;3550000.0;3590000.0;1470000.0;3590000.0;3160000.0;6340000.0;0.057833333333333334;0.0;0.22266666666666665;0.021333333333333333;0.0;0.057833333333333334;0.0;12368.2109375;3155.33544921875;1410.78234863281;22026.7890625;483479.32422822405;483946.46032817353;260911.19116206787;260911.19116206787;254867.06342136994;430477.46260093397;466001.4536310495;440498.27415839763;471565.593789997;535197.7297459674;470627.9457346695;440344.2666884151;442324.7096382568;471126.3173801995;457671.52647964493;411943.4277347891;478810.4604557783;468326.4228298194;466001.4536310495;219923.6425635755;229122.51738040973;468876.2613342076;201519.6683399314;201519.6683399314;273.7741065855286;475432.36739352555;188133.18318694812;35904.68586890801;181634.62181091294;0;7;5;4;7;5;3;0;14;17;181315467245.17926;69630374939.96022;153986452050.17923;53212.569562245146;5703.607317211226;-0.0;15295.86324933633;739440.0050494532;134882.2981161497;0.0;153297.25778471338;4.3823431851697805;0.2620991825339728
841;2019-08-09 07:01:45.102;624;628;222;222;206;41;246;31;7;37;807;235;7;28;287;181;272;593;197;265;245;11;634;356;360;138;360;317;634;349.0;-1.0;1259.0;121.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23251.787109375;12371.44140625;3146.41577148438;2484.92114257812;542.0;321979;523.0;0.0;Calculated values ==>;1565326905.102;335.56;335.96000000000004;295.36;295.36;293.76000000000005;277.26000000000005;273.955091788801;297.76000000000005;276.26000000000005;273.86;276.86;353.86;296.66;273.86;275.96000000000004;301.86;291.26000000000005;300.36;332.46000000000004;299.66;297.66;325.46000000000004;327.36;274.26000000000005;242.14157278889297;269.6138998590099;273.955091788801;292.86;6340000.0;3560000.0;3600000.0;1380000.0;3600000.0;3170000.0;6340000.0;0.05816666666666667;0.0;0.20983333333333334;0.020166666666666666;0.0;0.05816666666666667;0.0;12371.44140625;3146.41577148438;2484.92114257812;23251.787109375;483077.0412571862;483657.1355089854;261342.42918333175;261342.42918333175;254867.06342136994;430412.23801567365;465726.964571486;439661.8820505258;472654.2065195329;533553.2649359549;470370.6446499338;439661.8820505258;442868.73628946923;470991.46926966205;457646.94884360844;411543.9430197925;478512.04055133334;468186.6588226815;465596.4787924315;219505.55070137876;227449.86971758792;470101.35966640816;201793.60382687897;201793.60382687897;273.8854810257597;475809.37442736764;188339.17515350194;35937.12301119744;181687.09264229928;0;7;5;4;7;5;3;0;14;18;181530987495.35068;69715803690.02817;154176193800.33014;49912.693713928566;5410.873076097172;-0.0;15344.533893829637;740298.6660964427;134974.84160227593;0.0;153552.3816472403;3.925399703673554;0.2320523181850386
842;2019-08-09 07:02:45.103;623;626;223;222;207;42;246;32;-2;37;786;236;0;28;287;181;272;591;197;265;246;11;636;356;361;133;361;315;636;391.0;-1.0;1154.0;119.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23428.8671875;12437.275390625;3175.61987304688;2493.19750976562;538.0;321980;523.0;0.0;Calculated values ==>;1565326965.103;335.46000000000004;335.76000000000005;295.46000000000004;295.36;293.86;277.36;273.955091788801;297.76000000000005;276.36;272.96000000000004;276.86;351.76;296.76000000000005;273.16;275.96000000000004;301.86;291.26000000000005;300.36;332.26000000000005;299.66;297.76000000000005;325.46000000000004;326.96000000000004;274.26000000000005;241.05796691057077;269.38090353596624;273.955091788801;292.86;6360000.0;3560000.0;3610000.0;1330000.0;3610000.0;3150000.0;6360000.0;0.06516666666666666;0.0;0.19233333333333333;0.01983333333333333;0.0;0.06516666666666666;0.0;12437.275390625;3175.61987304688;2493.19750976562;23428.8671875;482706.3171659609;483143.01288383524;261639.87094044042;261207.2954833831;255147.03123466676;430412.23801567365;465582.3289076539;438696.6425396976;473306.6277234293;531500.1731342694;470763.4955308625;439010.2351277006;443279.48789750587;470856.39624642907;457646.94884360844;410731.130764432;477975.33975552407;468046.64453070954;465582.3289076539;219505.55070137876;225777.27872811773;470773.7228275629;201791.1195796367;201791.1195796367;273.88451250491846;476198.3863627959;188545.91790554795;35978.60802465556;181739.77715066724;0;7;5;4;7;5;3;0;14;18;181747291100.0894;69797105044.92996;154365796960.1011;45564.82891598504;5334.82163108387;-0.0;17190.393807875786;741094.3253781645;135064.39055051852;0.0;153823.51056316696;3.760615015451375;0.2105595486708363
843;2019-08-09 07:03:45.113;622;625;223;222;208;43;244;32;-4;37;787;238;-6;22;287;182;272;588;199;265;244;10;636;358;362;128;362;314;637;332.0;-1.0;1068.0;110.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23514.537109375;12442.7353515625;3207.73291015625;2492.28662109375;532.0;321981;523.0;0.0;Calculated values ==>;1565327025.113;335.36;335.66;295.46000000000004;295.36;293.96000000000004;277.46000000000004;274.1680685717883;297.56;276.36;272.76000000000005;276.86;351.86;296.96000000000004;272.56;275.36;301.86;291.36;300.36;331.96000000000004;299.66;297.56;325.46000000000004;326.36;274.16;239.943914813709;269.2639976450953;274.1680685717883;293.06;6360000.0;3579999.9999999995;3620000.0000000005;1280000.0;3620000.0000000005;3140000.0;6370000.0;0.05533333333333333;0.0;0.178;0.018333333333333333;0.0;0.05533333333333333;0.0;12442.7353515625;3207.73291015625;2492.28662109375;23514.537109375;482560.504312199;482885.066317478;261571.5463689809;261140.41366520565;255478.38717382;430280.9020939914;465175.32018785755;438605.9282769091;473953.8206284208;531680.1040775274;471140.4030774231;438291.20036355284;442589.97493735823;470721.0972650737;457460.35787645925;410731.130764432;477404.866463179;467906.3786984534;465175.32018785755;219505.55070137876;223268.49639005636;471343.5045025567;202306.26742483446;202306.26742483446;274.09417536021755;476589.64659771364;188753.28588393703;36020.16065002296;181792.98062295324;0;7;5;4;7;5;3;0;14;18;181964227250.0549;69875418094.91751;154554528410.0711;42061.33963166929;4932.349346424907;-0.0;14545.420919553942;741824.6651522908;135149.96456861054;0.0;154088.01976337394;3.3919385614335273;0.19803099428816995
844;2019-08-09 07:04:45.134;621;624;222;222;207;45;242;33;-8;38;798;239;-11;12;288;182;272;586;197;265;242;10;636;359;364;135;364;310;636;309.0;-1.0;852.0;137.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22596.3359375;12450.392578125;3203.56420898438;1406.71862792969;526.0;321982;526.0;0.0;Calculated values ==>;1565327085.134;335.26000000000005;335.56;295.36;295.36;293.86;277.66;274.27422755570615;297.36;276.46000000000004;272.36;276.96000000000004;352.96000000000004;297.06;272.06;274.36;301.96000000000004;291.36;300.36;331.76000000000005;299.66;297.36;325.76000000000005;325.76000000000005;274.16;241.49495122638035;268.7936212382143;274.27422755570615;292.86;6360000.0;3590000.0;3640000.0;1350000.0;3640000.0;3100000.0;6360000.0;0.0515;0.0;0.142;0.022833333333333334;0.0;0.0515;0.0;12450.392578125;3203.56420898438;1406.71862792969;22596.3359375;482414.56667962356;482852.00582585;261207.2954833831;261207.2954833831;255147.03123466676;430214.79039162316;464620.0566218266;438872.73935059755;473143.78782676667;533129.796014273;471797.66889212653;438404.7845594946;441925.55079813005;470577.1459387349;457297.8295178155;410731.130764432;477223.2759852236;467625.08733946737;464620.0566218266;220759.83610629753;220759.83610629753;470407.50630016084;202469.2748658143;202469.2748658143;274.1621165619789;476974.03836409125;188960.80122214867;36052.66373260967;181846.42679869346;0;7;5;4;7;5;3;0;14;18;182182103480.588;69954345710.11064;154741793930.52933;33569.29195683922;6117.922951084246;-0.0;13500.765260434633;742455.1410064133;135242.08240127604;0.0;154321.81978348896;3.117577638308073;0.18489703517053424
845;2019-08-09 07:05:45.144;621;623;222;222;206;45;241;34;-14;40;815;239;-17;4;288;182;272;585;199;264;241;11;635;360;365;141;365;307;636;329.0;-1.0;1184.0;71.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22609.771484375;12523.3076171875;3178.43139648438;1377.47839355469;521.0;321983;536.0;0.0;Calculated values ==>;1565327145.144;335.26000000000005;335.46000000000004;295.36;295.36;293.76000000000005;277.66;274.38016830617;297.26000000000005;276.56;271.76000000000005;277.16;354.66;297.06;271.46000000000004;273.56;301.96000000000004;291.36;300.36;331.66;299.56;297.26000000000005;326.76000000000005;325.26000000000005;274.26000000000005;242.77792619122317;268.43790593516167;274.38016830617;293.06;6350000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;6360000.0;0.05483333333333333;0.0;0.19733333333333333;0.011833333333333333;0.0;0.05483333333333333;0.0;12523.3076171875;3178.43139648438;1377.47839355469;22609.771484375;482527.68427725125;482706.3171659609;261207.2954833831;261207.2954833831;254766.8205542034;430148.3826014536;464341.04294382274;438608.925445803;472555.3283204977;535124.4036340979;472197.7665608716;438141.6509260687;441357.27833241806;470441.38215089374;457134.9086187424;411139.89224948594;477072.41970165644;467354.3118686644;464341.04294382274;224941.0041839467;218669.37671819705;469695.1433260035;202891.2573414188;202891.2573414188;274.33049596757445;477350.8187121406;189168.95007610458;36075.86924139199;181899.61895928002;0;7;5;4;7;5;3;0;14;18;182400839930.55325;70037159510.09747;154926924780.4999;46514.95317259848;3157.179317484252;-0.0;14336.163243865149;743122.6209438374;135319.387802255;0.0;154553.83285005527;3.747730016415427;0.21227473760923068
846;2019-08-09 07:06:45.115;621;622;222;222;207;46;241;35;-19;41;818;238;-20;0;288;182;271;584;196;264;241;12;637;360;364;145;364;305;637;174.0;-1.0;1102.0;45.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22544.705078125;12521.552734375;3160.140625;1357.69592285156;506.0;321984;553.0;0.0;Calculated values ==>;1565327205.115;335.26000000000005;335.36;295.36;295.36;293.86;277.76000000000005;274.38016830617;297.26000000000005;276.66;271.26000000000005;277.26000000000005;354.96000000000004;296.96000000000004;271.16;273.16;301.96000000000004;291.36;300.26000000000005;331.56;299.56;297.26000000000005;328.46000000000004;323.76000000000005;274.36;243.61107973660833;268.19934244402924;274.38016830617;292.76000000000005;6370000.0;3600000.0;3640000.0;1450000.0;3640000.0;3050000.0;6370000.0;0.029;0.0;0.18366666666666667;0.007500000000000001;0.0;0.029;0.0;12521.552734375;3160.140625;1357.69592285156;22544.705078125;482301.3357283131;482447.45599056926;261140.41366520565;261140.41366520565;255096.45243329654;430148.3826014536;464488.10253275675;438280.32711488655;472127.72840069426;535582.6904510417;472344.49817556154;438124.7295301388;441181.0962547605;470577.1459387349;457134.9086187424;409894.07379215054;476800.89609559684;467495.5796977367;464488.10253275675;232049.79005350024;212398.47392691602;469249.7498014296;202921.42144281458;202921.42144281458;274.34218685886606;477726.9241443557;189377.55637041637;36098.651344004385;181952.41486239425;0;7;5;4;7;5;3;0;14;18;182619434225.39334;70122918040.03474;155110436040.36566;43227.58567510389;1997.462462689613;-0.0;7585.433751608323;743870.1139706845;135362.32238864008;0.0;154736.42452956276;3.0993177639580876;0.19204348883579228
847;2019-08-09 07:07:45.075;621;622;221;221;206;45;241;36;-20;42;810;236;-22;-2;288;182;271;583;197;264;241;12;635;359;364;147;364;303;636;-1.0;-2.0;1179.0;29.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22398.876953125;12579.2607421875;3162.193359375;1344.26940917969;490.0;321985;570.0;0.0;Calculated values ==>;1565327265.075;335.26000000000005;335.36;295.26000000000005;295.26000000000005;293.76000000000005;277.66;274.27422755570615;297.26000000000005;276.76000000000005;271.16;277.36;354.16;296.76000000000005;270.96000000000004;272.96000000000004;301.96000000000004;291.36;300.26000000000005;331.46000000000004;299.56;297.26000000000005;330.16;322.16;274.36;244.02132995426717;267.9596281332873;274.27422755570615;292.86;6350000.0;3590000.0;3640000.0;1470000.0;3640000.0;3030000.0;6360000.0;0.0;0.0;0.19649999999999998;0.004833333333333333;0.0;0.0;0.0;12579.2607421875;3162.193359375;1344.26940917969;22398.876953125;482527.68427725125;482560.504312199;260778.88776893643;260778.88776893643;254766.8205542034;430214.79039162316;464488.10253275675;438573.70663450175;471962.6950587572;534896.705063408;472372.4268675025;438264.37560948916;441306.1226980395;470577.1459387349;457297.8295178155;410727.5874898159;476770.2575339954;467495.5796977367;464488.10253275675;239159.6471344744;205710.24989127388;468976.15522503597;202686.38442503574;202921.42144281458;274.2464155089052;478101.2043082874;189586.5903672236;36121.152710867114;182005.06585488652;0;7;5;4;7;5;3;0;14;18;182837688625.5322;70210459640.09044;155292714440.48163;46351.85881416007;1287.0672255333343;-0.0;0.0;744616.1116783224;135389.67522200552;0.0;154799.5943362344;2.7882299517337796;0.2082683619011555
