;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
848;2019-08-09 07:08:45.126;623;622;220;220;205;44;242;36;-19;41;786;234;-21;2;287;182;271;582;197;264;242;12;638;359;363;138;363;303;639;207.0;-1.0;1375.0;0.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23223.4765625;12618.4423828125;3188.84155273438;2375.89916992188;481.0;321986;580.0;0.0;Calculated values ==>;1565327325.126;335.46000000000004;335.36;295.16;295.16;293.66;277.56;274.27422755570615;297.36;276.76000000000005;271.26000000000005;277.26000000000005;351.76;296.56;271.06;273.36;301.86;291.36;300.26000000000005;331.36;299.56;297.36;331.16;321.26000000000005;274.36;242.14157278889297;267.9596281332873;274.27422755570615;292.86;6380000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6390000.0;0.034499999999999996;0.0;0.22916666666666666;0.0;0.0;0.034499999999999996;0.0;12618.4423828125;3188.84155273438;2375.89916992188;23223.4765625;482480.47190913465;482221.0199448254;260163.22190393446;260163.22190393446;254242.9740923083;430214.79039162316;464766.5650395172;438727.9205961053;473045.8727645816;532398.8138589857;472134.9475680409;438419.19255376846;441901.5654153896;470585.5712722061;457297.8295178155;409469.56768089347;476255.7017640618;467636.5908648188;464766.5650395172;243342.44575359824;201948.4348523538;470199.78104355885;202758.08115945454;202758.08115945454;274.27422755570615;478481.71374516026;189796.74970990853;36152.180466824975;182058.03613221206;0;7;5;4;7;5;3;0;15;18;183055974010.0954;70296032314.9192;155474668970.11752;54076.421537565795;0.0;-0.0;9039.29269386216;745453.7253798966;135400.409898923;0.0;154874.98580352232;3.471103704193867;0.20414425963003635
849;2019-08-09 07:09:45.126;625;623;219;219;204;44;242;36;-18;41;757;234;-19;5;287;182;271;584;196;264;242;11;638;359;363;133;363;302;639;-2.0;-1.0;1380.0;46.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22962.08984375;12602.248046875;3199.34228515625;2392.78784179688;476.0;321987;583.0;0.0;Calculated values ==>;1565327385.126;335.66;335.46000000000004;295.06;295.06;293.56;277.56;274.27422755570615;297.36;276.76000000000005;271.36;277.26000000000005;348.86;296.56;271.26000000000005;273.66;301.86;291.36;300.26000000000005;331.56;299.56;297.36;331.46000000000004;320.76000000000005;274.26000000000005;241.05796691057077;267.8393353686513;274.27422755570615;292.76000000000005;6380000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;6390000.0;0.0;0.0;0.23;0.007666666666666667;0.0;0.0;0.0;12602.248046875;3199.34228515625;2392.78784179688;22962.08984375;482772.45037097536;482367.38028941076;259746.490123706;259746.490123706;253870.03012872793;430214.79039162316;464766.5650395172;439103.4342402594;473695.32993624324;529450.4927950186;472267.9725619202;438950.1900821458;442552.9904358224;470585.5712722061;457297.8295178155;409469.56768089347;476559.4480195725;467636.5908648188;464766.5650395172;244597.3647265701;199858.6285646581;470773.7228275629;202663.83576885195;202758.08115945454;274.2376659103925;478866.5934652123;190006.92213015593;36191.919525255966;182111.2709975278;0;7;5;4;7;5;3;0;15;18;183273774010.0954;70377332314.9192;155656168970.11752;54381.10764842372;2055.5091341167836;-0.0;0.0;746357.5381231132;135417.53914170733;0.0;154950.31324263784;3.1018711518111832;0.2332964537253153
850;2019-08-09 07:10:45.097;628;625;219;218;203;43;243;35;-16;41;756;235;-17;5;287;182;271;584;198;264;243;11;637;359;363;129;363;302;638;-1.0;-1.0;1449.0;77.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22772.3671875;12620.8798828125;3167.4697265625;2396.23999023438;474.0;321988;583.0;0.0;Calculated values ==>;1565327445.097;335.96000000000004;335.66;295.06;294.96000000000004;293.46000000000004;277.46000000000004;274.27422755570615;297.46000000000004;276.66;271.56;277.26000000000005;348.76;296.66;271.46000000000004;273.66;301.86;291.36;300.26000000000005;331.56;299.56;297.46000000000004;331.46000000000004;320.56;274.26000000000005;240.16925963744896;267.8393353686513;274.27422755570615;292.96000000000004;6370000.0;3590000.0;3629999.9999999995;1290000.0;3629999.9999999995;3020000.0;6380000.0;0.0;0.0;0.2415;0.012833333333333334;0.0;0.0;0.0;12620.8798828125;3167.4697265625;2396.23999023438;22772.3671875;483321.5632047532;482772.45037097536;259808.59488601182;259394.25724332023;253546.3705605718;430214.79039162316;464898.1456994284;439409.05671372375;474211.1747634917;529346.1196232733;472386.5500615349;439256.3889309822;442552.9904358224;470585.5712722061;457297.8295178155;409894.07379215054;476680.2409547584;467636.5908648188;464898.1456994284;244597.3647265701;199022.72361097817;471307.4998227086;202611.56545143336;202758.08115945454;274.21737840002567;479247.5297319644;190217.01326959548;36231.808801353836;182164.3021201494;0;7;5;4;7;5;3;0;15;18;183491468739.93616;70455894324.86174;155837281389.98505;57186.59413984313;3448.2644910980325;-0.0;0.0;747286.8196007591;135463.3817539068;0.0;154950.31324263784;3.3344089674833053;0.2596408455499688
851;2019-08-09 07:11:45.117;630;627;219;219;203;42;243;35;-17;41;768;236;-17;3;287;182;271;586;199;264;243;10;638;358;362;132;362;303;639;-3.0;-1.0;1554.0;30.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21711.115234375;12607.09765625;3205.32348632812;1401.3798828125;472.0;321989;580.0;0.0;Calculated values ==>;1565327505.117;336.16;335.86;295.06;295.06;293.46000000000004;277.36;274.1680685717883;297.46000000000004;276.66;271.46000000000004;277.26000000000005;349.96000000000004;296.76000000000005;271.46000000000004;273.46000000000004;301.86;291.36;300.26000000000005;331.76000000000005;299.56;297.46000000000004;331.16;320.36;274.16;240.83765695389522;267.9596281332873;274.1680685717883;293.06;6380000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6390000.0;0.0;0.0;0.259;0.005;0.0;0.0;0.0;12607.09765625;3205.32348632812;1401.3798828125;21711.115234375;483500.2297486167;482951.564966049;259746.490123706;259746.490123706;253499.3995194496;430280.9020939914;465044.1086722825;439035.45894700487;473824.5983165287;530522.2689267418;472372.4268675025;439035.45894700487;442049.80010727816;470721.0972650737;457460.35787645925;409469.56768089347;476862.58197499457;467777.34666785965;465044.1086722825;243342.44575359824;198186.82848740023;470810.01271223003;202439.3284798782;202758.08115945454;274.1458916403145;479618.3489853975;190427.31649423827;36263.466182689015;182217.42643265432;0;7;5;4;7;5;3;0;15;18;183709041240.7313;70534220425.14798;156018841890.64856;61278.39779098581;1341.8534211617591;-0.0;0.0;748274.3569398803;135503.31270920465;0.0;154950.31324263784;3.637793368227142;0.2724861487750633
852;2019-08-09 07:12:45.118;631;629;219;219;204;41;244;35;-19;42;788;237;-19;-2;287;182;271;587;197;264;244;11;638;357;361;138;361;304;639;-2.0;-1.0;1567.0;46.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21588.021484375;12620.6103515625;3249.83813476562;1393.3005371093802;469.0;321990;578.0;0.0;Calculated values ==>;1565327565.118;336.26000000000005;336.06;295.06;295.06;293.56;277.26000000000005;274.0616903277293;297.56;276.66;271.26000000000005;277.36;351.96000000000004;296.86;271.26000000000005;272.96000000000004;301.86;291.36;300.26000000000005;331.86;299.56;297.56;330.96000000000004;320.06;274.26000000000005;242.14157278889297;268.0796299477929;274.0616903277293;292.86;6380000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3040000.0;6390000.0;0.0;0.0;0.26116666666666666;0.007666666666666667;0.0;0.0;0.0;12620.6103515625;3249.83813476562;1393.3005371093802;21588.021484375;483645.4187752064;483242.91150265484;259746.490123706;259746.490123706;253870.03012872793;430346.717906069;465320.7433433528;438504.63750537357;473143.7464358393;532532.5904226259;472358.4094998168;438504.63750537357;441093.7378204844;470856.39624642907;457622.4963666442;409469.56768089347;477013.9213066329;467917.8483940991;465320.7433433528;242505.85365607988;196933.003932529;470101.35966640816;202147.71925737767;202758.08115945454;274.0279398289669;479979.18113805354;190637.55089789775;36286.75557431029;182271.22034264868;0;7;5;4;7;5;3;0;15;18;183925944855.46927;70615221775.05014;156200944925.4286;61728.548482434926;2054.3112431359004;-0.0;0.0;749299.431908552;135531.61455306248;0.0;154950.31324263784;3.694612313871011;0.2777722296150438
853;2019-08-09 07:13:45.078;629;628;219;219;204;41;245;34;-21;42;800;237;-22;-3;286;181;271;588;197;264;245;11;639;357;361;141;361;304;640;-2.0;-2.0;1465.0;104.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21464.9609375;12611.98046875;3207.74072265625;1382.7805175781198;467.0;321991;576.0;0.0;Calculated values ==>;1565327625.078;336.06;335.96000000000004;295.06;295.06;293.56;277.26000000000005;274.0616903277293;297.66;276.56;271.06;277.36;353.16;296.86;270.96000000000004;272.86;301.76000000000005;291.26000000000005;300.26000000000005;331.96000000000004;299.56;297.66;330.76000000000005;319.86;274.26000000000005;242.77792619122317;268.0796299477929;274.0616903277293;292.86;6390000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3040000.0;6400000.0;0.0;0.0;0.24416666666666667;0.017333333333333333;0.0;0.0;0.0;12611.98046875;3207.74072265625;1382.7805175781198;21464.9609375;483242.91150265484;482985.002995291;259684.7674972503;259684.7674972503;253822.53801246476;430346.717906069;465451.58992337313;438194.52980446257;472751.9947874012;533782.6238290124;472358.4094998168;438039.0146135774;440943.6375800933;470729.6318893867;457484.8681455614;409039.6576413748;477045.02895927243;467917.8483940991;465451.58992337313;241669.27786274583;196097.13278094304;469695.1433260035;202031.8617928495;202758.08115945454;273.9828424920076;480337.7168085616;190847.68230714058;36309.87416044154;182324.99762438997;0;7;5;4;7;5;3;0;15;18;184142400455.607;70698865975.10336;156383223325.54456;57663.0514395022;4639.4968799080025;-0.0;0.0;750293.6986218678;135587.35909963373;0.0;154950.31324263784;3.621714409530991;0.286665788237178
854;2019-08-09 07:14:45.219;628;627;219;218;203;41;246;34;-22;42;801;235;-23;-5;286;181;271;588;196;264;246;12;638;357;361;144;361;304;639;-1.0;-2.0;1383.0;81.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21306.279296875;12599.1044921875;3210.58618164062;1367.14599609375;465.0;321992;574.0;0.0;Calculated values ==>;1565327685.219;335.96000000000004;335.86;295.06;294.96000000000004;293.46000000000004;277.26000000000005;274.0616903277293;297.76000000000005;276.56;270.96000000000004;277.36;353.26;296.66;270.86;272.66;301.76000000000005;291.26000000000005;300.26000000000005;331.96000000000004;299.56;297.76000000000005;330.56;319.66;274.36;243.40439225979637;268.0796299477929;274.0616903277293;292.76000000000005;6380000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3040000.0;6390000.0;0.0;0.0;0.2305;0.013500000000000002;0.0;0.0;0.0;12599.1044921875;3210.58618164062;1367.14599609375;21306.279296875;483209.4865562777;482951.564966049;259746.490123706;259333.3536369951;253499.3995194496;430346.717906069;465582.3289076539;438039.0146135774;472358.32031004626;533886.7406397228;472120.66958987404;437883.18805776763;440642.64510116994;470729.6318893867;457484.8681455614;409469.56768089347;477165.1099111181;467917.8483940991;465582.3289076539;240832.718256323;195261.2709748474;469386.1838448776;202070.04094566547;202758.08115945454;273.9977073954861;480694.9814141619;191058.26839900907;36332.84406746209;182378.6093741899;0;7;5;4;7;5;3;0;15;18;184359509465.72406;70784566900.14957;156566051965.64313;54390.8484304537;3608.7679291393633;-0.0;0.0;751229.6755101612;135656.25616826545;0.0;154950.31324263784;3.3766180277626687;0.26213929432659316
855;2019-08-09 07:15:45.129;627;627;219;219;203;41;247;34;-22;42;794;233;-23;-6;286;181;271;587;194;264;247;12;638;357;362;146;362;304;639;-1.0;-1.0;1423.0;181.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21173.826171875;12561.41796875;3178.60864257812;1365.08374023438;464.0;321993;571.0;0.0;Calculated values ==>;1565327745.129;335.86;335.86;295.06;295.06;293.46000000000004;277.26000000000005;274.0616903277293;297.86;276.56;270.96000000000004;277.36;352.56000000000006;296.46000000000004;270.86;272.56;301.76000000000005;291.26000000000005;300.26000000000005;331.86;299.56;297.86;330.26000000000005;319.56;274.36;243.81672145450628;268.0796299477929;274.0616903277293;292.56;6380000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6390000.0;0.0;0.0;0.23716666666666666;0.030166666666666668;0.0;0.0;0.0;12561.41796875;3178.60864257812;1365.08374023438;21173.826171875;483063.9312545598;482951.564966049;259746.490123706;259746.490123706;253499.3995194496;430346.717906069;465568.3016696177;438039.0146135774;472094.78864732845;533157.754191297;471882.6712456403;437883.18805776763;440491.74836370035;470594.11595874716;457484.8681455614;409469.56768089347;477013.9213066329;467777.34666785965;465568.3016696177;239577.9089402584;194843.3435325042;469113.0740164594;201898.0176178658;202758.08115945454;273.9307018920204;481048.45129084954;191267.6249124529;36355.578495668546;182431.772799321;0;7;5;4;7;5;3;0;15;18;184576084115.17245;70871436399.92831;156748178365.17926;56004.77312081627;8060.987534690907;-0.0;0.0;752148.2590754795;135753.35825827342;0.0;154950.31324263784;3.7454163895326738;0.3103633446760522
856;2019-08-09 07:16:45.100;625;626;221;220;204;41;248;34;-22;41;781;232;-23;-2;286;180;271;587;196;264;248;12;639;356;361;138;361;306;640;-1.0;-2.0;1539.0;104.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22142.771484375;12560.12109375;3189.28369140625;2397.30517578125;463.0;321994;569.0;0.0;Calculated values ==>;1565327805.1;335.66;335.76000000000005;295.26000000000005;295.16;293.56;277.26000000000005;273.955091788801;297.96000000000004;276.56;270.96000000000004;277.26000000000005;351.26;296.36;270.86;272.96000000000004;301.76000000000005;291.16;300.26000000000005;331.86;299.56;297.96000000000004;330.06;319.46000000000004;274.36;242.14157278889297;268.3187672390254;273.955091788801;292.76000000000005;6390000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6400000.0;0.0;0.0;0.2565;0.017333333333333333;0.0;0.0;0.0;12560.12109375;3189.28369140625;2397.30517578125;22142.771484375;482659.7227858179;482693.04818800907;260519.44447686017;260100.26872059144;253822.53801246476;430412.23801567365;465843.48631744814;437585.1090581189;473045.8727645816;531652.7806895586;471495.631757634;437427.84448784514;440666.3045709049;470729.6318893867;457509.50399660534;409039.6576413748;476893.62916006905;467917.8483940991;465843.48631744814;238741.38928724395;194425.4183739577;470199.78104355885;201792.1044973133;202758.08115945454;273.8848964916137;481409.2484680916;191476.86988717725;36386.91658254595;182484.81292027686;0;7;5;4;7;5;3;0;15;19;184792879280.01385;70956595219.86603;156931089915.04547;60480.90566984664;4652.39972680159;-0.0;0.0;753118.5038862635;135859.25194534304;0.0;154950.31324263784;3.589262490933827;0.2817507023699666
857;2019-08-09 07:17:45.130;624;625;222;221;205;41;251;34;-20;40;755;232;-22;1;286;180;271;587;196;264;251;12;637;359;364;132;363;306;638;404.0;-2.0;1700.0;268.0;26.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22024.12109375;12572.548828125;3182.64697265625;2432.55737304688;462.0;321995;567.0;0.0;Calculated values ==>;1565327865.13;335.56;335.66;295.36;295.26000000000005;293.66;277.26000000000005;274.27422755570615;298.26000000000005;276.56;271.16;277.16;348.66;296.36;270.96000000000004;273.26000000000005;301.76000000000005;291.16;300.26000000000005;331.86;299.56;298.26000000000005;329.86;319.36;274.36;240.83765695389522;268.3187672390254;274.27422755570615;292.76000000000005;6370000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3060000.0;6380000.0;0.06733333333333333;0.0;0.2833333333333333;0.04466666666666667;0.004333333333333333;0.07166666666666666;0.0;12572.548828125;3182.64697265625;2432.55737304688;22024.12109375;482739.32069781265;482772.45037097536;261073.97928264964;260648.32245671333;254291.45484351492;430214.79039162316;465802.6480608363;437898.67151236854;473727.59171134117;528935.3484124116;471495.631757634;437585.1090581189;441118.68104791886;470458.371927768;457021.0901305305;409894.07379215054;477134.07749514154;467495.5796977367;465802.6480608363;237904.88540968279;194007.49548133422;471004.98279486166;202450.46767310693;205995.14511926533;274.1548085233273;481777.48993624875;191686.41352338326;36427.18556168755;182537.93889237416;0;7;5;4;7;5;3;0;15;19;185010488030.7744;71037635720.14926;157114781715.6875;66710.32442112413;11995.43500877171;-0.0;18619.537710812583;754178.9607708533;135998.05326793602;0.0;155105.5536388443;5.351144597715231;0.35072647455612416
858;2019-08-09 07:18:45.091;622;623;222;221;204;46;256;35;-19;40;755;233;-21;1;286;180;271;585;197;264;256;11;635;365;370;129;370;308;636;301.0;-2.0;1835.0;293.0;38.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21957.65625;12511.12890625;3122.68920898438;2451.01000976562;461.0;321996;566.0;0.0;Calculated values ==>;1565327925.091;335.36;335.46000000000004;295.36;295.26000000000005;293.56;277.76000000000005;274.9066339382667;298.76000000000005;276.66;271.26000000000005;277.16;348.66;296.46000000000004;271.06;273.26000000000005;301.76000000000005;291.16;300.26000000000005;331.66;299.56;298.76000000000005;329.76000000000005;319.26000000000005;274.26000000000005;240.16925963744896;268.5567601203482;274.9066339382667;292.86;6350000.0;3650000.0;3700000.0;1290000.0;3700000.0;3080000.0;6360000.0;0.050166666666666665;0.0;0.30583333333333335;0.04883333333333333;0.006333333333333333;0.056499999999999995;0.0;12511.12890625;3122.68920898438;2451.01000976562;21957.65625;482673.4398381897;482706.3171659609;261207.2954833831;260778.88776893643;254013.8546643653;429811.8947417682;465592.4740536194;437601.09044165985;474114.60106150573;528781.9076996768;471346.6820966702;437285.26766895736;440691.34818141814;469501.68595806585;456033.45726211835;410727.5874898159;477072.41970165644;466644.0765997738;465592.4740536194;237486.63934987856;193589.57483703562;471307.4998227086;203983.63872463178;210398.0899247278;274.7762547282841;482143.76651260967;191895.30830112906;36467.855503864375;182590.4492066201;0;7;5;4;7;5;3;0;15;19;185230544900.6484;71115884825.10446;157298861985.5821;71448.00398345776;13054.315216956084;-0.0;14418.482703282372;755329.5318159539;136206.66550021723;0.0;155380.691519527;5.469822617056042;0.38819272728712345
859;2019-08-09 07:19:45.081;619;621;223;223;203;53;250;37;-18;41;769;235;-19;-1;285;178;271;585;198;262;250;11;640;369;374;134;374;308;640;284.0;-1.0;1754.0;237.0;45.0;36;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22370.03125;12606.0771484375;4261.68310546875;1403.99841308594;460.0;321997;563.0;0.0;Calculated values ==>;1565327985.081;335.06;335.26000000000005;295.46000000000004;295.46000000000004;293.46000000000004;278.46000000000004;275.3239800832674;298.16;276.86;271.36;277.26000000000005;350.06000000000006;296.66;271.26000000000005;273.06;301.66;290.96000000000004;300.26000000000005;331.66;299.36;298.16;329.46000000000004;319.16;274.26000000000005;241.2770596917726;268.5567601203482;275.3239800832674;292.96000000000004;6400000.0;3690000.0;3740000.0;1340000.0;3740000.0;3080000.0;6400000.0;0.04733333333333333;0.0;0.29233333333333333;0.0395;0.007500000000000001;0.05483333333333333;0.0;12606.0771484375;4261.68310546875;1403.99841308594;22370.03125;481667.23202217446;481960.96018786775;261369.35298620682;261369.35298620682;253452.6445988759;429537.3511455088;464211.7504960622;437758.51091407164;473565.85517348704;530247.6594984549;471586.2631522003;437601.09044165985;440387.5567900925;468820.0498878685;455082.3885960749;408604.1525314416;476590.3739276015;465806.8697318081;464211.7504960622;236231.924509345;193171.6564234249;470639.7110939334;205054.85556359935;212757.4463964788;275.2072782641536;482513.1023422691;192104.58346660965;36499.97521988155;182651.975386511;0;7;5;4;7;5;3;0;15;19;185453707700.6839;71194771675.117;157483631185.61145;68027.03524745473;10490.601793448195;-0.0;13788.077674793823;756491.6300943973;136402.84044072818;0.0;155615.70701360336;5.051824315217472;0.3499784821718667
860;2019-08-09 07:20:45.122;617;619;224;223;201;55;238;40;-18;43;790;236;-19;-5;284;169;270;586;198;259;238;12;642;370;375;142;375;309;642;276.0;-1.0;1582.0;235.0;50.0;80;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23894.341796875;12668.88671875;5732.66748046875;1396.42395019531;458.0;321998;562.0;0.0;Calculated values ==>;1565328045.122;334.86;335.06;295.56;295.46000000000004;293.26000000000005;278.66;275.4277932560699;296.96000000000004;277.16;271.36;277.46000000000004;352.16;296.76000000000005;271.26000000000005;272.66;301.56;290.06;300.16;331.76000000000005;299.06;296.96000000000004;329.36;318.96000000000004;274.36;242.98782864720522;268.67533136820026;275.4277932560699;292.96000000000004;6420000.0;3700000.0;3750000.0;1420000.0;3750000.0;3090000.0;6420000.0;0.046;0.0;0.26366666666666666;0.03916666666666667;0.008333333333333333;0.05433333333333333;0.0;12668.88671875;5732.66748046875;1396.42395019531;23894.341796875;481144.0020544423;481438.998547107;261665.0075636181;261236.80430716905;252629.43513728608;429467.9694778635;462448.59881905804;437530.6787186241;472719.4423773052;532368.2524520353;471571.99321232084;437372.52749135875;439557.769353477;468551.1460948646;453622.07462878566;407253.3252607116;476500.6577753333;465264.4466859;462448.59881905804;235813.6939595721;192335.8262164488;469658.33171380573;205274.70509631844;213923.52449314354;275.29638161543767;482898.9022335176;192315.3520919921;36523.32801971543;182735.31855351443;0;7;5;4;7;5;3;0;15;19;185678561245.2696;71277628254.96434;157668857670.27017;61238.15837841459;10355.025375851586;-0.0;13503.195705041353;757569.5761327571;136576.67270441787;0.0;155843.2896999894;4.298235851009162;0.2972873733796333
861;2019-08-09 07:21:45.122;616;618;224;223;199;54;227;43;-18;45;799;236;-19;-6;284;162;270;586;198;257;227;12;641;371;375;146;375;309;640;369.0;-1.0;1485.0;220.0;62.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24558.375;12626.0009765625;6371.62158203125;1381.8571777343802;458.0;321999;560.0;0.0;Calculated values ==>;1565328105.122;334.76000000000005;334.96000000000004;295.56;295.46000000000004;293.06;278.56;275.5313989812953;295.86;277.46000000000004;271.36;277.66;353.06000000000006;296.76000000000005;271.26000000000005;272.56;301.56;289.36;300.16;331.76000000000005;298.86;295.86;329.16;318.96000000000004;274.36;243.81672145450628;268.67533136820026;275.5313989812953;292.96000000000004;6409999.999999999;3710000.0;3750000.0;1460000.0;3750000.0;3090000.0;6400000.0;0.0615;0.0;0.2475;0.03666666666666667;0.010333333333333333;0.07183333333333333;0.0;12626.0009765625;6371.62158203125;1381.8571777343802;24558.375;481111.0456328168;481520.1741529093;261800.37334435206;261369.35298620682;251994.89286844287;429398.2889081932;460951.4341210733;437530.6787186241;472391.9387022875;533308.410934082;471571.99321232084;437372.52749135875;439403.6683789457;468551.1460948646;452431.86024224607;407707.72287280334;476742.0777437017;464998.53847270244;460951.4341210733;234977.24436692704;192335.8262164488;469113.0740164594;205529.05816046722;213623.77171360148;275.3986042701061;483302.6748734916;192526.14282278638;36546.48036244818;182836.18762903527;0;7;5;4;7;5;3;0;15;19;185903561245.2696;71364028254.96434;157854257670.27017;57420.40108814383;9664.747248053049;-0.0;17766.370416270056;758558.3974616451;136743.5041429504;0.0;156103.86941766698;4.163576295876288;0.2652512251341227
862;2019-08-09 07:22:45.123;615;617;226;225;199;55;222;45;-18;47;796;235;-20;-6;284;162;270;585;198;252;222;12;637;374;379;145;379;309;636;318.0;-2.0;1358.0;249.0;80.0;98;0;100;1;0;0;1;0;0;0;1;1;0;0;0;26002.033203125;12511.2177734375;6269.88720703125;2886.80810546875;457.0;322000;559.0;0.0;Calculated values ==>;1565328165.123;334.66;334.86;295.76000000000005;295.66;293.06;278.66;275.84098080016133;295.36;277.66;271.36;277.86;352.76;296.66;271.16;272.56;301.56;289.36;300.16;331.66;298.36;295.36;329.06;318.86;274.36;243.61107973660833;268.67533136820026;275.84098080016133;292.96000000000004;6370000.0;3740000.0;3790000.0;1450000.0;3790000.0;3090000.0;6360000.0;0.053000000000000005;0.0;0.22633333333333333;0.0415;0.013333333333333334;0.06633333333333334;0.0;12511.2177734375;6269.88720703125;2886.80810546875;26002.033203125;481421.9457863444;481829.55652039644;262964.2919211086;262518.1888865928;252172.0379315477;429187.4505931623;459639.62614237657;437530.6787186241;472721.04826189426;532995.1020224111;471452.1043655577;437214.0438153077;439403.6683789457;467992.5487658609;451903.5521989313;409464.7309740011;477072.41970165644;463740.6881978759;459639.62614237657;234559.02529450474;191917.91438739494;469249.7498014296;206201.7322747126;217611.29200263138;275.6702200696094;483724.01863028755;192735.62313673037;36582.05316596875;182941.53529124864;0;7;5;4;7;5;3;0;16;19;186129765014.99634;71451329709.85889;158039660760.0462;52357.45154513864;10916.492727358758;-0.0;16054.5461646031;759473.2281460747;136915.01733437722;0.0;156385.71508618334;3.6611043307435445;0.24378442252979732
863;2019-08-09 07:23:45.143;611;614;227;227;198;60;222;46;-17;48;772;233;-19;2;283;164;270;583;198;246;222;12;636;380;385;140;385;309;635;328.0;-2.0;1369.0;270.0;91.0;98;0;100;1;0;0;1;0;0;0;1;1;0;1;0;25837.810546875;12524.9345703125;6153.138671875;2411.24633789062;456.0;322001;558.0;0.0;Calculated values ==>;1565328225.143;334.26000000000005;334.56;295.86;295.86;292.96000000000004;279.16;276.4546675782219;295.36;277.76000000000005;271.46000000000004;277.96000000000004;350.36;296.46000000000004;271.26000000000005;273.36;301.46000000000004;289.56;300.16;331.46000000000004;297.76000000000005;295.36;328.96000000000004;318.76000000000005;274.36;242.56692532238324;268.67533136820026;276.4546675782219;292.96000000000004;6360000.0;3800000.0;3850000.0;1400000.0;3850000.0;3090000.0;6350000.0;0.05466666666666666;0.0;0.22816666666666666;0.045000000000000005;0.015166666666666667;0.06983333333333333;0.0;12524.9345703125;6153.138671875;2411.24633789062;25837.810546875;480948.19589905295;481503.871142901;263490.62071133597;263490.62071133597;251854.28980999393;428757.65804586536;458690.2172916453;437688.5006598165;473471.4621678974;530485.7866552352;471212.12269487174;437372.52749135875;440628.4387781749;467014.50708318636;451132.7036023524;409889.8944172471;476890.85001354135;462024.32351491705;458690.2172916453;234140.81001818314;191500.00471740507;469929.52753194683;207705.78049582153;219821.34245193563;276.2713573835285;484156.16132763284;192944.32728439625;36626.218336467275;183045.0950152785;0;7;5;4;7;5;3;0;16;19;186359041414.92346;71536858209.83171;158225122559.98727;52474.39065075151;11800.068616625638;-0.0;16681.009759639725;760347.1180303243;137104.38511374287;0.0;156658.6023175651;3.8386951612934395;0.2572349679479119
864;2019-08-09 07:24:45.124;605;609;228;228;199;62;221;49;-18;49;759;234;-19;3;280;163;270;580;200;241;221;11;664;373;379;135;377;309;654;1566.0;1.0;894.0;107.0;139.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;38594.62109375;13081.6875;18155.951171875;2426.02099609375;456.0;322002;556.0;0.0;Calculated values ==>;1565328285.124;333.66;334.06;295.96000000000004;295.96000000000004;293.06;279.36;275.73799182748917;295.26000000000005;278.06;271.36;278.06;349.06000000000006;296.56;271.26000000000005;273.46000000000004;301.16;289.46000000000004;300.16;331.16;297.26000000000005;295.26000000000005;328.76000000000005;318.76000000000005;274.26000000000005;241.49495122638035;268.67533136820026;275.73799182748917;293.16;6640000.000000001;3729999.9999999995;3790000.0;1350000.0;3770000.0000000005;3090000.0;6540000.000000001;0.261;0.00016666666666666666;0.149;0.017833333333333333;0.023166666666666665;0.2841666666666667;0.0;13081.6875;18155.951171875;2426.02099609375;38594.62109375;476759.54158414615;478556.0632460874;262576.9853988876;262576.9853988876;251398.1351790275;429258.0297950786;459500.77389246825;437530.6787186241;474215.1651988832;529124.3565834656;471332.1476292546;437372.52749135875;440780.27310602705;467749.011857631;452226.9620599493;394894.7993918835;474109.35907257436;462250.9154321436;459500.77389246825;233304.39079467155;191500.00471740507;470505.470076914;206238.40303000572;210831.4018272342;275.6791616373592;484692.9282295991;193157.64822927638;36666.51613269709;183247.60661561397;0;7;5;4;8;5;3;0;16;19;186588168835.63022;71619332085.0861;158410463850.55896;34462.54907760414;4712.762695669865;0.0;70663.54656187068;761071.3631133703;137241.94846624258;0.0;157386.2431299096;3.262831772258477;0.05638086024356568
865;2019-08-09 07:25:45.144;621;622;223;222;192;49;215;49;-20;51;766;236;-21;1;279;150;270;585;197;243;215;10;648;370;375;133;374;306;640;-2.0;-1.0;923.0;135.0;162.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;37453.046875;12850.9521484375;17725.818359375;2416.0947265625;455.0;322003;554.0;0.0;Calculated values ==>;1565328345.144;335.26000000000005;335.36;295.46000000000004;295.36;292.36;278.06;275.4277932560699;294.66;278.06;271.16;278.26000000000005;349.76;296.76000000000005;271.06;273.26000000000005;301.06;288.16;300.16;331.66;297.46000000000004;294.66;328.56;318.66;274.16;241.05796691057077;268.3187672390254;275.4277932560699;292.86;6480000.0;3700000.0;3750000.0;1330000.0;3740000.0;3060000.0;6400000.0;0.0;0.0;0.15383333333333335;0.022500000000000003;0.027000000000000003;0.027000000000000003;0.0;12850.9521484375;17725.818359375;2416.0947265625;37453.046875;481048.2401450036;482107.63171107107;261369.35298620682;260942.42609655822;249520.3428577764;429467.9694778635;459299.2672606303;437898.67151236854;474666.01614662335;530085.791799281;471973.203917109;437742.05038880615;441118.68104791886;468039.32114107255;450844.4425072212;404380.05453560053;476590.3739276015;463123.93518912955;459299.2672606303;232467.98657752166;191082.09718829524;470676.0732030181;205109.28991538653;261369.35298620682;275.2330248785489;485326.870039326;193373.82559472148;36706.88054736119;183546.72103319468;0;7;5;4;8;5;3;0;16;19;186814444235.55832;71699758885.06055;158595025350.5003;35810.76653566907;5975.252623971711;-0.0;5344.107685409435;761657.1692802826;137331.04494947605;0.0;158019.85138080848;1.4284945096537331;0.10499296351104101
866;2019-08-09 07:26:45.105;637;639;232;231;190;44;204;45;-20;51;778;237;-22;0;279;143;270;593;198;241;204;8;645;366;371;129;369;306;638;-3.0;0.0;861.0;19.0;186.0;4;0;100;1;0;0;1;1;0;0;1;1;0;1;0;38772.66796875;12776.1923828125;17835.572265625;2423.732421875;453.0;322004;552.0;0.0;Calculated values ==>;1565328405.105;336.86;337.06;296.36;296.26000000000005;292.16;277.56;275.0112864084945;293.56;277.66;271.16;278.26000000000005;350.96000000000004;296.86;270.96000000000004;273.16;301.06;287.46000000000004;300.16;332.46000000000004;297.26000000000005;293.56;328.36;318.46000000000004;273.96000000000004;240.16925963744896;268.3187672390254;275.0112864084945;292.96000000000004;6450000.0;3660000.0;3710000.0;1290000.0;3690000.0;3060000.0;6380000.0;0.0;0.0;0.1435;0.0031666666666666666;0.031000000000000003;0.031000000000000003;0.0;12776.1923828125;17835.572265625;2423.732421875;38772.66796875;483737.61041389167;484802.6227926602;265583.0641836895;265108.40010998945;248907.14691667687;429743.705733735;458409.4515924228;437898.67151236854;475176.14485555404;531339.5441984396;472092.43219836877;437585.1090581189;440968.15519671026;468736.6715136096;450530.16235338734;405849.90258053056;478037.7251978449;463452.5210879812;458409.4515924228;231631.59724164338;190246.288480595;471016.3588744972;204492.18637860182;265583.0641836895;274.976781700085;485961.6714400384;193587.24631866015;36747.186224511366;183842.8733307009;0;7;5;4;8;5;3;0;16;19;187038098765.43027;71778307795.01556;158778506010.39526;33493.83061669552;843.9932129036686;-0.0;5977.618009670733;762234.3321896539;137387.83506050255;0.0;158114.13776886597;1.2203673446614969;0.07403943554598959
867;2019-08-09 07:27:45.135;640;641;235;234;196;43;191;43;-24;50;792;237;-25;-3;278;141;270;598;199;236;191;8;643;362;368;133;366;302;636;660.0;-1.0;248.0;0.0;196.0;8;100;100;1;0;0;1;1;0;0;1;0;0;0;0;39391.50390625;12732.953125;18007.880859375;1394.69482421875;449.0;322005;551.0;0.0;Calculated values ==>;1565328465.135;337.16;337.26;296.66;296.56;292.76000000000005;277.46000000000004;274.5913991737795;292.26000000000005;277.46000000000004;270.76000000000005;278.16;352.36;296.86;270.66;272.86;300.96000000000004;287.26000000000005;300.16;332.96000000000004;296.76000000000005;292.26000000000005;328.26000000000005;318.06;273.96000000000004;241.05796691057077;267.8393353686513;274.5913991737795;293.06;6430000.0;3620000.0000000005;3679999.9999999995;1330000.0;3660000.0;3020000.0;6360000.0;0.11;0.0;0.04133333333333333;0.0;0.03266666666666666;0.14266666666666666;0.0;12732.953125;18007.880859375;1394.69482421875;39391.50390625;484395.2893027543;485310.2593851452;267228.95180477365;266729.49045587674;251092.57445604;430014.67791919125;457082.4485768565;438179.53515710204;474569.0148898081;533098.003176836;472623.515329904;438024.4983934438;441368.7326958178;469023.5357955699;450956.69263597444;406792.39991550316;479022.15393439966;463231.246673453;457082.4485768565;231213.40812182956;188574.69595719432;470480.72048741754;203541.3894073567;218124.0555637746;274.5913991737795;486613.3652227356;193799.92881923018;36779.0223616605;184141.71812098817;0;7;5;4;8;5;3;0;16;19;187259909615.32455;71856947094.97809;158960997210.3083;9698.376690989473;0.0;-0.0;34091.397403199684;762594.4472179101;137394.87185391178;0.0;158448.21318471155;1.3626592036188556;0.00040131099454306194
868;2019-08-09 07:28:45.136;637;638;235;235;189;39;183;39;-26;50;805;237;-27;-10;278;133;270;599;199;233;183;8;642;360;365;137;363;301;635;277.0;-1.0;1374.0;141.0;211.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40351.65625;12733.28515625;17765.796875;1371.43713378906;451.0;322006;548.0;0.0;Calculated values ==>;1565328525.136;336.86;336.96000000000004;296.66;296.66;292.06;277.06;274.38016830617;291.46000000000004;277.06;270.56;278.16;353.66;296.86;270.46000000000004;272.16;300.96000000000004;286.46000000000004;300.16;333.06;296.46000000000004;291.46000000000004;327.96000000000004;318.26000000000005;273.96000000000004;241.92719264551067;267.7187500070086;274.38016830617;293.06;6420000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3010000.0;6350000.0;0.04616666666666667;0.0;0.229;0.0235;0.035166666666666666;0.08133333333333334;0.0;12733.28515625;17765.796875;1371.43713378906;40351.65625;484070.9993512654;484989.03780639154;267321.95032037055;267321.95032037055;248679.16018550788;430148.3826014536;456454.510519369;438095.2167564963;474055.1135888039;534523.6923185416;472755.7439423262;437940.2675631159;440534.6557395019;469437.5237767039;450143.0350842623;407253.3252607116;479288.4388814708;463279.1356354856;456454.510519369;229958.8627652946;189410.48811896544;469941.3943347461;202695.78015892886;230638.65291315876;274.2546775908376;487277.9026320072;194012.1510082951;36802.07384546771;184439.83707031418;0;7;5;4;8;5;3;0;16;19;187479813280.05893;71937948444.88025;159141900225.08975;53906.47098084295;6280.271933131705;-0.0;18366.356418638432;763124.4964485416;137447.20832555133;0.0;158885.36841849794;2.4647574432607087;0.14443973286101452
869;2019-08-09 07:29:45.146;634;635;233;232;183;38;174;38;-28;49;811;236;-29;-13;277;127;270;600;199;227;174;8;644;357;363;138;361;299;637;415.0;-2.0;1073.0;111.0;228.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40455.51953125;12803.12890625;17925.296875;1368.2783203125;449.0;322007;548.0;0.0;Calculated values ==>;1565328585.146;336.56;336.66;296.46000000000004;296.36;291.46000000000004;276.96000000000004;274.0616903277293;290.56;276.96000000000004;270.36;278.06;354.26;296.76000000000005;270.26000000000005;271.86;300.86;285.86;300.16;333.16;295.86;290.56;327.96000000000004;318.06;273.96000000000004;242.14157278889297;267.47669482898436;274.0616903277293;293.06;6440000.000000001;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;2990000.0;6370000.0;0.06916666666666667;0.0;0.17883333333333334;0.018500000000000003;0.038;0.10716666666666666;0.0;12803.12890625;17925.296875;1368.2783203125;40455.51953125;483411.9147494921;484335.8122919991;266150.18258702976;265667.0251583842;246568.85832703998;430346.717906069;455522.04257374874;438236.7768127522;473828.3904477336;535293.1711558177;472901.6794314094;438082.61597026663;440514.6608285658;469584.7532979428;449806.98116407095;406324.6853626302;479202.7381950651;462779.1394524961;455522.04257374874;229958.8627652946;188574.69595719432;469805.9777390899;201955.25352218476;224717.99664315625;273.9530043221427;487951.40799559915;194224.98992602387;36824.90861274195;184737.31242248046;0;7;5;4;8;5;3;0;16;19;187698249680.02423;72020462194.86714;159321930225.06116;42255.01241512981;4955.238398012747;-0.0;24734.500255561827;763925.9757009966;137540.85318317145;0.0;159244.60208636013;2.241499651835032;0.10603388399361663
870;2019-08-09 07:30:45.107;632;633;230;230;179;37;161;36;-30;48;808;234;-31;-15;277;122;270;601;199;218;161;9;644;357;363;139;361;297;638;390.0;-1.0;1503.0;209.0;236.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40740.5859375;12840.40625;17982.423828125;1345.07104492188;450.0;322008;547.0;0.0;Calculated values ==>;1565328645.107;336.36;336.46000000000004;296.16;296.16;291.06;276.86;274.0616903277293;289.26000000000005;276.76000000000005;270.16;277.96000000000004;353.96000000000004;296.56;270.06;271.66;300.86;285.36;300.16;333.26000000000005;294.96000000000004;289.26000000000005;327.86;318.16;274.06;242.35481222062532;267.23344911666527;274.0616903277293;293.06;6440000.000000001;3570000.0000000005;3629999.9999999995;1390000.0;3610000.0;2970000.0;6380000.0;0.065;0.0;0.2505;0.034833333333333334;0.03933333333333333;0.10433333333333333;0.0;12840.40625;17982.423828125;1345.07104492188;40740.5859375;483120.01162051415;483935.43450044177;264639.65907090565;264639.65907090565;245209.7763951853;430346.717906069;453676.4608853369;438378.49729393894;473601.1518756995;535128.2703940461;472929.83722464327;438225.1199557825;440645.26347702654;469584.7532979428;449068.1841733082;406324.6853626302;479234.4756955592;461573.7689881714;453676.4608853369;229540.68826423294;188992.59102226305;469768.9665190196;201853.45212319907;225523.65154757406;273.91333090600517;488627.6023979023;194438.54715057072;36847.505160220084;185036.34892920384;0;7;5;4;8;5;3;0;16;19;187915908110.76508;72103508180.1498;159500614005.66934;59249.52381527034;9332.390418121084;-0.0;23803.943107573257;764771.2970228891;137659.83936572148;0.0;159648.82619919386;2.871988973964307;0.16760322376040127
871;2019-08-09 07:31:45.097;630;632;229;228;175;36;147;35;-32;47;801;233;-33;-17;277;118;270;601;200;212;147;10;648;356;361;139;360;295;641;418.0;-1.0;1448.0;128.0;241.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40845.7109375;12888.74609375;18172.37890625;1339.92333984375;454.0;322009;547.0;0.0;Calculated values ==>;1565328705.097;336.16;336.36;296.06;295.96000000000004;290.66;276.76000000000005;273.955091788801;287.86;276.66;269.96000000000004;277.86;353.26;296.46000000000004;269.86;271.46000000000004;300.86;284.96000000000004;300.16;333.26000000000005;294.36;287.86;327.86;318.56;274.16;242.35481222062532;266.98899913490544;273.955091788801;293.16;6480000.0;3560000.0;3610000.0;1390000.0;3600000.0;2950000.0;6409999.999999999;0.06966666666666667;0.0;0.24133333333333334;0.021333333333333333;0.04016666666666667;0.10983333333333334;0.0;12888.74609375;18172.37890625;1339.92333984375;40845.7109375;482376.99417522416;483455.7378603569;263946.79919013253;263494.4814662459;243812.0793544993;430412.23801567365;452009.00334685703;438520.37345905404;473503.23161362135;534549.5496151455;473075.77616847825;438367.77478847804;440776.0847907618;469722.02148053906;448660.07243715756;404380.05453560053;478882.2345143338;461073.2656927703;452009.00334685703;229540.68826423294;190664.19178205615;469867.5881872505;201738.87748871578;224488.66372550098;273.8641415697025;489307.3748882992;194652.92101768358;36869.876384182244;185337.58873583717;0;7;5;4;8;5;3;0;16;19;188133071909.93652;72186894279.83165;159678184404.99185;57143.26769417497;5720.079161568741;-0.0;24989.317301745607;765741.0752917796;137785.25570553265;0.0;160055.3689326365;2.7114142491944127;0.14328372213251597
872;2019-08-09 07:32:45.108;630;632;228;227;176;36;137;34;-35;46;793;232;-37;-19;277;117;270;601;201;199;137;10;649;355;361;138;359;292;643;631.0;-1.0;1134.0;88.0;228.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40994.23046875;12942.109375;18182.990234375;1325.23718261719;476.0;322010;546.0;0.0;Calculated values ==>;1565328765.108;336.16;336.36;295.96000000000004;295.86;290.76000000000005;276.76000000000005;273.8482719121499;286.86;276.56;269.66;277.76000000000005;352.46000000000004;296.36;269.46000000000004;271.26000000000005;300.86;284.86;300.16;333.26000000000005;293.06;286.86;327.76000000000005;320.76000000000005;274.16;242.14157278889297;266.62003547228215;273.8482719121499;293.26000000000005;6490000.000000001;3550000.0;3610000.0;1380000.0;3590000.0;2920000.0;6430000.0;0.10516666666666666;0.0;0.189;0.014666666666666666;0.038;0.14316666666666666;0.0;12942.109375;18182.990234375;1325.23718261719;40994.23046875;482264.06224342965;483232.0293426697;263347.68806084496;262903.5769357004;244070.14805463175;430477.46260093397;450550.0426461352;438733.46945811325;473535.07189352607;533942.2762645065;473352.8115377931;438430.3070074864;441119.9444453324;469859.0536974313;448697.97065632086;403873.793995466;478646.7729104115;459311.33047143556;450550.0426461352;229122.51738040973;199858.6285646581;470002.91871598386;201542.0042423409;217946.77247356198;273.7828262824075;489989.4994350395;194868.21761095792;36892.09012703367;185640.60568905718;0;7;5;4;8;5;3;0;16;19;188349711620.50113;72270009515.04826;159854316690.4509;44829.186925780974;3937.42674561343;-0.0;33301.0348463734;766591.0015404111;137865.74967615854;0.0;160541.21092317507;2.5290230127294007;0.1018465363849799
873;2019-08-09 07:33:45.128;631;632;229;228;175;34;143;33;-37;45;786;231;-39;-21;277;117;270;602;199;196;143;11;647;354;359;138;358;290;641;785.0;-1.0;1304.0;111.0;226.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41097.7890625;12899.3544921875;18172.1328125;1322.18896484375;517.0;322011;543.0;0.0;Calculated values ==>;1565328825.128;336.26000000000005;336.36;296.06;295.96000000000004;290.66;276.56;273.7412296467126;287.46000000000004;276.46000000000004;269.46000000000004;277.66;351.76;296.26000000000005;269.26000000000005;271.06;300.86;284.86;300.16;333.36;292.76000000000005;287.46000000000004;327.46000000000004;324.86;274.26000000000005;242.14157278889297;266.37251300914875;273.7412296467126;293.06;6470000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2900000.0;6409999.999999999;0.13083333333333333;0.0;0.21733333333333332;0.018500000000000003;0.03766666666666666;0.16849999999999998;0.0;12899.3544921875;18172.1328125;1322.18896484375;41097.7890625;482636.6217799079;483455.7378603569;263946.79919013253;263494.4814662459;243812.0793544993;430542.39183029096;451783.23495743994;438875.71466257534;473437.2657590101;533366.2037270205;473498.1994295359;438574.09084898385;441250.60284792294;469995.85107478517;448884.1066992114;404877.91818703676;479031.79066461936;459218.5880301819;451783.23495743994;227868.02628245065;216997.06728235667;470101.35966640816;201278.63691569972;215287.54361601805;273.6754737719832;490673.82763097004;195083.6349249601;36914.15936555035;185943.66603413774;0;7;5;4;8;5;3;0;16;19;188565783620.43246;72352837115.02194;160028974890.3954;51637.76489698763;4973.220370888107;-0.0;39849.523991029586;767395.1607691004;137940.02982057;0.0;161151.00210928975;2.9777574010528056;0.11676798236570644
874;2019-08-09 07:34:45.139;632;632;227;227;175;33;148;32;-39;44;780;231;-40;-23;276;117;270;601;200;194;148;11;647;353;358;137;357;289;640;592.0;-1.0;1347.0;91.0;231.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41113.265625;12904.080078125;18224.4375;1315.17260742188;557.0;322012;541.0;0.0;Calculated values ==>;1565328885.139;336.36;336.36;295.86;295.86;290.66;276.46000000000004;273.6339639331285;287.96000000000004;276.36;269.26000000000005;277.56;351.16;296.26000000000005;269.16;270.86;300.76000000000005;284.86;300.16;333.26000000000005;292.56;287.96000000000004;327.26000000000005;328.86;274.26000000000005;241.92719264551067;266.24828229547654;273.6339639331285;293.16;6470000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2890000.0;6400000.0;0.09866666666666667;0.0;0.2245;0.015166666666666667;0.0385;0.13716666666666666;0.0;12904.080078125;18224.4375;1315.17260742188;41113.265625;482783.30176801654;483567.42912577296;263119.62654675747;263119.62654675747;243843.97190109658;430607.02586249536;452680.0719682202;438796.5983761049;473469.3076824459;532820.1376087054;473629.0085866394;438646.031827757;441169.81404259155;470005.64315248356;449069.6595476732;404877.91818703676;478999.7747582477;459104.5488287171;452680.0719682202;227031.71669481136;233722.59852315116;470236.29553865286;201038.9293873544;218463.76662164618;273.5772715505424;491359.04535265185;195298.70296799936;36936.14140792492;186247.02639219863;0;7;5;4;8;5;3;0;16;19;188780923055.13843;72435352239.90916;160202706735.15796;53376.59668797449;4082.82671996136;-0.0;32126.66988337173;768270.4408863869;138015.51071518476;0.0;161750.9136877194;2.761279397595058;0.12174421715056791
875;2019-08-09 07:35:45.119;631;632;227;226;175;34;147;32;-41;43;775;231;-43;-24;276;117;269;601;198;188;147;12;642;355;360;137;358;288;636;845.0;-2.0;1506.0;250.0;233.0;0;100;88;1;0;0;1;1;0;0;1;0;0;1;0;39897.4765625;11807.626953125;17882.900390625;1301.40124511719;584.0;322013;539.0;0.0;Calculated values ==>;1565328945.119;336.26000000000005;336.36;295.86;295.76000000000005;290.66;276.56;273.8482719121499;287.86;276.36;269.06;277.46000000000004;350.66;296.26000000000005;268.86;270.76000000000005;300.76000000000005;284.86;300.06;333.26000000000005;291.96000000000004;287.86;327.06;331.56;274.36;241.92719264551067;266.1237361191953;273.8482719121499;292.96000000000004;6420000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2880000.0;6360000.0;0.1408333333333333;0.0;0.251;0.041666666666666664;0.03883333333333334;0.17966666666666664;0.0;11807.626953125;17882.900390625;1301.40124511719;39897.4765625;483198.1588844407;484013.11301674857;263415.28607267624;262964.2919211086;243972.58503122922;430477.46260093397;452185.31981032476;438718.0047853262;473371.616014766;532377.8518569641;473759.6089981969;438416.81106759136;441235.6141149681;469868.8588437585;448697.97065632086;406783.52439588704;479468.6726408341;457963.5371873117;452185.31981032476;226195.42121513622;245015.67932991832;470334.5574354778;201417.83557078842;214818.02663474006;273.73433641133505;492033.9098412562;195504.56521636125;36957.93892177565;186547.82057655536;0;7;5;4;8;5;3;0;16;19;188996251255.2069;72517524839.9353;160375749035.21298;59562.342472848984;11204.863411028724;-0.0;42646.99034054671;769211.2849937509;138142.8656671776;0.0;162373.8198185051;3.6594752694791843;0.17109569294363675
