;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
876;2019-08-09 07:36:45.120;627;628;230;229;176;33;142;33;-39;43;770;231;-40;-22;276;116;269;597;198;188;142;12;641;353;358;138;356;291;635;1001.0;-1.0;982.0;63.0;231.0;0;100;65;1;0;0;1;1;0;0;1;0;0;1;0;38744.3671875;10223.728515625;17914.65625;1324.41870117188;600.0;322014;536.0;0.0;Calculated values ==>;1565329005.12;335.86;335.96000000000004;296.16;296.06;290.76000000000005;276.46000000000004;273.6339639331285;287.36;276.46000000000004;269.26000000000005;277.46000000000004;350.16;296.26000000000005;269.16;270.96000000000004;300.76000000000005;284.76000000000005;300.06;332.86;291.96000000000004;287.36;326.76000000000005;333.16;274.36;242.14157278889297;266.49643012054327;273.6339639331285;292.96000000000004;6409999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2910000.0;6350000.0;0.16683333333333333;0.0;0.16366666666666668;0.0105;0.0385;0.20533333333333334;0.0;10223.728515625;17914.65625;1324.41870117188;38744.3671875;482726.4997711568;483545.38744137797;264880.94370832725;264411.9052951616;244329.65368921007;430607.02586249536;451815.6456810343;438350.5634741053;473241.6031071014;531635.6159207788;473367.18058447127;438198.6592380364;440891.2369903213;470142.1937278385;448922.0065350074;407245.3288638932;478990.74035566556;458285.0314232081;451815.6456810343;224941.0041839467;251709.28920128586;470199.78104355885;201090.1943752192;213050.95987517698;273.59733112692356;492689.26946085953;195688.1629049562;36979.82111933217;186846.13852008307;0;7;5;4;8;5;3;0;16;19;189211654844.94672;72600026214.83565;160549451930.00314;38831.6137425177;2825.6506600175667;-0.0;49026.348818802704;770031.2482937156;138259.78856631092;0.0;163137.77704298505;3.0779017116797425;0.07712030979738826
877;2019-08-09 07:37:45.140;622;623;230;229;172;32;141;31;-35;42;767;231;-37;-19;276;112;269;594;201;185;141;13;635;353;359;139;357;294;630;838.0;-1.0;1693.0;109.0;227.0;0;100;56;1;0;0;1;1;0;0;1;0;0;1;0;38470.21484375;9546.3232421875;17647.875;1337.60290527344;609.0;322015;533.0;0.0;Calculated values ==>;1565329065.14;335.36;335.46000000000004;296.16;296.06;290.36;276.36;273.6339639331285;287.26000000000005;276.26000000000005;269.66;277.36;349.86;296.26000000000005;269.46000000000004;271.26000000000005;300.76000000000005;284.36;300.06;332.56;291.66;287.26000000000005;326.46000000000004;334.06;274.46000000000004;242.35481222062532;266.86631818009863;273.6339639331285;293.26000000000005;6350000.0;3529999.9999999995;3590000.0;1390000.0;3570000.0000000005;2940000.0;6300000.0;0.1396666666666667;0.0;0.2821666666666667;0.018166666666666668;0.03783333333333334;0.17750000000000002;0.0;9546.3232421875;17647.875;1337.60290527344;38470.21484375;482673.4398381897;483381.1671350436;265297.12397294224;264817.40626995196;243196.58046571698;430607.02586249536;451493.1290991957;438286.6576737402;473013.37450241524;531098.6327164952;472972.856392012;437980.7824831898;440693.4037999516;470005.64315248356;448329.215109836;409886.3217391341;479132.7524669671;457711.8149526845;451493.1290991957;223686.61821467688;255474.93562877487;470163.3332718048;201066.18536106835;214756.723450172;273.58793740381844;493332.93879842234;195852.96825368403;37002.01202730477;187142.59173305883;0;7;5;4;8;5;3;0;16;19;189426826545.73306;72683153915.13943;160725010430.6447;66935.7099375589;4888.598187045046;-0.0;42020.712002701715;770912.9364590598;138324.0954020738;0.0;163896.75546110692;3.9901098265377755;0.1724493996737356
878;2019-08-09 07:38:45.141;616;617;232;230;176;30;142;31;-31;42;765;232;-33;-15;276;109;269;588;200;186;142;13;641;350;355;139;354;298;636;1347.0;-1.0;873.0;33.0;243.0;0;100;54;1;0;0;1;1;0;0;1;0;0;1;0;39074.8046875;9512.9140625;18017.556640625;1353.50964355469;614.0;322016;529.0;0.0;Calculated values ==>;1565329125.141;334.76000000000005;334.86;296.36;296.16;290.76000000000005;276.16;273.3108153835814;287.36;276.26000000000005;270.06;277.36;349.66;296.36;269.86;271.66;300.76000000000005;284.06;300.06;331.96000000000004;291.76000000000005;287.36;326.06;334.56;274.46000000000004;242.35481222062532;267.35522164206344;273.3108153835814;293.16;6409999.999999999;3500000.0;3550000.0;1390000.0;3540000.0;2980000.0;6360000.0;0.2245;0.0;0.14550000000000002;0.0055000000000000005;0.0405;0.265;0.0;9512.9140625;18017.556640625;1353.50964355469;39074.8046875;481111.0456328168;481829.55652039644;265751.7318009714;264799.8413228668;244296.83971132323;430799.1582183253;452344.73146102397;437999.7806145802;473013.37450241524;530588.4102196238;472562.091314516;437690.7340488345;440430.35674355563;470414.5981067386;448446.60767574824;407245.3288638932;477524.5427675308;458492.0736687021;452344.73146102397;222014.15119762826;257567.11924055516;470163.3332718048;200351.06651321307;210346.26252888932;273.2944255111866;493979.1580638771;196011.7978781475;37024.43833895022;187439.80861657052;0;7;5;4;8;5;3;0;16;19;189641030115.4743;72766555305.0387;160902613390.43018;34577.88790174892;1483.9674671722548;-0.0;64129.59426701569;771758.8972058096;138377.20100087338;0.0;164781.3560887174;3.4687549442074803;0.0518344408505464
879;2019-08-09 07:39:45.121;613;614;228;228;165;29;130;29;-29;41;766;232;-30;-11;275;102;269;587;198;182;130;14;638;351;357;139;355;299;633;1314.0;-2.0;1764.0;135.0;246.0;0;100;53;1;0;0;1;1;0;0;1;0;0;1;0;39305.55078125;9387.828125;17894.099609375;1353.59423828125;616.0;322017;525.0;0.0;Calculated values ==>;1565329185.121;334.46000000000004;334.56;295.96000000000004;295.96000000000004;289.66;276.06;273.4187578820637;286.16;276.06;270.26000000000005;277.26000000000005;349.76;296.36;270.16;272.06;300.66;283.36;300.06;331.86;291.36;286.16;325.66;334.76000000000005;274.56;242.35481222062532;267.47669482898436;273.4187578820637;292.96000000000004;6380000.0;3510000.0;3570000.0000000005;1390000.0;3550000.0;2990000.0;6330000.0;0.219;0.0;0.294;0.022500000000000003;0.041;0.26;0.0;9387.828125;17894.099609375;1353.59423828125;39305.55078125;481012.94905528135;481732.34349987935;264104.7495809149;264104.7495809149;240883.82726609992;430735.4089219946;450247.72005458304;438082.61597026663;472915.35137376806;530616.7623302583;472429.5524293582;437928.15255369636;440813.73739064514;470152.0909681323;447215.04860445665;408592.28338607127;477732.8314878047;457622.4963666442;450247.72005458304;220341.7376933702;258404.02479325983;470261.8752935162;200545.30085366277;210568.13699911407;273.37503322525515;494632.10996978136;196169.2515610318;37046.99001823968;187738.97266414828;0;7;5;4;8;5;3;0;16;19;189854558915.5422;72849927505.06522;161081653690.48712;69835.97064428154;6068.622924896703;-0.0;62316.691594421936;772628.7226554739;138440.11827474288;0.0;165834.72389821475;4.826916907454531;0.1671216755881953
880;2019-08-09 07:40:45.122;609;611;227;226;168;28;123;29;-26;40;766;231;-28;-10;275;99;269;584;199;178;123;15;648;348;354;140;352;302;643;253.0;-1.0;733.0;0.0;262.0;0;100;54;1;0;0;1;1;0;0;1;0;0;1;0;39384.6328125;9537.43359375;18278.83984375;1370.0693359375;617.0;322018;521.0;0.0;Calculated values ==>;1565329245.122;334.06;334.26000000000005;295.86;295.76000000000005;289.96000000000004;275.96000000000004;273.0942459734351;285.46000000000004;276.06;270.56;277.16;349.76;296.26000000000005;270.36;272.16;300.66;283.06;300.06;331.56;290.96000000000004;285.46000000000004;325.26000000000005;334.86;274.66;242.56692532238324;267.8393353686513;273.0942459734351;293.06;6480000.0;3479999.9999999995;3540000.0;1400000.0;3520000.0000000005;3020000.0;6430000.0;0.042166666666666665;0.0;0.12216666666666667;0.0;0.043666666666666666;0.08583333333333333;0.0;9537.43359375;18278.83984375;1370.0693359375;39384.6328125;479259.6013277301;480140.0044630386;262903.5769357004;262464.0433640166;241531.09357103216;430925.7729439634;449768.27664317505;437869.15320432716;472686.4266018815;530389.4420248142;471911.85720318666;437557.52604302316;440319.17732939526;470560.3111177254;447339.2751053298;403858.4746711358;476074.89097882714;457559.15090656106;449768.27664317505;218669.37671819705;258822.4845140824;470225.6346856305;199863.94513942164;231934.59277170326;273.0942459734351;495287.8724281293;196326.96470367277;37069.68759295069;188040.41884991288;0;7;5;4;8;5;3;0;16;19;190067862470.28455;72933628899.96411;161261956695.26932;29076.302918595957;0.0;-0.0;18697.391198967995;773453.0053386512;138490.69097525356;0.0;166509.85250596676;1.6368509918633178;0.05957397598128156
881;2019-08-09 07:41:45.122;609;612;224;224;156;27;108;27;-25;39;767;231;-26;-9;275;93;269;584;198;174;108;17;648;348;353;140;351;303;643;381.0;-1.0;1778.0;95.0;240.0;0;100;55;1;0;0;1;1;0;0;1;0;0;1;0;39187.67578125;9604.744140625;18230.28515625;1368.98449707031;616.0;322019;517.0;0.0;Calculated values ==>;1565329305.122;334.06;334.36;295.56;295.56;288.76000000000005;275.86;273.0942459734351;283.96000000000004;275.86;270.66;277.06;349.86;296.26000000000005;270.56;272.26000000000005;300.66;282.46000000000004;300.06;331.56;290.56;283.96000000000004;324.86;334.76000000000005;274.86;242.56692532238324;267.9596281332873;273.0942459734351;292.96000000000004;6480000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3030000.0;6430000.0;0.0635;0.0;0.29633333333333334;0.01583333333333333;0.04;0.10350000000000001;0.0;9604.744140625;18230.28515625;1368.98449707031;39187.67578125;479259.6013277301;480288.5641527149;261598.0083543199;261598.0083543199;237851.47012004346;430925.7729439634;447732.8585571183;437798.07955487026;472588.21769833704;530417.9335295041;471778.24597371457;437642.0229114993;440254.13072146993;470695.9243423109;446440.0411451027;403858.4746711358;476074.89097882714;457172.60608581326;447732.8585571183;216997.06728235667;258404.02479325983;470422.9394058528;199772.6845192859;223666.5294796855;273.05831469533746;495942.64166641055;196486.48285145924;37092.51304155909;188344.6615582462;0;7;5;4;8;5;3;0;16;19;190279962470.28455;73017628899.96411;161443456695.26932;70534.85872887817;4285.295702370642;-0.0;23190.865059514294;774283.0983523802;138526.4017727733;0.0;166858.92130812077;3.3560804409386744;0.18316026151883844
882;2019-08-09 07:42:45.123;611;613;221;220;160;26;126;26;-22;38;768;231;-23;-8;275;95;269;585;199;170;125;18;656;346;352;139;350;306;651;366.0;-1.0;1994.0;88.0;255.0;0;100;63;1;0;0;1;1;0;0;1;0;0;1;0;39336.68359375;10365.5927734375;18654.271484375;1387.48107910156;615.0;322020;514.0;0.0;Calculated values ==>;1565329365.123;334.26000000000005;334.46000000000004;295.26000000000005;295.16;289.16;275.76000000000005;272.8767566201714;285.76000000000005;275.76000000000005;270.96000000000004;276.96000000000004;349.96000000000004;296.26000000000005;270.86;272.36;300.66;282.66;300.06;331.66;290.16;285.66;324.56;334.66;274.96000000000004;242.35481222062532;268.3187672390254;272.8767566201714;293.06;6559999.999999999;3460000.0;3520000.0000000005;1390000.0;3500000.0;3060000.0;6509999.999999999;0.061000000000000006;0.0;0.33233333333333337;0.014666666666666666;0.042499999999999996;0.10350000000000001;0.0;10365.5927734375;18654.271484375;1387.48107910156;39336.68359375;478623.2535657306;479509.19951822923;259838.72391487728;259432.5671126567;238850.89661094052;431051.2098666511;450570.0402466172;437585.1090581189;472621.17715536855;530294.8415796665;471376.07246859424;437427.84448784514;439754.1946057891;470831.3092876645;447124.9201708403;399437.34379637626;475253.309567016;456785.9764066114;450424.69828467217;215742.86842915416;257985.5697089033;470655.8473927239;199263.20450816027;224137.2100616431;272.848869024847;496597.02223323943;196652.90509919997;37115.48397084188;188652.03798606855;0;7;5;4;8;5;3;0;16;19;190491465995.02905;73101330294.863;161626159740.0486;79202.31294543625;3980.4254289736;-0.0;23420.75503108351;775530.9289116549;138595.28393013478;0.0;167247.3579489093;3.505846769072548;0.19602222291395155
883;2019-08-09 07:43:45.123;614;616;220;219;161;27;121;26;-20;37;770;231;-22;-7;275;99;269;587;201;165;122;19;650;349;354;140;352;306;644;349.0;-1.0;1857.0;179.0;219.0;0;100;67;1;0;0;1;1;0;0;1;0;0;1;0;38926.3671875;10418.73828125;18389.265625;1388.70056152344;613.0;322021;510.0;0.0;Calculated values ==>;1565329425.123;334.56;334.76000000000005;295.16;295.06;289.26000000000005;275.86;273.20264511476705;285.26000000000005;275.76000000000005;271.16;276.86;350.16;296.26000000000005;270.96000000000004;272.46000000000004;300.66;283.06;300.06;331.86;289.66;285.36;324.16;334.46000000000004;275.06;242.56692532238324;268.3187672390254;273.20264511476705;293.26000000000005;6500000.0;3490000.0;3540000.0;1400000.0;3520000.0000000005;3060000.0;6440000.000000001;0.05816666666666667;0.0;0.3095;0.029833333333333333;0.0365;0.09466666666666668;0.0;10418.73828125;18389.265625;1388.70056152344;38926.3671875;479775.2463907118;480766.47290158924;259852.33006147656;259441.59567558655;239340.33172339597;430862.6128555636;449474.40310886595;437898.67151236854;472391.7460337592;530503.8545830504;471376.07246859424;437585.1090581189;439906.9099392921;470560.3111177254;447148.1979099028;402816.42881208804;476411.0938245926;455763.57488601323;449621.4448255359;214070.64678622372;257148.6733736563;470620.16492588987;199995.568756673;223074.14397806732;273.15035772701947;497249.2143230832;196826.10785798903;37138.61881784709;188960.73412864667;0;7;5;4;8;5;3;0;16;19;190703265995.02905;73185030294.863;161809759740.0486;73631.01030288778;8073.633785714971;-0.0;21446.47781356036;776804.5399387243;138695.73442359053;0.0;167621.251555948;3.415972826182015;0.2103652233558073
884;2019-08-09 07:44:45.124;615;617;222;221;162;25;137;25;-19;37;772;231;-20;-7;274;102;269;587;201;169;136;20;658;345;350;139;348;308;653;377.0;-1.0;1332.0;67.0;232.0;0;100;74;1;0;0;1;1;0;0;1;0;0;0;0;39570.51171875;11080.4140625;18714.501953125;1401.85852050781;611.0;322022;507.0;0.0;Calculated values ==>;1565329485.124;334.66;334.86;295.36;295.26000000000005;289.36;275.66;272.7676641592781;286.86;275.66;271.26000000000005;276.86;350.36;296.26000000000005;271.16;272.46000000000004;300.56;283.36;300.06;331.86;290.06;286.76000000000005;323.86;334.26000000000005;275.16;242.35481222062532;268.5567601203482;272.7676641592781;293.26000000000005;6580000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3080000.0;6530000.0;0.06283333333333334;0.0;0.222;0.011166666666666667;0.03866666666666666;0.1015;0.0;11080.4140625;18714.501953125;1401.85852050781;39570.51171875;478993.31070539635;479876.1483725983;260126.94499159447;259719.7285816352;239404.20299856985;431113.4868728058;452507.270481922;437601.09044165985;472523.0838727012;530561.5075158759;471106.82970976597;437443.34373287327;439469.4520505657;470976.39994163334;448350.9413241443;398209.3512740954;475317.294643382;456976.06166527286;452364.8428864296;212816.51262364245;256311.7953858065;470852.7170844846;199005.32711109132;222289.7529703306;272.74275801896874;497903.3658847887;197005.27044734248;37161.873864505986;189269.9373459539;0;7;5;4;8;5;3;0;16;19;190914469515.61316;73268731690.0945;161993962810.55804;52968.259459386216;3035.629188036225;-0.0;23352.621626484048;777859.5514395596;138788.31315824768;0.0;167994.58360774466;2.543740865966576;0.12657866083194988
885;2019-08-09 07:45:45.144;618;620;222;221;167;26;146;25;-18;36;774;231;-20;-7;274;105;269;589;202;170;146;20;653;347;352;139;350;308;647;350.0;-2.0;1454.0;111.0;209.0;0;100;78;1;0;0;1;1;0;0;1;0;0;1;0;39503.4375;11216.92578125;18531.654296875;1402.10205078125;610.0;322023;504.0;0.0;Calculated values ==>;1565329545.144;334.96000000000004;335.16;295.36;295.26000000000005;289.86;275.76000000000005;272.9856168485579;287.76000000000005;275.66;271.36;276.76000000000005;350.56000000000006;296.26000000000005;271.16;272.46000000000004;300.56;283.66;300.06;332.06;290.16;287.76000000000005;323.56;334.16;275.16;242.35481222062532;268.5567601203482;272.9856168485579;293.36;6530000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;3080000.0;6470000.0;0.058333333333333334;0.0;0.24233333333333332;0.018500000000000003;0.034833333333333334;0.09316666666666668;0.0;11216.92578125;18531.654296875;1402.10205078125;39503.4375;480025.82352164993;481014.62405156106;260495.1471770827;260080.981186958;241104.1260660345;430988.63858405815;453436.88690813124;437758.51091407164;472424.9728513876;530770.6932317939;471106.82970976597;437443.34373287327;439469.4520505657;470705.88473258395;448417.8316553054;401178.62651871203;476353.38735450705;456785.9764066114;453436.88690813124;211562.405474017;255893.36323571714;470852.7170844846;199507.92042844652;222309.94259385788;272.94968837959357;498562.53511126107;197191.14354970312;37185.247991371994;189580.42544281704;0;7;5;4;8;5;3;0;16;19;191125139715.5462;73352159490.068;162178824410.4993;57736.059761016484;5019.878738136705;-0.0;21533.32697861314;778782.3949447675;138855.46476735536;0.0;168368.75786252547;2.7058561712698475;0.15083825454059016
886;2019-08-09 07:46:45.085;620;621;225;224;169;24;153;24;-18;35;775;232;-20;-7;274;108;268;590;203;174;152;21;653;344;350;139;348;308;647;344.0;-1.0;1501.0;0.0;207.0;0;100;83;1;0;0;1;1;0;0;1;0;0;1;0;40052.91015625;11611.0498046875;18567.5625;1402.67028808594;607.0;322024;502.0;0.0;Calculated values ==>;1565329605.085;335.16;335.26000000000005;295.66;295.56;290.06;275.56;272.6583383277491;288.46000000000004;275.56;271.36;276.66;350.66;296.36;271.16;272.46000000000004;300.56;283.96000000000004;299.96000000000004;332.16;290.56;288.36;323.36;333.86;275.26000000000005;242.35481222062532;268.5567601203482;272.6583383277491;293.46000000000004;6530000.0;3440000.0;3500000.0;1390000.0;3479999.9999999995;3080000.0;6470000.0;0.05733333333333333;0.0;0.25016666666666665;0.0;0.034499999999999996;0.09183333333333332;0.0;11611.0498046875;18567.5625;1402.67028808594;40052.91015625;480324.75522101927;481162.7350538407;261759.77036769307;261334.41164981216;241727.132874626;431175.4696738307;454762.4379552217;437758.51091407164;472326.8440106818;530875.2723025628;471226.789973666;437443.34373287327;439469.4520505657;470976.39994163334;449414.0178759666;400586.6830732339;476505.9725152892;457659.9347955617;454622.75094037293;210726.34883551928;254638.09398592086;470951.1231468757;198802.51660615116;222454.3342624836;272.6583383277491;499224.85275482346;197381.18961695983;37208.598110638835;189889.2815752414;0;7;5;4;8;5;3;0;16;19;191335532625.49265;73435477480.04678;162363442690.4523;59778.82457603144;0.0;-0.0;21320.799598252834;779760.7226781361;138897.25595504508;0.0;168725.52441814909;2.567964867672658;0.12790190019437173
887;2019-08-09 07:47:45.095;621;622;226;225;177;23;161;23;-18;34;775;232;-20;-7;274;112;268;589;202;178;161;21;629;350;355;140;354;309;628;209.0;-2.0;2925.0;534.0;185.0;98;100;88;1;0;0;1;0;0;0;1;0;0;0;0;28317.728515625;11454.208984375;6373.86865234375;1407.201171875;606.0;322025;499.0;0.0;Calculated values ==>;1565329665.095;335.26000000000005;335.36;295.76000000000005;295.66;290.86;275.46000000000004;273.3108153835814;289.26000000000005;275.46000000000004;271.36;276.56;350.66;296.36;271.16;272.46000000000004;300.56;284.36;299.96000000000004;332.06;290.96000000000004;289.26000000000005;323.06;333.76000000000005;275.26000000000005;242.56692532238324;268.67533136820026;273.3108153835814;293.36;6290000.0;3500000.0;3550000.0;1400000.0;3540000.0;3090000.0;6280000.0;0.034833333333333334;0.0;0.4875;0.089;0.030833333333333334;0.06566666666666666;0.0;11454.208984375;6373.86865234375;1407.201171875;28317.728515625;483204.0236807701;483460.851398508;263569.2336323126;263108.9865288604;244891.32869897608;430799.1582183253;455037.6728021549;437530.6787186241;472096.9026672395;530799.7358532127;471092.02925193025;437214.0438153077;439249.2726566992;470162.10623240744;448889.3037529973;411939.3099979637;478625.92371599353;457396.8574222039;455037.6728021549;209472.28574929133;254219.67992080047;470817.3119576869;200206.52426091913;229958.05023479677;273.2376424332697;499794.7030362189;197573.4321419198;37232.01760873404;190097.1614756878;0;7;5;4;8;5;3;0;16;19;191547067875.459;73519191430.03348;162548573540.42288;115695.52529813118;24084.36010501233;-0.0;14780.22854858985;781223.2526412299;139097.99240638842;0.0;169026.41645964183;8.035241677010708;0.6405870470365697
888;2019-08-09 07:48:45.126;612;613;228;227;179;44;170;27;-16;34;774;233;-18;-7;260;120;268;548;201;179;169;22;622;367;371;141;371;310;621;-1.0;-3.0;1975.0;166.0;135.0;98;100;98;1;0;0;1;0;0;0;1;0;0;1;0;28782.32421875;12017.1435546875;6118.75927734375;1404.81103515625;605.0;322026;497.0;0.0;Calculated values ==>;1565329725.126;334.36;334.46000000000004;295.96000000000004;295.86;291.06;277.56;275.1157276137837;290.16;275.86;271.56;276.56;350.56000000000006;296.46000000000004;271.36;272.46000000000004;299.16;285.16;299.96000000000004;327.96000000000004;291.06;290.06;322.86;333.66;275.36;242.77792619122317;268.7936212382143;275.1157276137837;293.26000000000005;6220000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3100000.0;6210000.0;0.0;0.0;0.32916666666666666;0.027666666666666666;0.022500000000000003;0.022500000000000003;0.0;12017.1435546875;6118.75927734375;1404.81103515625;28782.32421875;482691.7811597617;482949.2598593222;265099.84727246844;264612.4711464006;245801.03011100058;429675.2189834977;453594.3991694253;437618.5379703155;471964.88962738856;530619.4583364654;471077.3363150409;437301.7563972805;439028.1094387085;465975.3071618649;446878.88025848323;414630.8951434714;473290.5974939831;454888.0541996231;453449.7460403616;208636.25808486674;253801.27034056993;470781.97481897497;204749.7735305811;265099.84727246844;275.08054143175195;500270.7826556529;197769.12780329477;37255.46315102793;190201.3204959634;0;7;5;4;8;5;3;0;16;19;191764980405.09207;73603534984.89145;162734369485.11002;76652.63496141256;7360.224235645564;-0.0;4237.872722277596;782826.9821397155;139360.16599519056;0.0;169184.98252012362;4.516249125756104;0.3476844321745895
889;2019-08-09 07:49:45.116;594;595;230;230;183;57;178;32;-15;36;773;233;-16;-6;251;122;268;483;201;181;177;23;627;376;381;142;381;312;627;-1.0;-1.0;2017.0;193.0;129.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;29790.7734375;12203.9638671875;6114.29443359375;1415.8923339843802;603.0;322027;495.0;0.0;Calculated values ==>;1565329785.116;332.56;332.66;296.16;296.16;291.46000000000004;278.86;276.0463484220469;290.96000000000004;276.36;271.66;276.76000000000005;350.46000000000004;296.46000000000004;271.56;272.56;298.26000000000005;285.36;299.96000000000004;321.46000000000004;291.26000000000005;290.86;322.66;333.46000000000004;275.46000000000004;242.98782864720522;269.02936301313275;276.0463484220469;293.26000000000005;6270000.0;3760000.0;3810000.0;1420000.0;3810000.0;3120000.0;6270000.0;0.0;0.0;0.33616666666666667;0.03216666666666666;0.021500000000000002;0.021500000000000002;0.0;12203.9638671875;6114.29443359375;1415.8923339843802;29790.7734375;479484.98024001403;479632.72597447893;265555.9162919251;265555.9162919251;246931.73331470427;429045.3911783415;453031.4090164189;437319.724394416;472029.85167895287;530363.231534179;470807.07829018496;437160.35228701105;438739.21713075;463308.04096877563;445437.3250008828;412729.0102560747;462051.0475411475;453471.5080981538;452884.3145119523;207800.24178383037;252964.46457616048;470746.7058464142;207053.38365678012;265555.9162919251;276.00390699602207;500758.8104513414;197970.93672474884;37278.965094797604;190303.24561988504;0;7;5;4;8;5;3;0;16;19;191990542805.12793;73688420834.90494;162920938385.13968;77407.86821130195;8482.135197099895;-0.0;4027.560561730584;784110.6056934377;139492.1636538741;0.0;169253.84965106618;4.556444593654047;0.35683595280675384
890;2019-08-09 07:50:45.137;581;585;229;229;184;63;184;39;-12;38;772;233;-13;-5;245;125;268;469;202;184;183;23;641;381;386;144;386;315;641;-1.0;-2.0;2004.0;103.0;145.0;100;100;98;1;0;0;1;0;0;0;1;0;0;1;0;30257.703125;12473.68359375;6319.00927734375;1426.29479980469;602.0;322028;494.0;0.0;Calculated values ==>;1565329845.137;331.26000000000005;331.66;296.06;296.06;291.56;279.46000000000004;276.55624918942954;291.56;277.06;271.96000000000004;276.96000000000004;350.36;296.46000000000004;271.86;272.66;297.66;285.66;299.96000000000004;320.06;291.56;291.46000000000004;322.56;333.36;275.46000000000004;243.40439225979637;269.38090353596624;276.55624918942954;293.36;6409999.999999999;3810000.0;3860000.0;1440000.0;3860000.0;3150000.0;6409999.999999999;0.0;0.0;0.33399999999999996;0.017166666666666667;0.024166666666666666;0.024166666666666666;0.0;12473.68359375;6319.00927734375;1426.29479980469;30257.703125;475860.2997791977;476469.518929453;263946.79919013253;263946.79919013253;246760.44131758454;428684.9695293014;453047.69579048327;437109.2053401759;471963.08021786925;530030.6314342348;470399.9616242406;436948.6013565401;438223.87288976385;461734.7014316266;444923.02287208725;406775.319374524;457533.0121398684;453047.69579048327;452899.7741826591;207382.2378540181;252546.06836287308;470478.11419285595;208375.41803999327;263946.79919013253;276.5289608280791;501259.3895653104;198176.65576389845;37302.65827734963;190406.89274819897;0;7;5;4;8;5;3;0;16;19;192220723340.69116;73774250865.11496;163109104220.6001;76397.08495826098;4499.42961729081;-0.0;4566.363562319392;785392.7622374349;139600.38122382286;0.0;169325.49075122058;4.226862369617025;0.3125943433042011
891;2019-08-09 07:51:45.117;584;589;220;219;184;49;183;45;-11;41;761;232;-12;2;244;125;268;503;200;190;183;23;674;367;373;135;371;315;666;225.0;-1.0;2309.0;88.0;204.0;0;1;98;1;0;0;1;1;0;0;1;0;1;1;0;43147.66796875;13171.44140625;18857.52734375;2492.80078125;600.0;322029;491.0;0.0;Calculated values ==>;1565329905.117;331.56;332.06;295.16;295.06;291.56;278.06;275.1157276137837;291.46000000000004;277.66;272.06;277.26000000000005;349.26;296.36;271.96000000000004;273.36;297.56;285.66;299.96000000000004;323.46000000000004;292.16;291.46000000000004;322.26000000000005;333.16;275.46000000000004;241.49495122638035;269.38090353596624;275.1157276137837;293.16;6740000.000000001;3670000.0000000005;3729999.9999999995;1350000.0;3710000.0;3150000.0;6659999.999999999;0.0375;0.0;0.3848333333333333;0.014666666666666666;0.034;0.07150000000000001;0.0;13171.44140625;18857.52734375;2492.80078125;43147.66796875;472241.9430167176;474031.25130836136;258587.30830288306;258199.08318510398;245908.20977004085;429675.2189834977;455123.0056772009;437269.4612400554;473436.17305719486;528874.6327804642;470278.6386972053;437109.2053401759;439322.585070851;463853.65480034467;447643.8981771752;282439.4799800351;459769.2677765654;456119.6152747727;455123.0056772009;206128.24275125185;251709.28920128586;471679.62040862173;204782.53577281968;230368.02201089176;275.09311296356435;501870.8970874775;198390.29390250804;37335.306520825514;190616.62728528416;0;7;5;4;9;5;3;0;16;20;192448347440.76355;73857922965.14157;163298041220.6602;89468.71848397453;3914.4905746584304;-0.0;16069.981332141106;786774.5165282167;139670.4738534442;0.0;169497.40296888215;3.1705556197429043;0.19950206416592056
892;2019-08-09 07:52:45.108;601;605;217;215;177;45;175;44;-11;43;729;233;-13;5;245;125;268;529;201;191;175;22;658;366;372;128;370;315;650;-2.0;-1.0;1741.0;43.0;211.0;0;1;98;1;0;0;1;1;0;0;1;0;1;1;0;40426.19140625;12863.7109375;18320.96484375;2500.1865234375;600.0;322030;488.0;0.0;Calculated values ==>;1565329965.108;333.26000000000005;333.66;294.86;294.66;290.86;277.66;275.0112864084945;290.66;277.56;272.06;277.46000000000004;346.06000000000006;296.46000000000004;271.86;273.66;297.66;285.66;299.96000000000004;326.06;292.26000000000005;290.66;321.96000000000004;333.16;275.36;239.943914813709;269.38090353596624;275.0112864084945;293.26000000000005;6580000.0;3660000.0;3720000.0000000005;1280000.0;3700000.0;3150000.0;6500000.0;0.0;0.0;0.2901666666666667;0.007166666666666667;0.035166666666666666;0.035166666666666666;0.0;12863.7109375;18320.96484375;2500.1865234375;40426.19140625;476864.3698841816;478423.27766904054;258288.7949249545;257501.99264299078;244168.6975129316;429743.705733735;454144.43115083576;437269.4612400554;474532.44719515945;525504.4501563014;470399.9616242406;436948.6013565401;439788.8290333797;464134.8705668958;447833.41000542004;397537.0554987594;466470.89119155554;456426.3451327903;454144.43115083576;204874.27233412856;251709.28920128586;472505.00135272456;204533.132130574;258288.7949249545;274.9925149091393;502567.2414475477;198607.22096120458;37376.908507086795;190926.40158007308;0;7;5;4;9;5;3;0;16;20;192671813915.52908;73936811130.0588;163487012870.4619;67532.32482993451;1920.4650627587455;-0.0;6887.589873943491;788082.6623031559;139719.09119001043;0.0;169688.68736510148;2.2663111719478044;0.15313387297872158
893;2019-08-09 07:53:45.108;605;608;222;222;174;41;145;42;-10;44;735;234;-12;2;246;122;268;543;201;191;145;22;659;361;366;133;364;316;651;1211.0;-1.0;1617.0;51.0;203.0;0;100;98;1;0;0;1;1;0;0;1;0;0;1;0;40043.01953125;12857.4140625;18466.615234375;1449.5783691406198;598.0;322031;486.0;0.0;Calculated values ==>;1565330025.108;333.66;333.96000000000004;295.36;295.36;290.56;277.26000000000005;274.4858918419099;287.66;277.36;272.16;277.56;346.66;296.56;271.96000000000004;273.36;297.76000000000005;285.36;299.96000000000004;327.46000000000004;292.26000000000005;287.66;321.76000000000005;332.96000000000004;275.36;241.05796691057077;269.49753711883926;274.4858918419099;293.26000000000005;6590000.000000001;3610000.0;3660000.0;1330000.0;3640000.0;3160000.0;6509999.999999999;0.20183333333333334;0.0;0.2695;0.0085;0.03383333333333333;0.23566666666666666;0.0;12857.4140625;18466.615234375;1449.5783691406198;40043.01953125;477356.6469023301;478757.83276322315;260248.19947254434;260248.19947254434;243181.29901836708;430081.6785162784;450825.41710862383;437199.7979686943;473986.6944556456;526058.848387837;470385.2484730812;436878.1151619385;439101.5841334902;465146.75317812245;448322.39440657466;396880.5796081691;468621.96731804655;457408.11929247493;450825.41710862383;204038.30555042345;250872.52762923925;471846.71735943656;203242.65344765977;211426.6179759848;274.4712287125394;503237.8182053602;198821.56366953792;37409.82321452495;191232.9647473908;0;7;5;4;9;5;3;0;16;20;192893213915.52908;74015111130.0588;163676312870.4619;63051.45044841881;2283.1345432501025;-0.0;56418.31699559194;789170.8604304754;139754.12118672716;0.0;170216.23658901427;3.714967947014016;0.11942511790428875
894;2019-08-09 07:54:45.169;607;609;226;225;183;38;140;39;-12;45;766;235;-14;-1;247;125;268;552;202;187;139;24;649;359;365;142;363;313;641;210.0;-1.0;1691.0;0.0;193.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;39922.296875;12783.3994140625;18146.873046875;1409.81005859375;597.0;322032;484.0;0.0;Calculated values ==>;1565330085.169;333.86;334.06;295.76000000000005;295.66;291.46000000000004;276.96000000000004;274.27422755570615;287.16;277.06;271.96000000000004;277.66;349.76;296.66;271.76000000000005;273.06;297.86;285.66;299.96000000000004;328.36;291.86;287.06;321.56;332.86;275.56;242.98782864720522;269.14681796795327;274.27422755570615;293.36;6490000.000000001;3590000.0;3650000.0;1420000.0;3629999.9999999995;3130000.0;6409999.999999999;0.035;0.0;0.2818333333333333;0.0;0.03216666666666666;0.06716666666666667;0.0;12783.3994140625;18146.873046875;1409.81005859375;39922.296875;478842.1931066167;480074.7644521446;262604.4027410793;262166.2535915148;246427.32738143072;430214.79039162316;450267.5999175554;437568.04326289374;472916.3023718174;529552.864953436;470913.20882246416;437249.5021140777;439296.7158964009;465423.3653177346;449143.14751316624;402799.14151788957;471364.69332759944;457013.68520201126;450119.4616669766;203202.34940748036;250454.15340279948;470845.5270076962;202758.08115945454;231418.9746216222;274.27422755570615;503904.87332456914;199035.4543493838;37433.675676745406;191538.38734668406;0;7;5;4;9;5;3;0;16;20;193112736870.05502;74097695004.88046;163865204715.05402;66177.27431948595;0.0;-0.0;14689.382713212972;790248.8613223538;139773.166651103;0.0;170809.40319220704;2.500508679403055;0.1426111579278875
895;2019-08-09 07:55:45.109;606;607;231;230;187;37;157;37;-15;45;781;234;-17;-3;247;126;268;552;203;185;156;24;646;357;362;147;360;311;640;65.0;-1.0;1590.0;55.0;199.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40760.72265625;12744.185546875;18080.052734375;1398.5205078125;595.0;322033;483.0;0.0;Calculated values ==>;1565330145.109;333.76000000000005;333.86;296.26000000000005;296.16;291.86;276.86;274.0616903277293;288.86;276.86;271.66;277.66;351.26;296.56;271.46000000000004;272.86;297.86;285.76000000000005;299.96000000000004;328.36;291.66;288.76000000000005;321.46000000000004;332.66;275.56;244.02132995426717;268.91163127593666;274.0616903277293;293.46000000000004;6459999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;3110000.0;6400000.0;0.010833333333333334;0.0;0.265;0.009166666666666667;0.033166666666666664;0.044;0.0;12744.185546875;18080.052734375;1398.5205078125;40760.72265625;479044.00657821103;479893.81700274535;264946.845813912;264482.0882183274;247805.76598244216;430346.717906069;453275.884990111;437548.62350390764;472260.30881630094;531276.9296994685;471062.7511263674;437231.03110804653;439427.1194564879;465857.34435233945;449659.6490463417;404352.6072263363;471493.15332123934;457224.88438570796;453132.35556440166;202784.37528459195;249617.41799618208;470173.1121333911;202167.35086516928;249489.7731939564;274.03557805599945;504576.559462808;199247.97149438647;37457.055028733055;191839.97650410086;0;7;5;4;9;5;3;0;16;20;193330618770.26303;74184308304.96315;164052217515.23254;62376.03724926567;2456.719478292033;-0.0;8960.27362429959;791319.0676421854;139793.61884077932;0.0;171006.2865814048;2.290090393405581;0.1514890976861989
896;2019-08-09 07:56:45.110;606;608;232;232;181;32;162;33;-14;44;776;233;-16;0;248;121;268;558;204;190;162;24;649;352;358;140;356;313;642;427.0;-1.0;1691.0;201.0;225.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42817.859375;12795.7919921875;18278.5625;2428.83081054688;594.0;322034;481.0;0.0;Calculated values ==>;1565330205.11;333.76000000000005;333.96000000000004;296.36;296.36;291.26000000000005;276.36;273.5264737036516;289.36;276.46000000000004;271.76000000000005;277.56;350.76;296.46000000000004;271.56;273.16;297.96000000000004;285.26000000000005;299.96000000000004;328.96000000000004;292.16;289.36;321.26000000000005;332.56;275.56;242.56692532238324;269.14681796795327;273.5264737036516;293.56;6490000.000000001;3520000.0000000005;3579999.9999999995;1400000.0;3560000.0;3130000.0;6420000.0;0.07116666666666666;0.0;0.2818333333333333;0.033499999999999995;0.0375;0.10866666666666666;0.0;12795.7919921875;18278.5625;2428.83081054688;42817.859375;478691.7453634956;479809.90405981033;265254.3799379351;265254.3799379351;245731.19107809104;430671.36484660726;454671.7010468359;437249.5021140777;473079.08457772195;530602.0755241937;470671.6044583657;436929.5940270328;439451.9958300971;466561.43444993236;449841.3141294995;402799.14151788957;472179.58734707633;458558.7677456443;454671.7010468359;201948.4348523538;249199.05678690012;471112.8868819084;200750.0518825292;223009.9810427536;273.4597144826855;505273.0592536968;199460.80818750733;37488.95015459076;192142.97001382898;0;7;5;4;9;5;3;0;16;21;193546622370.0021;74270409739.85915;164239420635.0064;66653.42839025808;9057.154972479204;-0.0;25173.906907110275;792394.3311086416;139889.56939356908;0.0;171290.742826348;3.011191006414957;0.18026389266945886
897;2019-08-09 07:57:45.100;609;611;229;227;181;34;154;32;-15;41;758;233;-17;4;248;120;268;564;204;186;155;22;653;353;358;135;356;312;646;1393.0;-1.0;1298.0;150.0;235.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42625.32421875;12905.4716796875;18391.087890625;2456.68334960938;593.0;322035;479.0;0.0;Calculated values ==>;1565330265.1;334.06;334.26000000000005;296.06;295.86;291.26000000000005;276.56;273.6339639331285;288.56;276.36;271.66;277.26000000000005;348.96000000000004;296.46000000000004;271.46000000000004;273.56;297.96000000000004;285.16;299.96000000000004;329.56;291.76000000000005;288.66;321.06;332.46000000000004;275.36;241.49495122638035;269.02936301313275;273.6339639331285;293.56;6530000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3120000.0;6459999.999999999;0.23216666666666666;0.0;0.21633333333333335;0.025;0.03916666666666667;0.2713333333333333;0.0;12905.4716796875;18391.087890625;2456.68334960938;42625.32421875;478673.63198521244;479791.82530980936;263575.4359996364;262692.14303226426;245595.55231095603;430607.02586249536;453537.8608862984;437319.724394416;473436.17305719486;528789.5395429577;470807.07829018496;437000.6383046333;440286.945399369;466561.43444993236;449511.33614923514;400586.6830732339;472612.21975027164;458010.7222754686;453680.1988514557;201112.50472608567;248780.69988749037;471581.87251044664;201085.95358199588;210106.241277417;273.5956719857674;505984.9671126696;199674.94968860745;37529.6559871622;192448.49950372943;0;7;5;4;9;5;3;0;16;21;193761386570.03625;74352895989.87225;164426889385.03622;51105.239085753565;6762.39797321127;-0.0;66089.73382175583;793375.4897840595;140021.37702986947;0.0;172051.14641081952;3.6724581153521814;0.11037683439869558
898;2019-08-09 07:58:45.121;612;615;230;230;178;33;141;32;-15;40;758;234;-17;3;249;118;268;571;204;181;141;20;653;353;359;132;357;310;646;406.0;-2.0;1460.0;281.0;224.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43025.58203125;12883.5859375;18388.53125;2449.73266601562;591.0;322036;478.0;0.0;Calculated values ==>;1565330325.121;334.36;334.66;296.16;296.16;290.96000000000004;276.46000000000004;273.6339639331285;287.26000000000005;276.36;271.66;277.16;348.96000000000004;296.56;271.46000000000004;273.46000000000004;298.06;284.96000000000004;299.96000000000004;330.26000000000005;291.26000000000005;287.26000000000005;320.96000000000004;332.26000000000005;275.16;240.83765695389522;268.7936212382143;273.6339639331285;293.56;6530000.0;3529999.9999999995;3590000.0;1320000.0;3570000.0000000005;3100000.0;6459999.999999999;0.06766666666666667;0.0;0.24333333333333332;0.04683333333333333;0.037333333333333336;0.10500000000000001;0.0;12883.5859375;18388.53125;2449.73266601562;43025.58203125;479125.65190490504;480387.5722748521;264024.1042708818;264024.1042708818;244619.11629553427;430607.02586249536;451493.1290991957;437776.4333770113;473727.59171134117;528942.9299062806;471197.5628997648;437460.313363465;440565.5958305782;466547.812170346;449217.09778867604;400586.6830732339;473704.14661706326;457159.53534223116;451493.1290991957;200694.54348549087;247943.99896000302;471784.17857572425;200929.50302743597;223363.13902510557;273.53443213775967;506698.9744816433;199889.93372069477;37570.55709777254;192755.1036045407;0;7;5;4;9;5;3;0;16;21;193976561855.56277;74433024025.06831;164613554695.49298;57632.75305172998;12685.027304844834;-0.0;23953.648957779467;794281.9568732335;140183.49562924035;0.0;172801.77056235212;2.795559250867318;0.17794985798651283
899;2019-08-09 07:59:45.151;614;617;230;229;178;31;132;31;-17;39;770;236;-18;1;249;117;268;575;205;178;132;19;654;351;356;131;354;309;648;-1.0;-1.0;1196.0;93.0;229.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43171.95703125;12899.44140625;18475.650390625;2438.94995117188;589.0;322037;476.0;0.0;Calculated values ==>;1565330385.151;334.56;334.86;296.16;296.06;290.96000000000004;276.26000000000005;273.4187578820637;286.36;276.26000000000005;271.46000000000004;277.06;350.16;296.76000000000005;271.36;273.26000000000005;298.06;284.86;299.96000000000004;330.66;290.96000000000004;286.36;320.76000000000005;332.06;275.06;240.61611355647437;268.67533136820026;273.4187578820637;293.66;6540000.000000001;3510000.0;3560000.0;1310000.0;3540000.0;3090000.0;6480000.0;0.0;0.0;0.19933333333333333;0.015500000000000002;0.03816666666666667;0.03816666666666667;0.0;12899.44140625;18475.650390625;2438.94995117188;43171.95703125;479309.7105734707;480454.22716731095;263876.0664373248;263430.7162789545;244554.38269684408;430735.4089219946;450721.0595892504;437688.5006598165;473759.9231585776;530276.4405350772;471571.99321232084;437530.6787186241;440476.3296797733;466975.4318241603;449439.0364241475;400004.5351564069;474076.323421404;457234.1725856539;450721.0595892504;199858.6285646581;247107.31509690773;471819.166456567;200516.76788182007;263876.0664373248;273.3638381796176;507417.6464632344;200104.89971107084;37611.31648907391;193062.45871882292;0;7;5;4;9;5;3;0;16;21;194191169105.46048;74511963475.03069;164799347545.40442;47276.23206708062;4205.187177908578;-0.0;7131.250571965162;795156.6355362447;140324.3177924232;0.0;173060.94091205785;1.7333825472176765;0.12216023164607288
900;2019-08-09 08:00:45.132;617;620;228;227;177;31;139;30;-18;38;783;238;-20;1;250;115;267;580;204;174;139;18;651;352;357;131;355;308;644;410.0;-1.0;1654.0;283.0;230.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42805.05078125;12897.7138671875;18355.490234375;2430.1533203125;587.0;322038;476.0;0.0;Calculated values ==>;1565330445.132;334.86;335.16;295.96000000000004;295.86;290.86;276.26000000000005;273.5264737036516;287.06;276.16;271.36;276.96000000000004;351.46000000000004;296.96000000000004;271.16;273.26000000000005;298.16;284.66;299.86;331.16;290.56;287.06;320.76000000000005;331.86;274.96000000000004;240.61611355647437;268.5567601203482;273.5264737036516;293.56;6509999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3550000.0;3080000.0;6440000.000000001;0.06833333333333333;0.0;0.27566666666666667;0.04716666666666667;0.03833333333333333;0.10666666666666666;0.0;12897.7138671875;18355.490234375;2430.1533203125;42805.05078125;480107.73870351526;481357.9780320435;263275.10309514566;262832.5972807316;244360.5969665235;430671.36484660726;451558.9602677456;437758.51091407164;473663.03176242136;531711.5783978377;471945.13132993376;437443.34373287327;440691.34818141814;466961.99702802964;448960.0289027526;401135.28410410945;475340.93840801273;456517.28431931394;451558.9602677456;199858.6285646581;246270.64818160105;471721.96164693194;200686.41944767092;223179.22763348214;273.434769267287;508133.8946439302;200319.8079289984;37651.87950061098;193369.28769713696;0;7;5;4;9;5;3;0;16;21;194405001370.27008;74590538584.96072;164984388930.23965;65352.8732142378;12783.843073731812;-0.0;24360.504814321434;796094.9141970591;140465.848212231;0.0;173323.2891034666;3.0429633192006635;0.19554867924466848
901;2019-08-09 08:01:45.092;618;621;229;228;174;31;136;30;-20;37;793;238;-21;0;250;115;267;582;205;171;136;18;656;351;356;134;354;307;649;543.0;-1.0;1196.0;165.0;232.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42980.328125;12976.34765625;18593.126953125;2406.95336914062;585.0;322039;475.0;0.0;Calculated values ==>;1565330505.092;334.96000000000004;335.26000000000005;296.06;295.96000000000004;290.56;276.26000000000005;273.4187578820637;286.76000000000005;276.16;271.16;276.86;352.46000000000004;296.96000000000004;271.06;273.16;298.16;284.66;299.86;331.36;290.26000000000005;286.76000000000005;320.66;331.66;274.96000000000004;241.2770596917726;268.43790593516167;273.4187578820637;293.66;6559999.999999999;3510000.0;3560000.0;1340000.0;3540000.0;3070000.0;6490000.000000001;0.0905;0.0;0.19933333333333333;0.0275;0.03866666666666666;0.12916666666666665;0.0;12976.34765625;18593.126953125;2406.95336914062;42980.328125;479678.1240137523;480933.6287595523;263359.13990700885;262919.94338752516;243242.46663033735;430735.4089219946;451302.51403590606;437671.5478804793;473176.5657117748;532830.5738213194;472078.47322309687;437514.20447033056;440754.3233983486;467104.03116414114;449145.33933528187;398144.66286605556;475035.7387336114;456265.7794717768;451302.51403590606;199440.67485045042;245433.99809710225;471323.8536851003;200496.23604379874;219314.55049059197;273.3557811787009;508848.2962164984;200535.28136371123;37692.16185023377;193676.9875704664;0;7;5;4;9;5;3;0;16;21;194618758770.40607;74669985585.01126;165168765930.35696;47276.94549277833;7447.759485135793;-0.0;29965.111957936402;797032.8702989992;140634.33250253677;0.0;173775.7007678745;2.4926050787152376;0.12539811724290104
902;2019-08-09 08:02:45.083;621;623;229;228;178;31;132;30;-21;37;798;239;-22;0;250;116;267;585;207;168;132;17;648;352;357;135;355;305;641;174.0;-1.0;1622.0;240.0;215.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42662.9140625;12862.7490234375;18242.0625;2392.595703125;582.0;322040;475.0;0.0;Calculated values ==>;1565330565.083;335.26000000000005;335.46000000000004;296.06;295.96000000000004;290.96000000000004;276.26000000000005;273.5264737036516;286.36;276.16;271.06;276.86;352.96000000000004;297.06;270.96000000000004;273.16;298.16;284.76000000000005;299.86;331.66;289.96000000000004;286.36;320.66;331.36;274.86;241.49495122638035;268.19934244402924;273.5264737036516;293.86;6480000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3050000.0;6409999.999999999;0.029;0.0;0.2703333333333333;0.04;0.035833333333333335;0.06483333333333334;0.0;12862.7490234375;18242.0625;2392.595703125;42662.9140625;481048.2401450036;482140.85780316306;263946.79919013253;263494.4814662459;244782.82634266955;430671.36484660726;450540.5129264227;437968.82056851813;473046.2935902154;533500.3631288704;472463.4016818986;437812.597326149;441181.0962547605;466961.99702802964;449107.43840066146;402782.60574895865;476469.518929453;455681.92639110074;450540.5129264227;199440.67485045042;244179.05427248686;471092.8683005434;200690.20639772486;235652.07645008384;273.4362541082601;509561.8828465928;200750.57487027856;37732.15209302436;193983.90143826694;0;7;5;4;9;5;3;0;16;21;194832626685.18167;74750673479.9266;165352338390.16437;64144.318697504445;10816.106476112742;-0.0;13931.933631549304;797961.241556364;140786.50855555505;0.0;174141.4546094295;2.65370863493809;0.19274224970313153
903;2019-08-09 08:03:45.083;621;623;229;228;176;28;142;29;-20;36;800;240;-22;0;250;115;267;585;203;170;142;16;652;349;354;135;353;306;645;195.0;-1.0;1681.0;114.0;230.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42991.97265625;12907.1494140625;18459.9375;2392.51000976562;580.0;322041;475.0;0.0;Calculated values ==>;1565330625.083;335.26000000000005;335.46000000000004;296.06;295.96000000000004;290.76000000000005;275.96000000000004;273.20264511476705;287.36;276.06;271.16;276.76000000000005;353.16;297.16;270.96000000000004;273.16;298.16;284.66;299.86;331.66;290.16;287.36;320.66;331.16;274.76000000000005;241.49495122638035;268.3187672390254;273.20264511476705;293.46000000000004;6520000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3060000.0;6450000.0;0.0325;0.0;0.2801666666666666;0.019;0.03833333333333333;0.07083333333333333;0.0;12907.1494140625;18459.9375;2392.51000976562;42991.97265625;480589.09308732545;481686.4487177372;263648.596975133;263203.0472233071;244006.32431319475;430862.6128555636;452520.102295701;437898.67151236854;472948.7829819323;533634.8161799634;472449.72632547625;437585.1090581189;440968.15519671026;467245.80361557176;449514.23699371354;400563.58310459333;475984.713741419;456457.21659632755;452520.102295701;199440.67485045042;243342.44575359824;470995.0139456755;200016.60573257267;234452.74216972297;273.158633439709;510275.67356924905;200965.3240239244;37772.02797396511;194289.75143826695;0;7;5;4;9;5;3;0;16;21;195045926685.18167;74831673479.9266;165535638390.16437;66646.62542930614;5148.589756048954;-0.0;15446.438008923442;799051.1660907541;140919.54769082306;0.0;174386.2743731001;2.5842030457627247;0.1637771566338536
