;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
904;2019-08-09 08:04:45.074;622;625;226;225;175;30;143;28;-21;35;800;241;-22;0;251;114;267;587;204;169;143;16;649;351;356;135;355;305;643;190.0;-1.0;1702.0;226.0;226.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42502.82421875;12875.0673828125;18270.90234375;2381.17114257812;577.0;322042;475.0;0.0;Calculated values ==>;1565330685.074;335.36;335.66;295.76000000000005;295.66;290.66;276.16;273.4187578820637;287.46000000000004;275.96000000000004;271.06;276.66;353.16;297.26000000000005;270.96000000000004;273.16;298.26000000000005;284.56;299.86;331.86;290.06;287.46000000000004;320.66;330.86;274.76000000000005;241.49495122638035;268.19934244402924;273.4187578820637;293.56;6490000.000000001;3510000.0;3560000.0;1350000.0;3550000.0;3050000.0;6430000.0;0.03166666666666666;0.0;0.2836666666666667;0.03766666666666666;0.03766666666666666;0.06933333333333333;0.0;12875.0673828125;18270.90234375;2381.17114257812;42502.82421875;481081.9849757079;482207.6910840413;262464.0433640166;262028.90938767183;243748.6024308629;430735.4089219946;452312.59701289353;437968.82056851813;472851.2559263234;533708.7382723792;472701.01669056056;437812.597326149;441181.0962547605;467090.7383467643;448998.17324506014;402244.1895115084;476531.9333909623;455987.71266879217;452312.59701289353;199440.67485045042;242087.5637286956;470995.0139456755;200458.722187656;234144.3053267365;273.3410575054387;510988.0233406306;201180.14360256863;37811.80268309147;194595.79585642728;0;7;5;4;9;5;3;0;16;21;195258894734.95822;74912661329.84163;165718910894.97208;67373.69790737123;10190.2003228854;-0.0;15126.33489024022;800167.8345919839;141047.35176785916;0.0;174641.00926435975;2.7646327935410593;0.19304703593038186
905;2019-08-09 08:05:45.104;622;625;228;227;171;29;138;28;-21;35;800;240;-23;0;251;112;267;589;204;169;138;15;653;350;356;138;354;305;646;185.0;-1.0;1910.0;437.0;229.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42773.5234375;12936.50390625;18438.859375;2368.7685546875;573.0;322043;476.0;0.0;Calculated values ==>;1565330745.104;335.36;335.66;295.96000000000004;295.86;290.26000000000005;276.06;273.3108153835814;286.96000000000004;275.96000000000004;271.06;276.66;353.16;297.16;270.86;273.16;298.26000000000005;284.36;299.86;332.06;290.06;286.96000000000004;320.76000000000005;330.46000000000004;274.66;242.14157278889297;268.19934244402924;273.3108153835814;293.56;6530000.0;3500000.0;3560000.0;1380000.0;3540000.0;3050000.0;6459999.999999999;0.030833333333333334;0.0;0.31833333333333336;0.07283333333333333;0.03816666666666667;0.069;0.0;12936.50390625;18438.859375;2368.7685546875;42773.5234375;480623.1333272903;481867.482869089;263131.51170654356;262692.14303226426;242384.36162082426;430799.1582183253;451592.06498555734;437968.82056851813;472458.26935960614;533708.7382723792;472582.2410920194;437656.05685647397;441181.0962547605;467232.53252066195;448889.3037529973;399979.4774245425;476474.20949939004;455987.71266879217;451592.06498555734;199858.6285646581;240414.4444865203;470494.9286190506;200053.95683571845;234944.68163141637;273.1776512603911;511699.01489169954;201395.34757894333;37851.40530545583;194901.8634958271;0;7;5;4;9;5;3;0;16;21;195472601535.70514;74994602280.12802;165902002395.612;75736.2316216079;19697.117444886026;-0.0;14948.669451435728;801361.0136336021;141296.53728061888;0.0;174891.75961393485;3.2711470857985687;0.2579962484253294
906;2019-08-09 08:06:45.125;623;626;227;226;177;29;135;28;-22;35;795;240;-24;4;251;114;267;590;204;166;135;16;652;349;354;160;352;305;646;1272.0;-1.0;1184.0;208.0;225.0;0;44;100;1;0;0;1;1;0;0;1;0;1;0;0;42826.70703125;12933.12890625;18414.86328125;2489.62548828125;569.0;322044;478.0;0.0;Calculated values ==>;1565330805.125;335.46000000000004;335.76000000000005;295.86;295.76000000000005;290.86;276.06;273.20264511476705;286.66;275.96000000000004;270.96000000000004;276.66;352.66;297.16;270.76000000000005;273.56;298.26000000000005;284.56;299.86;332.16;289.76000000000005;286.66;320.96000000000004;330.06;274.76000000000005;246.59251843368023;268.19934244402924;273.20264511476705;293.56;6520000.0;3490000.0;3540000.0;1600000.0;3520000.0000000005;3050000.0;6459999.999999999;0.21200000000000002;0.0;0.19733333333333333;0.034666666666666665;0.0375;0.24950000000000003;0.0;12933.12890625;18414.86328125;2489.62548828125;42826.70703125;480886.8133991734;482014.7486452931;262692.14303226426;262257.15382015385;244296.21564348572;430862.6128555636;451514.4162902067;437812.597326149;469515.1822038317;533187.7393273427;472582.2410920194;437499.1961693786;441779.2354426769;467515.3410838486;449367.9751936214;400563.58310459333;476626.5801430647;455902.61431192263;451514.4162902067;200694.54348549087;238741.38928724395;467581.8040704694;199977.57574107495;209403.61290908937;273.1432786182004;512412.59981185617;201611.00330514758;37891.90609273475;195209.08534085166;0;7;5;4;9;5;3;0;16;21;195685676085.38013;75084033569.99161;166085066445.33276;46932.77759278795;9276.946582085675;-0.0;60406.645443588786;802383.6131601058;141538.0723214953;0.0;175519.9403567703;3.446352835351313;0.11657489724641486
907;2019-08-09 08:07:45.105;625;627;227;227;174;27;141;27;-20;33;775;243;-22;15;252;113;267;592;207;167;141;12;652;349;354;155;352;306;645;236.0;-1.0;1295.0;192.0;226.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43285.171875;12931.8720703125;18421.91796875;2893.26342773438;565.0;322045;483.0;0.0;Calculated values ==>;1565330865.105;335.66;335.86;295.86;295.86;290.56;275.86;273.20264511476705;287.26000000000005;275.86;271.16;276.46000000000004;350.66;297.46000000000004;270.96000000000004;274.66;298.36;284.46000000000004;299.86;332.36;289.86;287.26000000000005;321.46000000000004;329.66;274.36;245.62243170879464;268.3187672390254;273.20264511476705;293.86;6520000.0;3490000.0;3540000.0;1550000.0;3520000.0000000005;3060000.0;6450000.0;0.03933333333333333;0.0;0.21583333333333332;0.032;0.03766666666666666;0.07699999999999999;0.0;12931.8720703125;18421.91796875;2893.26342773438;43285.171875;481183.9911562775;482275.0320440741;262762.12201179645;262762.12201179645;243365.9558343794;430862.6128555636;452376.9910028237;437898.67151236854;469992.4531505528;531026.2279586041;472806.4404480321;437585.1090581189;443199.35914791975;467643.2708070926;449221.50523940375;400563.58310459333;477050.90480021754;456041.49723122193;452376.9910028237;202784.37528459195;237068.3971897606;467871.90125147114;199892.22957203654;230646.76570057712;273.1096895758359;513129.9596033061;201826.47313279586;37936.74854791327;195515.95619364022;0;7;5;4;9;5;3;0;16;21;195898005285.44763;75178502070.02165;166268305345.39102;51369.72371878832;8575.349493741907;-0.0;17073.227348272983;803202.5276087923;141686.7918657965;0.0;176165.39074170555;2.2489029789226627;0.14749297527385663
908;2019-08-09 08:08:45.116;626;628;227;225;178;28;140;27;-21;32;759;249;-22;20;252;114;267;592;207;166;140;7;654;348;353;155;351;306;648;750.0;-1.0;988.0;247.0;225.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43241.3125;12934.904296875;18512.701171875;2884.54541015625;560.0;322046;493.0;0.0;Calculated values ==>;1565330925.116;335.76000000000005;335.96000000000004;295.86;295.66;290.96000000000004;275.96000000000004;273.0942459734351;287.16;275.86;271.06;276.36;349.06000000000006;298.06;270.96000000000004;275.16;298.36;284.56;299.86;332.36;289.76000000000005;287.16;322.46000000000004;329.16;273.86;245.62243170879464;268.3187672390254;273.0942459734351;293.86;6540000.000000001;3479999.9999999995;3529999.9999999995;1550000.0;3510000.0;3060000.0;6480000.0;0.125;0.0;0.16466666666666668;0.04116666666666667;0.0375;0.1625;0.0;12934.904296875;18512.701171875;2884.54541015625;43241.3125;481104.0073275513;482082.62959827395;262553.642610039;261693.6011965304;244554.38269684408;430925.7729439634;452409.37515660847;437742.05038880615;469891.7242824857;529353.8240171962;473518.15928677574;437585.1090581189;443931.0220281237;467784.0527092802;449552.0185254791;399382.2018062918;476690.36050240987;456068.57679068804;452409.37515660847;206964.23671620517;234977.24436692704;467365.3233322672;199549.5768599738;214088.97664845036;272.9703872015801;513851.1458320188;202042.0691209139;37984.90578203782;195823.8011139484;0;7;5;4;9;5;3;0;16;21;196110144170.1577;75271519119.89453;166451939005.14005;39222.36064108106;11025.081563109412;-0.0;38727.064757575696;803957.6000486659;141850.15873614998;0.0;176630.4784257316;2.5915797491275825;0.12128219834222308
909;2019-08-09 08:09:45.146;628;630;226;226;173;26;144;26;-19;30;737;254;-21;29;252;112;267;594;207;168;144;3;653;348;353;142;351;308;647;-2.0;-2.0;1185.0;406.0;223.0;0;1;100;1;0;0;1;1;0;0;1;1;1;1;0;44220.828125;12903.8203125;18524.20703125;3969.7216796875;549.0;322047;511.0;0.0;Calculated values ==>;1565330985.146;335.96000000000004;336.16;295.76000000000005;295.76000000000005;290.46000000000004;275.76000000000005;273.0942459734351;287.56;275.76000000000005;271.26000000000005;276.16;346.86;298.56;271.06;276.06;298.36;284.36;299.86;332.56;289.96000000000004;287.56;324.26000000000005;328.06;273.46000000000004;242.98782864720522;268.5567601203482;273.0942459734351;293.86;6530000.0;3479999.9999999995;3529999.9999999995;1420000.0;3510000.0;3080000.0;6470000.0;0.0;0.0;0.19749999999999998;0.06766666666666667;0.03716666666666667;0.03716666666666667;0.0;12903.8203125;18524.20703125;3969.7216796875;44220.828125;481514.99948912155;482489.81476853474;262189.133572208;262189.133572208;242986.35365349325;430925.7729439634;452979.8712078796;437601.09044165985;471438.0385572268;526894.5218336345;473849.2060322033;437285.26766895736;444837.77879090665;467784.0527092802;449259.769106792;399979.4774245425;477114.7656014771;456345.4936063226;452979.8712078796;214488.6975840042;230377.04089860234;468765.9560302198;199182.06864290067;262189.133572208;272.8252884711154;514580.36142913223;202257.49948724188;38042.05323387216;196132.59633594478;0;7;5;4;9;5;3;0;17;21;196322050070.05673;75360663669.85205;166636231105.05222;47087.75680525493;18241.843046541926;-0.0;7091.0557487924625;804677.2106525317;142094.17171996666;0.0;177012.48700527137;2.045911324831369;0.1849531679842916
910;2019-08-09 08:10:45.157;630;632;226;225;174;27;145;26;-19;29;734;257;-20;32;252;112;267;595;207;168;145;2;654;348;353;136;351;308;648;170.0;-1.0;729.0;395.0;227.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;44137.62890625;12890.3837890625;18505.15625;4000.318359375;541.0;322048;534.0;0.0;Calculated values ==>;1565331045.157;336.16;336.36;295.76000000000005;295.66;290.56;275.86;273.0942459734351;287.66;275.76000000000005;271.26000000000005;276.06;346.56000000000006;298.86;271.16;276.36;298.36;284.36;299.86;332.66;289.96000000000004;287.66;326.56;327.26000000000005;273.36;241.71165711629368;268.5567601203482;273.0942459734351;293.86;6540000.000000001;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;3080000.0;6480000.0;0.028333333333333332;0.0;0.1215;0.06583333333333334;0.03783333333333334;0.06616666666666667;0.0;12890.3837890625;18505.15625;4000.318359375;44137.62890625;481697.72395596455;482670.84546453453;262121.57273751518;261693.6011965304;243273.19378672203;430925.7729439634;453122.0469699678;437601.09044165985;472134.0588697756;526579.6327009464;474204.42522020085;437443.34373287327;445271.23071639397;467784.0527092802;449259.769106792;399382.2018062918;477146.89939881815;456345.4936063226;453122.0469699678;224104.74344509715;227031.71669481136;469487.2124451795;199055.98197271727;235116.15603722387;272.77543231200696;515316.81689839915;202472.49059646038;38108.48241082087;196441.23093673124;0;7;5;4;9;5;3;0;17;21;196533888900.60883;75444078960.06946;166821064985.53394;28983.23067897652;17803.3893394371;-0.0;14424.723116716556;805311.2517694503;142394.60372640452;0.0;177191.81803428015;1.729336309522367;0.14041216781181454
911;2019-08-09 08:11:45.087;632;634;226;226;174;27;143;25;-19;29;747;257;-20;32;253;112;267;598;208;167;143;0;653;348;354;135;352;308;647;438.0;-1.0;1319.0;416.0;223.0;0;1;100;1;0;0;1;1;0;0;1;1;1;1;0;44108.66015625;12912.8037109375;18459.6328125;4021.32080078125;533.0;322049;554.0;0.0;Calculated values ==>;1565331105.087;336.36;336.56;295.76000000000005;295.76000000000005;290.56;275.86;273.0942459734351;287.46000000000004;275.66;271.26000000000005;276.06;347.86;298.86;271.16;276.36;298.46000000000004;284.36;299.86;332.96000000000004;289.86;287.46000000000004;328.56;326.46000000000004;273.16;241.49495122638035;268.5567601203482;273.0942459734351;293.96000000000004;6530000.0;3479999.9999999995;3540000.0;1350000.0;3520000.0000000005;3080000.0;6470000.0;0.073;0.0;0.21983333333333333;0.06933333333333333;0.03716666666666667;0.11016666666666666;0.0;12912.8037109375;18459.6328125;4021.32080078125;44108.66015625;482106.9055558936;483076.2830579556;262189.133572208;262189.133572208;243304.01730345172;430925.7729439634;452663.0308660199;437601.09044165985;472265.74392498133;527943.4756142988;474204.42522020085;437443.34373287327;445271.23071639397;467771.10537312407;449259.769106792;399979.4774245425;477721.1205225071;456041.49723122193;452663.0308660199;232467.98657752166;223686.61821467688;469426.83520598995;199320.46330458482;220530.31726779207;272.8799673592963;516051.34468845016;202687.26629402227;38175.25141547242;196748.91146481043;0;7;5;4;9;5;3;0;17;21;196745741450.002;75525284109.83685;167005649385.00522;52382.024532300326;18727.375118497424;-0.0;25573.287281404766;805988.5045098453;142698.671602473;0.0;177524.74591709865;2.7316310626915508;0.19040798801296352
912;2019-08-09 08:12:45.148;633;634;228;227;173;25;143;25;-18;29;764;258;-19;33;253;111;266;598;206;168;143;-5;654;347;352;132;350;309;648;222.0;-1.0;1133.0;275.0;222.0;0;1;100;1;0;0;1;1;0;0;1;1;1;1;0;44099.90625;12909.6953125;18583.685546875;4030.40014648438;526.0;322050;570.0;0.0;Calculated values ==>;1565331165.148;336.46000000000004;336.56;295.96000000000004;295.86;290.46000000000004;275.66;272.9856168485579;287.46000000000004;275.66;271.36;276.06;349.56000000000006;298.96000000000004;271.26000000000005;276.46000000000004;298.46000000000004;284.26000000000005;299.76000000000005;332.96000000000004;289.96000000000004;287.46000000000004;330.16;325.76000000000005;272.66;240.83765695389522;268.67533136820026;272.9856168485579;293.76000000000005;6540000.000000001;3470000.0000000005;3520000.0000000005;1320000.0;3500000.0;3090000.0;6480000.0;0.037000000000000005;0.0;0.18883333333333333;0.04583333333333333;0.037000000000000005;0.07400000000000001;0.0;12909.6953125;18583.685546875;4030.40014648438;44099.90625;482141.61704719247;482964.1882937424;262989.9679547545;262553.642610039;242955.8855700905;430988.63858405815;453011.52196117316;437530.6787186241;472659.50235634967;529648.1752132843;474192.9727621805;437372.52749135875;445218.16594836477;468051.94683308876;449298.15285161976;398742.2639160584;477602.0659265026;456510.3522854336;453011.52196117316;239159.6471344744;220759.83610629753;469345.4692593809;199039.93777814443;231014.95286644946;272.764874553894;516787.16339907737;202902.67256022422;38242.41730612368;197057.91962425623;0;7;5;4;9;5;3;0;17;21;196957756780.3858;75605465544.982;167190937570.3406;45035.001580927245;12389.003526223336;-0.0;16427.746113009554;806801.1384009533;142958.23838319015;0.0;177875.11037144146;2.0789383654847677;0.1464920248275119
913;2019-08-09 08:13:45.138;634;635;227;226;175;27;147;24;-18;28;780;257;-19;31;253;113;266;599;206;167;147;-20;652;348;354;129;352;309;645;236.0;-1.0;1461.0;251.0;219.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;43970.03125;12880.4853515625;18477.880859375;4042.4189453125;520.0;322051;580.0;0.0;Calculated values ==>;1565331225.138;336.56;336.66;295.86;295.76000000000005;290.66;275.86;273.0942459734351;287.86;275.56;271.36;275.96000000000004;351.16;298.86;271.26000000000005;276.26000000000005;298.46000000000004;284.46000000000004;299.76000000000005;333.06;289.86;287.86;331.16;325.16;271.16;240.16925963744896;268.67533136820026;273.0942459734351;293.76000000000005;6520000.0;3479999.9999999995;3540000.0;1290000.0;3520000.0000000005;3090000.0;6450000.0;0.03933333333333333;0.0;0.2435;0.04183333333333333;0.0365;0.07583333333333334;0.0;12880.4853515625;18477.880859375;4042.4189453125;43970.03125;482514.7153220495;483446.0906375752;262762.12201179645;262325.6406201887;243685.5320155879;430925.7729439634;453232.9421065612;437530.6787186241;472954.5886681478;531322.8001570686;474074.50315486814;437372.52749135875;444928.8317624536;467771.10537312407;449405.9972646804;399955.21996751655;478109.63851622853;456041.49723122193;453232.9421065612;243342.44575359824;218251.29456621417;468291.58643526933;199263.1168229676;229826.3742655028;272.85731570760623;517520.9572256697;203117.55491276353;38309.679586317274;197366.7145366263;0;7;5;4;9;5;3;0;17;21;197169521480.41946;75683752494.99445;167376306670.3701;58018.15132159236;11254.357645447953;-0.0;16941.664727946933;807659.7715458984;143155.23355498377;0.0;178153.14244875635;2.4353746199260824;0.16897381322342683
914;2019-08-09 08:14:45.109;634;635;229;228;173;25;149;23;-17;29;795;257;-19;26;253;112;266;600;207;170;149;-35;653;346;352;136;350;309;646;268.0;-2.0;1417.0;249.0;217.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43201.86328125;12846.322265625;18565.111328125;3019.52221679688;513.0;322052;586.0;0.0;Calculated values ==>;1565331285.109;336.56;336.66;296.06;295.96000000000004;290.46000000000004;275.66;272.8767566201714;288.06;275.46000000000004;271.46000000000004;276.06;352.66;298.86;271.26000000000005;275.76000000000005;298.46000000000004;284.36;299.76000000000005;333.16;290.16;288.06;331.76000000000005;324.46000000000004;269.66;241.71165711629368;268.67533136820026;272.8767566201714;293.86;6530000.0;3460000.0;3520000.0000000005;1360000.0;3500000.0;3090000.0;6459999.999999999;0.04466666666666667;0.0;0.23616666666666666;0.0415;0.036166666666666666;0.08083333333333334;0.0;12846.322265625;18565.111328125;3019.52221679688;43201.86328125;482402.07242216513;483334.39216800866;263575.4359996364;263131.51170654356;243016.91665771542;431051.2098666511;453860.6888816288;437688.5006598165;472134.0588697756;532890.6486585067;474074.50315486814;437372.52749135875;444201.66082275484;468051.94683308876;449627.94136975025;399355.8376237343;478141.91058702325;456785.9764066114;453860.6888816288;245852.32104278926;215324.80838970217;465836.4426387646;198523.04366819444;227628.95941236537;272.5559813915215;518247.038570546;203331.84135421933;38368.50065202881;197675.25693702235;0;7;5;4;9;5;3;0;17;21;197381219110.26462;75763214069.93633;167561617060.23453;56482.90875952141;11093.506057278662;-0.0;18287.064798765463;808613.4858610514;143341.37574014152;0.0;178446.57330110372;2.493787279331463;0.1697787407728336
915;2019-08-09 08:15:45.089;634;635;227;226;176;24;152;22;-17;29;806;255;-18;23;253;113;266;600;205;171;152;-46;654;345;350;141;349;310;648;-2.0;-1.0;1412.0;425.0;225.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43288.55078125;12923.21484375;18620.025390625;3024.095703125;508.0;322053;591.0;0.0;Calculated values ==>;1565331345.089;336.56;336.66;295.86;295.76000000000005;290.76000000000005;275.56;272.7676641592781;288.36;275.36;271.46000000000004;276.06;353.76;298.66;271.36;275.46000000000004;298.46000000000004;284.46000000000004;299.76000000000005;333.16;290.26000000000005;288.36;332.26000000000005;323.96000000000004;268.56;242.77792619122317;268.7936212382143;272.7676641592781;293.66;6540000.000000001;3450000.0;3500000.0;1410000.0;3490000.0;3100000.0;6480000.0;0.0;0.0;0.2353333333333333;0.07083333333333333;0.0375;0.0375;0.0;12923.21484375;18620.025390625;3024.095703125;43288.55078125;482289.3191859912;483110.6705262933;262553.642610039;262121.57273751518;243911.35619170906;431113.4868728058;454622.75094037293;437460.313363465;471472.3440730569;533965.4552249111;473706.8779178504;437301.7563972805;443559.59892718645;468191.9880313183;449956.0785532939;398742.2639160584;477904.7581933911;457250.04511981993;454622.75094037293;247943.99896000302;213234.55432191002;464020.2239062102;197344.25330415697;262553.642610039;272.0828242364428;518967.55177014583;203546.51591481818;38418.84734688328;197985.02978439734;0;7;5;4;9;5;3;0;17;21;197591748910.33157;75846286369.96274;167747255160.29355;56507.31280062382;18889.547917645436;-0.0;7202.5915623875235;809554.757179292;143591.15123708427;0.0;178658.91629957984;2.3895232317006427;0.2114149335039157
916;2019-08-09 08:16:45.120;635;636;228;227;176;25;152;22;-16;28;805;252;-17;24;254;113;266;601;208;171;152;-57;653;346;351;147;349;311;647;440.0;-1.0;1577.0;431.0;220.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43109.12109375;12805.3896484375;18523.96484375;3006.80541992188;503.0;322054;593.0;0.0;Calculated values ==>;1565331405.12;336.66;336.76000000000005;295.96000000000004;295.86;290.76000000000005;275.66;272.8767566201714;288.36;275.36;271.56;275.96000000000004;353.66;298.36;271.46000000000004;275.56;298.56;284.46000000000004;299.76000000000005;333.26000000000005;290.26000000000005;288.36;332.46000000000004;323.46000000000004;267.46000000000004;244.02132995426717;268.91163127593666;272.8767566201714;293.96000000000004;6530000.0;3460000.0;3510000.0;1470000.0;3490000.0;3110000.0;6470000.0;0.07333333333333333;0.0;0.2628333333333333;0.07183333333333333;0.03666666666666667;0.11;0.0;12805.3896484375;18523.96484375;3006.80541992188;43109.12109375;482549.46148655424;483368.7633646728;263060.4880421809;262622.652458095;243942.91077490238;431051.2098666511;454453.0781837221;437389.9950341223;470571.38977625844;533787.2170168564;473218.8816231254;437231.03110804653;443503.4123885207;468319.0316605772;449773.2789485789;399355.8376237343;478174.3164050461;457087.00325362873;454453.0781837221;248780.69988749037;211144.3756859795;462023.2642078235;197828.85275126374;219572.73118156943;272.28009942387666;519687.90435786726;203761.03172782785;38469.13082253717;198294.72296134246;0;7;5;4;9;5;3;0;17;21;197802157564.97726;75932731009.81717;167933651414.97968;62964.653563344655;18977.965222962877;-0.0;25836.838170236795;810550.8712905028;143906.87688673925;0.0;178934.3871333214;3.1389490622256098;0.2208644331503374
917;2019-08-09 08:17:45.070;635;636;230;229;175;23;149;20;-13;28;797;253;-15;26;254;112;266;602;211;173;149;-65;653;344;349;147;348;313;646;169.0;-2.0;1455.0;292.0;215.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43492.49609375;12865.6220703125;18588.75;3018.98754882812;498.0;322055;594.0;0.0;Calculated values ==>;1565331465.07;336.66;336.76000000000005;296.16;296.06;290.66;275.46000000000004;272.6583383277491;288.06;275.16;271.86;275.96000000000004;352.86;298.46000000000004;271.66;275.76000000000005;298.56;284.36;299.76000000000005;333.36;290.46000000000004;288.06;332.56;322.96000000000004;266.66;244.02132995426717;269.14681796795327;272.6583383277491;294.26000000000005;6530000.0;3440000.0;3490000.0;1470000.0;3479999.9999999995;3130000.0;6459999.999999999;0.028166666666666666;0.0;0.24250000000000002;0.048666666666666664;0.035833333333333335;0.064;0.0;12865.6220703125;18588.75;3018.98754882812;43492.49609375;482549.46148655424;483480.3914470546;264024.1042708818;263575.4359996364;243654.1476298687;431175.4696738307;454373.0355399536;437408.94190281845;470571.38977625844;532802.3385954703;473075.237046491;437089.72060350876;443391.28456942865;468458.59192250733;449993.86081358895;399355.8376237343;478443.18918525096;457685.4389576908;454373.0355399536;249199.05678690012;209054.2704885073;461208.2698228876;197375.56930636812;234691.8063307703;272.09130145714227;520408.9831015506;203974.7785547394;38519.30391819882;198603.73785809975;0;7;5;4;9;5;3;0;17;21;198011982565.14417;76020857509.88727;168120695415.12845;58208.09285463921;12839.858091803948;-0.0;14059.598669387731;811559.8027007162;144171.80445746667;0.0;179266.58038199332;2.468791860036081;0.18775866427853743
918;2019-08-09 08:18:45.151;635;636;228;227;178;24;155;20;-13;27;789;255;-14;28;254;114;266;601;209;172;155;-69;652;344;350;148;348;314;646;472.0;-1.0;1384.0;279.0;217.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43328.40234375;12797.8046875;18585.091796875;3024.33764648438;492.0;322056;594.0;0.0;Calculated values ==>;1565331525.151;336.66;336.76000000000005;295.96000000000004;295.86;290.96000000000004;275.56;272.6583383277491;288.66;275.16;271.86;275.86;352.06000000000006;298.66;271.76000000000005;275.96000000000004;298.56;284.56;299.76000000000005;333.26000000000005;290.36;288.66;332.56;322.36;266.26000000000005;244.22491754036054;269.2639976450953;272.6583383277491;294.06;6520000.0;3440000.0;3500000.0;1480000.0;3479999.9999999995;3140000.0;6459999.999999999;0.07866666666666666;0.0;0.23066666666666666;0.0465;0.036166666666666666;0.11483333333333333;0.0;12797.8046875;18585.091796875;3024.33764648438;43328.40234375;482661.92193462467;483480.3914470546;263131.51170654356;262692.14303226426;244619.11629553427;431175.4696738307;455041.32678076427;437179.3288687813;470337.1587537227;531889.7453545515;473182.7930934691;437019.13673288765;443483.68311661866;468458.59192250733;450282.59057516867;399955.21996751655;478292.6229861941;457386.8188767707;455041.32678076427;249199.05678690012;206546.2383541025;460647.70640270016;197536.30714201284;218195.46445769235;272.15541496106465;521133.4673247182;204188.9291582584;38569.73294897678;198913.93807925677;0;7;5;4;9;5;3;0;17;21;198221965660.4575;76109476985.0195;168309049350.4095;55277.65701164125;12234.680065621958;-0.0;27197.79985676609;812506.7939990342;144381.04103097835;0.0;179610.85618262505;2.752622793620166;0.1702885130301668
919;2019-08-09 08:19:45.131;635;635;230;229;176;22;158;18;-10;25;779;257;-11;35;254;113;266;601;210;174;158;-72;656;343;348;137;347;317;650;120.0;-1.0;1339.0;175.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44594.4765625;12903.806640625;18660.5703125;4106.17041015625;488.0;322057;594.0;0.0;Calculated values ==>;1565331585.131;336.66;336.66;296.16;296.06;290.76000000000005;275.36;272.5487779782249;288.96000000000004;274.96000000000004;272.16;275.66;351.06000000000006;298.86;272.06;276.66;298.56;284.46000000000004;299.76000000000005;333.26000000000005;290.56;288.96000000000004;332.56;321.96000000000004;265.96000000000004;241.92719264551067;269.6138998590099;272.5487779782249;294.16;6559999.999999999;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;3170000.0;6500000.0;0.02;0.0;0.22316666666666668;0.029166666666666667;0.0365;0.056499999999999995;0.0;12903.806640625;18660.5703125;4106.17041015625;44594.4765625;482211.42046432453;482886.5144027372;263730.2094039988;263288.07450532395;243848.54817575964;431237.1583312671;455792.1995951874;436969.1101896967;471610.25455702154;530614.4721415696;473027.68941828446;436807.67884266505;443911.9456590652;468597.9033367822;450320.0196192377;397468.584788762;477818.6223703941;457982.87884967105;455792.1995951874;249199.05678690012;204874.27233412856;462004.49234316946;197507.6057387176;240288.57978797005;272.13992672689534;521865.913752284;204403.03785936272;38629.13404250085;199224.21513676102;0;7;5;4;9;5;3;0;17;22;198431295860.52405;76194948485.04668;168498286250.46967;53439.825743310175;7714.492525963179;-0.0;12175.954519107778;813412.4710292725;144547.22872159275;0.0;179938.86143098839;2.055765280009868;0.1465768590865645
920;2019-08-09 08:20:45.122;645;644;229;228;186;27;158;19;-20;24;776;259;-23;13;254;117;266;606;212;173;158;-74;670;350;356;131;354;295;659;-1.0;-1.0;1825.0;337.0;206.0;0;0;1;1;0;1;1;1;0;0;1;1;1;0;0;54417.92578125;22669.064453125;19100.333984375;3856.91528320312;483.0;322058;593.0;0.0;Calculated values ==>;1565331645.122;337.66;337.56000000000006;296.06;295.96000000000004;291.76000000000005;275.86;273.3108153835814;288.96000000000004;275.06;271.16;275.56;350.76;299.06;270.86;274.46000000000004;298.56;284.86;299.76000000000005;333.76000000000005;290.46000000000004;288.96000000000004;332.46000000000004;321.46000000000004;265.76000000000005;240.61611355647437;266.98899913490544;273.3108153835814;294.36;6700000.0;3500000.0;3560000.0;1310000.0;3540000.0;2950000.0;6590000.000000001;0.0;0.0;0.30416666666666664;0.05616666666666667;0.034333333333333334;0.034333333333333334;0.0;22669.064453125;19100.333984375;3856.91528320312;54417.92578125;482118.75402955286;483202.9331823365;262670.1885030329;262245.3195201067;246794.48174492057;430799.1582183253;454446.891000169;440329.7486475726;472304.9464017478;531957.4874369982;476107.04991433106;439881.0710844629;445122.44547224283;467617.4535800144;449622.8706441287;281674.87183594605;477509.29684240895;456543.2252788729;454446.891000169;248780.69988749037;202784.37528459195;462697.7358769843;198895.29529387405;262670.1885030329;272.7202124996611;522690.8933387801;204699.43398541078;38695.48313601878;199538.8421377745;0;7;6;4;9;5;3;0;17;22;198642464180.3025;76275336424.96234;168681858710.27707;73436.3128950833;14816.903746084694;-0.0;6584.333452401672;814469.6135883101;144734.96219275083;0.0;180095.17371356033;2.078571384795804;0.1785395629358613
921;2019-08-09 08:21:45.132;670;670;229;228;190;30;161;21;-10;26;777;259;-13;6;253;123;266;619;213;173;160;-75;665;352;358;127;356;289;654;-2.0;-2.0;1909.0;270.0;194.0;0;0;0;1;0;1;1;1;0;0;1;1;1;0;0;53853.88671875;22471.736328125;18858.986328125;3793.45629882812;477.0;322059;591.0;0.0;Calculated values ==>;1565331705.132;340.16;340.16;296.06;295.96000000000004;292.16;276.16;273.5264737036516;289.26000000000005;275.26000000000005;272.16;275.76000000000005;350.86;299.06;271.86;273.76000000000005;298.46000000000004;285.46000000000004;299.76000000000005;335.06;290.46000000000004;289.16;332.26000000000005;320.86;265.66;239.71726792356844;266.24828229547654;273.5264737036516;294.46000000000004;6650000.0;3520000.0000000005;3579999.9999999995;1270000.0;3560000.0;2890000.0;6540000.000000001;0.0;0.0;0.31816666666666665;0.045000000000000005;0.03233333333333333;0.03233333333333333;0.0;22471.736328125;18858.986328125;3793.45629882812;53853.88671875;486345.99233314185;487524.4851531641;263008.761143898;262576.9853988876;248302.47820164732;430671.36484660726;454530.5711204003;443052.28958028473;473022.0950788126;532509.9303052722;476865.0355462473;442621.2650630011;445319.15895314;467206.3499891093;450133.4123169994;390665.5639621817;480059.7738748661;456213.26347489114;454389.27195503766;247943.99896000302;200276.58477070546;463189.050169208;199702.0595489827;263008.761143898;273.0476175252975;523593.3088203207;205075.6700207514;38759.24685804166;199855.22252827327;0;7;6;4;9;5;3;0;17;22;198856699880.26843;76352749324.95004;168857087910.2492;77425.93152162593;11856.91457791014;-0.0;6187.9698495601815;815727.0084891445;144957.281059052;0.0;180201.62731370324;2.1157352479285896;0.1770251461825221
922;2019-08-09 08:22:45.123;684;685;235;234;196;31;166;24;-38;28;779;258;-39;0;253;128;266;631;214;174;166;-75;661;353;359;136;357;283;649;-2.0;-1.0;1651.0;374.0;182.0;0;100;0;1;0;1;1;1;0;0;1;1;0;0;0;53491.30078125;22365.044921875;18666.490234375;2778.20141601562;471.0;322060;589.0;0.0;Calculated values ==>;1565331765.123;341.56000000000006;341.66;296.66;296.56;292.76000000000005;276.26000000000005;273.6339639331285;289.76000000000005;275.56;269.36;275.96000000000004;351.06000000000006;298.96000000000004;269.26000000000005;273.16;298.46000000000004;285.96000000000004;299.76000000000005;336.26000000000005;290.56;289.76000000000005;332.06;320.26000000000005;265.66;241.71165711629368;265.49620691782997;273.6339639331285;294.56;6609999.999999999;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;2830000.0;6490000.000000001;0.0;0.0;0.27516666666666667;0.06233333333333334;0.030333333333333334;0.030333333333333334;0.0;22365.044921875;18666.490234375;2778.20141601562;53491.30078125;488787.3329503001;490182.4549578091;266096.5355571732;265627.0579651849;250551.77089539912;430607.02586249536;455066.4648223092;440257.4827085124;472036.2627623985;533163.3353038956;477502.4551281868;440110.96690933243;445660.1627428354;467064.51337570406;450680.0011709484;393952.14228059776;482411.23478788947;456187.1947226435;455066.4648223092;247107.31509690773;197768.88456892778;461853.6766833072;199303.22186678756;266096.5355571732;272.8943045959034;524487.7178670645;205449.25381813286;38814.00245770243;200167.887925787;0;7;6;4;9;5;3;0;17;22;199071767615.0428;76431637489.86728;169028662170.06918;66302.58077494796;16365.645016896391;-0.0;5732.087854375793;816924.5664297191;145192.4337772292;0.0;180300.94622772638;2.0178234466304286;0.18118544772094422
923;2019-08-09 08:23:45.113;677;679;238;237;195;26;170;24;-26;30;779;256;-28;12;253;128;266;622;213;179;170;-75;641;347;353;138;351;304;634;145.0;0.0;1260.0;337.0;196.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45176.78125;12673.66015625;18036.595703125;2979.36450195312;465.0;322061;587.0;0.0;Calculated values ==>;1565331825.113;340.86;341.06000000000006;296.96000000000004;296.86;292.66;275.76000000000005;272.9856168485579;290.16;275.56;270.56;276.16;351.06000000000006;298.76000000000005;270.36;274.36;298.46000000000004;285.96000000000004;299.76000000000005;335.36;291.06;290.16;331.86;319.66;265.66;242.14157278889297;268.0796299477929;272.9856168485579;294.46000000000004;6409999.999999999;3470000.0000000005;3529999.9999999995;1380000.0;3510000.0;3040000.0;6340000.0;0.024166666666666666;0.0;0.21;0.05616666666666667;0.03266666666666666;0.05683333333333333;0.0;12673.66015625;18036.595703125;2979.36450195312;45176.78125;489889.13010934787;490896.25356524606;268980.004496305;268449.84965020843;250821.31148221518;430988.63858405815;456621.79914449;437413.810930519;471968.1179040911;531594.2784903181;474604.47746397473;437099.2815960797;443168.68479859125;467911.65304029145;451752.9128912208;405810.9165986583;482786.2628215064;457857.80638448976;456621.79914449;246270.64818160105;195261.2709748474;461553.4961926004;197584.28483806568;238621.1207706607;272.18667446464605;525309.8148451195;205741.19436229547;38861.9741770738;200473.69599880654;0;7;6;4;9;5;3;0;17;22;199285332015.07672;76513823789.88034;169204732820.09717;50364.2004794152;14826.270704413035;-0.0;12389.70522091263;817896.6275697971;145452.32308617624;0.0;180451.9360008874;2.302791648367583;0.1867548459603331
924;2019-08-09 08:24:45.124;656;656;237;236;192;25;171;22;-22;29;783;253;-23;19;253;125;266;605;211;182;171;-75;640;346;351;140;349;306;634;977.0;-1.0;788.0;122.0;227.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45697.1328125;12660.4892578125;18024.384765625;2997.08422851562;460.0;322062;587.0;0.0;Calculated values ==>;1565331885.124;338.76;338.76;296.86;296.76000000000005;292.36;275.66;272.8767566201714;290.26000000000005;275.36;270.96000000000004;276.06;351.46000000000004;298.46000000000004;270.86;275.06;298.46000000000004;285.66;299.76000000000005;333.66;291.36;290.26000000000005;331.86;319.16;265.66;242.56692532238324;268.3187672390254;272.8767566201714;294.26000000000005;6400000.0;3460000.0;3510000.0;1400000.0;3490000.0;3060000.0;6340000.0;0.16283333333333333;0.0;0.13133333333333333;0.02033333333333333;0.03783333333333334;0.20066666666666666;0.0;12660.4892578125;18024.384765625;2997.08422851562;45697.1328125;487022.30356767843;487665.9285397239;268449.84965020843;267928.6585366849;249761.52932093487;431051.2098666511;457087.00325362873;437585.1090581189;471605.12922355125;531861.5611485756;473991.39625872055;437427.84448784514;443785.1483169292;468191.9880313183;451502.00689536607;406289.5622222756;480294.23431386775;458587.2860036269;457087.00325362873;246270.64818160105;193171.6564234249;461252.033917883;198664.4961041369;211821.7014653979;272.61205658954464;526067.2362994275;205952.35097958014;38911.78704730975;200774.2592633274;0;7;6;4;9;5;3;0;17;22;199496570735.62726;76597239080.09775;169387766370.5742;31378.240501289634;5339.279935546171;-0.0;49216.57055883832;818577.9394640301;145620.40015042742;0.0;180965.41575442266;2.5513389201677743;0.0753222732074756
925;2019-08-09 08:25:45.114;643;644;235;235;178;23;162;20;-18;28;785;252;-20;21;253;114;265;595;213;182;163;-77;647;346;351;137;350;308;641;288.0;-2.0;1302.0;233.0;233.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46258.36328125;12775.7568359375;18271.5390625;3021.26049804688;456.0;322063;585.0;0.0;Calculated values ==>;1565331945.114;337.46000000000004;337.56000000000006;296.66;296.66;290.96000000000004;275.46000000000004;272.8767566201714;289.36;275.16;271.36;275.96000000000004;351.66;298.36;271.16;275.26000000000005;298.46000000000004;284.56;299.66;332.66;291.36;289.46000000000004;331.66;318.76000000000005;265.46000000000004;241.92719264551067;268.5567601203482;272.8767566201714;294.46000000000004;6470000.0;3460000.0;3510000.0;1370000.0;3500000.0;3080000.0;6409999.999999999;0.048;0.0;0.217;0.03883333333333334;0.03883333333333334;0.08683333333333335;0.0;12775.7568359375;18271.5390625;3021.26049804688;46258.36328125;484388.5659368601;485193.5586174318;266777.32270185207;266777.32270185207;244782.82634266955;431051.2098666511;455846.3461254813;437758.51091407164;471904.2073218062;531920.5654520444;473612.084816069;437443.34373287327;443672.2141913368;468051.94683308876;449918.41501413705;402210.46930200997;477981.8891442033;458587.2860036269;455984.8042817656;245433.99809710225;191500.00471740507;461503.1061225798;198004.4753509997;228760.8543006131;272.35000202208613;526833.4043843637;206164.28436894217;38961.93156122696;201076.6748842712;0;7;6;4;9;5;3;0;17;22;199707135635.66074;76680325230.11096;169571935670.60345;52026.62571718661;10232.530161629693;-0.0;19730.612990030077;819272.8641758693;145750.14360707716;0.0;181539.87985744406;2.4066111846555116;0.161853956722978
926;2019-08-09 08:26:45.145;637;639;232;231;178;26;143;20;-17;28;788;252;-19;21;253;112;265;592;220;176;143;-78;656;347;352;138;351;310;650;96.0;-1.0;1065.0;146.0;240.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46298.90234375;13001.10546875;18620.916015625;3032.134765625;451.0;322064;583.0;0.0;Calculated values ==>;1565332005.145;336.86;337.06;296.36;296.26000000000005;290.96000000000004;275.76000000000005;272.9856168485579;287.46000000000004;275.16;271.46000000000004;275.96000000000004;351.96000000000004;298.36;271.26000000000005;275.26000000000005;298.46000000000004;284.36;299.66;332.36;290.76000000000005;287.46000000000004;331.46000000000004;318.26000000000005;265.36;242.14157278889297;268.7936212382143;272.9856168485579;295.16;6559999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3100000.0;6500000.0;0.016;0.0;0.17750000000000002;0.024333333333333332;0.04;0.056;0.0;13001.10546875;18620.916015625;3032.134765625;46298.90234375;482506.90791316226;483472.6267385457;264628.6189151992;264176.99277827557;244490.06952061673;430988.63858405815;453011.52196117316;437460.313363465;471771.9322026706;532084.4481294733;473350.1588602333;437142.86386454466;443264.6889134519;467911.65304029145;449444.13933002675;396770.24065211567;476449.3207042491;457609.2955309491;453011.52196117316;244597.3647265701;189410.48811896544;461251.89508097275;198423.90044807948;245712.98506745067;272.52079090213255;527605.1134403883;206379.20253816535;39012.40258490217;201384.2708519192;0;7;6;4;9;5;3;0;17;22;199918144600.30542;76762867854.97197;169757431460.29108;42428.963292480934;6395.481202733735;-0.0;11608.71806604846;820060.400766743;145888.7819610401;0.0;181801.17588236896;1.7438936364599305;0.12652826177392534
927;2019-08-09 08:27:45.125;637;639;234;234;176;26;132;20;-16;28;789;254;-18;24;253;110;265;597;222;170;133;-79;660;348;353;140;351;310;654;147.0;-1.0;1280.0;342.0;219.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46910.6796875;13043.541015625;18802.84765625;3028.61401367188;447.0;322065;583.0;0.0;Calculated values ==>;1565332065.125;336.86;337.06;296.56;296.56;290.76000000000005;275.76000000000005;273.0942459734351;286.36;275.16;271.56;275.96000000000004;352.06000000000006;298.56;271.36;275.56;298.46000000000004;284.16;299.66;332.86;290.16;286.46000000000004;331.46000000000004;317.86;265.26000000000005;242.56692532238324;268.7936212382143;273.0942459734351;295.36;6600000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3100000.0;6540000.000000001;0.0245;0.0;0.21333333333333335;0.057;0.0365;0.061;0.0;13043.541015625;18802.84765625;3028.61401367188;46910.6796875;482056.1138334062;483025.8909992506;265234.34145105974;265234.34145105974;243724.11911686292;430925.7729439634;451259.5219466044;437618.5379703155;471506.718606615;532189.022430696;473588.0346397669;437301.7563972805;443706.70053249894;467911.65304029145;448966.68612832006;393900.9186767446;476732.13654196233;456621.79914449;451403.91591471323;244597.3647265701;187738.9118479558;460848.2262115993;197803.34344405966;238151.39962857612;272.27806825405986;528381.6010420567;206596.16891269723;39062.89198933243;201696.03159438487;0;7;6;4;9;5;3;0;17;22;200129574100.37265;76846240054.99847;169943369460.35022;51160.574832267914;14993.558317749761;-0.0;13008.403493454363;820840.053613758;146066.96454310213;0.0;182006.25018120348;2.26989334903418;0.19023403174014852
928;2019-08-09 08:28:45.136;638;640;234;232;185;26;138;20;-17;28;788;257;-18;24;254;115;265;599;221;166;138;-80;659;347;352;141;350;310;653;189.0;-1.0;1018.0;298.0;222.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46878.78125;13010.884765625;18804.1640625;3023.82763671875;444.0;322066;582.0;0.0;Calculated values ==>;1565332125.136;336.96000000000004;337.16;296.56;296.36;291.66;275.76000000000005;272.9856168485579;286.96000000000004;275.16;271.46000000000004;275.96000000000004;351.96000000000004;298.86;271.36;275.56;298.56;284.66;299.66;333.06;289.76000000000005;286.96000000000004;331.36;317.56;265.16;242.77792619122317;268.7936212382143;272.9856168485579;295.26000000000005;6590000.000000001;3470000.0000000005;3520000.0000000005;1410000.0;3500000.0;3100000.0;6530000.0;0.0315;0.0;0.16966666666666666;0.049666666666666665;0.037000000000000005;0.0685;0.0;13010.884765625;18804.1640625;3023.82763671875;46878.78125;482317.07551025535;483284.48744354775;265311.64115060173;264403.85793619027;246671.5765385468;430988.63858405815;452299.02209537284;437460.313363465;471373.7779470034;532084.4481294733;473944.3766318224;437301.7563972805;443706.70053249894;468179.2213026094;449880.8707288754;394653.1157921047;477157.2855212973;456234.1238340642;452299.02209537284;244179.05427248686;186485.25045852014;460594.96121477685;197464.77645841113;234111.98804397392;272.1389829160047;529163.3231715884;206813.32893261692;39113.3382498026;202009.48081343618;0;7;6;4;9;5;3;0;17;22;200341112875.08356;76930555509.88324;170129403560.09598;40719.24276155748;13068.799176232831;-0.0;14945.811832520827;821605.8591312701;146300.86039494516;0.0;182239.24468309715;1.9729067279098722;0.1549117907735351
929;2019-08-09 08:29:45.116;639;641;233;232;178;25;151;20;-16;28;785;257;-18;25;254;114;265;602;219;167;150;-79;657;348;353;142;352;310;650;401.0;-1.0;1323.0;345.0;220.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46768.40625;12940.962890625;18599.638671875;3015.28564453125;441.0;322067;580.0;0.0;Calculated values ==>;1565332185.116;337.06;337.26;296.46000000000004;296.36;290.96000000000004;275.66;273.0942459734351;288.26000000000005;275.16;271.56;275.96000000000004;351.66;298.86;271.36;275.66;298.56;284.56;299.66;333.36;289.86;288.16;331.16;317.26000000000005;265.26000000000005;242.98782864720522;268.7936212382143;273.0942459734351;295.06;6570000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3100000.0;6500000.0;0.06683333333333333;0.0;0.2205;0.0575;0.03666666666666667;0.1035;0.0;12940.962890625;18599.638671875;3015.28564453125;46768.40625;482689.70740107854;483764.934501504;265085.29607198015;264628.6189151992;244490.06952061673;430925.7729439634;453971.4261804918;437618.5379703155;471240.6132432691;531770.671694277;473944.3766318224;437301.7563972805;443853.56900006416;467898.84525345423;449552.0185254791;396085.8144658415;477970.0087030573;456207.11207956326;453830.29482252937;243342.44575359824;185231.60634950487;460543.8308528409;198080.28640346334;221817.9709881231;272.38834876009287;529943.4562699267;207029.5222413554;39163.64741851434;202321.07527020303;0;7;6;4;9;5;3;0;17;22;200552542375.1508;77015427209.91023;170315341560.1551;52818.1844704909;15091.65380583921;-0.0;24013.27551686105;822385.0778655981;146535.45261305652;0.0;182563.7955247581;2.660128887516658;0.18945887549029503
930;2019-08-09 08:30:45.107;639;642;234;232;180;27;152;21;-16;29;780;257;-18;25;254;115;265;603;220;168;152;-78;661;349;354;142;352;310;654;365.0;-2.0;1163.0;285.0;225.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46500.53515625;13067.9638671875;18745.01171875;3031.71264648438;438.0;322068;580.0;0.0;Calculated values ==>;1565332245.107;337.06;337.36;296.56;296.36;291.16;275.86;273.20264511476705;288.36;275.26000000000005;271.56;276.06;351.16;298.86;271.36;275.66;298.56;284.66;299.66;333.46000000000004;289.96000000000004;288.36;331.16;316.96000000000004;265.36;242.98782864720522;268.7936212382143;273.20264511476705;295.16;6609999.999999999;3490000.0;3540000.0;1420000.0;3520000.0000000005;3100000.0;6540000.000000001;0.06083333333333333;0.0;0.19383333333333336;0.0475;0.0375;0.09833333333333333;0.0;13067.9638671875;18745.01171875;3031.71264648438;46500.53515625;482239.94183516444;483466.3047700638;265234.34145105974;264330.0546474117;245006.10825534587;430862.6128555636;453941.36259033;437618.5379703155;471339.3356437985;531247.5305483975;473944.3766318224;437301.7563972805;443853.56900006416;467898.84525345423;449514.23699371354;393121.67180633085;477646.82751521433;456180.22461298853;453941.36259033;243342.44575359824;183977.97901196036;460645.2387748302;198447.4393969553;223917.0206887748;272.53840748965825;530720.5808644085;207246.23078714593;39214.03151233898;202632.23401022208;0;7;6;4;9;5;3;0;17;22;200764610560.7711;77100614430.15941;170501313660.69907;46359.33127346965;12454.395470449057;-0.0;22619.060286986263;823211.4331939869;146764.968591802;0.0;182952.34003384027;2.3370215422141256;0.16118114500099193
931;2019-08-09 08:31:45.137;640;642;233;233;181;28;148;20;-16;29;777;257;-18;26;254;116;265;605;221;167;148;-78;655;351;356;141;355;309;648;154.0;-1.0;1235.0;194.0;213.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46487.1015625;12938.6611328125;18533.12890625;3022.57177734375;436.0;322069;578.0;0.0;Calculated values ==>;1565332305.137;337.16;337.36;296.46000000000004;296.46000000000004;291.26000000000005;275.96000000000004;273.4187578820637;287.96000000000004;275.16;271.56;276.06;350.86;298.86;271.36;275.76000000000005;298.56;284.76000000000005;299.66;333.66;289.86;287.96000000000004;330.96000000000004;316.76000000000005;265.36;242.77792619122317;268.67533136820026;273.4187578820637;295.26000000000005;6550000.0;3510000.0;3560000.0;1410000.0;3550000.0;3090000.0;6480000.0;0.025666666666666667;0.0;0.20583333333333334;0.03233333333333333;0.0355;0.06116666666666666;0.0;12938.6611328125;18533.12890625;3022.57177734375;46487.1015625;483061.0488955969;484132.56927069335;265241.71080924093;265241.71080924093;245528.41990325617;430735.4089219946;453028.4778228943;437845.99643053644;471472.3440730569;531008.9890600382;474074.50315486814;437530.6787186241;444201.66082275484;467476.37365174666;449292.2932193534;397435.5816836341;478658.9007195866;455709.01711372373;453028.4778228943;242505.85365607988;183142.23651711168;460797.3964791109;199348.55402693423;237591.721314758;272.9037788213625;531495.8652851816;207463.06102298008;39264.50910869859;202943.0405075349;0;7;6;4;9;5;3;0;17;22;200977717060.66953;77185556880.11893;170687106510.6105;49090.72356140812;8453.512572620377;-0.0;13177.548273081002;824007.2480257933;146939.288275028;0.0;183250.79425756758;2.050241856437904;0.15327083273037578
