;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
932;2019-08-09 08:32:45.118;639;641;233;232;177;25;150;19;-16;29;775;257;-17;25;254;114;265;605;220;170;150;-78;662;347;352;138;350;310;655;178.0;-1.0;934.0;92.0;228.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46781.3046875;13097.337890625;18831.70703125;3036.90698242188;434.0;322070;575.0;0.0;Calculated values ==>;1565332365.118;337.06;337.26;296.46000000000004;296.36;290.86;275.66;272.9856168485579;288.16;275.06;271.56;276.06;350.66;298.86;271.46000000000004;275.66;298.56;284.56;299.66;333.66;290.16;288.16;330.66;316.56;265.36;242.14157278889297;268.7936212382143;272.9856168485579;295.16;6620000.0;3470000.0000000005;3520000.0000000005;1380000.0;3500000.0;3100000.0;6550000.0;0.029666666666666668;0.0;0.15566666666666668;0.015333333333333334;0.038;0.06766666666666667;0.0;13097.337890625;18831.70703125;3036.90698242188;46781.3046875;482127.2273454217;483208.0327000816;264704.78464889445;264256.7941823038;244011.5790270571;430988.63858405815;454001.61413244915;437618.5379703155;471870.034071972;530724.1602615719;473944.3766318224;437460.313363465;443853.56900006416;468179.2213026094;449735.49681597395;392312.4921616908;477831.9905327343;456785.9764066114;454001.61413244915;241250.99604349316;182306.50109390085;461251.89508097275;198787.700978171;235805.1765370994;272.66504389525267;532272.8558782788;207679.95897520706;39314.988774693855;203254.31553841985;0;7;6;4;9;5;3;0;17;22;201190049800.48047;77269230375.04443;170872747705.44522;37178.00029177716;4024.45097624296;-0.0;14764.625610618665;824725.9264036865;147043.23837654994;0.0;183483.57197009897;1.6006164234230706;0.1002128587638824
933;2019-08-09 08:33:45.078;640;643;230;229;177;27;151;20;-17;29;776;257;-18;24;254;113;265;607;222;169;151;-78;664;349;354;139;352;310;658;241.0;-1.0;1260.0;247.0;233.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46204.73046875;13170.8115234375;18886.80859375;3035.35864257812;433.0;322071;572.0;0.0;Calculated values ==>;1565332425.078;337.16;337.46000000000004;296.16;296.06;290.86;275.86;273.20264511476705;288.26000000000005;275.16;271.46000000000004;276.06;350.76;298.86;271.36;275.56;298.56;284.46000000000004;299.66;333.86;290.06;288.26000000000005;330.36;316.46000000000004;265.36;242.35481222062532;268.7936212382143;273.20264511476705;295.36;6640000.000000001;3490000.0;3540000.0;1390000.0;3520000.0000000005;3100000.0;6580000.0;0.04016666666666667;0.0;0.21;0.04116666666666667;0.03883333333333334;0.07900000000000001;0.0;13170.8115234375;18886.80859375;3035.35864257812;46204.73046875;482050.22499581886;483167.2743608125;263167.2029074778;262737.0013197986;243918.49303014652;430862.6128555636;453800.02511470526;437460.313363465;471737.69219339563;530828.8528521884;473944.3766318224;437301.7563972805;443706.70053249894;467898.84525345423;449221.50523940375;390589.90293851914;477780.40655278997;456318.79741749674;453800.02511470526;239996.17471937067;181888.63598580268;461100.7225198773;198625.4801273637;230351.68562898095;272.609076024498;533047.2229159893;207898.7142863;39365.55725345867;203568.42695485233;0;7;6;4;9;5;3;0;17;22;201401708600.6151;77352274975.09726;171058623705.56348;50155.31497958127;10805.230811825144;-0.0;17652.418819372222;825453.2188463258;147166.7366710747;0.0;183753.53391249603;2.2401337073417387;0.16403753044186767
934;2019-08-09 08:34:45.129;641;644;231;230;177;27;143;21;-17;29;777;257;-18;23;254;114;265;609;222;167;144;-77;661;349;355;138;353;309;655;259.0;-1.0;1472.0;405.0;215.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45897.08984375;13058.1845703125;18777.09375;3032.0966796875;434.0;322072;570.0;0.0;Calculated values ==>;1565332485.129;337.26;337.56000000000006;296.26000000000005;296.16;290.86;275.86;273.20264511476705;287.46000000000004;275.26000000000005;271.46000000000004;276.06;350.86;298.86;271.36;275.46000000000004;298.56;284.56;299.66;334.06;289.86;287.56;330.16;316.56;265.46000000000004;242.14157278889297;268.67533136820026;273.20264511476705;295.36;6609999.999999999;3490000.0;3550000.0;1380000.0;3529999.9999999995;3090000.0;6550000.0;0.043166666666666666;0.0;0.24533333333333335;0.06749999999999999;0.035833333333333335;0.079;0.0;13058.1845703125;18777.09375;3032.0966796875;45897.08984375;482536.21602080925;483648.22730828996;263813.47477757675;263374.6440750106;244011.5790270571;430862.6128555636;452488.05871853366;437688.5006598165;471870.034071972;531008.9890600382;474074.50315486814;437530.6787186241;443762.66017274064;467758.27701357054;449367.9751936214;393121.67180633085;478438.3688470771;455875.4665706301;452631.20222892443;239159.6471344744;182306.50109390085;461352.45794026717;198134.3268503472;227925.5015430779;272.41394390028915;533815.390471617;208117.4750420325;39416.162358851485;203882.55959306326;0;7;6;4;9;5;3;0;17;22;201614589395.18915;77435445609.93083;171244481550.19156;58770.623974589806;17767.223848569593;-0.0;17751.750354181877;826361.7065611936;147405.042847655;0.0;184048.81943454975;2.704235640834484;0.22030178108372195
935;2019-08-09 08:35:45.079;642;644;231;230;176;24;146;20;-17;29;778;256;-18;23;254;114;265;609;220;169;146;-77;663;347;352;137;350;309;656;-2.0;-1.0;1451.0;359.0;216.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45656.7890625;13125.9169921875;18777.00390625;3046.75146484375;453.0;322073;567.0;0.0;Calculated values ==>;1565332545.079;337.36;337.56000000000006;296.26000000000005;296.16;290.76000000000005;275.56;272.9856168485579;287.76000000000005;275.16;271.46000000000004;276.06;350.96000000000004;298.76000000000005;271.36;275.46000000000004;298.56;284.56;299.66;334.06;290.06;287.76000000000005;329.86;318.46000000000004;265.46000000000004;241.92719264551067;268.67533136820026;272.9856168485579;295.16;6630000.0;3470000.0000000005;3520000.0000000005;1370000.0;3500000.0;3090000.0;6559999.999999999;0.0;0.0;0.24183333333333332;0.05983333333333333;0.036000000000000004;0.036000000000000004;0.0;13125.9169921875;18777.00390625;3046.75146484375;45656.7890625;482459.7187471062;483537.06251898524;263742.3323737766;263305.0207382485;243662.488228239;430988.63858405815;453436.88690813124;437688.5006598165;472002.15594002855;531113.6018872296;473955.97198609624;437530.6787186241;443762.66017274064;468179.2213026094;449735.49681597395;391469.9484746478;478320.54848498804;456648.2394255332;453436.88690813124;237904.88540968279;190246.288480595;461503.1061225798;197516.64556797588;263742.3323737766;272.159686125489;534577.703672283;208335.49405452146;39466.777212539615;204195.2496147692;0;7;6;4;9;5;3;0;17;22;201826512645.3577;77517876859.9964;171429727050.3389;58081.56028971012;15795.189889850466;-0.0;6829.003963236768;827334.6632906682;147684.49655671313;0.0;184253.4883543416;2.3091991622670625;0.21049955880648633
936;2019-08-09 08:36:45.160;644;645;230;229;178;24;154;20;-17;29;779;256;-19;22;254;114;265;610;218;169;154;-77;664;346;351;137;349;309;658;92.0;-1.0;1586.0;270.0;220.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45242.82421875;13146.9091796875;18924.73046875;3042.54296875;499.0;322074;564.0;0.0;Calculated values ==>;1565332605.16;337.56000000000006;337.66;296.16;296.06;290.96000000000004;275.56;272.8767566201714;288.56;275.16;271.46000000000004;276.06;351.06000000000006;298.76000000000005;271.26000000000005;275.36;298.56;284.56;299.66;334.16;290.06;288.56;329.56;323.06;265.46000000000004;241.92719264551067;268.67533136820026;272.8767566201714;294.96000000000004;6640000.000000001;3460000.0;3510000.0;1370000.0;3490000.0;3090000.0;6580000.0;0.015333333333333334;0.0;0.2643333333333333;0.045000000000000005;0.03666666666666667;0.052000000000000005;0.0;13146.9091796875;18924.73046875;3042.54296875;45242.82421875;482643.92123444093;483461.4302161874;263167.2029074778;262737.0013197986;244236.91407418097;431051.2098666511;454733.0192483894;437688.5006598165;472002.15594002855;531218.205575079;473955.97198609624;437372.52749135875;443615.8663983838;468319.0316605772;449918.41501413705;390589.90293851914;478236.3637990377;456812.3516013391;454733.0192483894;236650.15891445865;209472.28574929133;461503.1061225798;197878.6465070536;243915.44909709628;272.2999260675917;535336.2230714079;208554.72984224197;39517.58983745776;204509.85487954202;0;7;6;4;9;5;3;0;17;22;202037697360.6728;77600187830.11922;171615377340.6159;63389.738114380314;11863.100682698678;-0.0;10962.513647867243;828348.2906643217;147915.2934675977;0.0;184401.95115589543;2.4552857568937405;0.19870199042558054
937;2019-08-09 08:37:45.110;645;647;232;231;178;25;155;20;-17;28;780;255;-19;22;255;114;264;612;222;171;155;-76;664;346;352;137;350;309;657;178.0;-1.0;1422.0;236.0;218.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45190.91796875;13101.732421875;18928.66796875;3038.65161132812;552.0;322075;560.0;0.0;Calculated values ==>;1565332665.11;337.66;337.86;296.36;296.26000000000005;290.96000000000004;275.66;272.8767566201714;288.66;275.16;271.46000000000004;275.96000000000004;351.16;298.66;271.26000000000005;275.36;298.66;284.56;299.56;334.36;290.26000000000005;288.66;329.16;328.36;265.56;241.92719264551067;268.67533136820026;272.8767566201714;295.36;6640000.000000001;3460000.0;3520000.0000000005;1370000.0;3500000.0;3090000.0;6570000.0;0.029666666666666668;0.0;0.23700000000000002;0.03933333333333333;0.036333333333333336;0.066;0.0;13101.732421875;18928.66796875;3038.65161132812;45190.91796875;482792.0165314534;483865.9248463566;264111.86551276286;263671.69119346933;244268.20681646818;431051.2098666511;454703.7240561074;437688.5006598165;471904.2073218062;531322.8001570686;473837.37898620154;437372.52749135875;443615.8663983838;468306.40334251605;449918.41501413705;389583.3597988882;478657.0478281215;456923.5641418908;454703.7240561074;234977.24436692704;231631.59724164338;461603.4401455096;198009.78986258758;234399.316356876;272.35211621147755;536089.2095751428;208773.2862393263;39568.224228279396;204825.03699469593;0;7;6;4;9;5;3;0;17;22;202248421610.00235;77682319329.85791;171800622840.02655;56803.85445894326;10368.016911128267;-0.0;14540.090908149274;829349.0692548559;148100.39839752959;0.0;184614.29575843277;2.330030542989014;0.17849443032913384
938;2019-08-09 08:38:45.131;647;647;232;231;180;25;155;20;-17;28;781;256;-19;23;255;115;264;612;219;171;155;-77;662;346;351;135;350;308;656;-2.0;-1.0;1527.0;141.0;207.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45146.875;13082.20703125;18845.708984375;3053.09350585938;595.0;322076;555.0;0.0;Calculated values ==>;1565332725.131;337.86;337.86;296.36;296.26000000000005;291.16;275.66;272.8767566201714;288.66;275.16;271.46000000000004;275.96000000000004;351.26;298.76000000000005;271.26000000000005;275.46000000000004;298.66;284.66;299.56;334.36;290.26000000000005;288.66;328.66;332.66;265.46000000000004;241.49495122638035;268.5567601203482;272.8767566201714;295.06;6620000.0;3460000.0;3510000.0;1350000.0;3500000.0;3080000.0;6559999.999999999;0.0;0.0;0.2545;0.0235;0.034499999999999996;0.034499999999999996;0.0;13082.20703125;18845.708984375;3053.09350585938;45146.875;483310.6595388765;483976.66399139096;264184.0675120704;263742.3323737766;244941.51537790944;431051.2098666511;454872.74481323524;437915.60822266474;472168.09959432366;531502.5558199151;474086.0801500327;437601.09044165985;443964.9577299085;468306.40334251605;450063.3509840419;391402.27295022487;478774.38498967874;457087.00325362873;454872.74481323524;232886.18681767926;249617.41799618208;461803.4418397334;198457.70449053802;264184.0675120704;272.53006326381876;536842.2880036213;208991.5621051265;39619.00653863681;205139.93364534192;0;7;6;4;9;5;3;0;17;22;202459395425.5186;77763947890.05765;171985787625.47964;60942.03649982625;6188.624827706092;-0.0;6578.759366890186;830330.6284407626;148238.41870256266;0.0;184790.34777446886;2.107126743988112;0.16810123309407038
939;2019-08-09 08:39:45.091;647;647;232;232;179;22;159;18;-18;27;783;256;-19;21;255;115;264;613;218;174;158;-77;662;344;350;129;348;308;656;242.0;-1.0;1470.0;325.0;212.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45121.0078125;13107.625;18899.4140625;3046.45141601562;619.0;322077;551.0;0.0;Calculated values ==>;1565332785.091;337.86;337.86;296.36;296.36;291.06;275.36;272.6583383277491;289.06;274.96000000000004;271.36;275.86;351.46000000000004;298.76000000000005;271.26000000000005;275.26000000000005;298.66;284.66;299.56;334.46000000000004;290.56;288.96000000000004;328.26000000000005;335.06;265.46000000000004;240.16925963744896;268.5567601203482;272.6583383277491;294.96000000000004;6620000.0;3440000.0;3500000.0;1290000.0;3479999.9999999995;3080000.0;6559999.999999999;0.04033333333333333;0.0;0.245;0.05416666666666667;0.035333333333333335;0.07566666666666666;0.0;13107.625;18899.4140625;3046.45141601562;45121.0078125;483310.6595388765;483976.66399139096;264184.0675120704;264184.0675120704;244619.94607889178;431175.4696738307;455597.1919293177;437758.51091407164;472857.82487454545;531711.5783978377;474086.0801500327;437601.09044165985;443672.2141913368;468585.315264192;450426.66236985434;391402.27295022487;478925.3699875553;457659.9347955617;455458.4622119091;231213.40812182956;259659.41789560125;462696.90699547314;197181.3588689403;228468.96731022577;272.0137563155307;537594.0188726325;209209.66520645883;39669.802193324074;205454.26664247116;0;7;6;4;9;5;3;0;17;22;202669555225.65228;77843095090.108;172170464425.59714;58941.402251057174;14382.092190187195;-0.0;17175.538447560706;831328.991078551;148409.72706272622;0.0;184988.1682880606;2.5817409808096627;0.19896620820944902
940;2019-08-09 08:40:45.132;649;648;231;230;179;23;162;19;-20;27;790;254;-21;17;255;114;264;613;219;175;162;-77;662;344;350;129;348;306;656;440.0;-1.0;985.0;351.0;213.0;0;71;100;1;0;0;1;1;0;0;1;1;0;0;0;44344.515625;13117.98828125;18867.41796875;2812.73095703125;632.0;322078;544.0;0.0;Calculated values ==>;1565332845.132;338.06000000000006;337.96000000000004;296.26000000000005;296.16;291.06;275.46000000000004;272.6583383277491;289.36;275.06;271.16;275.86;352.16;298.56;271.06;274.86;298.66;284.56;299.56;334.46000000000004;290.66;289.36;327.56;336.36;265.46000000000004;240.16925963744896;268.3187672390254;272.6583383277491;295.06;6620000.0;3440000.0;3500000.0;1290000.0;3479999.9999999995;3060000.0;6559999.999999999;0.07333333333333333;0.0;0.16416666666666666;0.058499999999999996;0.0355;0.10883333333333334;0.0;13117.98828125;18867.41796875;2812.73095703125;44344.515625;483605.22862138745;484122.94965995173;263742.3323737766;263305.0207382485;244619.94607889178;431175.4696738307;456012.448477608;437898.67151236854;472857.82487454545;532592.0204643909;474109.5527026;437742.05038880615;443492.7161922392;468585.315264192;450282.59057516867;391402.27295022487;478925.3699875553;457796.27867287636;456012.448477608;228286.1864045524;265099.94585879904;462696.90699547314;196794.3622280237;218631.90838582668;271.85897352829886;538340.0743563566;209428.3613236975;39718.662077797955;205769.20530327814;0;7;6;4;9;5;3;0;17;22;202879698725.26508;77920547979.9653;172354790295.2575;39581.29077417994;15555.29886889579;-0.0;25834.91544665553;832150.5745509162;148659.37579790212;0.0;185346.83365715845;2.3268919427494614;0.15924167027475142
941;2019-08-09 08:41:45.112;650;649;232;231;177;22;161;19;-21;27;794;253;-22;12;255;113;264;614;217;176;161;-77;661;344;349;132;347;305;655;264.0;-1.0;1523.0;333.0;211.0;0;51;100;1;0;0;1;1;0;0;1;1;0;1;0;44114.3125;13118.939453125;18872.42578125;2695.82690429688;638.0;322079;535.0;0.0;Calculated values ==>;1565332905.112;338.16;338.06000000000006;296.36;296.26000000000005;290.86;275.36;272.6583383277491;289.26000000000005;275.06;271.06;275.86;352.56000000000006;298.46000000000004;270.96000000000004;274.36;298.66;284.46000000000004;299.56;334.56;290.76000000000005;289.26000000000005;326.66;336.96000000000004;265.46000000000004;240.83765695389522;268.19934244402924;272.6583383277491;294.86;6609999.999999999;3440000.0;3490000.0;1320000.0;3470000.0000000005;3050000.0;6550000.0;0.044000000000000004;0.0;0.25383333333333336;0.0555;0.035166666666666666;0.07916666666666666;0.0;13118.939453125;18872.42578125;2695.82690429688;44114.3125;483863.053122443;484379.397286811;264256.7941823038;263813.47477757675;244011.5790270571;431175.4696738307;456040.21575561777;437968.82056851813;472465.0996282349;533083.5149801382;474121.4478574191;437812.597326149;442963.5195641987;468724.39914996806;450138.3238447166;392251.32023064635;479193.0212869148;458093.49809124134;456040.21575561777;224522.8720964353;267611.2341011182;462251.5738520741;197198.22222715986;226986.34576933962;272.0204930680315;539076.9855386657;209646.9295078653;39764.55142510733;206083.59916839548;0;7;6;4;9;5;3;0;17;22;203089328825.33173;77998821879.99019;172538029195.31577;61115.60354564811;14710.461015182738;-0.0;18133.431373913685;832989.4356235862;148911.50639212772;0.0;185713.11441314963;2.7087662662090035;0.20634797606396882
942;2019-08-09 08:42:45.143;651;650;233;232;183;23;161;19;-21;27;794;251;-22;11;255;116;264;614;223;176;161;-77;663;343;349;133;347;306;657;1254.0;-1.0;1342.0;262.0;204.0;0;48;100;1;0;0;1;1;0;0;1;1;0;0;0;43930.41015625;13109.865234375;18908.748046875;2680.66943359375;643.0;322080;525.0;0.0;Calculated values ==>;1565332965.143;338.26;338.16;296.46000000000004;296.36;291.46000000000004;275.46000000000004;272.5487779782249;289.26000000000005;275.06;271.06;275.86;352.56000000000006;298.26000000000005;270.96000000000004;274.26000000000005;298.66;284.76000000000005;299.56;334.56;290.76000000000005;289.26000000000005;325.66;337.46000000000004;265.46000000000004;241.05796691057077;268.3187672390254;272.5487779782249;295.46000000000004;6630000.0;3429999.9999999995;3490000.0;1330000.0;3470000.0000000005;3060000.0;6570000.0;0.209;0.0;0.22366666666666665;0.043666666666666666;0.034;0.243;0.0;13109.865234375;18908.748046875;2680.66943359375;43930.41015625;483788.6347257722;484304.9384772587;264556.5727737654;264111.86551276286;245880.45345118362;431237.1583312671;456040.21575561777;437742.05038880615;472333.7623376517;533009.2386682698;473754.9005472083;437585.1090581189;442609.8111887139;468724.39914996806;450750.9572941934;390514.72590252594;478959.2742967135;458093.49809124134;456040.21575561777;220341.7376933702;269704.110367413;462102.5100852575;197598.45018746165;206967.0763929527;272.1761304450682;539811.0706410097;209865.6158094686;39809.37870998461;206398.60495204228;0;7;6;4;9;5;3;0;17;22;203298837014.9789;78078362954.85625;172721423900.00693;53712.11857836738;11550.010615537087;-0.0;60524.77286512761;833946.8277034777;149130.45672126787;0.0;186368.93811463885;3.6250577019917083;0.16364057816833716
943;2019-08-09 08:43:45.133;648;644;235;235;186;38;167;21;-18;28;791;251;-20;13;245;123;264;589;225;176;167;-77;635;366;371;138;370;309;634;-1.0;-1.0;2047.0;357.0;135.0;98;61;100;1;0;0;1;0;0;0;1;1;0;1;0;31312.896484375;12442.5703125;6337.11572265625;2759.1630859375;647.0;322081;513.0;0.0;Calculated values ==>;1565333025.133;337.96000000000004;337.56000000000006;296.66;296.66;291.76000000000005;276.96000000000004;275.0112864084945;289.86;275.26000000000005;271.36;275.96000000000004;352.26;298.26000000000005;271.16;274.46000000000004;297.66;285.46000000000004;299.56;332.06;290.76000000000005;289.86;324.46000000000004;337.86;265.46000000000004;242.14157278889297;268.67533136820026;275.0112864084945;295.66;6350000.0;3660000.0;3710000.0;1380000.0;3700000.0;3090000.0;6340000.0;0.0;0.0;0.3411666666666667;0.0595;0.022500000000000003;0.022500000000000003;0.0;12442.5703125;6337.11572265625;2759.1630859375;31312.896484375;486421.15944724344;485958.655994293;267415.8894971374;267415.8894971374;247690.01668981233;429743.705733735;453159.8768406701;437530.6787186241;471771.9322026706;532472.7490519658;473362.38322512805;437214.0438153077;442284.0055802907;464134.8705668958;447529.1425668424;407674.5673192991;477913.49097549747;454458.4552684664;453159.8768406701;215324.80838970217;271378.50176498963;461352.45794026717;203034.68200624615;267415.8894971374;274.4139238766908;540437.9936918553;210078.51728289927;39854.70309233163;206608.95208645548;0;7;6;4;9;5;3;0;17;22;203514801015.01324;78159649404.86917;172905893150.03625;80002.21754503962;15369.90766807425;-0.0;4179.239715229487;835060.9281236609;149354.75198489157;0.0;186908.0483528767;4.621944485921915;0.43029546182729794
944;2019-08-09 08:44:45.084;632;630;238;238;192;56;176;27;-15;30;787;252;-16;17;235;128;264;540;225;178;176;-79;639;375;379;137;379;313;638;-1.0;-2.0;2267.0;266.0;129.0;98;62;100;1;0;0;1;0;0;0;1;1;0;0;0;31842.185546875;12503.1904296875;6261.791015625;2825.60986328125;648.0;322082;500.0;0.0;Calculated values ==>;1565333085.084;336.36;336.16;296.96000000000004;296.96000000000004;292.36;278.76000000000005;275.94376602880345;290.76000000000005;275.86;271.66;276.16;351.86;298.36;271.56;274.86;296.66;285.96000000000004;299.56;327.16;290.96000000000004;290.76000000000005;323.16;337.96000000000004;265.26000000000005;241.92719264551067;269.14681796795327;275.94376602880345;295.66;6390000.0;3750000.0;3790000.0;1370000.0;3790000.0;3130000.0;6380000.0;0.0;0.0;0.37783333333333335;0.044333333333333336;0.021500000000000002;0.021500000000000002;0.0;12503.1904296875;6261.791015625;2825.60986328125;31842.185546875;483679.0120410941;483500.2297486167;268574.0143988193;268574.0143988193;249600.09885498093;429116.5711722346;453085.02601499896;437089.72060350876;472100.0868749512;531755.1014262937;472955.69390907965;436929.5940270328;442047.964821045;461431.67219560844;446573.37278158776;405795.59954640066;469854.51703930803;453377.8020379663;453085.02601499896;209890.3038832737;271797.11229066993;461302.3519940146;205774.30398455943;268574.0143988193;275.5121230740634;540963.8562385702;210286.228853397;39901.20485959158;206713.85723375523;0;7;6;4;9;5;3;0;17;22;203739617265.81433;78242082030.1629;173092340760.70062;87398.67491252636;11328.410128419178;-0.0;3966.986749747863;836454.7963097004;149577.05627043615;0.0;186975.8781340631;4.7564270159575415;0.42443608081541573
945;2019-08-09 08:45:45.134;617;618;240;240;194;61;184;41;-11;34;785;254;-12;19;230;130;264;518;225;181;184;-81;653;379;384;141;383;316;653;-2.0;-1.0;958.0;62.0;146.0;98;75;100;1;0;0;1;0;0;0;1;1;0;1;0;32952.04296875;12802.9140625;6427.123046875;2908.38037109375;647.0;322083;492.0;0.0;Calculated values ==>;1565333145.134;334.86;334.96000000000004;297.16;297.16;292.56;279.26000000000005;276.35288757459654;291.56;277.26000000000005;272.06;276.56;351.66;298.56;271.96000000000004;275.06;296.16;286.16;299.56;324.96000000000004;291.26000000000005;291.56;322.36;337.86;265.06;242.77792619122317;269.49753711883926;276.35288757459654;295.66;6530000.0;3790000.0;3840000.0;1410000.0;3829999.9999999995;3160000.0;6530000.0;0.0;0.0;0.15966666666666668;0.010333333333333333;0.024333333333333332;0.024333333333333332;0.0;12802.9140625;6427.123046875;2908.38037109375;32952.04296875;479876.1483725983;480025.82352164993;268169.1906472552;268169.1906472552;249700.5767267537;428830.04407018964;453393.94982102123;437039.1322159168;471964.88962738856;531320.0725487224;472799.49795925745;436878.1151619385;441720.2267263507;460123.76088426675;446109.7842822635;398053.7631579167;464226.2466672187;452952.0130857841;453393.94982102123;206546.2383541025;271378.50176498963;460493.6966799801;207238.41719522755;268169.1906472552;276.089402661098;541504.2581023582;210497.28879416772;39949.027930883356;206819.6863016508;0;7;6;4;9;5;3;0;17;22;203968708015.63242;78325551530.09662;173281198010.55066;36691.51416497005;2616.9712213424427;-0.0;4507.13580656164;837489.7429552819;149693.36462451785;0.0;187046.55467004952;1.9791668140475593;0.1551564670752912
946;2019-08-09 08:46:45.135;618;621;234;234;197;55;186;49;-24;41;783;254;-26;9;228;131;264;542;225;185;186;-85;709;373;379;144;377;297;696;-2.0;0.0;2925.0;355.0;208.0;2;92;0;1;1;0;1;1;0;0;1;1;0;1;0;56589.4609375;23899.31640625;20058.26171875;2834.83471679688;646.0;322084;487.0;0.0;Calculated values ==>;1565333205.135;334.96000000000004;335.26000000000005;296.56;296.56;292.86;278.66;275.73799182748917;291.76000000000005;278.06;270.76000000000005;277.26000000000005;351.46000000000004;298.56;270.56;274.06;295.96000000000004;286.26000000000005;299.56;327.36;291.66;291.76000000000005;321.86;337.76;264.66;243.40439225979637;267.23344911666527;275.73799182748917;295.66;7090000.000000001;3729999.9999999995;3790000.0;1440000.0;3770000.0000000005;2970000.0;6959999.999999999;0.0;0.0;0.4875;0.059166666666666666;0.034666666666666665;0.034666666666666665;0.0;23899.31640625;20058.26171875;2834.83471679688;56589.4609375;473349.4762537294;475410.4539933576;262427.26576503564;262427.26576503564;249133.45069389086;429258.0297950786;454541.2619480464;439292.6738716664;472259.5391352755;532534.5973414857;475271.09893831366;438989.0907281145;444153.8134051085;460779.61989503726;447421.6553418967;274952.7528715022;462286.2391856834;454396.48497648415;454541.2619480464;204456.2876039246;270959.89632461156;459626.4606523025;205025.73422170835;262427.26576503564;275.2155948749281;542250.4497369956;210803.14581190317;39996.88885422672;207040.40151962338;0;8;6;4;10;5;3;0;17;22;204197611830.3559;78411052954.99333;173465101075.32852;114205.13307935456;15063.876313810153;-0.0;6659.951867677706;838747.2359719999;149840.70747613942;0.0;187139.6152848735;2.90493592883129;0.2565270047734082
947;2019-08-09 08:47:45.135;657;661;229;227;195;49;174;46;-33;45;769;256;-35;-2;230;134;264;577;223;187;174;-90;690;370;376;144;374;292;676;-1.0;-1.0;2287.0;633.0;216.0;37;99;0;1;1;0;1;1;0;0;1;1;0;1;0;54518.74609375;23259.19921875;20651.93359375;2827.4228515625;643.0;322085;479.0;0.0;Calculated values ==>;1565333265.135;338.86;339.26;296.06;295.86;292.66;278.06;275.4277932560699;290.56;277.76000000000005;269.86;277.66;350.06000000000006;298.76000000000005;269.66;272.96000000000004;296.16;286.56;299.56;330.86;291.86;290.56;321.06;337.46000000000004;264.16;243.40439225979637;266.62003547228215;275.4277932560699;295.46000000000004;6900000.0;3700000.0;3760000.0;1440000.0;3740000.0;2920000.0;6759999.999999999;0.0;0.0;0.3811666666666667;0.1055;0.036000000000000004;0.036000000000000004;0.0;23259.19921875;20651.93359375;2827.4228515625;54518.74609375;481670.7492190201;483828.196311176;261596.52324166126;260790.56642229654;249178.20066623486;429467.9694778635;453312.34091072116;439035.50973093935;472654.5496415061;531456.7890121251;476140.60370916;438733.46945811325;443586.8950744962;461514.5519053414;448446.6384113165;277125.6330767615;470863.79526587547;455191.6173033961;453312.34091072116;201112.50472608567;269704.110367413;459115.83171502413;202683.46921820435;261596.52324166126;274.2957707646486;543176.351462256;211196.13344211152;40044.07433396305;207379.65314722754;0;8;6;4;10;5;3;0;17;22;204424111830.3559;78497452954.99333;173641801075.32852;90089.51944210417;27053.614243414486;-0.0;6901.769436086158;840449.6914096788;150191.6865641163;0.0;187252.6296290715;2.654016611321679;0.2577339259157463
948;2019-08-09 08:48:45.136;679;682;235;234;200;46;140;44;-40;45;753;256;-42;-11;231;135;264;601;221;185;141;-93;681;367;372;141;370;287;667;-1.0;-1.0;1820.0;234.0;191.0;55;99;0;1;1;0;1;1;0;0;1;1;0;1;0;54812.11328125;23017.619140625;21072.15234375;2785.74462890625;638.0;322086;472.0;0.0;Calculated values ==>;1565333325.136;341.06000000000006;341.36;296.66;296.56;293.16;277.76000000000005;275.1157276137837;287.16;277.56;269.16;277.66;348.46000000000004;298.76000000000005;268.96000000000004;272.06;296.26000000000005;286.66;299.56;333.26000000000005;291.66;287.26000000000005;320.36;336.96000000000004;263.86;242.77792619122317;265.9988726020314;275.1157276137837;295.26000000000005;6809999.999999999;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;2870000.0;6670000.0;0.0;0.0;0.30333333333333334;0.039;0.03183333333333333;0.03183333333333333;0.0;23017.619140625;21072.15234375;2785.74462890625;54812.11328125;485936.7081265394;487867.60079300613;264718.44700601435;264280.43194776366;251218.90669450408;429675.2189834977;448982.6008882886;439089.34317833104;473046.85946660035;530177.9591692807;476772.4649381746;438790.00918341696;443317.9766895739;462259.04860941705;449155.8582219967;278360.36147978925;475780.6967943494;455575.79002803774;449133.7149167817;198186.82848740023;267611.2341011182;459276.02651580586;203272.66041455627;264718.44700601435;274.5108546077032;544087.4571407887;211581.78002197633;40090.85150918371;207727.35965796528;0;8;6;4;10;5;3;0;17;22;204648515570.08484;78582954379.89005;173815503970.11868;71531.06043834501;9984.131277948734;-0.0;5870.552695159427;841796.552021025;150500.33958721947;0.0;187359.06742063694;1.864208688396588;0.1592994635635533
949;2019-08-09 08:49:45.106;686;686;242;241;204;39;144;39;-36;45;741;256;-37;-5;232;135;263;612;223;186;144;-91;659;359;365;145;363;300;651;95.0;-1.0;1349.0;159.0;191.0;35;99;100;1;0;0;1;1;0;0;1;1;0;1;0;45007.57421875;13070.70703125;19505.095703125;2907.55249023438;635.0;322087;464.0;0.0;Calculated values ==>;1565333385.106;341.76;341.76;297.36;297.26000000000005;293.56;277.06;274.27422755570615;287.56;277.06;269.56;277.66;347.26;298.76000000000005;269.46000000000004;272.66;296.36;286.66;299.46000000000004;334.36;291.76000000000005;287.56;319.56;336.66;264.06;243.61107973660833;267.5978703862781;274.27422755570615;295.46000000000004;6590000.000000001;3590000.0;3650000.0;1450000.0;3629999.9999999995;3000000.0;6509999.999999999;0.01583333333333333;0.0;0.22483333333333333;0.026500000000000003;0.03183333333333333;0.04766666666666666;0.0;13070.70703125;19505.095703125;2907.55249023438;45007.57421875;489282.20899962494;490115.82511371584;269367.8712289714;268856.0576326597;253314.2427780284;430214.79039162316;450858.0416590267;436763.74758093414;472523.35196359537;527934.1129554303;475119.6606088726;436606.33875187114;441494.1431799284;463444.52863536426;450618.06980366615;393011.45704977855;479359.2123160771;456874.1274678485;450858.0416590267;194843.3435325042;266355.56789118156;458857.66410018265;201402.59496464318;246791.99274956167;273.74622733413634;544918.8719549874;211882.36570552632;40138.27192979451;208065.3343199836;0;8;6;4;10;5;3;0;17;22;204869505020.19028;78668711479.93095;173991515920.20267;52917.03247989608;6822.559332091797;-0.0;9727.148331351165;842833.1009287843;150640.32531449237;0.0;187488.98327216555;1.9577274951485022;0.15234748574577547
950;2019-08-09 08:50:45.097;669;668;244;244;198;35;159;34;-24;42;734;257;-26;13;233;133;263;595;224;188;159;-88;653;356;361;146;359;304;646;-2.0;-1.0;1428.0;263.0;215.0;16;99;100;1;0;0;1;1;0;0;1;1;0;1;0;45115.6484375;12957.767578125;18797.130859375;2953.08422851562;632.0;322088;458.0;0.0;Calculated values ==>;1565333445.097;340.06000000000006;339.96000000000004;297.56;297.56;292.96000000000004;276.66;273.955091788801;289.06;276.56;270.76000000000005;277.36;346.56000000000006;298.86;270.56;274.46000000000004;296.46000000000004;286.46000000000004;299.46000000000004;332.66;291.96000000000004;289.06;318.96000000000004;336.36;264.36;243.81672145450628;268.0796299477929;273.955091788801;295.56;6530000.0;3560000.0;3610000.0;1460000.0;3590000.0;3040000.0;6459999.999999999;0.0;0.0;0.238;0.04383333333333333;0.035833333333333335;0.035833333333333335;0.0;12957.767578125;18797.130859375;2953.08422851562;45115.6484375;487487.841567995;488090.18012590066;270952.5212320934;270952.5212320934;251379.36379971454;430412.23801567365;453734.43741288787;437727.04723144654;472094.78864732845;526891.7281662308;474722.08675041015;437413.810930519;443315.08579407755;464169.8927984072;450866.7206853634;397372.08138789755;477386.129515996;457802.21972132334;453734.43741288787;192335.8262164488;265099.94585879904;459009.2559919998;199937.07543624804;270952.5212320934;273.157429040739;545669.78615564;212099.23712478363;40187.10324327029;208384.47166321974;0;8;6;4;10;5;3;0;17;22;205087272349.9618;78755998384.83937;174172688740.01257;56594.01328725724;11355.997247693786;-0.0;6549.685329811802;843745.5560870795;150791.79056263593;0.0;187624.60320649086;2.1464715071933393;0.1893678186945138
951;2019-08-09 08:51:45.087;653;651;244;244;196;33;157;30;-22;39;734;257;-23;19;234;127;263;589;225;187;158;-84;659;352;357;144;355;306;653;1100.0;0.0;929.0;196.0;238.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;45890.578125;13050.158203125;18651.19140625;2973.2431640625;636.0;322089;452.0;0.0;Calculated values ==>;1565333505.087;338.46000000000004;338.26;297.56;297.56;292.76000000000005;276.46000000000004;273.5264737036516;288.86;276.16;270.96000000000004;277.06;346.56000000000006;298.86;270.86;275.06;296.56;285.86;299.46000000000004;332.06;291.86;288.96000000000004;318.36;336.76000000000005;264.76000000000005;243.40439225979637;268.3187672390254;273.5264737036516;295.66;6590000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3060000.0;6530000.0;0.18333333333333332;0.0;0.15483333333333332;0.03266666666666666;0.03966666666666666;0.22299999999999998;0.0;13050.158203125;18651.19140625;2973.2431640625;45890.578125;484523.15592971386;484890.5778092671;270210.51578776265;270210.51578776265;250391.00654908665;430671.36484660726;454135.31371311087;437585.1090581189;472061.9191754798;526735.7672569884;474463.65955970524;437427.84448784514;443785.1483169292;464888.3313533835;450715.18339636864;393011.45704977855;475625.55732675304;458308.45282757154;454276.7513207329;189828.38726562503;266774.11836628895;459728.4842313262;199834.02174167105;212352.41156451844;273.09965551544144;546428.0449795779;212315.93371754268;40236.481073872696;208696.4890039242;0;8;6;4;10;5;3;0;17;22;205302636449.99603;78842983884.8532;174355658240.04166;36811.793352830005;8489.885774662067;-0.0;53949.127765635814;844523.8080789169;150957.14535745542;0.0;188128.6759562371;2.8623496039774414;0.11272943244766656
952;2019-08-09 08:52:45.108;647;647;240;240;182;31;142;27;-19;37;736;257;-21;21;235;115;263;592;225;184;142;-82;661;352;357;142;356;307;655;194.0;-1.0;1641.0;466.0;234.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;45774.5078125;13081.6884765625;18697.1484375;3000.82934570312;640.0;322090;448.0;0.0;Calculated values ==>;1565333565.108;337.86;337.86;297.16;297.16;291.36;276.26000000000005;273.5264737036516;287.36;275.86;271.26000000000005;276.86;346.76;298.86;271.06;275.26000000000005;296.66;284.66;299.46000000000004;332.36;291.56;287.36;317.96000000000004;337.16;264.96000000000004;242.98782864720522;268.43790593516167;273.5264737036516;295.66;6609999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3070000.0;6550000.0;0.03233333333333333;0.0;0.2735;0.07766666666666668;0.039;0.07133333333333333;0.0;13081.6884765625;18697.1484375;3000.82934570312;45774.5078125;483421.9225895753;484087.2989939068;267989.85595390893;267989.85595390893;245621.4306595805;430671.36484660726;451992.507158283;437828.56808052456;472128.42060986464;526867.5280292028;474334.1437249217;437514.20447033056;443874.8215240268;464872.6823385499;448960.0289027526;391335.20204893884;475844.3313752834;457897.313261683;451992.507158283;188156.80290529504;268448.3696465944;460239.41597243433;198512.70377395872;236497.87576019316;272.57672108019676;547192.1880540942;212533.77532495925;40286.28243595409;209007.83410270847;0;8;6;4;10;5;3;0;17;22;205516911420.52036;78928813915.06322;174539622605.4918;65452.888887845766;20327.441314081607;-0.0;15371.950373063744;845376.3120383316;151197.37380098677;0.0;188706.55379528485;2.908374100530336;0.25351288739644734
953;2019-08-09 08:53:45.138;645;646;235;234;182;31;129;26;-19;35;741;257;-20;23;236;115;263;593;221;176;130;-83;672;350;355;144;353;309;666;742.0;-1.0;1319.0;262.0;249.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;45288.41796875;13299.9541015625;19211.267578125;3004.09838867188;643.0;322091;444.0;0.0;Calculated values ==>;1565333625.138;337.66;337.76;296.66;296.56;291.36;276.26000000000005;273.3108153835814;286.06;275.76000000000005;271.26000000000005;276.66;347.26;298.86;271.16;275.46000000000004;296.76000000000005;284.66;299.46000000000004;332.46000000000004;290.76000000000005;286.16;317.56;337.46000000000004;264.86;243.40439225979637;268.67533136820026;273.3108153835814;295.26000000000005;6720000.0;3500000.0;3550000.0;1440000.0;3529999.9999999995;3090000.0;6659999.999999999;0.12366666666666666;0.0;0.21983333333333333;0.043666666666666666;0.0415;0.16516666666666666;0.0;13299.9541015625;19211.267578125;3004.09838867188;45288.41796875;481893.46964361146;482716.3538361166;264790.22077334597;264350.68401957146;245264.02836340995;430799.1582183253;450464.1743401863;437372.52749135875;471666.44639072387;527236.5498040328;474074.50315486814;437214.0438153077;443762.66017274064;465439.7093122847;449330.07366280747;279095.90765557945;474657.43447421223;457121.6000675776;450610.00787959766;186485.25045852014;269704.110367413;459830.47410488524;199057.88905641396;215573.8836048661;272.7845991571262;547951.4251974336;212753.73226984954;40336.34852091558;209323.8955210881;0;8;6;4;10;5;3;0;17;22;205730618220.41852;79014656815.02231;174724515005.4037;52389.50134928203;11387.06954711658;-0.0;38820.13319270983;846358.8229664654;151461.79353516598;0.0;189158.38029179914;2.88880133676486;0.16150159221110233
954;2019-08-09 08:54:45.139;647;649;233;232;174;30;118;25;-17;34;744;256;-19;24;237;111;263;602;220;169;119;-85;672;351;356;145;354;309;665;226.0;-1.0;1518.0;383.0;227.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44704.3359375;13290.2451171875;19135.396484375;3003.884765625;645.0;322092;440.0;0.0;Calculated values ==>;1565333685.139;337.86;338.06000000000006;296.46000000000004;296.36;290.56;276.16;273.4187578820637;284.96000000000004;275.66;271.46000000000004;276.56;347.56000000000006;298.76000000000005;271.26000000000005;275.56;296.86;284.26000000000005;299.46000000000004;333.36;290.06;285.06;317.16;337.66;264.66;243.61107973660833;268.67533136820026;273.4187578820637;295.16;6720000.0;3510000.0;3560000.0;1450000.0;3540000.0;3090000.0;6650000.0;0.03766666666666666;0.0;0.253;0.06383333333333334;0.03783333333333334;0.0755;0.0;13290.2451171875;19135.396484375;3003.884765625;44704.3359375;482192.1950606762;483271.8803950047;263984.7014368977;263552.1716340887;242763.46787773812;430735.4089219946;448660.07243715756;437688.5006598165;471434.6316277157;527551.4135780502;473955.97198609624;437372.52749135875;443909.2226389365;465424.41340235074;448555.38621566544;279095.90765557945;476177.0136704328;455987.71266879217;448808.67685871676;184813.72873217988;270541.29595472733;459471.81655911775;198502.69733559768;231315.97532896436;272.5686174107655;548701.3773114067;212975.32095615467;40386.41588158301;209643.4563804818;0;8;6;4;10;5;3;0;17;22;205943921775.16086;79101358259.91757;174909918095.17972;60514.00824102736;16658.528777101365;-0.0;16420.698965496307;847299.701226291;151695.51074947414;0.0;189618.7282315659;2.6416733606211835;0.2138399376588485
955;2019-08-09 08:55:45.080;650;653;231;230;178;29;129;23;-17;32;742;256;-18;27;237;114;263;607;220;164;129;-88;677;349;355;141;353;311;671;175.0;77.0;1289.0;363.0;232.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44788.234375;13372.337890625;19392.708984375;4025.37158203125;644.0;322093;436.0;0.0;Calculated values ==>;1565333745.08;338.16;338.46000000000004;296.26000000000005;296.16;290.96000000000004;276.06;273.20264511476705;286.06;275.46000000000004;271.46000000000004;276.36;347.36;298.76000000000005;271.36;275.86;296.86;284.56;299.46000000000004;333.86;289.56;286.06;316.76000000000005;337.56000000000006;264.36;242.77792619122317;268.91163127593666;273.20264511476705;295.16;6770000.0;3490000.0;3550000.0;1410000.0;3529999.9999999995;3110000.0;6709999.999999999;0.029166666666666667;0.012833333333333334;0.21483333333333335;0.0605;0.03866666666666666;0.06783333333333333;0.0;13372.337890625;19392.708984375;4025.37158203125;44788.234375;482078.7896692339;483196.3966352572;262731.2150152633;262314.28009471187;243838.86188755513;430862.6128555636;450464.1743401863;437231.03110804653;471767.92807864514;527186.1611023514;473695.1387525528;437071.7284734032;443944.9393094746;465569.37634313264;449367.9751936214;278309.1910666281;476228.3164489998;455457.29115110595;450464.1743401863;183142.23651711168;270122.7006405761;459783.95590901456;197747.4782481768;234789.8048574251;272.2598514241159;549446.4153885922;213197.29066277473;40444.935416947956;209964.20820955327;0;8;6;4;10;5;3;0;17;23;206157012030.10663;79187073889.89575;175095735195.13242;51449.04993939535;15853.206898480685;0.0;14629.911396580634;848231.8092358304;151966.17546442332;0.0;189877.22887534916;2.2269974539742723;0.182889275497535
956;2019-08-09 08:56:45.140;653;656;230;230;177;30;137;22;-15;31;724;259;-17;36;238;114;263;613;220;163;137;-88;671;350;355;141;354;311;665;392.0;-1.0;1192.0;299.0;220.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43948.0078125;13247.474609375;19151.046875;4025.01342773438;645.0;322094;433.0;0.0;Calculated values ==>;1565333805.14;338.46000000000004;338.76;296.16;296.16;290.86;276.16;273.3108153835814;286.86;275.36;271.66;276.26000000000005;345.56000000000006;299.06;271.46000000000004;276.76000000000005;296.96000000000004;284.56;299.46000000000004;334.46000000000004;289.46000000000004;286.86;316.46000000000004;337.66;264.36;242.77792619122317;268.91163127593666;273.3108153835814;295.16;6709999.999999999;3500000.0;3550000.0;1410000.0;3540000.0;3110000.0;6650000.0;0.06533333333333333;0.0;0.19866666666666666;0.049833333333333334;0.03666666666666667;0.102;0.0;13247.474609375;19151.046875;4025.01342773438;43948.0078125;483196.3966352572;484302.6156105699;262699.0998952809;262699.0998952809;243704.64304094846;430799.1582183253;451625.2951279445;437548.62350390764;471669.41905304807;525292.7977686482;474051.6687318862;437231.03110804653;445257.21813696023;465554.2281614293;449183.36179874284;279262.40593822656;477866.66244199424;455317.5800407417;451625.2951279445;181888.63598580268;270541.29595472733;459783.95590901456;198505.52867517385;221581.64904841493;272.56560969890324;550186.623544406;213419.3442660488;40512.08904544035;210285.72737398357;0;8;6;4;10;5;3;0;17;23;206370225030.74988;79271758490.15125;175282521795.69595;47489.89483930844;13020.374957153062;-0.0;23464.451900112013;849057.124936016;152207.02926046238;0.0;190194.99935680776;2.305507191962723;0.15910891008961053
957;2019-08-09 08:57:45.140;654;656;231;229;179;29;141;21;-16;30;723;261;-17;38;238;117;263;612;219;164;141;-82;673;349;354;143;352;311;667;582.0;-1.0;1241.0;297.0;222.0;0;8;100;1;0;0;1;1;0;0;1;1;1;1;0;43399.23828125;13297.701171875;19132.27734375;4066.39965820312;643.0;322095;431.0;0.0;Calculated values ==>;1565333865.14;338.56000000000006;338.76;296.26000000000005;296.06;291.06;276.06;273.20264511476705;287.26000000000005;275.26000000000005;271.56;276.16;345.46000000000004;299.26000000000005;271.46000000000004;276.96000000000004;296.96000000000004;284.86;299.46000000000004;334.36;289.56;287.26000000000005;316.26000000000005;337.46000000000004;264.96000000000004;243.1966462407574;268.91163127593666;273.20264511476705;295.06;6730000.0;3490000.0;3540000.0;1430000.0;3520000.0000000005;3110000.0;6670000.0;0.097;0.0;0.20683333333333334;0.0495;0.037000000000000005;0.134;0.0;13297.701171875;19132.27734375;4066.39965820312;43399.23828125;483122.36676678876;484082.34127329185;262991.1823541168;262150.9181669132;244276.0321575053;430862.6128555636;452376.9910028237;437389.9950341223;471304.9624172612;525187.5055288632;474289.0438646581;437231.03110804653;445546.4179622271;465843.3745391188;449806.14205668954;278932.6507665362;477476.7745365865;455624.37797550496;452376.9910028237;181052.91087944093;269704.110367413;460086.0932954244;198556.8301289895;216348.40499712166;272.58183613837446;550914.5172618539;213640.5540642259;40579.51748782316;210604.7550758065;0;8;6;4;10;5;3;0;17;23;206582925030.74988;79356958490.15125;175469121795.69595;49398.659607878304;12945.69852673853;-0.0;31627.830524764075;849864.5295564092;152423.41320616147;0.0;190654.1017103484;2.5748360073375505;0.1587372580771352
958;2019-08-09 08:58:45.131;655;657;232;232;179;29;150;21;-15;29;729;262;-16;41;239;117;263;615;221;166;150;-75;669;350;356;144;354;311;661;271.0;-1.0;1317.0;476.0;213.0;0;24;100;1;0;0;1;1;0;0;1;1;1;1;0;43405.58203125;13178.6318359375;18970.072265625;4161.3974609375;640.0;322096;428.0;0.0;Calculated values ==>;1565333925.131;338.66;338.86;296.36;296.36;291.06;276.06;273.3108153835814;288.16;275.26000000000005;271.66;276.06;346.06000000000006;299.36;271.56;277.26000000000005;297.06;284.86;299.46000000000004;334.66;289.76000000000005;288.16;315.96000000000004;337.16;265.66;243.40439225979637;268.91163127593666;273.3108153835814;295.26000000000005;6690000.000000001;3500000.0;3560000.0;1440000.0;3540000.0;3110000.0;6609999.999999999;0.04516666666666667;0.0;0.2195;0.07933333333333333;0.0355;0.08066666666666666;0.0;13178.6318359375;18970.072265625;4161.3974609375;43405.58203125;483714.0859826283;484888.00097780756;263828.1410581527;263828.1410581527;244462.14188855316;430799.1582183253;453313.5623644761;437548.62350390764;471072.6445122798;525819.09001313;474407.638788902;437389.9950341223;445978.6265330231;465683.9387588076;449622.8706441287;279605.79249039356;478641.99857827165;455569.43109120143;453313.5623644761;179799.33570027514;268448.3696465944;460645.19807155867;197988.03214318486;226963.121397086;272.3597869397095;551637.7822576738;213861.1570769766;40648.072178997674;210922.2270276145;0;8;6;4;10;5;3;0;17;23;206795893080.52643;79443045575.06093;175655693805.5002;52583.54980367865;20837.468496984322;-0.0;18258.935571369468;850714.2538228523;152704.89736877172;0.0;191069.76240225576;2.524915930467041;0.21147418072896257
959;2019-08-09 08:59:45.122;655;658;235;234;183;27;153;20;-15;29;736;264;-16;43;239;119;263;615;223;169;153;-71;671;347;353;142;351;312;664;398.0;-1.0;1320.0;386.0;212.0;0;30;100;1;0;0;1;1;0;0;1;1;1;1;0;43774.88671875;13206.384765625;19050.8828125;4220.7783203125;638.0;322097;426.0;0.0;Calculated values ==>;1565333985.122;338.66;338.96000000000004;296.66;296.56;291.46000000000004;275.86;272.9856168485579;288.46000000000004;275.16;271.66;276.06;346.76;299.56;271.56;277.46000000000004;297.06;285.06;299.46000000000004;334.66;290.06;288.46000000000004;315.76000000000005;336.96000000000004;266.06;242.98782864720522;269.02936301313275;272.9856168485579;295.46000000000004;6709999.999999999;3470000.0000000005;3529999.9999999995;1420000.0;3510000.0;3120000.0;6640000.000000001;0.06633333333333333;0.0;0.22;0.06433333333333333;0.035333333333333335;0.10166666666666666;0.0;13206.384765625;19050.8828125;4220.7783203125;43774.88671875;483492.64032940625;484705.6207955343;264935.3163395162;264492.66677688225;245650.29845853694;430988.63858405815;454253.17960637755;437319.724394416;471339.3356437985;526477.3010510061;474515.4109053505;437160.35228701105;446071.4673044513;466116.49786128954;450460.36736263643;279262.40593822656;478289.5721840721;456483.722315842;454253.17960637755;178963.62700411686;267611.2341011182;461354.2171913576;197767.1832008273;221110.86225886346;272.25959811384064;552364.1771875757;214080.99923382155;40717.91316604842;211239.020793406;0;8;6;4;10;5;3;0;17;23;207008561175.30328;79528832704.97092;175842565770.30414;52701.55906258952;16957.432520057446;-0.0;23702.80226366393;851591.4981227646;153019.8076332904;0.0;191419.3910983419;2.559396797357228;0.19200292655107892
