;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
960;2019-08-09 09:00:45.132;657;659;235;234;184;27;159;20;-15;28;743;266;-16;46;240;119;263;617;221;171;159;-71;665;349;354;142;352;311;658;410.0;-1.0;1290.0;437.0;208.0;0;36;100;1;0;0;1;1;0;0;1;1;1;1;0;43716.70703125;13125.94921875;18892.3671875;4274.087890625;636.0;322098;425.0;0.0;Calculated values ==>;1565334045.132;338.86;339.06000000000006;296.66;296.56;291.56;275.86;273.20264511476705;289.06;275.16;271.66;275.96000000000004;347.46000000000004;299.76000000000005;271.56;277.76000000000005;297.16;285.06;299.46000000000004;334.86;290.26000000000005;289.06;315.66;336.76000000000005;266.06;242.98782864720522;268.91163127593666;273.20264511476705;295.26000000000005;6650000.0;3490000.0;3540000.0;1420000.0;3520000.0000000005;3110000.0;6580000.0;0.06833333333333333;0.0;0.215;0.07283333333333333;0.034666666666666665;0.103;0.0;13125.94921875;18892.3671875;4274.087890625;43716.70703125;484449.36130964867;485506.6469471369;265383.62244652957;264931.0331901511;246173.1096558534;430862.6128555636;454925.9962861265;437548.62350390764;471240.6132432691;527291.2450270983;474881.4071080122;437389.9950341223;446694.8343252789;466101.6954492864;450097.23212099535;280339.68401008705;479295.0632034338;456595.48309247516;454925.9962861265;178545.77502346144;266774.11836628895;461354.2171913576;198106.83853120575;220750.15738943772;272.40300613764305;553093.3953181456;214300.47192300923;40788.715516220276;211555.2672423141;0;8;6;4;10;5;3;0;17;23;207220696525.26956;79614046904.95737;176029496920.27444;51479.98376913091;19173.18407908106;-0.0;24120.11140635894;852459.8223428116;153320.94628631396;0.0;191817.98179957553;2.6113805654570945;0.1989618452276702
961;2019-08-09 09:01:48.123;657;660;238;237;183;26;161;19;-14;28;749;267;-16;45;240;120;263;618;222;174;161;-73;669;347;352;140;351;312;663;197.0;-2.0;1372.0;305.0;209.0;0;38;100;1;0;0;1;1;0;0;1;1;1;1;0;44266.37109375;13187.4951171875;19049.900390625;4305.439453125;635.0;322099;424.0;0.0;Calculated values ==>;1565334108.123;338.86;339.16;296.96000000000004;296.86;291.46000000000004;275.76000000000005;272.9856168485579;289.26000000000005;275.06;271.76000000000005;275.96000000000004;348.06000000000006;299.86;271.56;277.66;297.16;285.16;299.46000000000004;334.96000000000004;290.56;289.26000000000005;315.56;336.66;265.86;242.56692532238324;269.02936301313275;272.9856168485579;295.36;6690000.000000001;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;3120000.0;6630000.0;0.03283333333333333;0.0;0.22866666666666668;0.05083333333333333;0.034833333333333334;0.06766666666666667;0.0;13187.4951171875;19049.900390625;4305.439453125;44266.37109375;484009.1058729645;485107.34427694697;266370.1684257079;265911.33237933455;245682.85498547615;430988.63858405815;455540.8593888144;437478.7579247441;471506.718606615;527844.2384791325;474871.0140584153;437160.35228701105;446358.7080335891;466245.360953766;450604.7487283695;279605.79249039356;478862.59562209906;457335.44088390906;455540.8593888144;178127.92459426197;266355.56789118156;461453.7569614343;197962.8994148198;233177.47878249374;272.3375455793392;553863.1372721225;214530.68166891322;40863.77565599391;211887.2146554565;0;8;6;4;10;5;3;0;17;23;207443054755.04736;79702864214.86862;176225713885.07837;54769.29297926936;13394.118591952902;-0.0;15046.588754361033;853389.3707018354;153605.86947527246;0.0;192160.64146726424;2.2770537757820573;0.18117005729731228
962;2019-08-09 09:02:45.123;658;661;237;236;185;27;161;19;-14;27;755;268;-15;46;241;120;263;620;221;174;161;-76;663;350;355;140;353;311;656;216.0;-1.0;1305.0;355.0;200.0;0;42;100;1;0;0;1;1;0;0;1;1;1;1;0;43945.2578125;13123.1142578125;18770.150390625;4331.1884765625;631.0;322100;424.0;0.0;Calculated values ==>;1565334165.123;338.96000000000004;339.26;296.86;296.76000000000005;291.66;275.86;273.3108153835814;289.26000000000005;275.06;271.76000000000005;275.86;348.66;299.96000000000004;271.66;277.76000000000005;297.26000000000005;285.16;299.46000000000004;335.16;290.56;289.26000000000005;315.56;336.26000000000005;265.56;242.56692532238324;268.91163127593666;273.3108153835814;295.26000000000005;6630000.0;3500000.0;3550000.0;1400000.0;3529999.9999999995;3110000.0;6559999.999999999;0.036000000000000004;0.0;0.2175;0.059166666666666666;0.03333333333333333;0.06933333333333333;0.0;13123.1142578125;18770.150390625;4331.1884765625;43945.2578125;484815.1580913543;486013.6621143125;266465.76627811615;265998.9850132997;246568.45326077123;430799.1582183253;455037.6728021549;437706.9197206977;471408.2891495208;528551.4376075015;475117.92813298054;437548.62350390764;446694.8343252789;466087.013047778;450060.521475904;389499.7575668355;479978.2258477759;456845.7472488624;455037.6728021549;178127.92459426197;264681.4149301396;461151.12740067847;198451.82402685145;231150.83472457487;272.54427924233283;554561.479334297;214738.97399313198;40932.14896043727;212186.62339080806;0;8;6;4;10;5;3;0;17;23;207644549755.04736;79782664214.86862;176403268885.07837;52037.983313411554;15543.042116284765;-0.0;15522.820773378882;854234.928305819;153834.95533087934;0.0;192402.6492926922;2.2941366682971895;0.186067578253824
963;2019-08-09 09:03:45.164;657;660;238;238;184;26;161;18;-14;27;760;268;-15;45;241;120;262;620;219;175;161;-79;667;347;353;138;351;313;660;197.0;-1.0;1248.0;300.0;214.0;0;39;100;1;0;0;1;1;0;0;1;1;1;1;0;44197.39453125;13127.6806640625;18931.23046875;4333.47119140625;626.0;322101;425.0;0.0;Calculated values ==>;1565334225.164;338.86;339.16;296.96000000000004;296.96000000000004;291.56;275.76000000000005;272.9856168485579;289.26000000000005;274.96000000000004;271.76000000000005;275.86;349.16;299.96000000000004;271.66;277.66;297.26000000000005;285.16;299.36;335.16;290.66;289.26000000000005;315.66;335.76000000000005;265.26000000000005;242.14157278889297;269.14681796795327;272.9856168485579;295.06;6670000.0;3470000.0000000005;3529999.9999999995;1380000.0;3510000.0;3130000.0;6600000.0;0.03283333333333333;0.0;0.20800000000000002;0.05;0.035666666666666666;0.0685;0.0;13127.6806640625;18931.23046875;4333.47119140625;44197.39453125;484229.43635152595;485434.33085534006;266609.636897295;266609.636897295;246106.22464778638;430988.63858405815;455373.56023501215;437249.5021140777;471673.81221397576;528922.8639505407;474860.72770306823;437089.72060350876;446164.750083202;466374.1239446311;450604.7487283695;279240.25270727504;479514.5161442599;457309.93726511206;455373.56023501215;178545.77502346144;262588.8327430989;461151.30288772174;197790.02640010364;233623.10826482123;272.2687004565679;555296.503362163;214957.88010164016;41004.40379824724;212501.01625372414;0;8;6;4;10;5;3;0;17;23;207857094895.49976;79866121205.04625;176590596805.47708;49807.5709485066;13168.063824380906;-0.0;15189.90595995808;855084.22121366;154074.37804135887;0.0;192658.76357459792;2.1478544613120105;0.16733591540300316
964;2019-08-09 09:04:45.134;657;660;235;234;183;27;158;18;-14;27;766;267;-16;44;242;118;262;620;222;175;158;-82;667;348;353;138;351;312;661;425.0;0.0;1104.0;402.0;225.0;0;40;100;1;0;0;1;1;0;0;1;1;1;0;0;44003.9765625;13170.7509765625;19009.0390625;4345.28662109375;622.0;322102;430.0;0.0;Calculated values ==>;1565334285.134;338.86;339.16;296.66;296.56;291.46000000000004;275.86;273.0942459734351;288.96000000000004;274.96000000000004;271.76000000000005;275.86;349.76;299.86;271.56;277.56;297.36;284.96000000000004;299.36;335.16;290.66;288.96000000000004;316.16;335.36;264.96000000000004;242.14157278889297;269.02936301313275;273.0942459734351;295.36;6670000.0;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;3120000.0;6609999.999999999;0.07083333333333333;0.0;0.184;0.06699999999999999;0.0375;0.10833333333333334;0.0;13170.7509765625;19009.0390625;4345.28662109375;44003.9765625;484229.43635152595;485325.43415492075;265156.9592748597;264709.457718601;245748.2879645502;430925.7729439634;454954.6427659729;437478.7579247441;471673.81221397576;529629.1177603202;474871.0140584153;437160.35228701105;446215.1909064348;466502.7873414682;450134.06381977873;279240.25270727504;479398.28857501666;457309.93726511206;454954.6427659729;180635.0508419939;260914.8530628454;460849.3489538047;197610.48360105357;220991.95594967876;272.201164062069;556031.1472825818;215176.92412195136;41076.69061856167;212817.02708217895;0;8;6;4;10;5;3;0;17;23;208068788995.60074;79948879805.08572;176778003055.5665;44135.76247555906;17637.003978634322;-0.0;25345.957738431865;855866.6908953446;154330.95858539056;0.0;192996.39353948017;2.3851756699434827;0.17446204413073244
965;2019-08-09 09:05:45.095;658;661;236;235;180;28;153;18;-14;27;770;268;-16;43;242;117;262;622;218;173;153;-85;665;350;356;133;354;311;658;91.0;-1.0;1326.0;445.0;222.0;0;20;100;1;0;0;1;1;0;0;1;1;1;1;0;43686.265625;13089.423828125;18868.498046875;4191.89599609375;609.0;322103;449.0;0.0;Calculated values ==>;1565334345.095;338.96000000000004;339.26;296.76000000000005;296.66;291.16;275.96000000000004;273.3108153835814;288.46000000000004;274.96000000000004;271.76000000000005;275.86;350.16;299.96000000000004;271.56;277.46000000000004;297.36;284.86;299.36;335.36;290.46000000000004;288.46000000000004;318.06;334.06;264.66;241.05796691057077;268.91163127593666;273.3108153835814;294.96000000000004;6650000.0;3500000.0;3560000.0;1330000.0;3540000.0;3110000.0;6580000.0;0.015166666666666667;0.0;0.221;0.07416666666666667;0.037000000000000005;0.052166666666666674;0.0;13089.423828125;18868.498046875;4191.89599609375;43686.265625;484595.9831995193;485796.89274106896;265841.2572617673;265383.62244652957;244877.33958108755;430799.1582183253;453739.86056312814;437706.9197206977;472333.7623376517;530124.6329787363;475117.92813298054;437389.9950341223;446265.723028881;466072.45092096843;449622.8706441287;279593.9537849586;480046.9294992553;456543.2252788729;453739.86056312814;188574.69595719432;255474.93562877487;461305.1633757946;197757.0829198571;246046.8167981448;272.2677290481126;556761.424311581;215395.61666925167;41147.78756392501;213132.4680545838;0;8;6;4;10;5;3;0;17;23;208281350740.47903;80030126960.0392;176964781570.45956;53028.91393298577;19546.48263381537;-0.0;10834.6537830733;856675.8702229552;154640.61956309786;0.0;193297.7026570078;2.307343584615155;0.20724991275286453
966;2019-08-09 09:06:45.105;657;660;237;235;181;28;147;18;-15;27;775;267;-16;39;242;118;262;622;224;170;148;-87;668;350;355;130;353;311;662;218.0;-1.0;1270.0;344.0;218.0;0;1;100;1;0;0;1;1;0;0;1;1;1;1;0;43479.51953125;13140.91015625;18949.30078125;4088.03735351562;600.0;322104;491.0;0.0;Calculated values ==>;1565334405.105;338.86;339.16;296.86;296.66;291.26000000000005;275.96000000000004;273.3108153835814;287.86;274.96000000000004;271.66;275.86;350.66;299.86;271.56;277.06;297.36;284.96000000000004;299.36;335.36;290.16;287.96000000000004;322.26000000000005;333.16;264.46000000000004;240.39332010688793;268.91163127593666;273.3108153835814;295.56;6680000.0;3500000.0;3550000.0;1300000.0;3529999.9999999995;3110000.0;6620000.0;0.036333333333333336;0.0;0.21166666666666664;0.05733333333333333;0.036333333333333336;0.07266666666666667;0.0;13140.91015625;18949.30078125;4088.03735351562;43479.51953125;484119.3219013219;485216.43869218545;265988.6653094912;265082.5331110067;245070.75645565396;430799.1582183253;453059.54249247717;437548.62350390764;472727.1298661593;530648.545481502;474999.6976638897;437389.9950341223;445690.6980614366;466216.16700420267;449768.95874085533;279069.0211998283;479583.8341104252;456292.2259040405;453201.96316929616;206128.24275125185;251709.28920128586;461557.67219233094;198295.48971138825;232142.07751043973;272.4821474487115;557487.9269180248;215614.2392167728;41216.79850840155;213447.668902822;0;8;6;4;10;5;3;0;17;23;208494686290.44513;80109040110.02666;177151412670.4299;50641.9133194166;15093.698462240714;-0.0;16063.685024543567;857539.9377705146;154929.33585021508;0.0;193521.89283917286;2.2610076681494453;0.1832868855316119
967;2019-08-09 09:07:45.126;656;658;237;236;186;29;148;20;-16;28;783;266;-17;36;243;120;262;622;222;168;149;-88;666;350;356;129;354;310;660;-2.0;-2.0;1078.0;240.0;208.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;43532.80078125;13121.7734375;18915.162109375;4063.63208007812;594.0;322105;538.0;0.0;Calculated values ==>;1565334465.126;338.76;338.96000000000004;296.86;296.76000000000005;291.76000000000005;276.06;273.3108153835814;287.96000000000004;275.16;271.56;275.96000000000004;351.46000000000004;299.76000000000005;271.46000000000004;276.76000000000005;297.46000000000004;285.16;299.36;335.36;289.96000000000004;288.06;326.96000000000004;332.56;264.36;240.16925963744896;268.7936212382143;273.3108153835814;295.36;6659999.999999999;3500000.0;3560000.0;1290000.0;3540000.0;3100000.0;6600000.0;0.0;0.0;0.17966666666666667;0.04;0.034666666666666665;0.034666666666666665;0.0;13121.7734375;18915.162109375;4063.63208007812;43532.80078125;484192.5292805507;485143.1701215245;266145.1574444521;265686.0013282659;246760.27057252242;430799.1582183253;453028.4778228943;437618.5379703155;472954.5886681478;531561.4424649008;475010.07500898663;437460.313363465;445454.24038795667;466201.75019206293;450060.521475904;279415.16252714826;479815.61999111186;455848.44397559477;453171.10944888456;225777.27872811773;249199.05678690012;461608.6815379271;198326.78891532175;266145.1574444521;272.4945912797983;558213.2833721235;215833.17151254727;41284.75286261369;213763.3165311125;0;8;6;4;10;5;3;0;17;23;208708060945.11966;80186767304.9081;177337777875.14563;42992.75091354721;10531.275704904216;-0.0;6483.566336153658;858320.4997390361;155142.9520407901;0.0;193709.85236304178;1.662234056115026;0.14591042884835298
968;2019-08-09 09:08:45.096;655;658;238;237;184;27;154;19;-16;29;791;264;-18;34;243;119;262;621;223;169;154;-91;666;350;355;127;353;309;660;271.0;-1.0;1176.0;130.0;209.0;0;1;100;1;0;0;1;1;0;0;1;1;1;1;0;43589.52734375;13141.9814453125;18914.0234375;4077.13452148438;588.0;322106;575.0;0.0;Calculated values ==>;1565334525.096;338.66;338.96000000000004;296.96000000000004;296.86;291.56;275.86;273.3108153835814;288.56;275.06;271.56;276.06;352.26;299.56;271.36;276.56;297.46000000000004;285.06;299.36;335.26000000000005;290.06;288.56;330.66;331.96000000000004;264.06;239.71726792356844;268.67533136820026;273.3108153835814;295.46000000000004;6659999.999999999;3500000.0;3550000.0;1270000.0;3529999.9999999995;3090000.0;6600000.0;0.04516666666666667;0.0;0.196;0.021666666666666667;0.034833333333333334;0.08;0.0;13141.9814453125;18914.0234375;4077.13452148438;43589.52734375;484045.4841072303;485143.1701215245;266609.636897295;266145.1574444521;246106.22464778638;430799.1582183253;454052.7954130459;437845.99643053644;473311.50582222524;532472.7490519658;474902.5125155484;437530.6787186241;445362.51087543863;466345.2199131555;449914.8418680354;279415.16252714826;479665.139650349;456153.4618424425;454052.7954130459;241250.99604349316;246688.97952812296;461612.0977657214;199428.37071777054;228680.21370010515;272.93107227372093;558938.9397638108;216051.92670436305;41352.55866446489;214078.402122547;0;8;6;4;10;5;3;0;17;23;208921254295.22137;80263528904.94472;177523385025.2342;46729.85463970212;5680.647419372269;-0.0;18029.806537035263;859067.8142748132;155277.98385054382;0.0;193914.02833136212;1.9494654978065102;0.1272121093869689
969;2019-08-09 09:09:45.127;655;657;238;237;188;29;155;20;-19;29;798;264;-20;32;243;120;262;621;224;169;155;-93;668;350;355;132;353;307;662;263.0;-1.0;1044.0;129.0;213.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42771.1640625;13207.69921875;19014.26171875;3055.79858398438;581.0;322107;597.0;0.0;Calculated values ==>;1565334585.127;338.66;338.86;296.96000000000004;296.86;291.96000000000004;276.06;273.3108153835814;288.66;275.16;271.26000000000005;276.06;352.96000000000004;299.56;271.16;276.36;297.46000000000004;285.16;299.36;335.26000000000005;290.06;288.66;332.86;331.26000000000005;263.86;240.83765695389522;268.43790593516167;273.3108153835814;295.56;6680000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;3070000.0;6620000.0;0.04383333333333333;0.0;0.174;0.021500000000000002;0.0355;0.07933333333333333;0.0;13207.69921875;19014.26171875;3055.79858398438;42771.1640625;483824.6545358238;484778.4918504452;266449.35022100306;265988.6653094912;247349.93822461;430799.1582183253;454193.9961277671;437828.56808052456;472659.50235634967;533352.2467380252;475159.5864008106;437671.5478804793;445468.1497532969;466345.2199131555;450060.521475904;279069.0211998283;479432.95963308477;456153.4618424425;454193.9961277671;250454.15340279948;243760.74795305103;460658.28883488587;199314.70801491817;229356.05001049818;272.88616980090643;559658.9840245981;216271.62082708013;41412.030485052936;214394.63446857804;0;8;6;4;10;5;3;0;17;23;209134364345.7089;80341269050.12256;177708280505.65717;41501.41165141551;5618.886987629306;-0.0;17837.143725303333;859803.4547135407;155372.1952882575;0.0;194213.07401137936;1.8413142797458166;0.11861310032310902
970;2019-08-09 09:10:45.107;656;657;240;239;186;28;154;20;-21;30;805;263;-22;24;244;119;262;621;224;171;154;-94;666;350;356;136;354;305;660;255.0;-1.0;1014.0;249.0;206.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;42975.3359375;13178.791015625;18903.396484375;3006.68994140625;574.0;322108;611.0;0.0;Calculated values ==>;1565334645.107;338.76;338.86;297.16;297.06;291.76000000000005;275.96000000000004;273.3108153835814;288.56;275.16;271.06;276.16;353.66;299.46000000000004;270.96000000000004;275.56;297.56;285.06;299.36;335.26000000000005;290.26000000000005;288.56;334.26000000000005;330.56;263.76000000000005;241.71165711629368;268.19934244402924;273.3108153835814;295.56;6659999.999999999;3500000.0;3560000.0;1360000.0;3540000.0;3050000.0;6600000.0;0.042499999999999996;0.0;0.169;0.0415;0.034333333333333334;0.07683333333333334;0.0;13178.791015625;18903.396484375;3006.68994140625;42975.3359375;484192.5292805507;484997.4099050157;267555.5521529996;267079.6813022979;246760.27057252242;430799.1582183253;453881.61029459815;437968.82056851813;472231.8376443816;534229.535386361;475298.4904652146;437812.597326149;444711.81521382625;466330.9479421416;449914.8418680354;279415.16252714826;479665.139650349;456265.7794717768;453881.61029459815;256311.7953858065;240832.718256323;459946.72006217635;198377.6637123046;229290.12579209456;272.51481297650616;560373.3000067697;216491.43494996362;41462.53438253468;214710.50962687618;0;8;6;4;10;5;3;0;17;23;209347593245.7767;80421642250.14812;177891819305.7155;40490.90550870009;10855.115838519678;-0.0;17256.112392609026;860486.496266989;155509.43288406674;0.0;194505.42033118792;1.9550962795656603;0.1434750070602179
971;2019-08-09 09:11:45.108;656;658;239;238;185;26;154;22;-21;30;805;260;-22;24;244;119;262;622;224;171;154;-94;667;349;354;141;352;306;661;311.0;-1.0;1402.0;466.0;214.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43133.66015625;13172.189453125;18962.76171875;2989.57836914062;564.0;322109;620.0;0.0;Calculated values ==>;1565334705.108;338.76;338.96000000000004;297.06;296.96000000000004;291.66;275.76000000000005;273.20264511476705;288.56;275.36;271.06;276.16;353.66;299.16;270.96000000000004;275.56;297.56;285.06;299.36;335.36;290.26000000000005;288.56;335.16;329.56;263.76000000000005;242.77792619122317;268.3187672390254;273.20264511476705;295.56;6670000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;3060000.0;6609999.999999999;0.05183333333333333;0.0;0.23366666666666666;0.07766666666666668;0.035666666666666666;0.0875;0.0;13172.189453125;18962.76171875;2989.57836914062;43133.66015625;484082.34127329185;485033.9325603853;266997.2056807679;266529.16896986146;246398.90381297388;430862.6128555636;454223.52545643086;437742.05038880615;471570.8910797328;534155.9060699355;474817.22818405216;437585.1090581189;444512.27536222443;466617.12829396635;450097.23212099535;279240.25270727504;479699.78673323494;456595.48309247516;454223.52545643086;260077.89159075968;236650.15891445865;459174.3415168904;197477.40944817086;225815.00257917232;272.1520681692054;561090.8869329336;216711.030113463;41512.50411787725;215026.06620404302;0;8;6;4;10;5;3;0;17;23;209560596795.5194;80504743635.04773;178075122360.49408;56141.83776646178;20325.128390670554;-0.0;19985.74575176012;861291.7825478569;155769.27258291893;0.0;194815.77432116307;2.7460214604799957;0.22662841460834413
972;2019-08-09 09:12:45.138;657;658;239;238;189;28;153;21;-21;30;795;259;-22;24;244;120;262;622;227;171;153;-94;668;349;354;146;352;307;662;234.0;-1.0;1447.0;330.0;216.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42963.26953125;13221.8427734375;18978.828125;2967.44873046875;550.0;322110;626.0;0.0;Calculated values ==>;1565334765.138;338.86;338.96000000000004;297.06;296.96000000000004;292.06;275.96000000000004;273.20264511476705;288.46000000000004;275.26000000000005;271.06;276.16;352.66;299.06;270.96000000000004;275.56;297.56;285.16;299.36;335.36;290.26000000000005;288.46000000000004;335.76000000000005;328.16;263.76000000000005;243.81672145450628;268.43790593516167;273.20264511476705;295.86;6680000.0;3490000.0;3540000.0;1460000.0;3520000.0000000005;3070000.0;6620000.0;0.039;0.0;0.24116666666666667;0.055;0.036000000000000004;0.07500000000000001;0.0;13221.8427734375;18978.828125;2967.44873046875;42963.26953125;484119.3219013219;484924.59528157936;266915.41406817955;266449.35022100306;247680.86908608378;430862.6128555636;454082.5290026388;437514.20447033056;470904.38115382055;533039.2681705592;474570.28251348867;437356.53477473935;444312.00193913304;466617.12829396635;450242.47511484945;279069.0211998283;479583.8341104252;456595.48309247516;454082.5290026388;262588.8327430989;230795.22267914342;458393.1552237907;198075.46974392416;231118.64301956672;272.39052214269384;561808.720083861;216931.09035704707;41562.17083129657;215342.40420921452;0;8;6;4;10;5;3;0;17;23;209773102995.41812;80590886685.00667;178259114310.4064;57744.64152485168;14317.472701392659;-0.0;16722.29144873041;862241.3110684957;156058.10526938635;0.0;195121.8275811763;2.524570736559906;0.20376006182541836
973;2019-08-09 09:13:45.139;657;658;239;238;184;27;151;21;-19;30;782;260;-20;27;245;117;262;622;225;171;151;-91;667;348;354;149;352;308;661;346.0;0.0;1499.0;307.0;212.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43100.27734375;13198.396484375;18949.326171875;2980.3056640625;531.0;322111;629.0;0.0;Calculated values ==>;1565334825.139;338.86;338.96000000000004;297.06;296.96000000000004;291.56;275.86;273.0942459734351;288.26000000000005;275.26000000000005;271.26000000000005;276.16;351.36;299.16;271.16;275.86;297.66;284.86;299.36;335.36;290.26000000000005;288.26000000000005;336.06;326.26000000000005;264.06;244.42749628697553;268.5567601203482;273.0942459734351;295.66;6670000.0;3479999.9999999995;3540000.0;1490000.0;3520000.0000000005;3080000.0;6609999.999999999;0.057666666666666665;0.0;0.24983333333333332;0.051166666666666666;0.035333333333333335;0.093;0.0;13198.396484375;18949.326171875;2980.3056640625;43100.27734375;484229.43635152595;485033.9325603853;266997.2056807679;266529.16896986146;246072.94898549243;430925.7729439634;453800.02511470526;437601.09044165985;470501.7468520806;531607.0715657657;474559.09566832834;437443.34373287327;444547.7262109147;466745.737608159;449988.85557520477;279240.25270727504;479699.78673323494;456595.48309247516;453800.02511470526;263844.3676079864;222850.3779558165;458230.3100053754;198113.32659298182;224284.2627338611;272.40149354521895;562525.9282602234;217151.26268674055;41611.73627726812;215658.47742910587;0;8;6;4;10;5;3;0;17;23;209985506535.16156;80679388159.89977;178443617385.18353;59832.026334861395;13309.318984600806;-0.0;21344.965901418505;863221.1329629025;156288.3323702126;0.0;195439.06001249675;2.6897698430243167;0.20042160243274887
974;2019-08-09 09:14:45.159;657;657;239;238;185;26;152;20;-17;29;767;261;-18;33;245;118;262;622;224;171;152;-89;671;348;353;140;351;311;665;134.0;-1.0;1271.0;230.0;217.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44248.37109375;13214.76953125;19150.287109375;4031.9970703125;508.0;322112;631.0;0.0;Calculated values ==>;1565334885.159;338.86;338.86;297.06;296.96000000000004;291.66;275.76000000000005;273.0942459734351;288.36;275.16;271.46000000000004;276.06;349.86;299.26000000000005;271.36;276.46000000000004;297.66;284.96000000000004;299.36;335.36;290.26000000000005;288.36;336.26000000000005;323.96000000000004;264.26000000000005;242.56692532238324;268.91163127593666;273.0942459734351;295.56;6709999.999999999;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3110000.0;6650000.0;0.022333333333333334;0.0;0.21183333333333335;0.03833333333333333;0.036166666666666666;0.058499999999999996;0.0;13214.76953125;19150.287109375;4031.9970703125;44248.37109375;483788.3682870281;484449.36130964867;266674.01883758174;266213.66977654945;246265.29848537542;430925.7729439634;454112.3874095661;437231.03110804653;471605.12922355125;529810.1705341951;474289.0438646581;437071.7284734032;444821.7950831733;466888.18498842104;450134.06381977873;278575.6107716617;479235.257320737;456759.7250202339;454112.3874095661;264681.4149301396;213234.55432191002;459836.54516092496;198208.42566883814;240536.1570580614;272.43931362410274;563254.0762987724;217371.44577337304;41670.19161198805;215976.08003860782;0;8;6;4;10;5;3;0;18;23;210197677235.09415;80766117059.87221;178629379285.1245;50632.95525220565;10029.077913863328;-0.0;12494.209475563024;864141.9813230066;156482.88383985157;0.0;195721.147138258;2.009949575112125;0.15873647430241028
975;2019-08-09 09:15:45.110;658;658;239;238;187;27;151;19;-15;28;757;264;-16;37;245;118;262;623;226;170;151;-87;666;350;356;138;354;311;660;245.0;0.0;1369.0;286.0;200.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44055.7890625;13125.24609375;18933.626953125;4040.85327148438;492.0;322113;630.0;0.0;Calculated values ==>;1565334945.11;338.96000000000004;338.96000000000004;297.06;296.96000000000004;291.86;275.86;273.3108153835814;288.26000000000005;275.06;271.66;275.96000000000004;348.86;299.56;271.56;276.86;297.66;284.96000000000004;299.36;335.46000000000004;290.16;288.26000000000005;336.16;322.36;264.46000000000004;242.14157278889297;268.91163127593666;273.3108153835814;295.76000000000005;6659999.999999999;3500000.0;3560000.0;1380000.0;3540000.0;3110000.0;6600000.0;0.04083333333333334;0.0;0.22816666666666666;0.04766666666666666;0.03333333333333333;0.07416666666666667;0.0;13125.24609375;18933.626953125;4040.85327148438;44055.7890625;484486.2451082853;485143.1701215245;267079.6813022979;266609.636897295;247089.30496877953;430799.1582183253;453455.83774682117;437548.62350390764;471771.9322026706;528761.326098728;474644.64469345135;437389.9950341223;445401.9251867539;466460.0446877315;449768.95874085533;279415.16252714826;479965.9578731052;456126.82417621085;453455.83774682117;264262.8888514036;206546.2383541025;460345.49301534053;198672.83166454104;229417.48318712838;272.63201544197807;563989.3433409026;217590.766645051;41737.41042457706;216293.18680680456;0;8;6;4;10;5;3;0;18;23;210410203530.00626;80849448949.83774;178815826895.0474;54503.49317134881;12473.063524388108;-0.0;16616.177963177215;865017.4028809001;156670.24854551916;0.0;195963.5355877883;2.3156057727895027;0.18112974496671908
976;2019-08-09 09:16:45.080;658;658;240;239;185;26;154;18;-14;27;759;265;-15;39;246;118;262;623;229;171;154;-88;673;348;354;135;352;312;666;258.0;-1.0;1209.0;426.0;207.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44428.08984375;13286.828125;19130.712890625;4071.50390625;492.0;322114;629.0;0.0;Calculated values ==>;1565335005.08;338.96000000000004;338.96000000000004;297.16;297.06;291.66;275.76000000000005;273.0942459734351;288.56;274.96000000000004;271.76000000000005;275.86;349.06000000000006;299.66;271.66;277.06;297.76000000000005;284.96000000000004;299.36;335.46000000000004;290.26000000000005;288.56;336.06;322.36;264.36;241.49495122638035;269.02936301313275;273.0942459734351;296.06;6730000.0;3479999.9999999995;3540000.0;1350000.0;3520000.0000000005;3120000.0;6659999.999999999;0.043000000000000003;0.0;0.20149999999999998;0.071;0.034499999999999996;0.0775;0.0;13286.828125;19130.712890625;4071.50390625;44428.08984375;483715.2481325005;484486.2451082853;267058.6041539669;266594.8393138455;246232.1734107272;430925.7729439634;454223.52545643086;437478.7579247441;472070.4381999017;528894.5218802599;474634.00639156724;437319.724394416;445494.4773642259;466874.24836804555;450134.06381977873;278262.02538544766;479270.34748731455;456595.48309247516;454223.52545643086;263844.3676079864;206546.2383541025;460702.2710313055;197305.65712366783;228356.96902747836;272.0794355583264;564726.3403159775;217810.75721333627;41804.97959960217;216610.23103757104;0;8;6;4;10;5;3;0;18;23;210623097030.10782;80931307999.87679;179002633445.1365;48394.87981141687;18701.15958744227;-0.0;17504.65812324382;865874.4605796112;156929.9038456453;0.0;196247.7337184937;2.3185232089038665;0.19793126754018023
977;2019-08-09 09:17:45.141;660;660;241;240;190;27;158;19;-14;27;767;267;-15;39;246;120;262;624;233;171;158;-88;673;348;354;135;352;313;666;304.0;-1.0;1167.0;443.0;208.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44511.53125;13277.2900390625;19163.205078125;4078.81713867188;488.0;322115;626.0;0.0;Calculated values ==>;1565335065.141;339.16;339.16;297.26000000000005;297.16;292.16;275.86;273.0942459734351;288.96000000000004;275.06;271.76000000000005;275.86;349.86;299.86;271.66;277.06;297.76000000000005;285.16;299.36;335.56;290.26000000000005;288.96000000000004;335.76000000000005;321.96000000000004;264.36;241.49495122638035;269.14681796795327;273.0942459734351;296.46000000000004;6730000.0;3479999.9999999995;3540000.0;1350000.0;3520000.0000000005;3130000.0;6659999.999999999;0.050666666666666665;0.0;0.1945;0.07383333333333333;0.034666666666666665;0.08533333333333333;0.0;13277.2900390625;19163.205078125;4078.81713867188;44511.53125;484010.9156031628;484779.46540820104;267527.86120900436;267058.6041539669;247871.6174095118;430925.7729439634;454785.8334167292;437249.5021140777;472070.4381999017;529657.8301365759;474742.1319172592;437089.72060350876;445297.55985454115;466874.24836804555;450423.88264153275;278262.02538544766;479421.7239390668;456595.48309247516;454785.8334167292;262588.8327430989;204874.27233412856;460702.2710313055;197232.75493268803;225790.14185744154;272.0502910281889;565468.2573426693;218032.3499222168;41872.96799309733;216929.671455805;0;8;6;4;10;5;3;0;18;23;210835712970.49268;81012390350.02356;179190324070.47626;46683.25732678029;19452.832605281255;-0.0;19540.965679725876;866667.5839136381;157248.17703026131;0.0;196556.7611095017;2.3460752768705513;0.20037659932448026
978;2019-08-09 09:18:45.141;661;661;243;242;192;28;160;19;-14;27;775;269;-15;40;246;122;262;625;234;172;160;-89;673;349;354;134;352;312;667;381.0;-1.0;1221.0;396.0;200.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44924.6640625;13274.7958984375;19143.09375;4070.78857421875;482.0;322116;624.0;0.0;Calculated values ==>;1565335125.141;339.26;339.26;297.46000000000004;297.36;292.36;275.96000000000004;273.20264511476705;289.16;275.06;271.76000000000005;275.86;350.66;300.06;271.66;277.16;297.76000000000005;285.36;299.36;335.66;290.36;289.16;335.56;321.36;264.26000000000005;241.2770596917726;269.02936301313275;273.20264511476705;296.56;6730000.0;3490000.0;3540000.0;1340000.0;3520000.0000000005;3120000.0;6670000.0;0.0635;0.0;0.20350000000000001;0.066;0.03333333333333333;0.09683333333333333;0.0;13274.7958984375;19143.09375;4070.78857421875;44924.6640625;484158.5581344746;484816.5713883069;268397.16456348903;267918.3368572277;248501.02285683923;430862.6128555636;455065.9956093936;437478.7579247441;472202.2088784924;530572.8914667955;475107.7790759239;437319.724394416;445639.04230116797;466874.24836804555;450532.3640664405;278262.02538544766;479456.99771570903;456733.5978404523;455065.9956093936;261751.83340796042;202366.40377179522;460754.0783865975;197859.53135369465;222140.98856877018;272.30452135144037;566213.5589702735;218253.6173050293;41940.88137403809;217248.89061270602;0;8;6;4;10;5;3;0;18;23;211048112970.49268;81093090350.02356;179377824070.47626;48762.51260720857;17351.04010417159;-0.0;22554.904848433696;867462.9653297547;157554.87596950674;0.0;196907.5600305697;2.4300265693033123;0.195158297937167
979;2019-08-09 09:19:45.132;661;662;243;242;194;26;162;19;-15;27;783;270;-17;32;247;123;262;626;235;173;162;-89;669;348;353;130;352;310;663;132.0;-1.0;1281.0;230.0;202.0;0;96;100;1;0;0;1;1;0;0;1;0;1;1;0;44058.73046875;13225.919921875;19076.208984375;3058.52001953125;477.0;322117;621.0;0.0;Calculated values ==>;1565335185.132;339.26;339.36;297.46000000000004;297.36;292.56;275.76000000000005;273.0942459734351;289.36;275.06;271.66;275.86;351.46000000000004;300.16;271.46000000000004;276.36;297.86;285.46000000000004;299.36;335.76000000000005;290.46000000000004;289.36;335.26000000000005;320.86;264.26000000000005;240.39332010688793;268.7936212382143;273.0942459734351;296.66;6690000.000000001;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;3100000.0;6630000.0;0.022000000000000002;0.0;0.2135;0.03833333333333333;0.033666666666666664;0.05566666666666667;0.0;13225.919921875;19076.208984375;3058.52001953125;44058.73046875;484597.6333814508;485399.04703975254;268748.7659668145;268260.89536675456;249319.7167419012;430925.7729439634;455512.87881282286;437776.4333770113;472727.1298661593;531561.4424649008;475482.1532386674;437460.313363465;444875.2705753626;467002.66106950067;450857.1374347884;278901.28201699804;480070.6104933195;457035.12758347794;455512.87881282286;260496.36997498586;200276.58477070546;461359.1424451695;198272.5652813403;240895.89623483067;272.46480934506786;566954.9760280128;218474.42347740545;42000.283367287935;217567.3370276966;0;8;6;4;10;5;3;0;18;23;211260181155.27017;81172278469.94048;179564396080.28052;51134.07583842575;10084.985457946786;-0.0;11947.0120301749;868295.3120285262;157783.47522058594;0.0;197195.03287686038;2.069138309088057;0.17333190199787138
980;2019-08-09 09:20:45.162;661;662;245;244;195;27;166;21;-17;29;795;268;-19;23;247;123;261;625;235;176;166;-87;672;348;353;138;351;309;666;209.0;-1.0;1455.0;262.0;211.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;44455.15234375;13260.0458984375;19187.98046875;3045.4462890625;472.0;322118;619.0;0.0;Calculated values ==>;1565335245.162;339.26;339.36;297.66;297.56;292.66;275.86;273.0942459734351;289.76000000000005;275.26000000000005;271.46000000000004;276.06;352.66;299.96000000000004;271.26000000000005;275.46000000000004;297.86;285.46000000000004;299.26000000000005;335.66;290.76000000000005;289.76000000000005;335.06;320.36;264.46000000000004;242.14157278889297;268.67533136820026;273.0942459734351;296.66;6720000.0;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;3090000.0;6659999.999999999;0.034833333333333334;0.0;0.24250000000000002;0.043666666666666666;0.035166666666666666;0.07;0.0;13260.0458984375;19187.98046875;3045.4462890625;44455.15234375;484268.4773302444;485072.19472326915;269465.205793756;268971.22795831424;249546.02315400663;430925.7729439634;456068.57679068804;437688.5006598165;471870.034071972;532890.6486585067;475374.34114758874;437372.52749135875;443762.66017274064;467144.6279239212;450857.1374347884;277758.537142005;479572.9545867751;457447.12200883246;456068.57679068804;259659.41789560125;198186.82848740023;460345.49301534053;198296.22460108445;234050.16515264084;272.4742115545639;567692.9605256103;218695.25021732706;42051.17518636158;217886.36470710998;0;8;6;4;10;5;3;0;18;23;211472087055.1692;81252718669.90213;179750188930.19196;58052.626944242525;11442.818054089183;-0.0;15541.288814663305;869205.6561625429;157962.963282282;0.0;197424.21658504498;2.395841473066485;0.19554971523470677
981;2019-08-09 09:21:45.093;662;663;245;244;192;27;165;21;-17;29;798;264;-18;24;247;122;261;626;233;177;165;-86;667;349;354;143;352;309;660;-1.0;-1.0;1190.0;379.0;209.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;44496.72265625;13162.7734375;19002.248046875;3012.9306640625;467.0;322119;617.0;0.0;Calculated values ==>;1565335305.093;339.36;339.46000000000004;297.66;297.56;292.36;275.86;273.20264511476705;289.66;275.26000000000005;271.46000000000004;276.06;352.96000000000004;299.56;271.36;275.56;297.86;285.36;299.26000000000005;335.76000000000005;290.86;289.66;334.86;319.86;264.56;243.1966462407574;268.67533136820026;273.20264511476705;296.46000000000004;6670000.0;3490000.0;3540000.0;1430000.0;3520000.0000000005;3090000.0;6600000.0;0.0;0.0;0.19833333333333333;0.06316666666666666;0.034833333333333334;0.034833333333333334;0.0;13162.7734375;19002.248046875;3012.9306640625;44496.72265625;484963.0466879429;485870.1808466163;270033.05735136196;269523.3104570926;248755.60055539582;430862.6128555636;455763.57488601323;437688.5006598165;471206.1028288316;533203.9831284508;474902.5125155484;437530.6787186241;443909.2226389365;467002.66106950067;450532.3640664405;278540.8181907319;480416.1237554927;457421.92748494906;455763.57488601323;258822.4845140824;196097.13278094304;459678.91347050783;197344.0784583743;270033.05735136196;272.09879380128086;568433.3736950709;218915.18715975358;42101.603601520335;218204.25062168657;0;8;6;4;10;5;3;0;18;23;211683943140.14896;81336921724.89409;179935375720.1743;47668.310403286036;16570.817078266435;-0.0;6469.61302745702;870085.6508147053;158196.14177769268;0.0;197607.42982923583;2.0100300384355987;0.19896759488489166
982;2019-08-09 09:22:45.103;662;664;244;243;188;25;163;20;-16;29;790;262;-18;27;248;119;261;626;235;178;163;-87;677;347;352;146;351;310;670;-1.0;-2.0;1317.0;359.0;222.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;44880.453125;13361.8984375;19312.6484375;3014.32934570312;464.0;322120;613.0;0.0;Calculated values ==>;1565335365.103;339.36;339.56000000000006;297.56;297.46000000000004;291.96000000000004;275.66;272.9856168485579;289.46000000000004;275.16;271.56;276.06;352.16;299.36;271.36;275.86;297.96000000000004;285.06;299.26000000000005;335.76000000000005;290.96000000000004;289.46000000000004;334.46000000000004;319.56;264.46000000000004;243.81672145450628;268.7936212382143;272.9856168485579;296.66;6770000.0;3470000.0000000005;3520000.0000000005;1460000.0;3510000.0;3100000.0;6700000.0;0.0;0.0;0.2195;0.05983333333333333;0.037000000000000005;0.037000000000000005;0.0;13361.8984375;19312.6484375;3014.32934570312;44880.453125;483866.09299546597;484928.62302370433;268619.83333466225;268141.4823738249;247075.5709001844;430988.63858405815;455818.6316555157;437618.5379703155;470805.04686564376;532293.5878646602;474537.04036943614;437301.7563972805;444146.6137790267;467272.7042113409;450460.36736263643;277041.2464945905;479260.2896697557;457882.57443576294;455818.6316555157;257148.6733736563;194843.3435325042;459111.81389110384;197094.3577067948;268619.83333466225;271.990950920337;569178.307628096;219136.26293183217;42151.83913945486;218523.5946408063;0;8;6;4;10;5;3;0;18;23;211895778440.1153;81423636174.88031;180121106670.14478;52795.05756784279;15677.377795027822;-0.0;6926.355537871578;870922.9850801205;158464.92152408697;0.0;197719.08150610773;2.112669237172656;0.20530925320773874
983;2019-08-09 09:23:45.104;664;666;243;242;189;28;157;21;-16;29;778;264;-18;28;248;120;261;628;235;176;157;-87;673;350;356;150;354;310;668;-2.0;-2.0;1311.0;478.0;216.0;0;99;100;1;0;0;1;1;0;0;1;1;1;0;0;46511.390625;13271.326171875;19160.529296875;5095.517578125;462.0;322121;610.0;0.0;Calculated values ==>;1565335425.104;339.56000000000006;339.76;297.46000000000004;297.36;292.06;275.96000000000004;273.3108153835814;288.86;275.26000000000005;271.56;276.06;350.96000000000004;299.56;271.36;275.96000000000004;297.96000000000004;285.16;299.26000000000005;335.96000000000004;290.76000000000005;288.86;334.16;319.36;264.46000000000004;244.62907804385475;268.7936212382143;273.3108153835814;296.66;6730000.0;3500000.0;3560000.0;1500000.0;3540000.0;3100000.0;6680000.0;0.0;0.0;0.2185;0.07966666666666668;0.036000000000000004;0.036000000000000004;0.0;13271.326171875;19160.529296875;5095.517578125;46511.390625;484600.7279871138;485439.1665138393;268311.1992177639;267834.52624488587;247471.8351632398;430799.1582183253;454305.82633570756;437618.5379703155;470267.0954391679;531038.2101658768;474773.67827523086;437301.7563972805;444292.79366492986;466846.7340063354;450060.521475904;277610.31035501783;479794.92683586926;456958.2462452348;454305.82633570756;255893.36323571714;194007.49548133422;458486.54902350507;197245.1864235211;268311.1992177639;272.0632407392262;569939.9190214305;219358.21016991642;42219.422323707964;218844.20979964302;0;8;6;4;10;5;3;0;19;23;212108181980.70273;81512437655.1259;180307109770.65918;52521.57731297457;20812.228553798726;-0.0;6695.806576245973;871800.638333865;158769.0066458357;0.0;197832.60141600628;2.132566336126305;0.21946927012156936
984;2019-08-09 09:24:45.104;664;666;242;241;184;25;150;18;-14;28;763;267;-15;37;248;116;261;629;231;176;150;-89;677;347;353;140;351;312;671;-2.0;-1.0;1251.0;355.0;221.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45567.91015625;13400.373046875;19321.130859375;4034.89282226562;459.0;322122;609.0;0.0;Calculated values ==>;1565335485.104;339.56000000000006;339.76;297.36;297.26000000000005;291.56;275.66;272.9856168485579;288.16;274.96000000000004;271.76000000000005;275.96000000000004;349.46000000000004;299.86;271.66;276.86;297.96000000000004;284.76000000000005;299.26000000000005;336.06;290.76000000000005;288.16;334.06;319.06;264.26000000000005;242.56692532238324;269.02936301313275;272.9856168485579;296.26000000000005;6770000.0;3470000.0000000005;3529999.9999999995;1400000.0;3510000.0;3120000.0;6709999.999999999;0.0;0.0;0.2085;0.059166666666666666;0.036833333333333336;0.036833333333333336;0.0;13400.373046875;19321.130859375;4034.89282226562;45567.91015625;484162.14613164886;485112.8891360358;267587.259570724;267122.3289034456;245746.13747111196;430988.63858405815;453830.29482252937;437478.7579247441;471506.718606615;529314.3506984756;474871.0140584153;437319.724394416;445204.7030323925;467272.7042113409;450026.0433329368;277041.2464945905;479599.4016971653;457447.12200883246;453830.29482252937;255474.93562877487;192753.74022246967;459836.54516092496;197019.40773090126;267587.259570724;271.96095966916823;570707.246527941;219580.47433007267;42295.50907704455;219164.89030094512;0;8;6;4;10;5;3;0;19;23;212320881980.70273;81599437655.1259;180493709770.65918;50135.77451541623;15550.013964609734;-0.0;6859.951798441499;872656.1162657682;159072.02533348912;0.0;197945.56606912866;1.9736902072935367;0.18958573368422324
985;2019-08-09 09:25:45.105;666;668;239;238;182;27;150;19;-13;27;758;269;-15;40;248;116;261;632;233;173;150;-90;682;349;354;138;352;313;676;229.0;-2.0;1114.0;354.0;230.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44964.7265625;13458.806640625;19521.26953125;4062.95458984375;459.0;322123;606.0;0.0;Calculated values ==>;1565335545.105;339.76;339.96000000000004;297.06;296.96000000000004;291.36;275.86;273.20264511476705;288.16;275.06;271.86;275.86;348.96000000000004;300.06;271.66;277.16;297.96000000000004;284.76000000000005;299.26000000000005;336.36;290.46000000000004;288.16;333.76000000000005;319.06;264.16;242.14157278889297;269.14681796795327;273.20264511476705;296.46000000000004;6820000.0;3490000.0;3540000.0;1380000.0;3520000.0000000005;3130000.0;6759999.999999999;0.03816666666666667;0.0;0.18566666666666667;0.059000000000000004;0.03833333333333333;0.0765;0.0;13458.806640625;19521.26953125;4062.95458984375;44964.7265625;483908.97126722365;484861.8268791664;265835.5920727647;265393.93309264147;244949.8691902989;430862.6128555636;453658.5154602935;437408.94190281845;471673.81221397576;528712.7827880274;474979.2625116755;437089.72060350876;445442.62595952844;467130.97620481695;449660.2921249496;276377.2521413613;479476.42223400105;456871.56176639436;453658.5154602935;254219.67992080047;192753.74022246967;460042.8137205575;197702.2641518176;231843.14742375189;272.2418185322144;571461.6977403299;219804.30455763976;42362.992263431646;219488.58236525382;0;8;6;4;10;5;3;0;19;23;212532985515.4465;81682839045.02515;180681212895.43268;44505.53983576916;15478.092424555654;-0.0;16968.875654795433;873444.8070290356;159330.59719587903;0.0;198144.14294055846;2.0773815298786245;0.1737929992581489
986;2019-08-09 09:26:45.145;668;670;239;239;183;28;147;19;-6;27;762;270;-11;41;249;117;261;634;234;170;147;-90;684;349;354;138;352;314;678;213.0;-1.0;919.0;228.0;220.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44760.6875;13503.041015625;19548.978515625;4077.61474609375;473.0;322124;603.0;0.0;Calculated values ==>;1565335605.145;339.96000000000004;340.16;297.06;297.06;291.46000000000004;275.96000000000004;273.20264511476705;287.86;275.06;272.56;275.86;349.36;300.16;272.06;277.26000000000005;298.06;284.86;299.26000000000005;336.56;290.16;287.86;333.46000000000004;320.46000000000004;264.16;242.14157278889297;269.2639976450953;273.20264511476705;296.56;6840000.000000001;3490000.0;3540000.0;1380000.0;3520000.0000000005;3140000.0;6780000.0;0.0355;0.0;0.15316666666666665;0.038;0.03666666666666667;0.07216666666666666;0.0;13503.041015625;19548.978515625;4077.61474609375;44760.6875;483986.2737677255;484938.41010311083;265690.33712932054;265690.33712932054;245205.30553782423;430862.6128555636;453232.9421065612;438291.20036355284;471673.81221397576;529056.3598238654;474969.2050894971;437498.6818074642;445390.86433637445;467259.1942627392;449806.14205668954;276124.57668164384;479549.5126747578;456457.21659632755;453232.9421065612;252964.46457616048;198604.77482894104;460042.8137205575;198178.6275013236;232480.18897513268;272.43156764517306;572209.9079982312;220029.13640934153;42430.875566573195;219814.38482237104;0;8;6;4;10;5;3;0;19;23;212745527115.31146;81765694244.9725;180869438295.31308;36777.24241006478;9950.839076330889;-0.0;15930.990350984757;874122.6151183328;159542.64623009338;0.0;198418.4912674657;1.6875757883673677;0.12963273778869397
987;2019-08-09 09:27:45.106;670;672;241;240;188;27;150;19;4;27;768;271;0;44;249;119;261;636;232;169;150;-90;684;349;354;137;353;315;677;346.0;-1.0;1044.0;293.0;211.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44705.49609375;13470.787109375;19582.638671875;4082.17016601562;501.0;322125;601.0;0.0;Calculated values ==>;1565335665.106;340.16;340.36;297.26000000000005;297.16;291.96000000000004;275.86;273.20264511476705;288.16;275.06;273.56;275.86;349.96000000000004;300.26000000000005;273.16;277.56;298.06;285.06;299.26000000000005;336.76000000000005;290.06;288.16;333.26000000000005;323.26000000000005;264.16;241.92719264551067;269.38090353596624;273.20264511476705;296.36;6840000.000000001;3490000.0;3540000.0;1370000.0;3529999.9999999995;3150000.0;6770000.0;0.057666666666666665;0.0;0.174;0.04883333333333333;0.035166666666666666;0.09283333333333332;0.0;13470.787109375;19582.638671875;4082.17016601562;44705.49609375;484283.24195059796;485341.30438975577;266656.3982969885;266207.2497869629;246841.4747575811;430862.6128555636;453658.5154602935;439633.71485172777;471806.2409394271;529610.4096205148;474959.2546928517;439010.2351277006;445629.81971198367;467117.4438674654;450097.23212099535;276124.57668164384;479968.71483553515;456318.79741749674;453658.5154602935;252127.67657613798;210308.32490665457;460196.1081007072;198107.27711699385;224074.71799487335;272.40318066744584;572954.974919258;220253.7722020189;42498.82957530026;220140.26966915384;0;8;6;4;10;5;3;0;19;23;212957789055.18994;81848140619.9253;181058015640.2051;42025.6001658437;12798.671246371334;-0.0;21313.029198039836;874778.8786240256;159732.10225615985;0.0;198728.65635842408;2.050251212297053;0.15284857640217053
