;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
988;2019-08-09 09:28:45.126;672;674;243;242;191;27;158;19;6;27;774;271;4;48;249;121;261;637;230;170;157;-89;680;348;353;136;352;315;674;221.0;-1.0;808.0;295.0;200.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44638.19921875;13393.52734375;19416.8125;4094.40844726562;537.0;322126;598.0;0.0;Calculated values ==>;1565335725.126;340.36;340.56000000000006;297.46000000000004;297.36;292.26000000000005;275.86;273.0942459734351;288.96000000000004;275.06;273.76000000000005;275.86;350.56000000000006;300.26000000000005;273.56;277.96000000000004;298.06;285.26000000000005;299.26000000000005;336.86;290.16;288.86;332.96000000000004;326.86;264.26000000000005;241.71165711629368;269.38090353596624;273.0942459734351;296.16;6800000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3150000.0;6740000.000000001;0.036833333333333336;0.0;0.13466666666666666;0.04916666666666667;0.03333333333333333;0.07016666666666667;0.0;13393.52734375;19416.8125;4094.40844726562;44638.19921875;485015.48062325286;485958.7999982834;267810.5090942604;267345.9708850123;247922.7861946637;430925.7729439634;454954.6427659729;439943.64632002095;471938.4492427271;530240.6827027632;474959.2546928517;439633.71485172777;446208.49533673737;467259.1942627392;450568.49599703064;276637.0585997721;480464.33225501096;456621.79914449;454814.6796413608;250872.52762923925;225359.1397227605;460449.57616569684;197304.11314718303;230798.8380626592;272.0788184416494;573699.7538902236;220477.71611215282;42566.99044310765;220465.37342729163;0;8;6;4;10;5;3;0;19;23;213169959755.12253;81930067919.89926;181247078640.14502;32675.45713394217;12937.98526507693;-0.0;15718.444884105566;875401.5949375962;159946.6458843996;0.0;199037.35484088297;1.6618969136298318;0.13315752958570357
989;2019-08-09 09:29:45.127;673;674;242;241;189;25;163;18;-2;27;779;270;-1;51;249;121;261;637;228;173;163;-89;678;347;352;137;350;315;672;222.0;1.0;892.0;404.0;204.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44426.21484375;13368.66015625;19405.669921875;4097.7138671875;572.0;322127;595.0;0.0;Calculated values ==>;1565335785.127;340.46000000000004;340.56000000000006;297.36;297.26000000000005;292.06;275.66;272.9856168485579;289.46000000000004;274.96000000000004;272.96000000000004;275.86;351.06000000000006;300.16;273.06;278.26000000000005;298.06;285.26000000000005;299.26000000000005;336.86;290.46000000000004;289.46000000000004;332.66;330.36;264.26000000000005;241.92719264551067;269.38090353596624;272.9856168485579;295.96000000000004;6780000.0;3470000.0000000005;3520000.0000000005;1370000.0;3500000.0;3150000.0;6720000.0;0.037000000000000005;0.00016666666666666666;0.14866666666666667;0.06733333333333333;0.034;0.07100000000000001;0.0;13368.66015625;19405.669921875;4097.7138671875;44426.21484375;485379.7984962701;486174.29098741774;267506.18226016377;267043.16155530827;247334.84482413225;430988.63858405815;455818.6316555157;438696.6425396976;471806.2409394271;530765.6392012376;474840.4758481987;438853.5955948907;446640.2963812004;467541.91548315017;450748.9357110027;276904.4952342436;480693.07844156766;457198.2954874291;455818.6316555157;249617.41799618208;239996.17471937067;460296.82502626866;196535.94178292813;230521.69074385788;271.76718964200495;574441.9697128546;220700.73805890678;42635.259267044996;220788.8995070468;0;8;6;4;10;5;3;0;19;23;213381463280.70746;82011969285.12576;181436081790.66772;36001.224179173056;17759.89947171826;0.0;15996.082804727706;875973.9101552163;160202.46585484216;0.0;199301.64697714968;1.8918725134706607;0.16284684082138004
990;2019-08-09 09:30:45.117;674;675;240;239;185;25;167;18;-6;26;783;269;-6;48;250;119;261;638;231;176;166;-90;680;347;352;136;351;316;674;328.0;-1.0;954.0;420.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44046.125;13412.7431640625;19471.599609375;4112.68994140625;602.0;322128;592.0;0.0;Calculated values ==>;1565335845.117;340.56000000000006;340.66;297.16;297.06;291.66;275.66;272.9856168485579;289.86;274.96000000000004;272.56;275.76000000000005;351.46000000000004;300.06;272.56;277.96000000000004;298.16;285.06;299.26000000000005;336.96000000000004;290.76000000000005;289.76000000000005;332.36;333.36;264.16;241.71165711629368;269.49753711883926;272.9856168485579;296.26000000000005;6800000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3160000.0;6740000.000000001;0.05466666666666666;0.0;0.15899999999999997;0.07;0.0365;0.09116666666666666;0.0;13412.7431640625;19471.599609375;4112.68994140625;44046.125;485310.0507837825;486104.88794189424;266432.39994380815;265982.94763200614;245971.03899824005;430988.63858405815;456372.3140648671;437839.01582542656;471840.61823089625;531110.1120264261;474592.5231325254;437839.01582542656;446013.9811817784;467528.5688377915;450460.36736263643;276637.0585997721;480615.2521362624;457609.2955309491;456234.1238340642;248362.34728340767;252546.06836287308;460349.06489204726;196763.30032356564;224656.41333422944;271.8583804151856;575179.1163334199;220923.87922355134;42703.66789545553;221112.82275698436;0;8;6;4;10;5;3;0;19;23;213592628080.74103;82093855635.13878;181625350240.6978;38331.03876479588;18451.003519793714;-0.0;21112.167940568266;876593.2424405938;160504.17308689858;0.0;199610.83086083914;2.1054177729746844;0.1717195489049278
991;2019-08-09 09:31:45.138;674;676;241;240;188;27;163;18;-2;26;787;270;-4;47;250;120;261;639;235;176;163;-91;681;349;354;129;353;317;675;-1.0;-1.0;867.0;236.0;212.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44046.87890625;13409.8740234375;19515.98046875;4141.42626953125;628.0;322129;588.0;0.0;Calculated values ==>;1565335905.138;340.56000000000006;340.76;297.26000000000005;297.16;291.96000000000004;275.86;273.20264511476705;289.46000000000004;274.96000000000004;272.96000000000004;275.76000000000005;351.86;300.16;272.76000000000005;277.86;298.16;285.16;299.26000000000005;337.06;290.76000000000005;289.46000000000004;331.96000000000004;335.96000000000004;264.06;240.16925963744896;269.6138998590099;273.20264511476705;296.66;6809999.999999999;3490000.0;3540000.0;1290000.0;3529999.9999999995;3170000.0;6750000.0;0.0;0.0;0.1445;0.03933333333333333;0.035333333333333335;0.035333333333333335;0.0;13409.8740234375;19515.98046875;4141.42626953125;44046.87890625;485201.5921560568;486143.30338041304;266809.3312136778;266356.7934637495;246907.80672801883;430862.6128555636;455485.02259338234;438248.0830626725;472761.04596960294;531454.8828757525;474582.4207795731;437930.37279267807;445673.4504002537;467245.80361557176;450242.47511484945;276506.23411129095;480651.8710050433;457284.55774982076;455485.02259338234;246688.97952812296;263425.85118522606;461311.3584518947;197678.73304198487;266809.3312136778;272.23243165131265;575913.4816361133;221147.47926573956;42772.476271614;221437.83297091487;0;8;6;4;10;5;3;0;19;23;213804502210.41785;82173383460.01747;181815316705.40805;34762.27107798936;10369.549932789787;-0.0;6666.541095416226;877202.5665438413;160744.42842525122;0.0;199842.40112368713;1.3974146752002956;0.1299131144032083
992;2019-08-09 09:32:45.098;674;675;244;243;191;28;158;19;2;27;795;272;0;40;250;120;261;639;237;175;158;-91;681;349;354;133;353;315;675;132.0;-1.0;806.0;196.0;199.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43268.30078125;13442.3046875;19448.71875;3247.61303710938;643.0;322130;583.0;0.0;Calculated values ==>;1565335965.098;340.56000000000006;340.66;297.56;297.46000000000004;292.26000000000005;275.96000000000004;273.20264511476705;288.96000000000004;275.06;273.36;275.86;352.66;300.36;273.16;277.16;298.16;285.16;299.26000000000005;337.06;290.66;288.96000000000004;331.46000000000004;337.46000000000004;264.06;241.05796691057077;269.38090353596624;273.20264511476705;296.86;6809999.999999999;3490000.0;3540000.0;1330000.0;3529999.9999999995;3150000.0;6750000.0;0.022000000000000002;0.0;0.13433333333333333;0.03266666666666666;0.033166666666666664;0.05516666666666667;0.0;13442.3046875;19448.71875;3247.61303710938;43268.30078125;485201.5921560568;485997.16803470376;268197.47093084623;267729.4511385532;247888.22546036652;430862.6128555636;454785.8334167292;439322.585070851;472333.7623376517;532443.8966590135;475077.97219526547;439010.2351277006;445047.68986797746;467245.80361557176;450242.47511484945;276506.23411129095;480651.8710050433;457147.0408154334;454785.8334167292;244597.3647265701;269704.110367413;460706.0013642585;198118.79372538897;240250.6872718723;272.40776339765597;576640.6230496401;221371.0982430357;42834.01054899012;221762.32232739302;0;8;6;4;10;5;3;0;19;23;214016760610.5529;82251931060.06744;182004790305.5286;32401.709304073735;8577.848782869736;-0.0;11835.188895657939;877761.8932474899;160902.21815132257;0.0;199996.47941965525;1.4614482485997635;0.11851943888458277
993;2019-08-09 09:33:45.099;673;674;244;243;191;26;162;19;-10;28;805;269;-10;34;250;121;261;638;235;175;162;-89;681;347;353;135;351;314;675;443.0;-1.0;938.0;183.0;202.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43346.18359375;13427.8212890625;19434.5546875;3202.91870117188;655.0;322131;577.0;0.0;Calculated values ==>;1565336025.099;340.46000000000004;340.56000000000006;297.56;297.46000000000004;292.26000000000005;275.76000000000005;272.9856168485579;289.36;275.06;272.16;275.96000000000004;353.66;300.06;272.16;276.56;298.16;285.26000000000005;299.26000000000005;336.96000000000004;290.66;289.36;330.86;338.66;264.26000000000005;241.49495122638035;269.2639976450953;272.9856168485579;296.66;6809999.999999999;3470000.0000000005;3529999.9999999995;1350000.0;3510000.0;3140000.0;6750000.0;0.07383333333333333;0.0;0.15633333333333335;0.030500000000000003;0.033666666666666664;0.1075;0.0;13427.8212890625;19434.5546875;3202.91870117188;43346.18359375;485054.1983911573;485850.9126670876;268197.47093084623;267729.4511385532;247888.22546036652;430988.63858405815;455512.87881282286;437657.84923729487;472168.09959432366;533565.5681833822;474850.5482352965;437657.84923729487;444368.728737415;467528.5688377915;450748.9357110027;276506.23411129095;480500.9013193028;457309.93726511206;455512.87881282286;242087.5637286956;274727.5295995403;460601.99323066324;198245.7306043844;220153.09734228405;272.4500289156475;577362.4224483493;221595.0196911985;42887.76587598471;222086.35500610207;0;8;6;4;10;5;3;0;19;23;214228864145.29666;82332332399.97032;182193493450.30066;37428.09454627834;8001.866010101506;-0.0;25301.17650808292;878343.8179774571;161040.38474383525;0.0;200305.95428880778;1.961196704379904;0.12368751203030744
994;2019-08-09 09:34:45.079;673;674;243;242;190;26;166;20;-12;28;809;266;-13;30;251;121;261;638;236;177;166;-88;681;348;353;136;352;313;675;378.0;0.0;989.0;238.0;209.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43273.65234375;13424.5966796875;19478.927734375;3185.4453125;662.0;322132;569.0;0.0;Calculated values ==>;1565336085.079;340.46000000000004;340.56000000000006;297.46000000000004;297.36;292.16;275.76000000000005;273.0942459734351;289.76000000000005;275.16;271.96000000000004;275.96000000000004;354.06000000000006;299.76000000000005;271.86;276.16;298.26000000000005;285.26000000000005;299.26000000000005;336.96000000000004;290.86;289.76000000000005;330.06;339.36;264.36;241.71165711629368;269.14681796795327;273.0942459734351;296.76000000000005;6809999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3130000.0;6750000.0;0.063;0.0;0.16483333333333333;0.03966666666666666;0.034833333333333334;0.09783333333333333;0.0;13424.5966796875;19478.927734375;3185.4453125;43273.65234375;485054.1983911573;485850.9126670876;267729.4511385532;267266.8133959309;247560.106181106;430925.7729439634;456068.57679068804;437568.04326289374;472036.2627623985;534057.8540483703;474623.474889368;437408.94190281845;443981.9739418708;467515.3410838486;450568.49599703064;276506.23411129095;480500.9013193028;457584.16119662166;456068.57679068804;238741.38928724395;277658.20189090865;460550.0577404505;198160.69479971845;222930.49049787258;272.4203341358298;578084.0138040693;221818.71525095933;42940.98449732664;222410.5259333807;0;8;6;4;10;5;3;0;19;23;214440593545.36398;82413605299.99617;182381530750.36044;39462.31127168006;10408.111396649036;-0.0;22808.676108980442;878984.3577750165;161193.7500834475;0.0;200706.73608893127;2.013886772827867;0.14184114998209463
995;2019-08-09 09:35:45.100;674;674;243;242;193;28;164;20;-13;29;808;264;-14;29;251;122;261;638;234;177;163;-87;679;349;355;138;353;312;673;285.0;0.0;1058.0;368.0;208.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42948.7578125;13415.43359375;19364.984375;3072.19287109375;666.0;322133;561.0;0.0;Calculated values ==>;1565336145.1;340.56000000000006;340.56000000000006;297.46000000000004;297.36;292.46000000000004;275.96000000000004;273.20264511476705;289.56;275.16;271.86;276.06;353.96000000000004;299.56;271.76000000000005;276.06;298.26000000000005;285.36;299.26000000000005;336.96000000000004;290.86;289.46000000000004;329.26000000000005;339.76;264.46000000000004;242.14157278889297;269.02936301313275;273.20264511476705;296.56;6790000.000000001;3490000.0;3550000.0;1380000.0;3529999.9999999995;3120000.0;6730000.0;0.0475;0.0;0.17633333333333334;0.06133333333333334;0.034666666666666665;0.08216666666666667;0.0;13415.43359375;19364.984375;3072.19287109375;42948.7578125;485418.41376432945;486066.592714734;267892.22847218724;267425.75666090124;248619.4899591822;430862.6128555636;455457.29115110595;437637.45612594887;471870.034071972;534026.9815967445;474515.4109053505;437478.7579247441;444036.7697314223;467374.0663214524;450532.3640664405;276769.7900781734;480729.4898467093;457259.30272698647;455317.5800407417;235395.46725036926;279332.9882161641;460345.49301534053;197649.84456231626;227285.57651617663;272.2209058758695;578802.7853696379;222042.460452985;42993.14973355505;222734.33849520856;0;8;6;4;10;5;3;0;19;23;214653067885.0399;82495834069.87074;182569096375.07434;42317.81550572055;16111.99977178549;-0.0;18736.629622935096;879666.0973558247;161414.82835983814;0.0;201053.06814331067;2.1523242824671636;0.17788836971451083
996;2019-08-09 09:36:45.130;673;673;244;243;189;27;161;20;-14;29;805;264;-15;28;251;121;261;637;232;177;161;-88;681;348;354;138;352;312;675;164.0;-1.0;1012.0;287.0;208.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43069.859375;13466.935546875;19522.513671875;3084.97583007812;668.0;322134;550.0;0.0;Calculated values ==>;1565336205.13;340.46000000000004;340.46000000000004;297.56;297.46000000000004;292.06;275.86;273.0942459734351;289.26000000000005;275.16;271.76000000000005;276.06;353.66;299.56;271.66;275.96000000000004;298.26000000000005;285.26000000000005;299.26000000000005;336.86;290.86;289.26000000000005;328.16;339.96000000000004;264.36;242.14157278889297;269.02936301313275;273.0942459734351;296.36;6809999.999999999;3479999.9999999995;3540000.0;1380000.0;3520000.0000000005;3120000.0;6750000.0;0.02733333333333333;0.0;0.16866666666666666;0.04783333333333333;0.034666666666666665;0.062;0.0;13466.935546875;19522.513671875;3084.97583007812;43069.859375;485054.1983911573;485704.5367324348;268197.47093084623;267729.4511385532;247233.3075895841;430925.7729439634;455205.8324204233;437478.7579247441;471870.034071972;533713.370435172;474515.4109053505;437319.724394416;443889.7556836854;467515.3410838486;450568.49599703064;276506.23411129095;480349.7887486671;457421.92748494906;455205.8324204233;230795.22267914342;280170.41352433193;460244.63067514834;197583.3636118151;237066.52039234858;272.19034281290516;579519.9655929452;222266.5922064783;43044.48512778049;223058.56301130756;0;8;6;4;10;5;3;0;19;23;214865874235.78366;82578675470.16028;182756389975.72894;40462.35650744736;12563.963941196107;-0.0;13524.637345740632;880356.2770423967;161653.91420813074;0.0;201322.0464576021;1.8448237970336276;0.1545050085276084
997;2019-08-09 09:37:45.091;672;672;242;241;189;27;161;20;-14;29;803;263;-15;28;251;119;261;636;234;176;160;-88;681;348;353;137;351;312;675;268.0;0.0;1251.0;252.0;219.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42750.828125;13490.587890625;19494.416015625;3074.2392578125;670.0;322135;538.0;0.0;Calculated values ==>;1565336265.091;340.36;340.36;297.36;297.26000000000005;292.06;275.86;273.0942459734351;289.26000000000005;275.16;271.76000000000005;276.06;353.46000000000004;299.46000000000004;271.66;275.96000000000004;298.26000000000005;285.06;299.26000000000005;336.76000000000005;290.76000000000005;289.16;326.96000000000004;340.16;264.36;241.92719264551067;269.02936301313275;273.0942459734351;296.56;6809999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;3120000.0;6750000.0;0.04466666666666667;0.0;0.2085;0.042;0.0365;0.08116666666666666;0.0;13490.587890625;19494.416015625;3074.2392578125;42750.828125;484906.67977723293;485558.0396819965;267266.8133959309;266809.3312136778;247233.3075895841;430925.7729439634;455373.56023501215;437478.7579247441;472002.15594002855;533504.2537215535;474396.75396250613;437319.724394416;443889.7556836854;467656.35813139024;450279.0723764006;276506.23411129095;480198.53258893185;457447.12200883246;455234.082041154;225777.27872811773;281007.8604223974;460397.5116797571;198212.69141068737;229265.7770672959;272.4410095729074;580234.6731263121;222491.09221507696;43095.77855773515;223383.4927501482;0;8;6;4;10;5;3;0;19;23;215077836370.6623;82661121845.11307;182943468295.62183;49886.97486818083;11011.76245130093;-0.0;18341.094087044814;881108.6987445512;161850.25089277118;0.0;201587.42161334475;2.1974901427076783;0.1693803645610216
998;2019-08-09 09:38:45.101;672;672;241;240;187;28;159;21;-14;29;801;263;-15;28;252;119;261;636;232;176;159;-88;683;350;355;136;353;312;677;227.0;-1.0;1375.0;183.0;224.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42506.8671875;13473.2685546875;19482.775390625;3083.41674804688;670.0;322136;528.0;0.0;Calculated values ==>;1565336325.101;340.36;340.36;297.26000000000005;297.16;291.86;275.96000000000004;273.3108153835814;289.06;275.26000000000005;271.76000000000005;276.06;353.26;299.46000000000004;271.66;275.96000000000004;298.36;285.06;299.26000000000005;336.76000000000005;290.76000000000005;289.06;325.96000000000004;340.16;264.36;241.71165711629368;269.02936301313275;273.3108153835814;296.36;6830000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;3120000.0;6770000.0;0.03783333333333334;0.0;0.22916666666666666;0.030500000000000003;0.037333333333333336;0.07516666666666667;0.0;13473.2685546875;19482.775390625;3083.41674804688;42506.8671875;484688.7876410167;485341.30438975577;266656.3982969885;266207.2497869629;246518.03117491148;430799.1582183253;454757.1120109396;437478.7579247441;472134.0588697756;533295.1026270596;474396.75396250613;437319.724394416;443889.7556836854;467502.23246962274;449914.8418680354;276250.05212306237;479968.71483553515;457121.6000675776;454757.1120109396;221596.04284303306;281007.8604223974;460550.0577404505;199205.20798087821;232706.46436848067;272.84288241739256;580945.2723339357;222715.8284685528;43147.10091007583;223708.35681347005;0;8;6;4;10;5;3;0;19;23;215290271770.62854;82743035495.10005;183130699495.59207;54604.35519546927;7971.017917666955;-0.0;16690.807014458165;881979.6049551239;162008.46709412683;0.0;201879.40277789574;2.1994274776203837;0.16423757978374565
999;2019-08-09 09:39:45.102;672;672;242;241;189;29;151;22;-14;29;800;262;-15;29;252;119;261;637;229;173;151;-88;685;350;355;136;354;312;679;238.0;-1.0;1301.0;177.0;215.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42524.49609375;13550.4560546875;19591.505859375;3076.66870117188;670.0;322137;520.0;0.0;Calculated values ==>;1565336385.102;340.36;340.36;297.36;297.26000000000005;292.06;276.06;273.3108153835814;288.26000000000005;275.36;271.76000000000005;276.06;353.16;299.36;271.66;276.06;298.36;285.06;299.26000000000005;336.86;290.46000000000004;288.26000000000005;325.16;340.16;264.36;241.71165711629368;269.02936301313275;273.3108153835814;296.06;6850000.0;3500000.0;3550000.0;1360000.0;3540000.0;3120000.0;6790000.000000001;0.03966666666666666;0.0;0.21683333333333332;0.029500000000000002;0.035833333333333335;0.0755;0.0;13550.4560546875;19591.505859375;3076.66870117188;42524.49609375;484470.50706560974;485124.1848899619;266956.24708892964;266505.7353069678;247099.4927542865;430799.1582183253;453628.1634861064;437478.7579247441;472134.0588697756;533190.5141072046;474278.035294972;437319.724394416;444036.7697314223;467360.9363845398;449914.8418680354;276000.77140315884;479890.47293445084;456707.59526566305;453628.1634861064;218251.29456621417;281007.8604223974;460550.0577404505;199197.95819466282;231356.96948002122;272.84001542722;581653.8788370017;222941.02992665395;43198.4358109914;224033.98125047688;0;8;6;4;10;5;3;0;19;23;215503275320.37125;82824636855.00148;183317902615.36594;51667.220074805955;7709.886936600737;-0.0;16781.47514745943;882865.2161745807;162139.14347899132;0.0;202158.34311116952;2.1027460416140658;0.15292747424557906
1000;2019-08-09 09:40:45.112;672;673;245;244;194;29;151;22;-14;30;799;262;-15;29;252;121;260;638;228;171;151;-87;683;351;356;138;355;312;677;172.0;0.0;1581.0;334.0;201.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42492.07421875;13481.01171875;19481.923828125;3075.98046875;670.0;322138;512.0;0.0;Calculated values ==>;1565336445.112;340.36;340.46000000000004;297.66;297.56;292.56;276.06;273.4187578820637;288.26000000000005;275.36;271.76000000000005;276.16;353.06000000000006;299.36;271.66;276.06;298.36;285.26000000000005;299.16;336.96000000000004;290.26000000000005;288.26000000000005;324.36;340.16;264.46000000000004;242.14157278889297;269.02936301313275;273.4187578820637;295.96000000000004;6830000.0;3510000.0;3560000.0;1380000.0;3550000.0;3120000.0;6770000.0;0.028666666666666667;0.0;0.2635;0.05566666666666666;0.033499999999999995;0.06216666666666666;0.0;13481.01171875;19481.923828125;3075.98046875;42492.07421875;484688.7876410167;485488.14010628714;268502.984371113;268033.4098482871;248809.3902340088;430735.4089219946;453455.83774682117;437478.7579247441;471968.1179040911;533085.916896213;474278.035294972;437319.724394416;444036.7697314223;467219.38122847467;450023.93241515674;275669.0547325627;480271.85939853213;456265.7794717768;453455.83774682117;214906.75144652807;281007.8604223974;460345.49301534053;198796.7259383976;236359.61587130858;272.6853162090833;582362.4683347299;223166.3297017687;43249.716432745336;224359.64743313997;0;8;6;4;10;5;3;0;19;23;215716610870.33734;82906850554.98842;183505133815.33618;62892.715428402305;14559.548033949823;-0.0;13496.1484599277;883820.041414644;162324.7530334872;0.0;202410.698693446;2.5236167448224114;0.21381840730181192
1001;2019-08-09 09:41:45.143;672;674;247;246;195;28;158;23;-13;30;797;263;-14;30;252;122;260;637;232;172;158;-87;685;349;354;137;352;314;679;631.0;0.0;1616.0;320.0;202.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42988.09375;13527.49609375;19618.09375;3095.23046875;669.0;322139;504.0;0.0;Calculated values ==>;1565336505.143;340.36;340.56000000000006;297.86;297.76000000000005;292.66;275.96000000000004;273.20264511476705;288.96000000000004;275.46000000000004;271.86;276.16;352.86;299.46000000000004;271.76000000000005;276.16;298.36;285.36;299.16;336.86;290.36;288.96000000000004;323.56;340.06000000000006;264.46000000000004;241.92719264551067;269.2639976450953;273.20264511476705;296.36;6850000.0;3490000.0;3540000.0;1370000.0;3520000.0000000005;3140000.0;6790000.000000001;0.10516666666666666;0.0;0.2693333333333333;0.05333333333333334;0.033666666666666664;0.1388333333333333;0.0;13527.49609375;19618.09375;3095.23046875;42988.09375;484470.50706560974;485418.41376432945;269285.64301007544;268808.76614041044;249070.39128714384;430862.6128555636;454785.8334167292;437179.3288687813;472100.0868749512;532727.9437720899;474137.3105804086;437019.13673288765;443779.6405228193;467643.2708070926;450532.3640664405;275428.5795407094;479890.47293445084;456733.5978404523;454785.8334167292;211562.405474017;280589.13426710566;460498.16819993296;198682.2450415015;215803.35715392884;272.6315915290027;583075.1711062148;223391.51688645786;43301.16976096273;224685.6492597066;0;8;6;4;10;5;3;0;19;23;215929720919.9785;82989393179.84943;183693030845.01978;64235.21457748068;13963.515901783012;-0.0;33178.733787818775;884879.9881859401;162562.5680401876;0.0;202799.8570061538;3.073260022998616;0.21142819992854364
1002;2019-08-09 09:42:45.103;673;675;248;247;196;27;165;22;-11;30;796;264;-13;31;252;124;260;638;232;175;164;-87;680;349;355;139;353;315;674;318.0;-1.0;1693.0;394.0;204.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43085.92578125;13429.5517578125;19388.63671875;3100.44165039062;668.0;322140;496.0;0.0;Calculated values ==>;1565336565.103;340.46000000000004;340.66;297.96000000000004;297.86;292.76000000000005;275.86;273.20264511476705;289.66;275.36;272.06;276.16;352.76;299.56;271.86;276.26000000000005;298.36;285.56;299.16;336.96000000000004;290.66;289.56;322.76000000000005;339.96000000000004;264.46000000000004;242.35481222062532;269.38090353596624;273.20264511476705;296.36;6800000.0;3490000.0;3550000.0;1390000.0;3529999.9999999995;3150000.0;6740000.000000001;0.053000000000000005;0.0;0.2821666666666667;0.06566666666666666;0.034;0.08700000000000001;0.0;13429.5517578125;19388.63671875;3100.44165039062;43085.92578125;485162.8278130425;486104.88794189424;270220.6277552825;269726.0071021448;249586.26492390508;430862.6128555636;455596.8419422081;437269.4612400554;471835.9296657252;532548.7087557911;474126.49956179026;436948.6013565401;443724.7102200229;467502.23246962274;450821.4661859012;276041.81596135313;480615.2521362624;456983.74854416;455457.29115110595;208218.24852204052;280170.41352433193;460192.48201593204;198221.03814251712;226358.80879578175;272.44843517283005;583791.9764137671;223616.00919065342;43352.765941587735;225010.4886430947;0;8;6;4;10;5;3;0;19;23;216142279120.1137;83072137979.90207;183881605045.13974;67451.49671735539;17202.79148102091;-0.0;19931.567964913207;885976.6458545876;162822.11412239063;0.0;203242.14779714265;2.911744011217425;0.24060720282902637
1003;2019-08-09 09:43:45.104;673;674;248;247;194;27;165;22;-10;30;795;264;-11;32;253;124;260;637;230;176;165;-87;681;349;355;139;353;316;675;233.0;-1.0;1561.0;299.0;209.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43138.57421875;13459.7265625;19474.875;3105.8935546875;668.0;322141;488.0;0.0;Calculated values ==>;1565336625.104;340.46000000000004;340.56000000000006;297.96000000000004;297.86;292.56;275.86;273.20264511476705;289.66;275.36;272.16;276.16;352.66;299.56;272.06;276.36;298.46000000000004;285.56;299.16;336.86;290.76000000000005;289.66;321.96000000000004;339.96000000000004;264.46000000000004;242.35481222062532;269.49753711883926;273.20264511476705;296.16;6809999.999999999;3490000.0;3550000.0;1390000.0;3529999.9999999995;3160000.0;6750000.0;0.03883333333333334;0.0;0.26016666666666666;0.049833333333333334;0.034833333333333334;0.07366666666666667;0.0;13459.7265625;19474.875;3105.8935546875;43138.57421875;485054.1983911573;485850.9126670876;270128.53274179396;269636.3526220345;248880.74682375896;430862.6128555636;455596.8419422081;437199.7979686943;471835.9296657252;532369.3072567732;473996.4561757338;437039.1322159168;443669.86559611524;467630.302541127;450821.4661859012;275915.8877501469;480349.7887486671;457121.6000675776;455596.8419422081;204874.27233412856;280170.41352433193;460192.48201593204;198465.1805256699;232351.24526134843;272.54545272968295;584510.5258913793;223840.09024523105;43404.48626376409;225334.35663935659;0;8;6;4;10;5;3;0;19;23;216355282670.7028;83155539370.13272;184070908200.66327;62110.78963809351;13042.743857598063;-0.0;16445.758955489997;887056.3495719644;163074.1644516783;0.0;203545.29724139092;2.5415658734249296;0.20547069535516246
1004;2019-08-09 09:44:45.114;671;673;246;245;195;28;164;22;-10;30;795;264;-12;32;253;124;260;636;228;176;164;-88;680;349;354;139;352;316;674;409.0;-1.0;1520.0;181.0;211.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43108.5859375;13421.8779296875;19431.037109375;3112.63916015625;666.0;322142;482.0;0.0;Calculated values ==>;1565336685.114;340.26;340.46000000000004;297.76000000000005;297.66;292.66;275.96000000000004;273.20264511476705;289.56;275.36;272.16;276.16;352.66;299.56;271.96000000000004;276.36;298.46000000000004;285.56;299.16;336.76000000000005;290.76000000000005;289.56;321.36;339.76;264.36;242.35481222062532;269.49753711883926;273.20264511476705;295.96000000000004;6800000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;3160000.0;6740000.000000001;0.06816666666666667;0.0;0.2533333333333333;0.030166666666666668;0.035166666666666666;0.10333333333333333;0.0;13421.8779296875;19431.037109375;3112.63916015625;43108.5859375;484868.00864266924;485812.5920953336;269237.9891247957;268756.2577777692;249250.71159340214;430862.6128555636;455624.37797550496;437199.7979686943;471835.9296657252;532369.3072567732;473996.4561757338;436878.1151619385;443669.86559611524;467771.10537312407;450821.4661859012;276041.81596135313;480313.2695562589;457284.55774982076;455624.37797550496;202366.40377179522;279332.9882161641;460091.41252948507;199121.06213226754;222983.4356732731;272.80538680972245;585229.372013623;224064.14095152548;43456.31600656388;225658.6266095389;0;8;6;4;10;5;3;0;19;23;216568018120.66898;83238953270.11946;184260539800.63312;60313.2797452281;7872.605570316063;-0.0;24039.56403789729;888076.7201834263;163248.48807931299;0.0;203882.73116256413;2.564271603951672;0.17196655590357612
1005;2019-08-09 09:45:45.075;670;672;244;243;189;28;161;22;-19;30;794;262;-20;22;253;120;260;636;223;177;161;-88;699;353;359;137;357;299;689;-1.0;-1.0;2013.0;449.0;232.0;0;99;0;1;0;1;1;1;0;0;1;0;1;1;0;53112.46875;23544.51171875;20069.82421875;2939.04296875;665.0;322143;476.0;0.0;Calculated values ==>;1565336745.075;340.16;340.36;297.56;297.46000000000004;292.06;275.96000000000004;273.6339639331285;289.26000000000005;275.36;271.26000000000005;276.16;352.56000000000006;299.36;271.16;275.36;298.46000000000004;285.16;299.16;336.76000000000005;290.86;289.26000000000005;320.76000000000005;339.66;264.36;241.92719264551067;267.47669482898436;273.6339639331285;295.46000000000004;6990000.000000001;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;2990000.0;6890000.000000001;0.0;0.0;0.33549999999999996;0.07483333333333334;0.03866666666666666;0.03866666666666666;0.0;23544.51171875;20069.82421875;2939.04296875;53112.46875;482629.76161262306;484032.77490877407;267101.2544375182;266657.88445774326;246772.50989518143;430607.02586249536;454360.65208595496;439611.04937426426;472100.0868749512;533528.3951905414;475947.37806700333;439459.49257617816;445610.90970504243;467064.51337570406;449511.33614923514;273895.73974999815;478580.07675759477;456604.83898887376;454360.65208595496;199858.6285646581;278914.2836208781;460397.5116797571;199049.63482799425;267101.2544375182;272.79391326084254;586030.6929381805;224371.99396380893;43506.713910997714;225987.5864907527;0;8;7;4;10;5;3;0;19;23;216781779085.54657;83321699450.07208;184444919875.52756;80708.35458027358;19557.53278440692;-0.0;7240.696709072888;889251.1366016137;163476.92398555545;0.0;204143.23056722735;2.3093186058578477;0.21380158085720524
1006;2019-08-09 09:46:45.116;687;689;241;240;198;35;149;25;-32;31;786;260;-34;1;250;128;260;643;229;173;149;-88;699;358;363;139;361;292;689;-1.0;-1.0;2259.0;262.0;208.0;0;100;0;1;0;1;1;1;0;0;1;0;1;0;0;52379.01171875;23598.611328125;19941.798828125;2875.806640625;664.0;322144;470.0;0.0;Calculated values ==>;1565336805.116;341.86;342.06000000000006;297.26000000000005;297.16;292.96000000000004;276.66;274.1680685717883;288.06;275.66;269.96000000000004;276.26000000000005;351.76;299.16;269.76000000000005;273.26000000000005;298.16;285.96000000000004;299.16;337.46000000000004;290.46000000000004;288.06;320.16;339.56000000000006;264.36;242.35481222062532;266.62003547228215;274.1680685717883;296.06;6990000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2920000.0;6890000.000000001;0.0;0.0;0.3765;0.043666666666666666;0.034666666666666665;0.034666666666666665;0.0;23598.611328125;19941.798828125;2875.806640625;52379.01171875;485177.76935871126;486546.9154737527;265783.97543635516;265353.13183768245;249709.86468823973;430280.9020939914;451945.9500721777;439186.1151600962;471934.1488268154;533217.7863537102;476602.2163938433;438884.6286365988;444015.5724375176;466104.2199880029;449771.25813504297;273895.73974999815;479655.0457495161;455381.0954182915;451945.9500721777;197350.94305643384;278495.58437821403;460091.41252948507;201265.64269400746;265783.97543635516;273.6881891196625;586910.3893225074;224765.12177570368;43555.20410332455;226321.2445261598;0;8;7;4;10;5;3;0;19;23;216998527095.14722;83404556029.91942;184622341030.20065;89577.05788348241;11302.058616149188;-0.0;6453.615120708514;890671.151383683;163734.2629749814;0.0;204257.42781376303;2.3123972401724555;0.2039690185315072
1007;2019-08-09 09:47:45.116;705;708;244;243;204;38;154;29;-37;33;771;261;-39;-6;249;134;260;655;230;169;154;-89;694;361;366;138;364;287;683;-1.0;-1.0;2199.0;413.0;197.0;0;100;0;1;0;1;1;1;0;0;1;0;1;1;0;52035.3671875;23492.689453125;19681.25;2838.58911132812;664.0;322145;465.0;0.0;Calculated values ==>;1565336865.116;343.66;343.96000000000004;297.56;297.46000000000004;293.56;276.96000000000004;274.4858918419099;288.56;276.06;269.46000000000004;276.46000000000004;350.26;299.26000000000005;269.26000000000005;272.56;298.06;286.56;299.16;338.66;290.06;288.56;319.66;339.56000000000006;264.26000000000005;242.14157278889297;265.9988726020314;274.4858918419099;296.16;6940000.000000001;3610000.0;3660000.0;1380000.0;3640000.0;2870000.0;6830000.0;0.0;0.0;0.3665;0.06883333333333333;0.03283333333333333;0.03283333333333333;0.0;23492.689453125;19681.25;2838.58911132812;52035.3671875;488359.3305805781;489936.3193288099;267556.6669678885;267103.4132066624;251964.4707032926;430081.6785162784;452143.94296542986;439536.3443168181;472262.261994151;532039.2800797132;477345.10967440065;439238.6079225946;444027.86806913686;465540.6161959158;450108.39359056647;274415.8597261522;482155.24130589707;454306.80485811527;452143.94296542986;195261.2709748474;278495.58437821403;460143.737624023;201364.42476212897;267556.6669678885;273.74017611135736;587780.5091467262;225157.5492822141;43602.82406792416;226651.43659972752;0;8;7;4;10;5;3;0;19;23;217217227095.14722;83487656029.91942;184796041030.20065;87290.00851679358;17812.642701993704;-0.0;6060.615561919275;892145.0436036852;163976.8854859659;0.0;204361.7130694516;2.415934751879415;0.22787246476235526
1008;2019-08-09 09:48:45.106;711;712;247;246;210;39;161;31;-38;35;758;261;-40;-7;248;139;260;660;231;169;161;-89;671;360;365;137;364;298;664;-1.0;-1.0;2012.0;414.0;173.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;41941.26171875;13329.35546875;18903.1015625;2948.11547851562;662.0;322146;460.0;0.0;Calculated values ==>;1565336925.106;344.26;344.36;297.86;297.76000000000005;294.16;277.06;274.38016830617;289.26000000000005;276.26000000000005;269.36;276.66;348.96000000000004;299.26000000000005;269.16;272.46000000000004;297.96000000000004;287.06;299.16;339.16;290.06;289.26000000000005;319.16;339.36;264.26000000000005;241.92719264551067;267.35522164206344;274.38016830617;296.26000000000005;6709999.999999999;3600000.0;3650000.0;1370000.0;3640000.0;2980000.0;6640000.000000001;0.0;0.0;0.33533333333333337;0.06899999999999999;0.028833333333333332;0.028833333333333332;0.0;13329.35546875;18903.1015625;2948.11547851562;41941.26171875;491594.20775398967;492445.3481669058;270671.0607178085;270157.08136899123;254909.3155658053;430148.3826014536;453331.6078540995;436912.67544237897;472589.4791058512;529859.8450691402;475958.166961869;436599.2131128562;441619.8036147813;465409.4377871421;451023.10260554776;277261.67269230686;484998.1507186085;454476.85857668356;453331.6078540995;193171.6564234249;277658.20189090865;460296.82502626866;200921.70295139047;270671.0607178085;273.56219538296443;588563.5171979738;225464.3485148828;43651.038569090815;226972.91927342227;0;8;7;4;10;5;3;0;19;23;217436490545.18207;83570142279.93253;184971511780.22855;79135.63944197816;17896.883423166593;-0.0;5266.7124424297235;893531.6928568288;164274.41527382546;0.0;204456.09173710283;2.9078331593147806;0.280238737677099
1009;2019-08-09 09:49:45.137;695;696;252;251;201;31;168;29;-24;36;754;262;-26;12;248;136;260;642;230;176;168;-90;669;353;358;137;356;305;663;466.0;-1.0;1387.0;257.0;211.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;42812.2890625;13332.51953125;18925.26171875;3016.46484375;661.0;322147;456.0;0.0;Calculated values ==>;1565336985.137;342.66;342.76;298.36;298.26000000000005;293.26000000000005;276.26000000000005;273.6339639331285;289.96000000000004;276.06;270.76000000000005;276.76000000000005;348.56000000000006;299.36;270.56;274.36;297.96000000000004;286.76000000000005;299.16;337.36;290.76000000000005;289.96000000000004;318.76000000000005;339.26;264.16;241.92719264551067;268.19934244402924;273.6339639331285;296.16;6690000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3050000.0;6630000.0;0.07766666666666668;0.0;0.23116666666666666;0.04283333333333333;0.035166666666666666;0.11283333333333334;0.0;13332.51953125;18925.26171875;3016.46484375;42812.2890625;489523.4486386195;490288.07035112544;273491.3061305736;272927.09808790445;251728.7930219007;430607.02586249536;455514.98661037174;437499.1961693786;472687.3056196521;528907.4271763442;475181.0500675642;437184.50195927493;442963.5195641987;466561.43444993236;451835.95211888116;277557.2473458862;482459.7187471062;456630.3391571923;455514.98661037174;191500.00471740507;277239.5186164033;460196.1081007072;199662.4178201331;222672.60309857174;273.03624119365173;589270.1617005555;225686.64560124202;43700.76908605541;227288.31850694056;0;8;7;4;10;5;3;0;19;23;217653502610.67853;83652384750.12067;185152505245.64258;54979.93526173392;11159.526400351255;-0.0;26272.38227291477;894649.9000906422;164516.67712689572;0.0;204719.0533203234;2.6198106031633586;0.18055233705600907
1010;2019-08-09 09:50:48.108;680;681;248;247;196;31;168;28;-21;35;759;260;-22;19;249;129;260;632;232;179;168;-92;667;355;360;136;358;306;661;85.0;-1.0;1399.0;319.0;221.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;42651.8671875;13230.0341796875;18842.71875;3027.85009765625;659.0;322148;453.0;0.0;Calculated values ==>;1565337048.108;341.16;341.26;297.96000000000004;297.86;292.76000000000005;276.26000000000005;273.8482719121499;289.96000000000004;275.96000000000004;271.06;276.66;349.06000000000006;299.16;270.96000000000004;275.06;298.06;286.06;299.16;336.36;291.06;289.96000000000004;318.46000000000004;339.06000000000006;263.96000000000004;241.71165711629368;268.3187672390254;273.8482719121499;296.36;6670000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3060000.0;6609999.999999999;0.014166666666666666;0.0;0.23316666666666666;0.05316666666666667;0.036833333333333336;0.051000000000000004;0.0;13230.0341796875;18842.71875;3027.85009765625;42651.8671875;487579.2239859779;488358.11970394565;271505.40265057347;270973.7337968082;250076.90324663074;430477.46260093397;455179.82818666805;437742.05038880615;472720.47428543336;529353.8240171962;474817.22818405216;437585.1090581189;443785.1483169292;466404.73984073254;450464.1743401863;277863.3730149047;481198.7939907183;456718.5572118646;455179.82818666805;190246.288480595;276402.16793126165;460147.9527001238;199485.32531722807;251499.82561353306;272.9747725948488;590017.6288365929;225918.96095798732;43753.63249659848;227618.63621477957;0;8;7;4;10;5;3;0;19;23;217879568500.52103;83738340165.06079;185344881650.50854;55553.52639585629;13858.563022523955;-0.0;10387.680131229885;895616.622675252;164735.48464188882;0.0;205039.68120755162;2.2734586493413014;0.20279710015733227
1011;2019-08-09 09:51:45.068;671;673;248;247;192;30;155;25;-19;34;764;260;-21;22;248;124;260;622;232;179;155;-94;677;352;357;135;356;308;671;220.0;-1.0;1338.0;183.0;232.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43325.703125;13472.408203125;19220.603515625;3045.20068359375;657.0;322149;451.0;0.0;Calculated values ==>;1565337105.068;340.26;340.46000000000004;297.96000000000004;297.86;292.36;276.16;273.5264737036516;288.66;275.66;271.26000000000005;276.56;349.56000000000006;299.16;271.06;275.36;297.96000000000004;285.56;299.16;335.36;291.06;288.66;318.26000000000005;338.86;263.76000000000005;241.49495122638035;268.5567601203482;273.5264737036516;296.36;6770000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3080000.0;6709999.999999999;0.03666666666666667;0.0;0.223;0.030500000000000003;0.03866666666666666;0.07533333333333334;0.0;13472.408203125;19220.603515625;3045.20068359375;43325.703125;485194.34576533054;486136.18845724023;270502.23976979795;269999.9887902952;248358.367460098;430671.36484660726;453851.92248961725;437601.09044165985;472753.7123474745;529724.3920124897;474559.09566832834;437285.26766895736;443818.7007049837;466561.43444993236;450279.1561124359;276430.32768702443;478534.84381608095;457209.1677149482;453851.92248961725;189410.48811896544;275564.83829863765;460100.16454225464;199590.43286507626;235987.6434887387;273.00356579103163;590697.806948854;226130.20694675727;43801.677076144544;227919.75938668262;0;8;7;4;10;5;3;0;19;23;218083770100.65778;83815520965.11249;185519748850.62567;53076.37663957814;7945.546816153941;-0.0;16412.44235139952;896476.0059087301;164907.97937761698;0.0;205251.6999544451;2.1667106607171367;0.16193339375893007
1012;2019-08-09 09:52:48.119;669;672;244;243;189;32;136;26;-19;34;769;260;-21;23;249;120;260;625;235;172;136;-95;679;354;360;137;358;307;672;-1.0;-2.0;1474.0;446.0;215.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43099.07421875;13475.736328125;19264.53125;3016.2802734375;656.0;322150;448.0;0.0;Calculated values ==>;1565337168.119;340.06000000000006;340.36;297.56;297.46000000000004;292.06;276.36;273.7412296467126;286.76000000000005;275.76000000000005;271.26000000000005;276.56;350.06000000000006;299.16;271.06;275.46000000000004;298.06;285.16;299.16;335.66;290.36;286.76000000000005;317.96000000000004;338.76;263.66;241.92719264551067;268.43790593516167;273.7412296467126;296.66;6790000.000000001;3540000.0;3600000.0;1370000.0;3579999.9999999995;3070000.0;6720000.0;0.0;0.0;0.24566666666666667;0.07433333333333333;0.035833333333333335;0.035833333333333335;0.0;13475.736328125;19264.53125;3016.2802734375;43099.07421875;484681.9089395299;485882.4252926998;268448.72708297544;267974.6217972574;247334.84482413225;430542.39183029096;450583.99260880315;437828.56808052456;472491.6353866644;530323.525911165;474688.26198482275;437514.20447033056;444166.49989544915;466404.73984073254;449327.1499780266;276169.4921355272;478875.42099932017;455741.6133297435;450583.99260880315;188156.80290529504;275146.1813398168;459692.06448788795;198473.71488458608;268448.72708297544;272.5694621190303;591454.6359246756;226366.1940936464;43854.75796990752;228256.77691827746;0;8;7;4;10;5;3;0;19;23;218309807935.227;83901270324.94907;185713630675.25616;58801.50893513556;19417.23065384544;-0.0;6526.5136813421595;897455.7298739979;165147.59749969657;0.0;205452.57830362066;2.370062502178043;0.23842472032969353
1013;2019-08-09 09:53:45.179;669;673;247;246;186;31;136;25;-18;34;772;262;-19;24;249;120;260;628;236;168;135;-95;687;352;357;136;356;310;681;264.0;0.0;1428.0;370.0;222.0;0;95;100;1;0;0;1;1;0;0;1;0;1;1;0;43472.05078125;13629.328125;19651.412109375;3023.31884765625;654.0;322151;446.0;0.0;Calculated values ==>;1565337225.179;340.06000000000006;340.46000000000004;297.86;297.76000000000005;291.76000000000005;276.26000000000005;273.5264737036516;286.76000000000005;275.66;271.36;276.56;350.36;299.36;271.26000000000005;275.56;298.06;285.16;299.16;335.96000000000004;289.96000000000004;286.66;317.76000000000005;338.56000000000006;263.66;241.71165711629368;268.7936212382143;273.5264737036516;296.76000000000005;6870000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3100000.0;6809999.999999999;0.044000000000000004;0.0;0.238;0.06166666666666667;0.037000000000000005;0.08100000000000002;0.0;13629.328125;19651.412109375;3023.31884765625;43472.05078125;483805.38721720775;485054.1983911573;269114.81350784854;268642.1096503294;246067.5006065149;430671.36484660726;451123.67132472567;437301.7563972805;472622.7809936826;530410.0263462611;474537.04036943614;437142.86386454466;443706.70053249894;466690.6173508106;449694.9568355539;275194.0883826717;478282.8326061834;455681.92639110074;450978.18160896865;187321.02276691253;274308.8830629234;459846.05822849274;198627.8502234782;230825.59888423994;272.622457799579;592140.7120896126;226581.00172922199;43902.62179289419;228565.18576909124;0;8;7;4;10;5;3;0;19;23;218514368035.02185;83979157224.87096;185889660775.07965;56804.389669364944;16108.456160309232;-0.0;17832.359200703027;898371.9066195198;165429.1385674164;0.0;205645.62237101726;2.4995884020939045;0.21190047920020333
1014;2019-08-09 09:54:45.090;672;676;245;244;192;33;137;26;-16;34;775;263;-18;25;249;122;260;632;234;164;136;-95;682;353;359;139;357;310;677;197.0;-2.0;1451.0;394.0;207.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43349.19140625;13472.1611328125;19427.458984375;3056.95190429688;652.0;322152;445.0;0.0;Calculated values ==>;1565337285.09;340.36;340.76;297.66;297.56;292.36;276.46000000000004;273.6339639331285;286.86;275.76000000000005;271.56;276.56;350.66;299.46000000000004;271.36;275.66;298.06;285.36;299.16;336.36;289.56;286.76000000000005;317.66;338.36;263.66;242.35481222062532;268.7936212382143;273.6339639331285;296.56;6820000.0;3529999.9999999995;3590000.0;1390000.0;3570000.0000000005;3100000.0;6770000.0;0.03283333333333333;0.0;0.24183333333333332;0.06566666666666666;0.034499999999999996;0.06733333333333333;0.0;13472.1611328125;19427.458984375;3056.95190429688;43349.19140625;484797.78217542166;485927.9153905122;268502.984371113;268033.4098482871;248148.0739954303;430607.02586249536;450910.5575686874;437618.5379703155;472228.6972694908;530724.1602615719;474655.38959952694;437301.7563972805;443853.56900006416;466547.812170346;449804.7338364527;275791.65166541404;479360.66948933224;454784.6447233047;450764.4150246694;186903.13564328075;273471.60554148915;459383.04172519856;198705.3128144852;234467.98116156925;272.65735611638826;592863.1492343147;226806.51246856735;43953.21555693606;228890.3599700106;0;8;7;4;10;5;3;0;19;23;218728849415.06964;84061534849.88931;186075384875.12103;57777.18161685162;17117.83753180351;-0.0;14563.959880115408;899325.3366915835;165705.6136343375;0.0;205915.19124225108;2.487972962920881;0.22028461197469618
1015;2019-08-09 09:55:45.090;672;676;245;244;188;29;147;24;-14;33;777;263;-16;27;249;121;260;633;235;167;147;-94;685;352;357;138;355;312;679;183.0;-2.0;1423.0;275.0;222.0;0;98;100;1;0;0;1;1;0;0;1;0;1;1;0;43491.0859375;13512.9140625;19535.650390625;3065.12329101562;649.0;322153;443.0;0.0;Calculated values ==>;1565337345.09;340.36;340.76;297.66;297.56;291.96000000000004;276.06;273.5264737036516;287.86;275.56;271.76000000000005;276.46000000000004;350.86;299.46000000000004;271.56;275.86;298.06;285.26000000000005;299.16;336.46000000000004;289.86;287.86;317.46000000000004;338.06000000000006;263.76000000000005;242.14157278889297;269.02936301313275;273.5264737036516;296.66;6850000.0;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3120000.0;6790000.000000001;0.030500000000000003;0.0;0.23716666666666666;0.04583333333333333;0.037000000000000005;0.0675;0.0;13512.9140625;19535.650390625;3065.12329101562;43491.0859375;484470.50706560974;485712.15052225086;268337.6302299755;267871.9845414346;246775.5762103622;430671.36484660726;452711.3097642865;437478.7579247441;472262.261994151;530782.513304676;474396.75396250613;437160.35228701105;443742.5085081118;466833.15677505854;449841.3141294995;275428.5795407094;479281.44157880347;455542.1458410124;452711.3097642865;186067.36719380575;272215.72791638016;459638.8067309681;199074.93824492017;237041.15459228383;272.79974516601106;593586.8182121792;227031.38809519497;44004.232850230335;229215.0525481356;0;8;7;4;10;5;3;0;19;23;218943649415.06964;84144634849.88931;186261984875.12103;56541.43923406491;11942.510638943864;-0.0;14557.73547411018;900277.9918653412;165947.78320242706;0.0;206157.87203686964;2.2994518293300663;0.19132371400764206
