;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1016;2019-08-09 09:56:45.101;673;677;242;241;191;32;147;25;-15;33;779;263;-16;27;249;122;260;634;234;166;147;-93;688;352;357;139;355;312;682;96.0;-2.0;1200.0;175.0;221.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43076.99609375;13616.94921875;19660.45703125;3064.74291992188;648.0;322154;443.0;0.0;Calculated values ==>;1565337405.101;340.46000000000004;340.86;297.36;297.26000000000005;292.26000000000005;276.36;273.5264737036516;287.86;275.66;271.66;276.46000000000004;351.06000000000006;299.46000000000004;271.56;275.86;298.06;285.36;299.16;336.56;289.76000000000005;287.86;317.46000000000004;337.96000000000004;263.86;242.35481222062532;269.02936301313275;273.5264737036516;296.56;6880000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3120000.0;6820000.0;0.016;0.0;0.2;0.029166666666666667;0.036833333333333336;0.052833333333333336;0.0;13616.94921875;19660.45703125;3064.74291992188;43076.99609375;484291.0865870212;485534.985629349;266729.40140266326;266283.8338337352;247649.54380245518;430671.36484660726;452711.3097642865;437319.724394416;472130.5325463717;530992.0973231922;474396.75396250613;437160.35228701105;443742.5085081118;466833.15677505854;449987.46547042;275078.97958788625;479086.4488561526;455402.2042817116;452711.3097642865;186067.36719380575;271797.11229066993;459585.59276896407;199428.0426869977;246347.9173752062;272.9394274114842;594308.3511544454;227257.51173819695;44055.32443386135;229541.74666044457;0;8;7;4;10;5;3;0;19;23;219157888685.628;84227750085.10593;186449219195.609;47578.336341483664;7587.928544057352;-0.0;10902.865897889744;901145.8157359452;166110.56670088062;0.0;206370.0826136637;1.8179753342191454;0.14735535356721124
1017;2019-08-09 09:57:45.131;673;677;244;243;189;31;148;24;-14;33;779;263;-16;28;249;121;260;636;237;167;147;-93;687;353;358;138;356;312;681;231.0;-1.0;1218.0;236.0;217.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;42865.359375;13529.2587890625;19560.47265625;3065.04467773438;645.0;322155;444.0;0.0;Calculated values ==>;1565337465.131;340.46000000000004;340.86;297.56;297.46000000000004;292.06;276.26000000000005;273.6339639331285;287.96000000000004;275.56;271.76000000000005;276.46000000000004;351.06000000000006;299.46000000000004;271.56;275.96000000000004;298.06;285.26000000000005;299.16;336.76000000000005;289.86;287.86;317.56;337.66;263.86;242.14157278889297;269.02936301313275;273.6339639331285;296.86;6870000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3120000.0;6809999.999999999;0.0385;0.0;0.20299999999999999;0.03933333333333333;0.036166666666666666;0.07466666666666666;0.0;13529.2587890625;19560.47265625;3065.04467773438;42865.359375;484400.3937030358;485643.0300559283;267713.10007131886;267256.3374597211;247033.2441230121;430607.02586249536;452680.0719682202;437478.7579247441;472262.261994151;530992.0973231922;474396.75396250613;437160.35228701105;443889.7556836854;466690.6173508106;449658.1393236066;275194.0883826717;479507.69711351057;455374.8496969889;452536.46908511664;186485.25045852014;270541.29595472733;459739.855471695;199429.97743526785;232504.61496210506;272.9444275587263;595024.8955428246;227483.8432473542;44106.431537932454;229868.75116155823;0;8;7;4;10;5;3;0;19;23;219372495935.5257;84310891635.0663;186636512795.51974;48323.90243936368;10238.855202766135;-0.0;16429.04510785153;901945.4006513995;166259.19751029892;0.0;206597.96242156546;2.0741879992496424;0.1640821338446485
1018;2019-08-09 09:58:45.122;673;677;245;244;194;32;148;25;-16;33;780;264;-17;22;249;125;260;635;239;166;147;-93;688;352;357;125;356;311;682;148.0;-1.0;1448.0;80.0;210.0;0;26;100;1;0;0;1;1;0;0;1;0;1;0;0;42502.91796875;13594.8740234375;19720.72265625;2645.50048828125;639.0;322156;448.0;0.0;Calculated values ==>;1565337525.122;340.46000000000004;340.86;297.66;297.56;292.56;276.36;273.5264737036516;287.96000000000004;275.66;271.56;276.46000000000004;351.16;299.56;271.46000000000004;275.36;298.06;285.66;299.16;336.66;289.76000000000005;287.86;317.96000000000004;337.06;263.86;239.25999513918347;268.91163127593666;273.5264737036516;297.06;6880000.0;3520000.0000000005;3570000.0000000005;1250000.0;3560000.0;3110000.0;6820000.0;0.024666666666666667;0.0;0.24133333333333334;0.013333333333333334;0.035;0.05966666666666667;0.0;13594.8740234375;19720.72265625;2645.50048828125;42502.91796875;484291.0865870212;485534.985629349;268094.58336119185;267634.5824891044;248633.15467928248;430671.36484660726;452854.5153439343;437389.9950341223;473955.3659136608;531172.2222563244;474644.64469345135;437231.03110804653;443207.87997338927;466690.6173508106;450424.69828467217;275078.97958788625;479239.37636787083;455402.2042817116;452711.3097642865;188156.80290529504;268029.79939014546;461714.780565136;200336.19648983478;240082.73627470905;273.2972965971228;595736.1911429296;227709.84378205525;44154.01227608454;230196.04535399153;0;8;7;4;10;5;3;0;19;23;219586963760.3007;84389779799.98354;186823384760.32367;57208.9833820214;3485.047787670683;-0.0;12686.838218211456;902824.7094495479;166373.54621355384;0.0;206840.5583875073;2.0405625847607705;0.15450521738966072
1019;2019-08-09 09:59:45.062;674;677;246;245;194;31;153;26;-17;33;784;263;-18;9;249;124;260;637;240;169;153;-90;686;353;358;120;356;309;680;243.0;-1.0;1358.0;103.0;211.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42443.0703125;13611.9619140625;19564.11328125;2481.97192382812;626.0;322157;467.0;0.0;Calculated values ==>;1565337585.062;340.56000000000006;340.86;297.76000000000005;297.66;292.56;276.26000000000005;273.6339639331285;288.46000000000004;275.76000000000005;271.46000000000004;276.46000000000004;351.56000000000006;299.46000000000004;271.36;274.06;298.06;285.56;299.16;336.86;290.06;288.46000000000004;319.86;335.76000000000005;264.16;238.09270928235583;268.67533136820026;273.6339639331285;297.16;6859999.999999999;3529999.9999999995;3579999.9999999995;1200000.0;3560000.0;3090000.0;6800000.0;0.0405;0.0;0.22633333333333333;0.017166666666666667;0.035166666666666666;0.07566666666666666;0.0;13611.9619140625;19564.11328125;2481.97192382812;42443.0703125;484657.8582382891;485750.98004201823;268725.0922241414;268255.9623324311;248703.28362596274;430607.02586249536;453395.3457919151;437688.5006598165;474597.2597821187;531741.088092698;474784.40670321905;437530.6787186241;441685.6382270979;466690.6173508106;450097.3028080135;275310.60791395;479775.35730571434;455654.961665661;453395.3457919151;196097.13278094304;262588.8327430989;462752.1909636757;200467.87037691733;232190.9404424774;273.3533822725373;596443.3664960461;227936.34069145116;44196.6984839561;230523.09161348344;0;8;7;4;10;5;3;0;19;23;219801249260.50525;84463206300.05363;187009198760.50104;53690.93598736284;4502.547503406018;-0.0;16737.800004774115;903747.9512791794;166440.04294441553;0.0;207085.5185009475;2.1013849481207614;0.15236301341359376
1020;2019-08-09 10:00:45.143;674;677;246;245;191;30;156;27;-19;35;792;262;-20;0;249;124;260;637;235;170;155;-86;685;352;358;129;356;307;679;260.0;-1.0;1491.0;139.0;213.0;0;93;100;1;0;0;1;1;0;0;1;0;0;1;0;41423.8359375;13547.9990234375;19467.48046875;1399.42431640625;618.0;322158;519.0;0.0;Calculated values ==>;1565337645.143;340.56000000000006;340.86;297.76000000000005;297.66;292.26000000000005;276.16;273.5264737036516;288.76000000000005;275.86;271.26000000000005;276.66;352.36;299.36;271.16;273.16;298.06;285.56;299.16;336.86;290.16;288.66;325.06;334.96000000000004;264.56;240.16925963744896;268.43790593516167;273.5264737036516;296.66;6850000.0;3520000.0000000005;3579999.9999999995;1290000.0;3560000.0;3070000.0;6790000.000000001;0.043333333333333335;0.0;0.2485;0.023166666666666665;0.0355;0.07883333333333334;0.0;13547.9990234375;19467.48046875;1399.42431640625;41423.8359375;484766.797705506;485858.8357559292;268808.76614041044;268337.6302299755;247751.14874986117;430671.36484660726;453822.3608475785;437828.56808052456;473631.5180336029;532726.2139607823;474924.0423747374;437671.5478804793;440754.3233983486;466690.6173508106;450279.1561124359;275428.5795407094;479890.47293445084;455794.7758783006;453680.1988514557;217833.21561994078;259240.94887492666;461806.76794483344;200050.82170766787;231013.70154735952;273.18505682393857;597143.2008824251;228162.979248263;44229.08711825222;230848.79399935663;0;8;7;4;10;5;3;0;19;23;220016339239.97263;84538007144.86841;187194248240.04282;59087.76997365489;6064.012754494335;-0.0;17553.542204139583;904689.0425869663;166528.21648681595;0.0;207371.66546291308;2.403183382184449;0.17545915027475215
1021;2019-08-09 10:01:45.113;673;677;247;245;190;30;156;28;-20;36;807;259;-22;-5;250;123;260;638;237;170;156;-80;690;352;357;133;355;305;685;270.0;-1.0;1123.0;99.0;218.0;0;91;100;1;0;0;1;1;0;0;1;0;0;0;0;41413.3515625;13697.0703125;19766.78125;1371.82348632812;612.0;322159;574.0;0.0;Calculated values ==>;1565337705.113;340.46000000000004;340.86;297.86;297.66;292.16;276.16;273.5264737036516;288.76000000000005;275.96000000000004;271.16;276.76000000000005;353.86;299.06;270.96000000000004;272.66;298.16;285.46000000000004;299.16;336.96000000000004;290.16;288.76000000000005;330.56;334.36;265.16;241.05796691057077;268.19934244402924;273.5264737036516;296.86;6900000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;3050000.0;6850000.0;0.045000000000000005;0.0;0.18716666666666668;0.0165;0.036333333333333336;0.08133333333333334;0.0;13697.0703125;19766.78125;1371.82348632812;41413.3515625;484072.17962073494;485210.2840191979;268781.6310654838;267857.2331095679;247224.86947885292;430671.36484660726;453993.70447563543;438124.7295301388;473209.4130839679;534437.798572928;474828.380092161;437812.597326149;440427.53025024605;466961.99702802964;450133.4123169994;274852.8380855713;479351.118822402;455961.0084875415;453993.70447563543;240832.718256323;256730.23209357203;461803.7073291271;200163.65972475422;230816.76987286704;273.22946049294444;597833.1656236396;228389.90797171518;44252.169303086834;231175.58270441162;0;8;7;4;10;5;3;0;19;23;220230731990.07492;84616567844.90588;187377756440.13037;44538.38023190781;4317.060785472153;-0.0;18151.724014358497;905552.1620634652;166614.6821785505;0.0;207669.06057626652;1.9235213595779768;0.1295451059288926
1022;2019-08-09 10:02:45.114;674;677;248;247;195;32;153;28;-23;37;811;256;-24;-8;250;126;260;638;239;169;153;-75;687;353;359;136;357;304;682;238.0;-1.0;1107.0;105.0;210.0;0;97;100;1;0;0;1;1;0;0;1;0;0;0;0;41263.64453125;13636.9345703125;19593.224609375;1398.14831542969;604.0;322160;608.0;0.0;Calculated values ==>;1565337765.114;340.56000000000006;340.86;297.96000000000004;297.86;292.66;276.36;273.6339639331285;288.46000000000004;275.96000000000004;270.86;276.86;354.26;298.76000000000005;270.76000000000005;272.36;298.16;285.76000000000005;299.16;336.96000000000004;290.06;288.46000000000004;333.96000000000004;333.56;265.66;241.71165711629368;268.0796299477929;273.6339639331285;297.06;6870000.0;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;3040000.0;6820000.0;0.03966666666666666;0.0;0.1845;0.0175;0.035;0.07466666666666666;0.0;13636.9345703125;19593.224609375;1398.14831542969;41263.64453125;484548.82208029705;485534.985629349;269506.85002433986;269030.4786648893;248963.70868173215;430607.02586249536;453222.3871060954;437883.18805776763;472915.8103579757;534927.4761659622;474604.47746397473;437727.04723144654;440189.142420014;466677.1382597011;450389.05476731225;275194.0883826717;479697.2582409915;455487.9538181988;453222.3871060954;255056.51255035817;253382.8652305231;461853.6766833072;200382.8064587381;232784.70188011398;273.3199635786906;598522.1520759091;228617.69514275814;44275.25278621696;231503.58822081436;0;8;7;4;10;5;3;0;19;23;220445535570.66898;84697269190.12907;187560459485.63565;43818.820405020946;4575.74022892996;-0.0;16459.347163539944;906288.4843426427;166688.79008898672;0.0;207957.4909773066;1.8728581466661534;0.13160040914389518
1023;2019-08-09 10:03:45.134;675;677;249;249;196;31;154;28;-24;37;808;253;-25;-10;250;126;260;638;244;170;154;-70;691;352;358;138;356;303;685;-2.0;0.0;1190.0;81.0;211.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41697.90625;13713.4248046875;19796.986328125;1409.8395996093802;595.0;322161;628.0;0.0;Calculated values ==>;1565337825.134;340.66;340.86;298.06;298.06;292.76000000000005;276.26000000000005;273.5264737036516;288.56;275.96000000000004;270.76000000000005;276.86;353.96000000000004;298.46000000000004;270.66;272.16;298.16;285.76000000000005;299.16;336.96000000000004;290.16;288.56;335.96000000000004;332.66;266.16;242.14157278889297;267.9596281332873;273.5264737036516;297.56;6909999.999999999;3520000.0000000005;3579999.9999999995;1380000.0;3560000.0;3030000.0;6850000.0;0.0;0.0;0.19833333333333333;0.013500000000000002;0.035166666666666666;0.035166666666666666;0.0;13713.4248046875;19796.986328125;1409.8395996093802;41697.90625;484260.70394393394;485210.2840191979;269727.69371376676;269727.69371376676;249188.75721749628;430671.36484660726;453537.8608862984;437953.82195464283;472654.2065195329;534688.7203836266;474380.9389595477;437798.07955487026;440102.7751569699;466819.69984961615;450570.0402466172;274741.7316284106;479351.118822402;455794.7758783006;453537.8608862984;263425.85118522606;249617.41799618208;462055.5877850043;200245.0295893774;269727.69371376676;273.2614616555808;599213.7287809519;228845.6907773645;44298.660485467946;231831.94939577513;0;8;7;4;10;5;3;0;19;23;220660707270.6006;84779496590.10294;187742620185.57776;47145.57715244431;3534.4425356409633;-0.0;6463.990878900697;907046.773667596;166756.3974736221;0.0;208148.5824702052;1.6364146696670285;0.13837039641848764
1024;2019-08-09 10:04:45.075;676;678;251;250;199;31;158;29;-25;38;800;252;-26;-11;250;127;259;639;251;170;158;-64;692;353;358;139;356;301;686;323.0;-1.0;1274.0;88.0;208.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41847.828125;13734.923828125;19774.990234375;1397.3642578125;584.0;322162;639.0;0.0;Calculated values ==>;1565337885.075;340.76;340.96000000000004;298.26000000000005;298.16;293.06;276.26000000000005;273.6339639331285;288.96000000000004;276.06;270.66;276.96000000000004;353.16;298.36;270.56;272.06;298.16;285.86;299.06;337.06;290.16;288.96000000000004;337.06;331.56;266.76000000000005;242.35481222062532;267.7187500070086;273.6339639331285;298.26000000000005;6920000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;3010000.0;6859999.999999999;0.05383333333333333;0.0;0.21233333333333335;0.014666666666666666;0.034666666666666665;0.0885;0.0;13734.923828125;19774.990234375;1397.3642578125;41847.828125;484300.3985533407;485249.60859585437;270607.29165423725;270121.61401448474;250152.30025953008;430607.02586249536;454106.1615174019;438249.86041294545;472621.17715536855;534004.0616875333;474522.3232231597;438095.2167564963;440384.28162507055;466819.69984961615;450534.6279569922;274096.01043566054;479388.62749142194;455794.7758783006;454106.1615174019;268029.79939014546;245015.67932991832;462508.7637815252;200655.73147823603;228056.71926845872;273.42712363168977;599909.258623021;229074.20209194513;44322.030847464455;232161.39159668193;0;8;7;4;10;5;3;0;19;23;220875296050.54596;84862514875.0818;187923642005.53168;50449.15337713664;3840.511140448241;-0.0;20005.375639031474;907859.2633538716;166817.79498725905;0.0;208368.9436227118;2.1283538485836107;0.15178895708275977
1025;2019-08-09 10:05:45.145;678;680;253;252;198;30;159;28;-26;38;792;252;-27;-13;251;126;259;640;255;171;159;-59;689;352;357;138;355;301;684;-2.0;-1.0;1473.0;63.0;210.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;42305.3515625;13713.8828125;19748.638671875;1394.712890625;570.0;322163;646.0;0.0;Calculated values ==>;1565337945.145;340.96000000000004;341.16;298.46000000000004;298.36;292.96000000000004;276.16;273.5264737036516;289.06;275.96000000000004;270.56;276.96000000000004;352.36;298.36;270.46000000000004;271.86;298.26000000000005;285.76000000000005;299.06;337.16;290.26000000000005;289.06;337.76;330.16;267.26000000000005;242.14157278889297;267.7187500070086;273.5264737036516;298.66;6890000.000000001;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3010000.0;6840000.000000001;0.0;0.0;0.2455;0.0105;0.035;0.035;0.0;13713.8828125;19748.638671875;1394.712890625;42305.3515625;484924.2791368579;485760.4648640887;271789.30054276873;271285.3755128745;249890.57906058297;430671.36484660726;454418.0184064888;438095.2167564963;472752.1489716358;533172.2493560852;474522.3232231597;437940.2675631159;440082.7283948907;467090.7383467643;450570.0402466172;274419.0209339478;479771.91175935103;456100.3120227489;454418.0184064888;270959.89632461156;239159.6471344744;463157.72305624856;200526.95126468653;271789.30054276873;273.3722107065772;600611.3532755502;229303.20901042706;44345.32530220338;232491.13942803748;0;8;7;4;10;5;3;0;19;23;221090046300.3073;84945711824.98935;188104452705.33075;58323.00917823929;2757.6231038114015;-0.0;6392.005125230204;908766.7555479605;166872.84358776076;0.0;208589.17843670445;1.935685335256346;0.17092825658138347
1026;2019-08-09 10:06:45.096;679;680;252;251;199;31;160;29;-26;38;786;252;-28;-14;251;127;259;640;255;172;160;-54;689;352;358;137;356;300;684;305.0;-1.0;1273.0;72.0;214.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;42314.06640625;13701.4296875;19715.263671875;1390.34423828125;550.0;322164;649.0;0.0;Calculated values ==>;1565338005.096;341.06000000000006;341.16;298.36;298.26000000000005;293.06;276.26000000000005;273.5264737036516;289.16;276.06;270.56;276.96000000000004;351.76;298.36;270.36;271.76000000000005;298.26000000000005;285.86;299.06;337.16;290.36;289.16;338.06000000000006;328.16;267.76000000000005;241.92719264551067;267.5978703862781;273.5264737036516;298.66;6890000.000000001;3520000.0000000005;3579999.9999999995;1370000.0;3560000.0;3000000.0;6840000.000000001;0.05083333333333333;0.0;0.21216666666666667;0.012;0.035666666666666666;0.0865;0.0;13701.4296875;19715.263671875;1390.34423828125;42314.06640625;485072.4151400572;485760.4648640887;271285.3755128745;270788.4240235883;250225.8860065287;430671.36484660726;454389.27195503766;438320.22817239247;472882.9073446267;532622.6209833812;474651.5436496256;438011.42202021845;440148.60326349793;466948.68245374196;450715.18339636864;274419.0209339478;479771.91175935103;456073.92579066654;454389.27195503766;272215.72791638016;230795.22267914342;463803.79861893726;200524.29335027406;229701.3098874542;273.37116749080315;601315.939209515;229531.48337140036;44368.51515774033;232819.73670698632;0;8;7;4;10;5;3;0;19;23;221304371125.21866;85028144449.95526;188284605460.25623;50452.370838092786;3159.3540632239583;-0.0;19435.50871884597;909672.4767708302;166922.11146248216;0.0;208804.23194806915;2.0986340309834755;0.15162631391864215
1027;2019-08-09 10:07:45.096;679;680;252;251;195;30;157;28;-26;38;783;252;-27;-14;251;124;259;641;262;173;158;-48;691;352;358;136;356;301;686;308.0;-1.0;1707.0;94.0;224.0;0;97;100;1;0;0;1;1;0;0;1;0;0;1;0;42373.44140625;13688.5771484375;19731.96484375;1383.84558105469;528.0;322165;651.0;0.0;Calculated values ==>;1565338065.096;341.06000000000006;341.16;298.36;298.26000000000005;292.66;276.16;273.5264737036516;288.86;275.96000000000004;270.56;276.96000000000004;351.46000000000004;298.36;270.46000000000004;271.76000000000005;298.26000000000005;285.56;299.06;337.26;290.46000000000004;288.96000000000004;338.26;325.96000000000004;268.36;241.71165711629368;267.7187500070086;273.5264737036516;299.36;6909999.999999999;3520000.0000000005;3579999.9999999995;1360000.0;3560000.0;3010000.0;6859999.999999999;0.051333333333333335;0.0;0.28450000000000003;0.015666666666666666;0.037333333333333336;0.08866666666666667;0.0;13688.5771484375;19731.96484375;1383.84558105469;42373.44140625;484855.39656087826;485544.7306959584;271099.3516191394;270607.29165423725;248823.17730764384;430671.36484660726;453964.3480236113;438095.2167564963;473013.45329280203;532235.8501681656;474522.3232231597;437940.2675631159;439931.54465428245;466948.68245374196;450279.1561124359;274202.491517635;479694.4152046591;456213.26347489114;454106.1615174019;273052.9745269728;221596.04284303306;464546.46037255623;200543.0912581863;230250.99035753496;273.37854518670116;602021.6684412858;229759.7334283665;44391.633406234796;233148.4636112832;0;8;7;4;10;5;3;0;19;23;221519171125.21866;85110044449.95526;188464905460.25623;67583.5797042692;4136.052782791796;-0.0;19848.49184284154;910656.1096920166;166982.9065195323;0.0;209131.59861941656;2.6309362328875063;0.20953775695463894
1028;2019-08-09 10:08:45.127;679;680;251;250;198;33;152;30;-26;38;782;252;-28;-14;252;125;259;641;279;171;153;-42;694;354;359;135;358;300;689;-1.0;1.0;1252.0;71.0;218.0;0;91;100;1;0;0;1;1;0;0;1;0;0;0;0;42272.94921875;13780.171875;19853.5;1345.10327148438;508.0;322166;650.0;0.0;Calculated values ==>;1565338125.127;341.06000000000006;341.16;298.26000000000005;298.16;292.96000000000004;276.46000000000004;273.7412296467126;288.36;276.16;270.56;276.96000000000004;351.36;298.36;270.36;271.76000000000005;298.36;285.66;299.06;337.26;290.26000000000005;288.46000000000004;338.16;323.96000000000004;268.96000000000004;241.49495122638035;267.5978703862781;273.7412296467126;301.06;6940000.000000001;3540000.0;3590000.0;1350000.0;3579999.9999999995;3000000.0;6890000.000000001;0.0;0.00016666666666666666;0.20866666666666667;0.011833333333333333;0.036333333333333336;0.036333333333333336;0.0;13780.171875;19853.5;1345.10327148438;42272.94921875;484529.1542506699;485220.424704091;270341.6015226668;269862.56242505636;249709.86468823973;430542.39183029096;453079.30423720385;438320.22817239247;473143.78782676667;532206.5685137952;474651.5436496256;438011.42202021845;440148.60326349793;466793.1479323858;450061.3165606151;273886.46726595407;479348.67440106085;455768.1312034748;453222.3871060954;272634.34865687083;213234.55432191002;465285.7494598919;201025.23975515243;270341.6015226668;273.57634406800395;602727.4194811794;229988.7579389774;44414.38639636557;233478.51292315422;0;8;7;4;10;5;3;0;19;23;221734382260.711;85191386455.14134;188645298615.66888;49515.554249730754;3127.08269817275;0.0;6644.6685428645715;911632.4399873602;167043.46392051218;0.0;209352.48902424332;1.694950873565019;0.16362126597695392
1029;2019-08-09 10:09:45.137;680;681;254;253;196;31;148;30;-27;38;782;253;-28;-13;252;124;259;643;276;171;148;-37;695;353;359;135;357;300;689;312.0;-2.0;1632.0;100.0;215.0;0;87;100;1;0;0;1;1;0;0;1;0;0;1;0;42426.15234375;13864.9921875;19968.265625;1313.24816894531;500.0;322167;649.0;0.0;Calculated values ==>;1565338185.137;341.16;341.26;298.56;298.46000000000004;292.76000000000005;276.26000000000005;273.6339639331285;287.96000000000004;276.16;270.46000000000004;276.96000000000004;351.36;298.46000000000004;270.36;271.86;298.36;285.56;299.06;337.46000000000004;290.26000000000005;287.96000000000004;338.06000000000006;323.16;269.46000000000004;241.49495122638035;267.5978703862781;273.6339639331285;300.76000000000005;6950000.0;3529999.9999999995;3590000.0;1350000.0;3570000.0000000005;3000000.0;6890000.000000001;0.052000000000000005;0.0;0.272;0.016666666666666666;0.035833333333333335;0.08783333333333335;0.0;13864.9921875;19968.265625;1313.24816894531;42426.15234375;484569.2592450583;485368.308409094;271816.12682458374;271318.08111051447;249047.9558471856;430607.02586249536;452505.1438823547;438165.9764317512;473143.78782676667;532206.5685137952;474768.6587383365;438011.42202021845;440299.1568695582;466935.48835395055;450097.3028080135;273783.3494150541;479655.0457495161;455768.1312034748;452505.1438823547;272215.72791638016;209890.3038832737;465780.7608820478;200823.63115077978;229786.41401580413;273.492956112703;603433.3629650625;230219.17270218948;44436.543017187076;233810.4162779843;0;8;7;4;10;5;3;0;19;23;221949818160.67676;85272399955.12846;188825328615.64026;64557.117916424235;4415.9521621878;-0.0;19562.128439945365;912583.2040228606;167106.33302077584;0.0;209570.9153973945;2.5190327187942168;0.21347794141151333
1030;2019-08-09 10:10:45.108;682;682;252;251;201;33;152;31;-28;39;781;254;-29;-14;252;127;259;643;258;169;152;-31;688;355;360;135;359;299;683;128.0;-1.0;1271.0;93.0;211.0;0;83;100;1;0;0;1;1;0;0;1;0;0;0;0;41899.18359375;13695.701171875;19670.27734375;1274.15808105469;502.0;322168;646.0;0.0;Calculated values ==>;1565338245.108;341.36;341.36;298.36;298.26000000000005;293.26000000000005;276.46000000000004;273.8482719121499;288.36;276.26000000000005;270.36;277.06;351.26;298.56;270.26000000000005;271.76000000000005;298.36;285.86;299.06;337.46000000000004;290.06;288.36;337.76;323.36;270.06;241.49495122638035;267.47669482898436;273.8482719121499;298.96000000000004;6880000.0;3550000.0;3600000.0;1350000.0;3590000.0;2990000.0;6830000.0;0.021333333333333333;0.0;0.21183333333333335;0.015500000000000002;0.035166666666666666;0.056499999999999995;0.0;13695.701171875;19670.27734375;1274.15808105469;41899.18359375;485623.9234483162;486161.809792076;271379.7156732965;270880.24288632435;250938.87975460937;430477.46260093397;452905.4805194307;438236.7768127522;473241.2657668606;532177.3603164104;475014.3751984517;438082.61597026663;440364.72933819855;466650.54303335864;450171.89889340504;274529.1324102338;480343.147889768;455320.5203350088;452905.4805194307;270959.89632461156;210726.34883551928;466374.01793533214;201281.6958488941;244912.02677204722;273.68112756993213;604135.734453647;230448.73413833475;44458.09431442391;234140.57781390654;0;8;7;4;10;5;3;0;19;23;222165413905.51904;85353360805.06924;189004941760.50888;50194.98465084394;4108.9309923397905;-0.0;11751.630136727166;913539.0093475867;167177.33937734336;0.0;209831.73726048172;1.9069077743256482;0.15928529875766395
1031;2019-08-09 10:11:45.128;681;682;250;250;191;29;157;30;-27;39;779;254;-28;-14;252;121;259;641;238;173;157;-25;692;351;356;138;354;301;686;209.0;-1.0;1680.0;164.0;232.0;0;88;100;1;0;0;1;1;0;0;1;0;0;1;0;41964.91015625;13763.19140625;19818.7890625;1318.60083007812;498.0;322169;644.0;0.0;Calculated values ==>;1565338305.128;341.26;341.36;298.16;298.16;292.26000000000005;276.06;273.4187578820637;288.86;276.16;270.46000000000004;277.06;351.06000000000006;298.56;270.36;271.76000000000005;298.36;285.26000000000005;299.06;337.26;290.46000000000004;288.86;337.56000000000006;322.96000000000004;270.66;242.14157278889297;267.7187500070086;273.4187578820637;296.96000000000004;6920000.0;3510000.0;3560000.0;1380000.0;3540000.0;3010000.0;6859999.999999999;0.034833333333333334;0.0;0.28;0.02733333333333333;0.03866666666666666;0.0735;0.0;13763.19140625;19818.7890625;1318.60083007812;41964.91015625;485043.6657904171;485839.35684769606;270121.61401448474;270121.61401448474;247515.63503124527;430735.4089219946;454305.82633570756;437940.2675631159;472850.0741107318;531819.4597172331;474756.85858618637;437785.01000687695;439931.54465428245;467360.9363845398;450023.93241515674;274096.01043566054;479694.4152046591;456543.2252788729;454305.82633570756;270122.7006405761;209054.2704885073;466544.4359272869;200153.07753290518;236961.92212185403;273.2209676809537;604834.8348571575;230677.63451778132;44479.70784078457;234469.76305903847;0;8;7;4;10;5;3;0;19;23;222380285505.45074;85435288105.04321;189185001760.45166;66580.41320845901;7281.363796113099;-0.0;15974.776959718234;914512.4620388767;167272.29014025803;0.0;210062.86767067615;2.5740704200622258;0.20099598659283371
1032;2019-08-09 10:12:45.139;680;682;243;242;188;31;150;30;-26;39;775;253;-27;-14;252;118;259;642;249;172;150;-19;698;351;357;144;355;302;693;263.0;0.0;1171.0;147.0;240.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;40959.31640625;13862.3759765625;20019.248046875;1387.42639160156;493.0;322170;640.0;0.0;Calculated values ==>;1565338365.139;341.16;341.36;297.46000000000004;297.36;291.96000000000004;276.26000000000005;273.4187578820637;288.16;276.16;270.56;277.06;350.66;298.46000000000004;270.46000000000004;271.76000000000005;298.36;284.96000000000004;299.06;337.36;290.36;288.16;337.16;322.46000000000004;271.26000000000005;243.40439225979637;267.8393353686513;273.4187578820637;298.06;6980000.0;3510000.0;3570000.0000000005;1440000.0;3550000.0;3020000.0;6930000.0;0.04383333333333333;0.0;0.19516666666666668;0.0245;0.04;0.08383333333333333;0.0;13862.3759765625;20019.248046875;1387.42639160156;40959.31640625;484242.39077518595;485083.70378326654;266371.2089438337;265938.0370037603;246325.96394273927;430735.4089219946;453140.38140994735;437869.15320432716;472061.9191754798;531327.671585697;474510.3802511971;437713.4967235476;439713.54161806765;467219.38122847467;449585.57046002086;273480.29862037697;479040.13459590886;456239.458526686;453140.38140994735;268448.3696465944;206964.23671620517;466294.2697013934;200120.5204315504;231731.18691852456;273.2081623215047;605525.9967673577;230907.88978471802;44502.26220180933;234801.80756483058;0;8;7;4;10;5;3;0;19;23;222594224720.15836;85519903614.92757;189365934925.20438;46400.60816282027;6521.256857111153;-0.0;18561.470804864275;915454.1431589108;167387.33306621478;0.0;210350.72249869947;2.02680069306075;0.15259645377047865
1033;2019-08-09 10:13:45.109;682;684;246;245;182;31;132;30;-23;39;768;251;-25;-13;252;115;259;644;264;168;132;-13;706;352;357;148;356;304;701;474.0;-1.0;1289.0;177.0;212.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;41076.26171875;14034.330078125;20323.240234375;1372.50927734375;488.0;322171;638.0;0.0;Calculated values ==>;1565338425.109;341.36;341.56000000000006;297.76000000000005;297.66;291.36;276.26000000000005;273.5264737036516;286.36;276.16;270.86;277.06;349.96000000000004;298.26000000000005;270.66;271.86;298.36;284.66;299.06;337.56000000000006;289.96000000000004;286.36;336.96000000000004;321.96000000000004;271.86;244.22491754036054;268.0796299477929;273.5264737036516;299.56;7059999.999999999;3520000.0000000005;3570000.0000000005;1480000.0;3560000.0;3040000.0;7009999.999999999;0.079;0.0;0.21483333333333335;0.029500000000000002;0.035333333333333335;0.11433333333333334;0.0;14034.330078125;20323.240234375;1372.50927734375;41076.26171875;483668.06590980105;484513.7074373517;267110.1792582667;266676.3893015291;244205.2469774828;430671.36484660726;450540.5129264227;437883.18805776763;471532.1168906075;530446.4994497097;474015.5422595829;437570.5891863215;439427.7774279336;467077.56566689035;448960.0289027526;272714.3661490203;478421.86468062765;455681.92639110074;450540.5129264227;267611.2341011182;204874.27233412856;466330.12442339485;200445.85786347458;221047.6598105532;273.3403742212077;606209.2847704832;231140.24609900938;44525.25016599622;235137.82687363346;0;8;7;4;10;5;3;0;19;23;222808317620.2605;85607459814.96933;189547644025.29108;51009.45310340729;7843.585863517648;-0.0;26238.682872914414;916265.4877945945;167506.98023543242;0.0;210723.870445552;2.3815150376554612;0.1813536305506288
1034;2019-08-09 10:14:45.120;685;687;247;246;196;31;138;30;-23;39;756;250;-25;-11;253;122;259;647;275;164;138;-7;706;351;357;148;355;305;700;495.0;0.0;1215.0;0.0;215.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42311.95703125;13998.7958984375;20317.970703125;2810.35986328125;484.0;322172;635.0;0.0;Calculated values ==>;1565338485.12;341.66;341.86;297.86;297.76000000000005;292.76000000000005;276.26000000000005;273.4187578820637;286.96000000000004;276.16;270.86;277.06;348.76;298.16;270.66;272.06;298.46000000000004;285.36;299.06;337.86;289.56;286.96000000000004;336.66;321.56;272.46000000000004;244.22491754036054;268.19934244402924;273.4187578820637;300.66;7059999.999999999;3510000.0;3570000.0000000005;1480000.0;3550000.0;3050000.0;7000000.0;0.0825;0.0;0.2025;0.0;0.035833333333333335;0.11833333333333335;0.0;13998.7958984375;20317.970703125;2810.35986328125;42311.95703125;484119.38485317404;485069.738349437;267620.9814294774;267181.61742812645;248670.453693025;430735.4089219946;451414.059294789;437656.05685647397;471532.1168906075;529116.5775126958;473767.1716760393;437342.01223029394;439514.2332620205;467347.9261667814;450169.64455722953;272714.3661490203;479002.53527504136;455121.83405515505;451414.059294789;266355.56789118156;203202.34940748036;466933.6818052092;200656.79144527;220934.67996161449;273.4187578820637;606904.3139911175;231373.89831021498;44560.11379928164;235476.56572172194;0;8;7;4;10;5;3;0;20;23;223022556889.9677;85696276094.84795;189730377520.04135;47992.351245768805;0.0;-0.0;27273.39322109232;917090.6540824665;167572.35543412858;0.0;211169.8861669532;2.0272440027948684;0.1338957026063345
1035;2019-08-09 10:15:45.080;688;690;251;250;197;30;157;29;-21;37;723;251;-22;1;253;125;259;649;279;166;156;-2;699;353;358;140;356;305;693;244.0;-2.0;1364.0;238.0;204.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;41895.70703125;13882.365234375;20043.6875;2399.2353515625;481.0;322173;632.0;0.0;Calculated values ==>;1565338545.08;341.96000000000004;342.16;298.26000000000005;298.16;292.86;276.16;273.6339639331285;288.86;276.06;271.06;276.86;345.46000000000004;298.26000000000005;270.96000000000004;273.26000000000005;298.46000000000004;285.66;299.06;338.06000000000006;289.76000000000005;288.76000000000005;336.36;321.26000000000005;272.96000000000004;242.56692532238324;268.19934244402924;273.6339639331285;301.06;6990000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;3050000.0;6930000.0;0.04066666666666666;0.0;0.22733333333333333;0.03966666666666666;0.034;0.07466666666666666;0.0;13882.365234375;20043.6875;2399.2353515625;41895.70703125;485326.47033108724;486266.6994019605;269997.9064988306;269527.1672168594;249237.63907945566;430607.02586249536;453964.3480236113;437968.82056851813;472391.7460337592;525660.5198555599;473885.32444000465;437812.597326149;441331.01728135947;467206.3499891093;450243.2801924596;273381.3015933748;480114.2680211562;455234.54990057624;453822.3608475785;265099.94585879904;201948.4348523538;468545.2436277732;200687.93792280028;232248.72718509985;273.439756967769;607605.576705062;231606.08642446317;44603.49815057063;235812.68864219403;0;8;7;4;10;5;3;0;20;23;223236913890.1041;85782618494.90288;189913255520.1577;53941.853988126524;10625.006459630593;-0.0;16544.164646798403;917939.5394921488;167660.83812686813;0.0;211534.78905187405;2.2329079649049164;0.21276584025656434
1036;2019-08-09 10:16:45.131;689;692;253;252;199;30;161;29;-21;36;707;255;-22;4;253;127;259;648;283;170;161;3;702;351;356;130;354;305;697;337.0;-1.0;1108.0;58.0;208.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42281.66796875;13884.400390625;20139.298828125;2416.91162109375;477.0;322174;628.0;0.0;Calculated values ==>;1565338605.131;342.06000000000006;342.36;298.46000000000004;298.36;293.06;276.16;273.4187578820637;289.26000000000005;276.06;271.06;276.76000000000005;343.86;298.66;270.96000000000004;273.56;298.46000000000004;285.86;299.06;337.96000000000004;290.16;289.26000000000005;335.96000000000004;320.86;273.46000000000004;240.39332010688793;268.19934244402924;273.4187578820637;301.46000000000004;7020000.0;3510000.0;3560000.0;1300000.0;3540000.0;3050000.0;6970000.0;0.05616666666666667;0.0;0.18466666666666667;0.009666666666666665;0.034666666666666665;0.09083333333333334;0.0;13884.400390625;20139.298828125;2416.91162109375;42281.66796875;485151.6966523016;486134.1011060319;270607.4545149904;270133.7104030175;249756.7310687396;430735.4089219946;454869.0781991784;437968.82056851813;473598.7871360312;523980.73705511086;474357.3302180685;437812.597326149;441779.2354426769;467489.2432430611;450895.2055276782;273090.0545744151;479502.4007068252;456126.82417621085;454869.0781991784;263425.85118522606;200276.58477070546;470396.44765817915;200533.2148054061;227277.14482300892;273.3702914516949;608307.6510878508;231837.6728197174;44643.66682312959;236147.83149174156;0;8;7;4;10;5;3;0;20;23;223451295960.52628;85863687345.06253;190096411070.5184;43846.44186425469;2608.6779175768056;-0.0;20672.933948335394;918755.134626287;167771.21256882654;0.0;211845.19516189315;1.8421220770747846;0.14342689001625006
1037;2019-08-09 10:17:45.121;690;693;253;252;201;29;166;29;-23;36;719;258;-24;-1;253;128;259;649;271;173;166;7;697;351;357;134;355;302;691;280.0;-1.0;1230.0;155.0;207.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41194.96875;13819.283203125;19950.955078125;1401.9348144531198;475.0;322175;626.0;0.0;Calculated values ==>;1565338665.121;342.16;342.46000000000004;298.46000000000004;298.36;293.26000000000005;276.06;273.4187578820637;289.76000000000005;276.06;270.86;276.76000000000005;345.06000000000006;298.96000000000004;270.76000000000005;273.06;298.46000000000004;285.96000000000004;299.06;338.06000000000006;290.46000000000004;289.76000000000005;335.76000000000005;320.66;273.86;241.2770596917726;267.8393353686513;273.4187578820637;300.26000000000005;6970000.0;3510000.0;3570000.0000000005;1340000.0;3550000.0;3020000.0;6909999.999999999;0.04666666666666666;0.0;0.20500000000000002;0.025833333333333333;0.034499999999999996;0.08116666666666666;0.0;13819.283203125;19950.955078125;1401.9348144531198;41194.96875;485838.2577181668;486920.97061218246;271135.6684609349;270648.9330788801;250639.13702454264;430735.4089219946;455402.2042817116;438334.26632045925;473079.2034362849;525477.5352380896;475096.9027353404;438179.53515710204;441666.2829081751;467347.9261667814;451039.72748260736;273580.28985937574;480342.6442236564;456378.44897120155;455402.2042817116;262588.8327430989;199440.67485045042;470248.3765585316;200393.26101520887;230462.4157200657;273.3153566233102;609003.1737875111;232068.49837236368;44675.48523947749;236481.86126010522;0;8;7;4;10;5;3;0;20;23;223665160310.56027;85942874145.07512;190278480720.54733;48777.90608757633;6971.257151535838;-0.0;18257.61283825359;919526.8755477472;167851.03205561647;0.0;212169.56231496242;2.1041286211117547;0.17832537455347347
1038;2019-08-09 10:18:45.122;689;692;255;254;204;30;169;30;-25;37;746;258;-27;-8;253;129;259;647;264;176;169;10;703;351;356;143;354;302;696;727.0;-2.0;1103.0;36.0;212.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41447.66796875;13962.5751953125;20183.9375;1380.4716796875;481.0;322176;623.0;0.0;Calculated values ==>;1565338725.122;342.06000000000006;342.36;298.66;298.56;293.56;276.16;273.4187578820637;290.06;276.16;270.66;276.86;347.76;298.96000000000004;270.46000000000004;272.36;298.46000000000004;286.06;299.06;337.86;290.76000000000005;290.06;335.46000000000004;321.26000000000005;274.16;243.1966462407574;267.8393353686513;273.4187578820637;299.56;7030000.0;3510000.0;3560000.0;1430000.0;3540000.0;3020000.0;6959999.999999999;0.12116666666666666;0.0;0.18383333333333332;0.006;0.035333333333333335;0.1565;0.0;13962.5751953125;20183.9375;1380.4716796875;41447.66796875;485043.7296789564;486241.01353792514;271662.9930963386;271175.2438439078;251462.84231335556;430735.4089219946;455987.71266879217;438024.4983934438;471996.43091952;528301.8751473622;475096.9027353404;437713.4967235476;440620.3661345886;467489.2432430611;451184.0558604119;272994.8171051392;479463.5530753325;456958.2462452348;455987.71266879217;261333.34086894934;201948.4348523538;469323.89381167525;200605.23124383247;216648.0912147923;273.39854067705005;609691.873904146;232300.01771732912;44698.672346679334;236816.32427214287;0;8;7;4;10;5;3;0;20;23;223879063875.30188;86025975529.97473;190459683740.32843;43645.575277670214;1612.3119754070565;-0.0;37456.650757550975;920297.0840614552;167922.56299041698;0.0;212633.85558245878;2.3282172541735258;0.1289742402695076
1039;2019-08-09 10:19:45.142;690;693;257;256;203;30;167;30;-25;37;756;257;-26;-9;253;128;259;649;259;178;167;11;696;353;358;147;356;302;689;324.0;-1.0;1574.0;231.0;209.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41488.1484375;13811.2900390625;19887.501953125;1351.07690429688;509.0;322177;620.0;0.0;Calculated values ==>;1565338785.142;342.16;342.46000000000004;298.86;298.76000000000005;293.46000000000004;276.16;273.6339639331285;289.86;276.16;270.66;276.86;348.76;298.86;270.56;272.26000000000005;298.46000000000004;285.96000000000004;299.06;338.06000000000006;290.96000000000004;289.86;335.16;324.06;274.26000000000005;244.02132995426717;267.8393353686513;273.6339639331285;299.06;6959999.999999999;3529999.9999999995;3579999.9999999995;1470000.0;3560000.0;3020000.0;6890000.000000001;0.054000000000000006;0.0;0.26233333333333336;0.0385;0.034833333333333334;0.08883333333333335;0.0;13811.2900390625;19887.501953125;1351.07690429688;41488.1484375;485945.50452945917;487133.3018327694;273353.6744198932;272833.5368424582;251389.51750097296;430607.02586249536;455374.8496969889;438024.4983934438;471466.26734783495;529346.1196232733;474979.7137915939;437869.15320432716;440469.9055531801;467206.3499891093;450680.0011709484;273681.2986944173;480570.57755287044;456907.6180581302;455374.8496969889;260077.89159075968;213652.59903751023;468876.2613342076;200902.83760758225;229312.2651756366;273.52398838581934;610383.2360845795;232531.5437438343;44721.44283917359;237150.36424370014;0;8;7;4;10;5;3;0;20;23;224093335275.2338;86113004529.94708;190640944140.2708;62204.91567949103;10316.976813475078;-0.0;20081.89292498013;921179.4655149594;168022.00686720602;0.0;213113.50327561545;2.6420579686457746;0.22432549090712442
1040;2019-08-09 10:20:45.133;689;692;256;254;203;31;164;31;-25;37;750;256;-26;-2;253;129;259;648;254;178;164;12;705;352;357;140;356;303;700;304.0;0.0;1247.0;70.0;231.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42625.1484375;13979.931640625;20215.48046875;2362.71875;543.0;322178;618.0;0.0;Calculated values ==>;1565338845.133;342.06000000000006;342.36;298.76000000000005;298.56;293.46000000000004;276.26000000000005;273.5264737036516;289.56;276.26000000000005;270.66;276.86;348.16;298.76000000000005;270.56;272.96000000000004;298.46000000000004;286.06;299.06;337.96000000000004;290.96000000000004;289.56;334.96000000000004;327.46000000000004;274.36;242.56692532238324;267.9596281332873;273.5264737036516;298.56;7050000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3030000.0;7000000.0;0.050666666666666665;0.0;0.20783333333333334;0.011666666666666665;0.0385;0.08916666666666667;0.0;13979.931640625;20215.48046875;2362.71875;42625.1484375;484827.5179240705;485812.82138390484;271790.20888029895;270826.49640154955;250978.0950363391;430671.36484660726;455121.83405515505;437798.07955487026;472391.7460337592;528642.8357593152;474733.57239495445;437642.0229114993;441306.1226980395;467206.3499891093;451004.8787789079;272806.9914003953;479157.0640713248;457071.09370510135;455121.83405515505;259240.94887492666;227868.02628245065;469929.52753194683;200814.1461162933;231459.88536579852;273.48483064173723;611084.0750828481;232763.10251856165;44752.3864940157;237484.50563480382;0;8;7;4;10;5;3;0;21;23;224307803100.0088;86199091614.85677;190822416915.0804;49253.16083298425;3139.6794498492904;-0.0;19943.19042480096;922108.14349566;168134.12884846242;0.0;213446.99560515955;1.9786577980664066;0.14046573171506985
1041;2019-08-09 10:21:45.103;691;694;257;256;198;33;155;31;-23;36;736;256;-25;2;253;125;259;651;255;176;155;13;704;356;361;134;359;303;698;0.0;-1.0;1646.0;206.0;221.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42634.625;13939.5185546875;20104.255859375;2374.81591796875;580.0;322179;613.0;0.0;Calculated values ==>;1565338905.103;342.26;342.56000000000006;298.86;298.76000000000005;292.96000000000004;276.46000000000004;273.955091788801;288.66;276.26000000000005;270.86;276.76000000000005;346.76;298.76000000000005;270.66;273.36;298.46000000000004;285.66;299.06;338.26;290.76000000000005;288.66;334.46000000000004;331.16;274.46000000000004;241.2770596917726;267.9596281332873;273.955091788801;298.66;7040000.000000001;3560000.0;3610000.0;1340000.0;3590000.0;3030000.0;6980000.0;0.0;0.0;0.2743333333333334;0.034333333333333334;0.036833333333333336;0.036833333333333336;0.0;13939.5185546875;20104.255859375;2374.81591796875;42634.625;485234.1372201018;486322.7787619053;272467.8699556974;271972.00843723945;249392.3846903351;430412.23801567365;453162.23822637077;438109.25301780854;473079.2034362849;527178.9309647374;474733.57239495445;437798.07955487026;441901.5654153896;466780.0534477276;449695.73370871716;272900.46898926096;479848.87318802706;456135.4377423473;453162.23822637077;257148.6733736563;243342.44575359824;470835.2695607642;201722.66357527932;272467.8699556974;273.8578178356185;611794.2179461101;232995.64827259103;44791.84620987315;237820.33543879705;0;8;7;4;10;5;3;0;21;23;224523095400.1115;86281250514.89597;191004126015.1671;64848.72103706719;9239.532805501649;-0.0;6655.575897969803;923058.5170871894;168237.23737058847;0.0;213668.54116309533;2.2171047534896484;0.21399194425621992
1042;2019-08-09 10:22:45.134;693;695;259;258;201;32;145;32;-22;37;740;259;-24;1;253;126;259;654;248;174;146;15;707;354;359;133;357;305;702;246.0;-1.0;1116.0;98.0;218.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;43097.2734375;14005.08203125;20253.74609375;2394.0615234375;617.0;322180;611.0;0.0;Calculated values ==>;1565338965.134;342.46000000000004;342.66;299.06;298.96000000000004;293.26000000000005;276.36;273.7412296467126;287.66;276.36;270.96000000000004;276.86;347.16;299.06;270.76000000000005;273.26000000000005;298.46000000000004;285.76000000000005;299.06;338.56000000000006;290.56;287.76000000000005;334.26000000000005;334.86;274.66;241.05796691057077;268.19934244402924;273.7412296467126;297.96000000000004;7070000.0;3540000.0;3590000.0;1330000.0;3570000.0000000005;3050000.0;7020000.0;0.041;0.0;0.186;0.01633333333333333;0.036333333333333336;0.07733333333333334;0.0;14005.08203125;20253.74609375;2394.0615234375;43097.2734375;485209.40764382755;486043.5228711361;273090.0545744151;272590.750162926;250240.71300680152;430542.39183029096;452072.5685621261;437812.597326149;473306.6277234293;527442.2860513828;474828.380092161;437499.1961693786;441331.01728135947;467064.51337570406;450207.52761012263;272622.57565294;479852.58191794757;456187.1947226435;452216.9490557991;256311.7953858065;258822.4845140824;471164.1450065859;201303.1380575477;235030.61176590348;273.6850502442766;612509.019558176;233228.6402617038;44831.60738797592;238156.82588612905;0;8;7;4;10;5;3;0;21;23;224739207000.6059;86361391900.0793;191186620255.5846;43990.75942395984;4407.729780167624;-0.0;16795.74341708526;923965.9813742036;168351.02331810992;0.0;213864.0697954596;1.7786928464995373;0.1296039159164153
1043;2019-08-09 10:23:45.144;694;696;254;253;200;33;151;32;-22;37;752;260;-24;1;253;126;259;655;244;171;151;18;702;356;362;131;360;303;696;-2.0;1.0;1662.0;325.0;221.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42390.65234375;13918.8984375;20070.109375;2382.92504882812;640.0;322181;608.0;0.0;Calculated values ==>;1565339025.144;342.56000000000006;342.76;298.56;298.46000000000004;293.16;276.46000000000004;273.955091788801;288.26000000000005;276.36;270.96000000000004;276.86;348.36;299.16;270.76000000000005;273.26000000000005;298.46000000000004;285.76000000000005;299.06;338.66;290.26000000000005;288.26000000000005;333.96000000000004;337.16;274.96000000000004;240.61611355647437;267.9596281332873;273.955091788801;297.56;7020000.0;3560000.0;3620000.0000000005;1310000.0;3600000.0;3030000.0;6959999.999999999;0.0;0.00016666666666666666;0.277;0.05416666666666667;0.036833333333333336;0.036833333333333336;0.0;13918.8984375;20070.109375;2382.92504882812;42390.65234375;485895.20176721195;486830.555810058;271175.2438439078;270693.59993018425;250123.4064497229;430412.23801567365;452411.93249857856;438264.37560948916;473566.1253818903;528851.8103742785;475202.9347011496;437953.82195464283;441753.0823843035;466637.4274074692;449842.829519452;273090.0545744151;480689.21013231843;455266.7001950955;452411.93249857856;255056.51255035817;268448.3696465944;471721.96164693194;201670.62156292374;271175.2438439078;273.83751602419466;613221.5376728035;233461.37888221262;44871.42224410871;238492.9140203367;0;8;7;4;10;5;3;0;21;23;224955543050.5715;86440605100.06671;191369050655.5556;65536.46987089863;14627.78092121711;0.0;6675.551365447041;924878.8604060007;168509.6790121389;0.0;214059.6965176368;2.3875498310372674;0.23436315347425382
