;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1044;2019-08-09 10:24:45.135;695;697;253;252;192;32;152;32;-22;37;765;259;-23;0;253;122;259;656;241;172;153;20;710;354;359;130;358;305;705;300.0;0.0;1377.0;262.0;232.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42500.11328125;14072.970703125;20377.50390625;2399.10888671875;658.0;322182;603.0;0.0;Calculated values ==>;1565339085.135;342.66;342.86;298.46000000000004;298.36;292.36;276.36;273.7412296467126;288.36;276.36;270.96000000000004;276.86;349.66;299.06;270.86;273.16;298.46000000000004;285.36;299.06;338.76;290.36;288.46000000000004;333.46000000000004;338.96000000000004;275.16;240.39332010688793;268.19934244402924;273.7412296467126;297.26000000000005;7100000.0;3540000.0;3590000.0;1300000.0;3579999.9999999995;3050000.0;7050000.0;0.05;0.0;0.22949999999999998;0.043666666666666666;0.03866666666666666;0.08866666666666667;0.0;14072.970703125;20377.50390625;2399.10888671875;42500.11328125;485185.3846063765;486019.66812601744;269943.1893972844;269484.75244665163;247220.4674987705;430542.39183029096;453079.30423720385;437812.597326149;473695.5629922598;530057.28727503;474828.380092161;437656.05685647397;441181.0962547605;466922.41498093086;449621.4448255359;272352.0454118352;479817.84218338435;455907.9783805216;453222.3871060954;252964.46457616048;275983.5004908252;472048.3120729887;201224.37002614484;231191.97546619066;273.65425780424545;613928.8546054794;233694.60946830336;44911.26654932071;238829.92690447692;0;8;7;4;10;5;3;0;21;23;225171810605.3446;86518893354.98457;191551423295.36426;54296.99816535095;11825.978802712183;-0.0;19686.69649873822;925877.3228467535;168730.0939424074;0.0;214279.34896346473;2.3286470381923756;0.18560384874454772
1045;2019-08-09 10:25:45.065;696;698;250;249;193;33;140;33;-23;38;776;258;-24;-2;253;122;259;658;235;169;140;22;710;355;360;138;358;304;705;249.0;-1.0;1117.0;202.0;224.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40871.87890625;14078.9619140625;20367.400390625;1400.4655761718802;671.0;322183;597.0;0.0;Calculated values ==>;1565339145.065;342.76;342.96000000000004;298.16;298.06;292.46000000000004;276.46000000000004;273.8482719121499;287.16;276.46000000000004;270.86;276.96000000000004;350.76;298.96000000000004;270.76000000000005;272.96000000000004;298.46000000000004;285.36;299.06;338.96000000000004;290.06;287.16;332.86;340.26;275.36;242.14157278889297;268.0796299477929;273.8482719121499;296.66;7100000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;3040000.0;7050000.0;0.0415;0.0;0.18616666666666667;0.033666666666666664;0.037333333333333336;0.07883333333333334;0.0;14078.9619140625;20367.400390625;1400.4655761718802;40871.87890625;485334.9291026324;486168.1138731546;268582.1427106751;268137.6125299355;247539.4240838941;430477.46260093397;451169.0687444768;437883.18805776763;472752.1489716358;531281.3534008304;474839.6373814817;437727.04723144654;441093.7378204844;466922.41498093086;449437.5935377937;272352.0454118352;480125.9470035045;455320.5203350088;451169.0687444768;250454.15340279948;281426.5920051367;471182.93757713656;201507.59210035816;233272.28414414462;273.76939163302086;614622.8106467797;233928.93520769605;44942.89272957275;239169.07164298132;0;8;7;4;10;5;3;0;21;23;225387258955.5846;86599199555.07404;191733910145.56754;44005.256780737735;9079.069964384873;-0.0;17177.52985265952;926695.5525891815;168904.09943879736;0.0;214586.19244786754;1.9600578559225557;0.1475649840705184
1046;2019-08-09 10:26:45.136;697;698;249;248;193;33;138;33;-24;39;782;257;-25;-8;253;124;259;659;235;165;138;24;709;355;360;147;359;303;704;419.0;-1.0;1398.0;241.0;219.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40341.5078125;14093.4794921875;20387.556640625;1375.88806152344;680.0;322184;590.0;0.0;Calculated values ==>;1565339205.136;342.86;342.96000000000004;298.06;297.96000000000004;292.46000000000004;276.46000000000004;273.8482719121499;286.96000000000004;276.46000000000004;270.76000000000005;277.06;351.36;298.86;270.66;272.36;298.46000000000004;285.56;299.06;339.06000000000006;289.66;286.96000000000004;332.16;341.16;275.56;244.02132995426717;267.9596281332873;273.8482719121499;296.66;7090000.000000001;3550000.0;3600000.0;1470000.0;3590000.0;3030000.0;7040000.000000001;0.06983333333333334;0.0;0.233;0.04016666666666667;0.0365;0.10633333333333334;0.0;14093.4794921875;20387.556640625;1375.88806152344;40341.5078125;485591.5882557695;486274.7435003662;268211.56662623223;267769.8054145727;247571.49727117748;430477.46260093397;450876.9354813904;437953.82195464283;471664.89969118324;531982.0436786455;474850.9998561202;437798.07955487026;440405.2139601131;466780.0534477276;449731.94308762124;272441.431469336;480393.39191431284;454756.7536004463;450876.9354813904;247525.65490268572;285195.4229665811;470173.1121333911;201535.0538931369;224422.44619493608;273.78011307390256;615300.3897220956;234163.9833637783;44966.05638776489;239509.09817327987;0;8;7;4;10;5;3;0;21;23;225603514555.08334;86684800729.87563;191916225630.14496;55085.572958330886;10790.295339316877;-0.0;24079.66069412631;927522.2866474396;169069.8734166296;0.0;214930.40921003302;2.5087352307252195;0.181165934519202
1047;2019-08-09 10:27:45.126;697;698;251;250;194;32;144;33;-23;39;775;255;-25;-6;254;125;259;659;237;165;144;25;713;354;359;143;358;304;707;193.0;-2.0;1359.0;197.0;216.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41228.04296875;14121.9296875;20497.41796875;2360.13208007812;686.0;322185;582.0;0.0;Calculated values ==>;1565339265.126;342.86;342.96000000000004;298.26000000000005;298.16;292.56;276.36;273.7412296467126;287.56;276.46000000000004;270.86;277.06;350.66;298.66;270.66;272.56;298.56;285.66;299.06;339.06000000000006;289.66;287.56;331.36;341.76;275.66;243.1966462407574;268.0796299477929;273.7412296467126;296.86;7130000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3040000.0;7070000.0;0.03216666666666666;0.0;0.2265;0.03283333333333333;0.036000000000000004;0.06816666666666667;0.0;14121.9296875;20497.41796875;2360.13208007812;41228.04296875;485162.0701815378;485954.58783673437;268878.42526252184;268432.67298971885;247794.9688759829;430542.39183029096;451927.9976308351;437883.18805776763;472193.81962526246;531177.0275974341;474486.8092682031;437570.5891863215;440491.74836370035;467051.5817240092;450061.3165606151;272088.4477787837;480052.2062771642;454925.63822079764;451927.9976308351;244179.05427248686;287708.2272785495;470810.46499630326;201291.13329719583;236985.15545981302;273.68035827160327;615980.0226876712;234399.0725855781;44997.18470003299;239849.74951039185;0;8;7;4;10;5;3;0;22;23;225819178605.1176;86771786229.88945;192098295280.1739;53588.10040326951;8849.218057454027;-0.0;14651.937074658006;928427.7496566061;169233.5087511934;0.0;215253.1187309384;2.084649543072131;0.16630797373056302
1048;2019-08-09 10:28:45.107;698;699;252;251;197;32;150;33;-22;38;762;254;-23;2;254;126;259;659;235;166;150;25;706;354;359;139;358;305;700;235.0;0.0;1576.0;234.0;209.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40930.57421875;13973.4326171875;20297.818359375;2376.49682617188;690.0;322186;572.0;0.0;Calculated values ==>;1565339325.107;342.96000000000004;343.06000000000006;298.36;298.26000000000005;292.86;276.36;273.7412296467126;288.16;276.46000000000004;270.96000000000004;276.96000000000004;349.36;298.56;270.86;273.36;298.56;285.76000000000005;299.06;339.06000000000006;289.76000000000005;288.16;330.36;342.16;275.66;242.35481222062532;268.19934244402924;273.7412296467126;296.66;7059999.999999999;3540000.0;3590000.0;1390000.0;3579999.9999999995;3050000.0;7000000.0;0.03916666666666667;0.0;0.26266666666666666;0.039;0.034833333333333334;0.07400000000000001;0.0;13973.4326171875;20297.818359375;2376.49682617188;40930.57421875;486061.395366153;486847.87015672855;269885.5391280837;269422.99806178815;248996.15965855418;430542.39183029096;452792.59228542744;437812.597326149;472621.17715536855;529743.8013911427;474239.41903882736;437656.05685647397;441480.6793942096;467051.5817240092;450207.52761012263;272714.3661490203;480846.79693909234;455066.4648223092;452792.59228542744;239996.17471937067;289383.54333396035;471344.5575217925;201300.87079347819;233585.09530233528;273.6841641281533;616664.4610255496;234633.12646496636;45036.64410826939;240189.60216007865;0;8;7;4;10;5;3;0;22;23;226034510395.7818;86856359440.15031;192280937425.73724;62123.74683591486;10531.703782404256;-0.0;16221.354776748822;929391.7097025313;169394.96528959094;0.0;215510.31469263998;2.425164183989408;0.19429240573411588
1049;2019-08-09 10:29:45.127;698;698;252;251;195;31;156;32;-21;38;760;254;-23;3;254;126;259;657;254;169;156;24;706;353;359;136;357;305;700;200.0;-1.0;1795.0;275.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40782.2421875;13992.833984375;20221.31640625;2394.08862304688;692.0;322187;559.0;0.0;Calculated values ==>;1565339385.127;342.96000000000004;342.96000000000004;298.36;298.26000000000005;292.66;276.26000000000005;273.6339639331285;288.76000000000005;276.36;271.06;276.96000000000004;349.16;298.56;270.86;273.46000000000004;298.56;285.76000000000005;299.06;338.86;290.06;288.76000000000005;329.06;342.36;275.56;241.71165711629368;268.19934244402924;273.6339639331285;298.56;7059999.999999999;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;3050000.0;7000000.0;0.03333333333333333;0.0;0.29916666666666664;0.04583333333333333;0.0365;0.06983333333333333;0.0;13992.833984375;20221.31640625;2394.08862304688;40782.2421875;486061.395366153;486700.3760581801;269885.5391280837;269422.99806178815;248346.00741844988;430607.02586249536;453650.55769495555;437968.82056851813;473013.45329280203;529534.7643434273;474239.41903882736;437656.05685647397;441630.0847411902;467193.43905229;450389.05476731225;272714.3661490203;480540.9251520259;455487.9538181988;453650.55769495555;234559.02529450474;290221.2356813373;471644.9034095714;201018.06402988167;237013.23597858392;273.56910524083685;617345.6281420974;234866.25637064586;45076.41223862649;240527.37416950363;0;8;7;4;10;5;3;0;22;23;226249982195.71332;86938886940.12408;192463998425.67908;70887.76799780874;12403.730138235778;-0.0;15128.506299859951;930500.5084688901;169586.1576150742;0.0;215771.65061780944;2.688465959784301;0.24327931684455747
1050;2019-08-09 10:30:45.168;697;698;252;251;199;33;158;32;-21;37;765;255;-22;2;255;128;259;656;262;170;158;24;701;356;361;133;359;306;695;-1.0;-1.0;1794.0;283.0;215.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40523.86328125;13913.7529296875;20048.005859375;2403.06762695312;693.0;322188;548.0;0.0;Calculated values ==>;1565339445.168;342.86;342.96000000000004;298.36;298.26000000000005;293.06;276.46000000000004;273.955091788801;288.96000000000004;276.36;271.06;276.86;349.66;298.66;270.96000000000004;273.36;298.66;285.96000000000004;299.06;338.76;290.16;288.96000000000004;327.96000000000004;342.46000000000004;275.56;241.05796691057077;268.3187672390254;273.955091788801;299.36;7009999.999999999;3560000.0;3610000.0;1330000.0;3590000.0;3060000.0;6950000.0;0.0;0.0;0.29900000000000004;0.04716666666666667;0.035833333333333335;0.035833333333333335;0.0;13913.7529296875;20048.005859375;2403.06762695312;40523.86328125;486446.3190254637;487230.434007297;270302.5655425195;269830.3263318167;249827.5303960372;430412.23801567365;453591.65705251123;437742.05038880615;473306.6277234293;529981.2530329811;474227.6485588288;437585.1090581189;441268.9435772527;467038.77096222027;450136.39457118494;273186.200891747;480954.97376203;455293.5464013049;453591.65705251123;229958.8627652946;290640.09048841946;472041.5853210863;201799.89145527466;270302.5655425195;273.8879322824471;618023.6420128549;235098.9701736764;45116.41585777588;240863.18116585023;0;8;7;4;10;5;3;0;22;23;226466129795.31506;87019642084.9753;192647423680.34113;70546.70552112593;12746.399894004117;-0.0;6567.859112441371;931679.9344701268;169795.88524764133;0.0;215952.57721132608;2.4710956543434865;0.25355964266544795
1051;2019-08-09 10:31:45.088;695;696;255;254;198;32;157;32;-18;37;772;257;-20;3;254;126;259;655;262;172;157;24;708;353;359;133;357;307;702;225.0;-1.0;1344.0;257.0;220.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41094.35546875;14016.4833984375;20292.62890625;2418.10034179688;694.0;322189;539.0;0.0;Calculated values ==>;1565339505.088;342.66;342.76;298.66;298.56;292.96000000000004;276.36;273.6339639331285;288.86;276.36;271.36;276.86;350.36;298.86;271.16;273.46000000000004;298.56;285.76000000000005;299.06;338.66;290.36;288.86;327.06;342.56000000000006;275.56;241.05796691057077;268.43790593516167;273.6339639331285;299.36;7080000.0;3529999.9999999995;3590000.0;1330000.0;3570000.0000000005;3070000.0;7020000.0;0.0375;0.0;0.224;0.04283333333333333;0.03666666666666667;0.07416666666666666;0.0;14016.4833984375;20292.62890625;2418.10034179688;41094.35546875;485400.4617261769;486191.7186802457;271131.1809957509;270656.49052366044;249254.3725297295;430607.02586249536;453792.92581969226;437985.2681005028;473306.6277234293;530637.1889749606;474334.1437249217;437671.5478804793;441206.9368439809;467193.43905229;450389.05476731225;272531.60290948517;480006.4290499342;455907.9783805216;453792.92581969226;226195.42121513622;291058.95107146574;472041.5853210863;201005.80938135437;235674.53242667404;273.56430849887545;618702.8869675392;235331.4118074142;45156.538689033565;241198.9048933827;0;8;7;4;10;5;3;0;22;23;226681841795.58972;87099335685.07677;192831078480.57495;53083.39875308925;11609.365736085183;-0.0;16177.114176648849;932708.8116725633;169998.57934186538;0.0;216141.8659337174;2.201906238957786;0.19967351483322082
1052;2019-08-09 10:32:45.129;696;697;256;255;201;33;155;32;-7;37;780;258;-12;3;255;128;259;657;264;172;155;24;708;355;360;133;359;307;702;330.0;-2.0;1376.0;264.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41177.3828125;14027.7373046875;20323.220703125;2414.13793945312;694.0;322190;530.0;0.0;Calculated values ==>;1565339565.129;342.76;342.86;298.76000000000005;298.66;293.26000000000005;276.46000000000004;273.8482719121499;288.66;276.36;272.46000000000004;276.86;351.16;298.96000000000004;271.96000000000004;273.46000000000004;298.66;285.96000000000004;299.06;338.86;290.36;288.66;326.16;342.56000000000006;275.56;241.05796691057077;268.43790593516167;273.8482719121499;299.56;7080000.0;3550000.0;3600000.0;1330000.0;3590000.0;3070000.0;7020000.0;0.055;0.0;0.22933333333333333;0.044000000000000004;0.0365;0.0915;0.0;14027.7373046875;20323.220703125;2414.13793945312;41177.3828125;485549.66641751485;486339.7897632569;271611.60859492974;271131.1809957509;250240.71300680152;430477.46260093397;453335.3603122476;439688.66033169616;473306.6277234293;531473.2235040612;474452.24318024167;438918.9086401352;441206.9368439809;467038.77096222027;450318.13848889776;272531.60290948517;480313.6693412349;455741.6133297435;453335.3603122476;222432.26289678228;291058.95107146574;472041.5853210863;201540.21963512467;229492.19446608517;273.7821296366073;619388.9532771285;235565.2733424328;45196.8348582155;241537.60159086928;0;8;7;4;10;5;3;0;22;23;226897689190.19202;87179190214.92963;193015404350.23532;54615.37573308039;11902.060090182313;-0.0;20481.64967492386;933606.9147429813;170194.64177456454;0.0;216447.5643832114;2.366350019131585;0.20679448060609365
1053;2019-08-09 10:33:45.129;697;698;259;258;205;35;154;34;4;38;786;260;0;7;255;130;259;657;262;170;154;24;705;356;362;134;360;307;700;95.0;0.0;1301.0;246.0;210.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41390.890625;13976.986328125;20147.71484375;2404.45727539062;693.0;322191;521.0;0.0;Calculated values ==>;1565339625.129;342.86;342.96000000000004;299.06;298.96000000000004;293.66;276.66;273.955091788801;288.56;276.56;273.56;276.96000000000004;351.76;299.16;273.16;273.86;298.66;286.16;299.06;338.86;290.16;288.56;325.26000000000005;342.46000000000004;275.56;241.2770596917726;268.43790593516167;273.955091788801;299.36;7050000.0;3560000.0;3620000.0000000005;1340000.0;3600000.0;3070000.0;7000000.0;0.01583333333333333;0.0;0.21683333333333332;0.041;0.035;0.050833333333333335;0.0;13976.986328125;20147.71484375;2404.45727539062;41390.890625;486019.66812601744;486700.3760581801;273283.2762535012;272778.84219200583;251649.86431653946;430412.23801567365;452844.7452549252;441357.27833241806;473273.9119493556;532099.8751902046;474688.26198482275;440754.3233983486;441806.74464207777;466896.63142237026;450429.13405674417;272806.9914003953;480540.9251520259;455125.6158036442;452844.7452549252;218669.37671819705;290640.09048841946;471909.57779161324;201767.85795764648;251007.9820302022;273.87544286522314;620077.022222441;235798.64603937292;45236.9898183392;241874.85938709322;0;8;7;4;10;5;3;0;22;23;227114289190.19202;87259290214.92963;193199604350.23532;51950.97265126297;11075.810513192637;-0.0;10260.035463923421;934494.9676461841;170386.12402959267;0.0;216703.7450927018;2.0062553243370678;0.19486396788672963
1054;2019-08-09 10:34:45.150;697;698;261;260;208;34;156;34;9;38;789;262;6;12;255;133;259;656;265;170;156;24;704;356;362;135;360;307;698;169.0;-1.0;1217.0;218.0;220.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41947.7578125;13924.39453125;20096.3671875;2404.85571289062;692.0;322192;512.0;0.0;Calculated values ==>;1565339685.15;342.86;342.96000000000004;299.26000000000005;299.16;293.96000000000004;276.56;273.955091788801;288.76000000000005;276.56;274.06;276.96000000000004;352.06000000000006;299.36;273.76000000000005;274.36;298.66;286.46000000000004;299.06;338.76;290.16;288.76000000000005;324.36;342.36;275.56;241.49495122638035;268.43790593516167;273.955091788801;299.66;7040000.000000001;3560000.0;3620000.0000000005;1350000.0;3600000.0;3070000.0;6980000.0;0.028166666666666666;0.0;0.20283333333333334;0.036333333333333336;0.03666666666666667;0.06483333333333333;0.0;13924.39453125;20096.3671875;2404.85571289062;41947.7578125;486126.464457142;486912.6627546684;274522.81755196943;273997.594462846;252747.08481234865;430412.23801567365;453132.35556440166;442105.1117696454;473143.78782676667;532413.0832545107;474924.0423747374;441657.1800723928;442550.7883978828;466896.63142237026;450866.7206853634;272900.46898926096;480614.9742399374;455125.6158036442;453132.35556440166;214906.75144652807;290221.2356813373;471777.35084692197;201786.546055361;242922.74073210615;273.88272940786584;620771.7540321781;236031.23892613102;45277.08145383586;242210.34411674712;0;8;7;4;10;5;3;0;22;23;227331565210.72366;87340018460.12717;193383868820.6862;48744.61574571403;9809.665907426715;-0.0;13628.590028293824;935334.3912470124;170560.2305828301;0.0;216902.88664744858;1.9816512875011392;0.18253067484315974
1055;2019-08-09 10:35:45.121;697;698;261;260;207;35;158;34;11;38;791;264;9;16;255;132;259;655;262;170;158;24;706;358;363;135;361;307;700;149.0;-1.0;1473.0;246.0;226.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41351.53515625;13938.79296875;20150.44921875;1426.53405761719;692.0;322193;504.0;0.0;Calculated values ==>;1565339745.121;342.86;342.96000000000004;299.26000000000005;299.16;293.86;276.66;274.1680685717883;288.96000000000004;276.56;274.26000000000005;276.96000000000004;352.26;299.56;274.06;274.76000000000005;298.66;286.36;299.06;338.66;290.16;288.96000000000004;323.56;342.36;275.56;241.49495122638035;268.43790593516167;274.1680685717883;299.36;7059999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3070000.0;7000000.0;0.024833333333333332;0.0;0.2455;0.041;0.03766666666666666;0.06249999999999999;0.0;13938.79296875;20150.44921875;1426.53405761719;41351.53515625;485912.78248442506;486700.3760581801;274314.1538127478;273794.9185024755;252327.53890445095;430280.9020939914;453246.3397903811;442402.47668766207;473143.78782676667;532621.8456006951;475159.5864008106;442105.1117696454;443141.609673585;466754.22869122244;450359.4291554148;272714.3661490203;480234.45927145553;454957.25294993835;453246.3397903811;211562.405474017;290221.2356813373;471777.35084692197;202316.47456531457;245707.075925101;274.0981441091541;621465.579295369;236263.31992840048;45308.994269913506;242545.5721479879;0;8;7;4;10;5;3;0;22;23;227548960085.56464;87420979310.06795;193567979790.5515;58941.11352103631;11047.895927545906;-0.0;12971.203991580003;936231.3385893919;170733.95958837037;0.0;217124.4444593929;2.3358693575384777;0.21921237796288004
1056;2019-08-09 10:36:45.141;697;699;263;262;208;36;151;35;11;40;798;265;10;14;256;131;259;657;253;170;151;26;704;358;363;147;361;308;698;96.0;0.0;1352.0;192.0;225.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41594.75;13923.6064453125;20079.275390625;1400.10009765625;691.0;322194;497.0;0.0;Calculated values ==>;1565339805.141;342.86;343.06000000000006;299.46000000000004;299.36;293.96000000000004;276.76000000000005;274.1680685717883;288.26000000000005;276.66;274.26000000000005;277.16;352.96000000000004;299.66;274.16;274.56;298.76000000000005;286.26000000000005;299.06;338.86;290.16;288.26000000000005;322.86;342.26;275.76000000000005;244.02132995426717;268.5567601203482;274.1680685717883;298.46000000000004;7040000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3610000.0;3080000.0;6980000.0;0.016;0.0;0.22533333333333333;0.032;0.0375;0.0535;0.0;13923.6064453125;20079.275390625;1400.10009765625;41594.75;486126.464457142;487059.82931371394;275598.892520793;275056.4189372707;252747.08481234865;430280.9020939914;452236.2547372325;442194.31993339997;471764.18514258164;533278.1333560388;475149.01291201974;442045.18520996696;442640.22886263416;466883.92173941486;450212.6988455641;272900.46898926096;480767.7483798599;454957.25294993835;452236.2547372325;208636.25808486674;289802.386634966;470372.2942900235;202333.4698287806;253687.73807084537;274.10475163870564;622157.0287444657;236495.58398566445;45332.557406294836;242880.93160219447;0;8;7;4;10;5;3;0;22;23;227766832685.4954;87505607510.04105;193752541290.49286;54048.644890240896;8577.242382759772;-0.0;10622.345641651713;937173.2337696266;170897.55692184402;0.0;217321.12291057853;2.0689848400918858;0.18640678391299983
1057;2019-08-09 10:37:45.111;697;699;260;259;204;35;146;35;11;40;793;264;10;21;256;128;259;656;246;168;146;26;705;357;362;143;360;310;699;232.0;0.0;1195.0;190.0;235.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42482.84375;13962.314453125;20124.3203125;2402.59106445312;690.0;322195;490.0;0.0;Calculated values ==>;1565339865.111;342.86;343.06000000000006;299.16;299.06;293.56;276.66;274.0616903277293;287.76000000000005;276.66;274.26000000000005;277.16;352.46000000000004;299.56;274.16;275.26000000000005;298.76000000000005;285.96000000000004;299.06;338.76;289.96000000000004;287.76000000000005;322.16;342.16;275.76000000000005;243.1966462407574;268.7936212382143;274.0616903277293;297.76000000000005;7050000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3100000.0;6990000.000000001;0.03866666666666666;0.0;0.19916666666666666;0.03166666666666666;0.03916666666666667;0.07783333333333334;0.0;13962.314453125;20124.3203125;2402.59106445312;42482.84375;486019.66812601744;486953.8935391461;273895.73974999815;273381.3015933748;251350.45011282113;430346.717906069;451686.7665824193;441775.5011475913;472292.48545527144;532607.2312891006;474773.67827523086;441625.1925414462;443264.6889134519;467026.0813403542;449954.1027053573;272806.9914003953;480501.42478770285;454842.94378697337;451686.7665824193;205710.24989127388;289383.54333396035;470909.40455562726;202071.96877816974;238214.55160125258;273.99845789236986;622857.3250360758;236727.85046859182;45364.230654781015;243215.79405156482;0;8;7;4;10;5;3;0;22;24;227984223935.5991;87592564010.08253;193937848590.58127;47740.95353024312;8513.185466286155;-0.0;16615.254066034144;938021.0563002083;171039.90594387127;0.0;217547.98941825202;1.9970112109777096;0.15906189297817494
1058;2019-08-09 10:38:45.122;697;700;256;255;198;35;137;35;-5;40;742;262;-5;27;256;125;259;657;242;165;137;25;708;357;363;140;361;310;702;339.0;-1.0;1205.0;203.0;236.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42081.375;14012.6435546875;20295.5546875;2405.3759765625;689.0;322196;484.0;0.0;Calculated values ==>;1565339925.122;342.86;343.16;298.76000000000005;298.66;292.96000000000004;276.66;274.0616903277293;286.86;276.66;272.66;277.16;347.36;299.36;272.66;275.86;298.76000000000005;285.66;299.06;338.86;289.66;286.86;321.56;342.06000000000006;275.66;242.56692532238324;268.7936212382143;274.0616903277293;297.36;7080000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;3100000.0;7020000.0;0.0565;0.0;0.20083333333333334;0.03383333333333333;0.03933333333333333;0.09583333333333333;0.0;14012.6435546875;20295.5546875;2405.3759765625;42081.375;485698.7426935718;486783.26028657606;271611.60859492974;271131.1809957509;249254.3725297295;430346.717906069;450187.38279035257;439337.9440247078;472686.4266018815;527263.8593112476;474537.04036943614;439337.9440247078;444146.6137790267;466883.92173941486;449512.1048328064;272531.60290948517;480313.6693412349;454247.4472455145;450187.38279035257;203202.34940748036;288964.7057630673;471211.3733730803;202063.08291910423;230608.21693561698;273.9949985880429;623562.1560533633;236961.01785785743;45404.30439223991;243552.68809535788;0;8;7;4;10;5;3;0;22;24;228201763810.3018;87677479574.96648;194123882690.32703;47652.701272042046;9106.183827026189;-0.0;21043.00339441216;938816.14916278;171186.7609395957;0.0;217861.86576344233;2.1191586531432334;0.15724838373937994
1059;2019-08-09 10:39:45.122;697;700;253;253;195;35;124;35;-14;40;722;261;-15;22;256;124;259;659;247;160;124;24;710;358;363;139;362;310;704;263.0;-1.0;1391.0;236.0;225.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;41704.7890625;14026.884765625;20313.33203125;2405.76635742188;687.0;322197;479.0;0.0;Calculated values ==>;1565339985.122;342.86;343.16;298.46000000000004;298.46000000000004;292.66;276.66;274.1680685717883;285.56;276.66;271.76000000000005;277.16;345.36;299.26000000000005;271.66;275.36;298.76000000000005;285.56;299.06;339.06000000000006;289.16;285.56;321.06;341.86;275.56;242.35481222062532;268.7936212382143;274.1680685717883;297.86;7100000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3100000.0;7040000.000000001;0.04383333333333333;0.0;0.23183333333333334;0.03933333333333333;0.0375;0.08133333333333333;0.0;14026.884765625;20313.33203125;2405.76635742188;41704.7890625;485484.3439304184;486570.9277423741;270023.9184991458;270023.9184991458;248213.6692428936;430280.9020939914;448247.737800725;437934.0026956884;472817.310826017;525161.2166181371;474418.6303216394;437776.4333770113;443412.26234228804;466741.49892412685;449179.6979440156;272352.0454118352;480393.39191431284;453533.268337165;448247.737800725;201112.50472608567;288127.0477506168;471246.2272376559;202300.24527094638;233525.29952575144;274.09183369804725;624260.3740872175;237194.68059386004;45444.39724502311;243891.0954846808;0;8;7;4;10;5;3;0;22;24;228419563810.3018;87761179574.96648;194309882690.32703;54627.759429636026;10578.54195735724;-0.0;17464.09164636451;939668.486335294;171350.80032113224;0.0;218182.75822211546;2.249780409636168;0.18597768488843566
1060;2019-08-09 10:40:45.133;697;701;256;254;203;37;131;36;-17;40;725;261;-18;16;257;127;259;660;255;156;131;23;716;358;364;138;362;310;710;240.0;-1.0;972.0;183.0;220.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41814.63671875;14188.80078125;20535.958984375;2410.115234375;685.0;322198;475.0;0.0;Calculated values ==>;1565340045.133;342.86;343.26;298.76000000000005;298.56;293.46000000000004;276.86;274.1680685717883;286.26000000000005;276.76000000000005;271.46000000000004;277.16;345.66;299.26000000000005;271.36;274.76000000000005;298.86;285.86;299.06;339.16;288.76000000000005;286.26000000000005;320.66;341.66;275.46000000000004;242.14157278889297;268.7936212382143;274.1680685717883;298.66;7159999.999999999;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;3100000.0;7100000.0;0.04;0.0;0.162;0.030500000000000003;0.03666666666666667;0.07666666666666666;0.0;14188.80078125;20535.958984375;2410.115234375;41814.63671875;484838.9822269931;486080.71840866;270926.7954023471;270003.16770801356;250617.74660806215;430280.9020939914;449111.95388659113;437460.313363465;472947.9820155742;525476.8932062311;474418.6303216394;437301.7563972805;442523.2022321763;466871.3337883854;449623.6896413091;271831.39155370044;479864.6904358598;452784.5239248999;449111.95388659113;199440.67485045042;287289.4124756198;471281.1494085178;202277.76314284626;235109.90900608583;274.08309091019225;624956.4969002326;237429.85441372663;45484.536949163434;244231.56865131806;0;8;7;4;10;5;3;0;22;24;228637703795.00366;87844294809.85289;194495916790.07278;38099.57313574024;8204.603281102984;-0.0;16406.82344083874;940441.355772374;171507.35522771068;0.0;218465.06759468772;1.6887359889506013;0.13688968219035008
1061;2019-08-09 10:41:45.093;699;703;260;259;205;36;142;36;-16;40;735;262;-18;13;257;130;259;662;255;157;142;22;711;359;364;137;362;310;705;331.0;0.0;1491.0;225.0;211.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42133.71875;14078.9189453125;20345.845703125;2411.36865234375;684.0;322199;471.0;0.0;Calculated values ==>;1565340105.093;343.06000000000006;343.46000000000004;299.16;299.06;293.66;276.76000000000005;274.27422755570615;287.36;276.76000000000005;271.56;277.16;346.66;299.36;271.36;274.46000000000004;298.86;286.16;299.06;339.36;288.86;287.36;320.26000000000005;341.56000000000006;275.36;241.92719264551067;268.7936212382143;274.27422755570615;298.66;7109999.999999999;3590000.0;3640000.0;1370000.0;3620000.0000000005;3100000.0;7050000.0;0.05516666666666667;0.0;0.2485;0.0375;0.035166666666666666;0.09033333333333333;0.0;14078.9189453125;20345.845703125;2411.36865234375;42133.71875;485675.79059619375;486908.472790569;273305.5076112542;272806.9914003953;251463.5556532435;430214.79039162316;450743.7253278342;437618.5379703155;473078.44118532055;526528.4284176432;474537.04036943614;437301.7563972805;442075.34363280225;466871.3337883854;449883.2528742092;272263.42932171596;480740.34245948814;452928.8433368577;450743.7253278342;197768.88456892778;286870.6033266602;471316.13971061294;202564.3743534901;230103.81921952002;274.1990563245645;625655.600149831;237665.2617020437;45524.68919555671;244572.02323612667;0;8;7;4;10;5;3;0;22;24;228855958195.14252;87926739809.90533;194681792790.19104;58410.95965878111;10078.191200892108;-0.0;19931.138185117714;941245.074043213;171659.6102774104;0.0;218767.68206419863;2.4003683644753138;0.19896100097257724
1062;2019-08-09 10:42:48.104;699;703;262;260;209;36;150;37;-16;40;746;263;-18;11;257;132;259;660;260;160;150;21;713;357;363;136;361;311;707;-1.0;-1.0;1083.0;101.0;219.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42266.6953125;14116.033203125;20426.3515625;2414.5400390625;682.0;322200;467.0;0.0;Calculated values ==>;1565340168.104;343.06000000000006;343.46000000000004;299.36;299.16;294.06;276.76000000000005;274.0616903277293;288.16;276.86;271.56;277.16;347.76;299.46000000000004;271.36;274.26000000000005;298.86;286.36;299.06;339.16;289.16;288.16;319.86;341.36;275.26000000000005;241.71165711629368;268.91163127593666;274.0616903277293;299.16;7130000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;3110000.0;7070000.0;0.0;0.0;0.1805;0.016833333333333332;0.0365;0.0365;0.0;14116.033203125;20426.3515625;2414.5400390625;42266.6953125;485461.5298234115;486696.6021058382;274123.5670627831;273116.2047735652;252737.9209718384;430346.717906069;452091.1990755426;437389.9950341223;473208.68934220774;527606.4334747927;474526.17230967554;437071.7284734032;441564.8193833535;467013.5131080222;450540.5129264227;272088.4477787837;480206.26723484515;453533.268337165;452091.1990755426;196097.13278094304;286033.001929769;471351.1979698544;202076.03137778977;274123.5670627831;274.0000394143042;626394.2327197883;237912.01060957633;45566.923269627405;244928.8422539435;0;8;7;4;10;5;3;0;22;24;229085003180.71103;88012749825.11882;194877441945.67667;42474.170439968024;4532.798637633088;-0.0;6495.818568465722;942127.9730638284;171787.47876116046;0.0;218998.9583108838;1.4477066998626658;0.13288991503659595
1063;2019-08-09 10:43:45.124;699;703;260;259;207;35;153;36;-15;40;756;265;-17;11;257;132;259;660;259;164;153;21;710;358;363;136;361;311;704;416.0;-1.0;1368.0;184.0;225.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42299.01171875;14077.564453125;20263.26953125;2421.16674804688;678.0;322201;465.0;0.0;Calculated values ==>;1565340225.124;343.06000000000006;343.46000000000004;299.16;299.06;293.86;276.66;274.1680685717883;288.46000000000004;276.76000000000005;271.66;277.16;348.76;299.66;271.46000000000004;274.26000000000005;298.86;286.36;299.06;339.16;289.56;288.46000000000004;319.66;340.96000000000004;275.26000000000005;241.71165711629368;268.91163127593666;274.1680685717883;299.06;7100000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3110000.0;7040000.000000001;0.06933333333333333;0.0;0.228;0.03066666666666667;0.0375;0.10683333333333334;0.0;14077.564453125;20263.26953125;2421.16674804688;42299.01171875;485782.78695889603;487014.2779119074;273401.50307650917;272900.46898926096;252174.4060768499;430280.9020939914;452525.7912912428;437548.62350390764;473208.68934220774;528656.3869025569;474763.0562051223;437231.03110804653;441564.8193833535;467013.5131080222;450359.4291554148;272352.0454118352;480546.8726529461;454104.9658933827;452525.7912912428;195261.2709748474;284357.86631585273;471351.1979698544;202322.75501166494;227272.39356796752;274.1005859469936;627063.9461383035;238135.28823982933;45605.21938086473;245251.08144755315;0;8;7;4;10;5;3;0;22;24;229291985780.64178;88090297025.09288;195054774145.61734;53631.49801623134;8250.205584051144;-0.0;24064.57132343658;942889.0765657088;171888.71305289332;0.0;219240.97962075233;2.337910701577229;0.18099873658645485
1064;2019-08-09 10:44:45.115;699;703;259;258;201;35;152;36;-14;40;765;266;-16;10;258;130;259;661;259;166;152;20;714;357;363;135;361;312;708;248.0;-1.0;1703.0;194.0;231.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42328.6015625;14090.4912109375;20459.640625;2431.49194335938;679.0;322202;462.0;0.0;Calculated values ==>;1565340285.115;343.06000000000006;343.46000000000004;299.06;298.96000000000004;293.26000000000005;276.66;274.0616903277293;288.36;276.76000000000005;271.76000000000005;277.16;349.66;299.76000000000005;271.56;274.16;298.96000000000004;286.16;299.06;339.26;289.76000000000005;288.36;319.36;341.06000000000006;275.16;241.49495122638035;269.02936301313275;274.0616903277293;299.06;7140000.000000001;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;3120000.0;7080000.0;0.04133333333333333;0.0;0.2838333333333333;0.03233333333333333;0.0385;0.07983333333333334;0.0;14090.4912109375;20459.640625;2431.49194335938;42328.6015625;485354.26512886846;486590.5362706002;272531.60290948517;272046.51740353677;250029.7013756104;430346.717906069;452381.11837450357;437478.7579247441;473338.7274854557;529524.2052922209;474752.5406876257;437160.35228701105;441201.7646664551;467143.0033113598;450247.72005458304;272002.05383050884;480246.61947125936;454389.7536915715;452381.11837450357;194007.49548133422;284776.6418597092;471386.32401312795;202057.90190887387;236044.17525154862;273.9929815062131;627769.0704637242;238369.986826714;45645.65213742733;245590.38812819487;0;8;7;4;10;5;3;0;22;24;229509753110.4133;88171584830.0076;195241646110.42126;66820.28629917116;8708.285648037549;-0.0;17270.89929264924;943892.6908692205;172030.01261489844;0.0;219585.39020618674;2.5093400926275473;0.21617070845796502
1065;2019-08-09 10:45:45.095;700;704;257;256;201;37;140;36;-13;40;772;266;-15;10;258;130;259;661;250;164;140;19;714;358;364;135;362;313;708;220.0;0.0;1605.0;136.0;229.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41977.42578125;14113.9912109375;20442.521484375;2447.97729492188;676.0;322203;461.0;0.0;Calculated values ==>;1565340345.095;343.16;343.56000000000006;298.86;298.76000000000005;293.26000000000005;276.86;274.1680685717883;287.16;276.76000000000005;271.86;277.16;350.36;299.76000000000005;271.66;274.16;298.96000000000004;286.16;299.06;339.26;289.56;287.16;319.26000000000005;340.76;275.06;241.49495122638035;269.14681796795327;274.1680685717883;298.16;7140000.000000001;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;3130000.0;7080000.0;0.03666666666666667;0.0;0.2675;0.02266666666666667;0.03816666666666667;0.07483333333333334;0.0;14113.9912109375;20442.521484375;2447.97729492188;41977.42578125;485503.96937999385;486738.72987941914;271567.32895379944;271093.7826611693;250029.7013756104;430280.9020939914;450448.96135751536;437408.94190281845;473338.7274854557;530182.5082605054;474623.474889368;437089.72060350876;440988.73662776884;467001.0665144205;450065.7612301362;272002.05383050884;480246.61947125936;453933.9225991938;450448.96135751536;193589.57483703562;283520.3318566784;471288.5232524436;202354.23637911808;237654.45508647227;274.1128244044826;628471.3865084029;238604.94583451984;45686.30082701138;245931.12586209772;0;8;7;4;10;5;3;0;22;24;229727780410.48264;88252557830.03336;195429083610.48087;62877.133727589855;6095.843835795378;-0.0;15924.12221928306;944973.1424325092;172153.33923805438;0.0;219861.9231771477;2.2942378020903127;0.1849892841304616
1066;2019-08-09 10:46:45.106;700;704;258;257;199;36;135;36;-12;41;779;265;-13;10;258;128;259;663;257;162;136;18;720;360;365;134;363;314;714;206.0;0.0;1710.0;229.0;226.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42186.1484375;14242.466796875;20621.283203125;2443.62915039062;673.0;322204;460.0;0.0;Calculated values ==>;1565340405.106;343.16;343.56000000000006;298.96000000000004;298.86;293.06;276.76000000000005;274.38016830617;286.66;276.76000000000005;271.96000000000004;277.26000000000005;351.06000000000006;299.66;271.86;274.16;298.96000000000004;285.96000000000004;299.06;339.46000000000004;289.36;286.76000000000005;319.16;340.46000000000004;274.96000000000004;241.2770596917726;269.2639976450953;274.38016830617;298.86;7200000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;3140000.0;7140000.000000001;0.034333333333333334;0.0;0.28500000000000003;0.03816666666666667;0.03766666666666666;0.072;0.0;14242.466796875;20621.283203125;2443.62915039062;42186.1484375;484859.5173742903;486101.49442327063;271529.67396808014;271062.612132621;249173.82833555984;430148.3826014536;449524.75139369577;437339.1761139985;473565.85517348704;530841.1641920215;474375.3052183621;437179.3288687813;440774.8182884583;466858.86781954044;449403.89151148876;271498.2133494369;479873.0970737853;453475.3951927411;449673.7556871527;193171.6564234249;282264.0715131367;471323.8536851003;202780.1042080587;238746.31431399586;274.28739567371775;629172.8782091722;238841.292973295;45727.07168728756;246273.38697039406;0;8;7;4;10;5;3;0;22;24;229946520505.1837;88333272624.92305;195617218095.22375;66849.33549319285;10249.419771707086;-0.0;15186.77577886729;946054.3945344215;172289.57473986121;0.0;220121.22819064982;2.4736535544818876;0.2204511505629093
1067;2019-08-09 10:47:45.146;701;705;261;260;211;38;134;37;-12;41;786;266;-13;11;258;133;259;664;256;159;134;17;719;359;364;135;362;315;713;143.0;-1.0;1183.0;71.0;217.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42137.97265625;14249.1630859375;20591.798828125;2451.96118164062;668.0;322205;460.0;0.0;Calculated values ==>;1565340465.146;343.26;343.66;299.26000000000005;299.16;294.26000000000005;276.96000000000004;274.27422755570615;286.56;276.86;271.96000000000004;277.26000000000005;351.76;299.76000000000005;271.86;274.26000000000005;298.96000000000004;286.46000000000004;299.06;339.56000000000006;289.06;286.56;319.16;339.96000000000004;274.86;241.49495122638035;269.38090353596624;274.27422755570615;298.76000000000005;7190000.000000001;3590000.0;3640000.0;1350000.0;3620000.0000000005;3150000.0;7130000.0;0.02383333333333333;0.0;0.19716666666666666;0.011833333333333333;0.036166666666666666;0.06;0.0;14249.1630859375;20591.798828125;2451.96118164062;42137.97265625;485117.5753051764;486356.8133972172;273054.4415068204;272568.49572069535;253186.1984411415;430214.79039162316;449559.58201853087;437109.2053401759;473436.17305719486;531500.1731342694;474364.7416948884;436948.6013565401;440713.3703373002;467001.0665144205;450324.76558622235;271580.5200217297;480141.5259909906;453216.9235134053;449559.58201853087;193171.6564234249;280170.41352433193;471092.8683005434;202638.98693059108;245083.85816126264;274.22802227427695;629876.0476851794;239078.88150900017;45767.89547108595;246617.05828200295;0;8;7;4;10;5;3;0;22;24;230165366305.04465;88414026424.87173;195806043895.1038;46229.71139642313;3176.7042628777695;-0.0;12268.543431436094;946997.3481414963;172401.53369632293;0.0;220350.17504680806;1.6537979319149476;0.13194494480841804
1068;2019-08-09 10:48:45.097;701;706;263;262;207;37;147;37;-11;41;790;267;-12;11;258;132;259;664;249;161;147;16;717;359;365;131;363;315;711;332.0;0.0;1486.0;118.0;216.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42261.8984375;14214.2998046875;20583.580078125;2475.59887695312;664.0;322206;463.0;0.0;Calculated values ==>;1565340525.097;343.26;343.76;299.46000000000004;299.36;293.86;276.86;274.27422755570615;287.86;276.86;272.06;277.26000000000005;352.16;299.86;271.96000000000004;274.26000000000005;298.96000000000004;286.36;299.06;339.56000000000006;289.26000000000005;287.86;319.46000000000004;339.56000000000006;274.76000000000005;240.61611355647437;269.38090353596624;274.27422755570615;298.06;7170000.0;3590000.0;3650000.0;1310000.0;3629999.9999999995;3150000.0;7109999.999999999;0.05533333333333333;0.0;0.24766666666666665;0.019666666666666666;0.036000000000000004;0.09133333333333334;0.0;14214.2998046875;20583.580078125;2475.59887695312;42261.8984375;485332.2304092682;486717.5065767112;274238.9259619086;273735.2823968615;251911.71744209694;430214.79039162316;451298.6977195416;437269.4612400554;473953.66127806285;531919.698628314;474483.76858865056;437109.2053401759;440713.3703373002;466858.86781954044;450177.80367915705;271747.09722538106;480368.44321414066;453331.6078540995;451298.6977195416;194425.4183739577;278495.58437821403;471527.5025985663;202610.20578539433;230843.42395715904;274.2168505848102;630578.8055559917;239315.88332331268;45808.924936773525;246959.90621808456;0;8;7;4;10;5;3;0;22;24;230383887699.95425;88493761254.83876;195994889545.0257;58117.27560093772;5288.706837325714;-0.0;20134.91500363094;947866.1962268979;172472.02117696992;0.0;220619.98334345213;2.241295962212991;0.1667267884094564
1069;2019-08-09 10:49:45.137;701;705;261;260;211;38;151;38;-11;41;796;267;-12;10;259;135;259;662;249;163;151;15;718;359;364;134;362;315;713;399.0;-1.0;1048.0;0.0;224.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41425.046875;14240.244140625;20585.17578125;1476.51037597656;654.0;322207;473.0;0.0;Calculated values ==>;1565340585.137;343.26;343.66;299.26000000000005;299.16;294.26000000000005;276.96000000000004;274.27422755570615;288.26000000000005;276.96000000000004;272.06;277.26000000000005;352.76;299.86;271.96000000000004;274.16;299.06;286.66;299.06;339.36;289.46000000000004;288.26000000000005;320.46000000000004;338.56000000000006;274.66;241.2770596917726;269.38090353596624;274.27422755570615;298.06;7180000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3150000.0;7130000.0;0.0665;0.0;0.17466666666666666;0.0;0.037333333333333336;0.10383333333333333;0.0;14240.244140625;20585.17578125;1476.51037597656;41425.046875;485224.94756555016;486356.8133972172;273054.4415068204;272568.49572069535;253186.1984411415;430214.79039162316;452060.08278219687;437269.4612400554;473565.85517348704;532548.7087557911;474483.76858865056;437109.2053401759;440559.99870023114;467130.69761941896;450618.06980366615;271663.4774050779;479832.1412430161;453790.8838142899;452060.08278219687;198604.77482894104;274308.8830629234;471030.75637644227;202758.08115945454;228033.17701468721;274.27422755570615;631276.661696731;239553.16260444812;45841.88113682038;247303.20790003482;0;8;7;4;10;5;3;0;22;24;230602733500.68423;88573314255.10413;196184015545.65656;40961.32105407828;0.0;-0.0;23261.460382193087;948692.401638427;172516.1231157994;0.0;220981.8608971821;1.7691285534772851;0.10056555447478414
1070;2019-08-09 10:50:45.118;700;705;261;260;204;37;152;37;-11;43;811;266;-12;3;259;131;259;663;248;166;152;16;718;360;365;146;364;315;713;248.0;-1.0;1488.0;182.0;230.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41172.53515625;14150.607421875;20557.04296875;1425.4216308593802;643.0;322208;511.0;0.0;Calculated values ==>;1565340645.118;343.16;343.66;299.26000000000005;299.16;293.56;276.86;274.38016830617;288.36;276.86;272.06;277.46000000000004;354.26;299.76000000000005;271.96000000000004;273.46000000000004;299.06;286.26000000000005;299.06;339.46000000000004;289.76000000000005;288.36;324.26000000000005;337.46000000000004;274.76000000000005;243.81672145450628;269.38090353596624;274.38016830617;297.96000000000004;7180000.0;3600000.0;3650000.0;1460000.0;3640000.0;3150000.0;7130000.0;0.04133333333333333;0.0;0.24800000000000003;0.030333333333333334;0.03833333333333333;0.07966666666666666;0.0;14150.607421875;20557.04296875;1425.4216308593802;41172.53515625;485074.69375933276;486356.8133972172;273054.4415068204;272568.49572069535;250841.47097462363;430148.3826014536;452029.09594127483;437269.4612400554;472193.8583601894;534119.8175177185;474364.7416948884;437109.2053401759;439478.3011014305;466846.5240827089;449848.0173849151;271663.4774050779;479986.9107152465;454048.7298407423;452029.09594127483;214488.6975840042;269704.110367413;469511.7560845713;202764.95402256382;236586.25553172492;274.2815186679743;631964.7569138706;239789.6781136223;45866.05624564636;247645.9511529024;0;8;7;4;10;5;3;0;22;24;230821364245.48956;88657287655.02936;196372955695.48834;58157.11778993792;8091.31966254756;-0.0;17163.612952627474;949518.1270655117;172583.52942750038;0.0;221318.6298307289;2.308468274037617;0.18603929038437206
1071;2019-08-09 10:51:45.148;699;703;260;259;209;38;138;38;-11;44;821;264;-13;1;258;133;259;662;250;164;138;16;724;359;364;144;363;316;718;302.0;-1.0;902.0;98.0;226.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42239.19921875;14308.0947265625;20824.01171875;2543.00952148438;636.0;322209;568.0;0.0;Calculated values ==>;1565340705.148;343.06000000000006;343.46000000000004;299.16;299.06;294.06;276.96000000000004;274.27422755570615;286.96000000000004;276.96000000000004;272.06;277.56;355.26;299.56;271.86;273.26000000000005;298.96000000000004;286.46000000000004;299.06;339.36;289.56;286.96000000000004;329.96000000000004;336.76000000000005;274.76000000000005;243.40439225979637;269.49753711883926;274.27422755570615;298.16;7240000.000000001;3590000.0;3640000.0;1440000.0;3629999.9999999995;3160000.0;7180000.0;0.050333333333333334;0.0;0.15033333333333332;0.01633333333333333;0.03766666666666666;0.088;0.0;14308.0947265625;20824.01171875;2543.00952148438;42239.19921875;484276.65953280975;485525.0606710549;272133.2901189527;271663.4774050779;252322.189150294;430214.79039162316;450153.3575985836;437039.1322159168;472555.8254779879;535093.0857035444;473996.4561757338;436716.74332067836;438944.88061750244;466858.86781954044;450324.76558622235;271175.2705950019;479261.0106938855;453933.9225991938;450153.3575985836;238323.1353838712;266774.11836628895;469783.5483368761;202549.41513808054;232333.422232166;274.1932471904933;632660.2022488907;240026.95254267182;45899.143040363255;247990.965696195;0;8;7;4;10;5;3;0;23;24;231040173595.38528;88744331154.98787;196562350345.39807;35251.620800701385;4364.8241755803265;-0.0;19168.15431224475;950296.9224231399;172687.3825267013;0.0;221621.5459401554;1.5603030748553868;0.10567338137937128
