;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1072;2019-08-09 10:52:45.089;700;704;260;260;204;37;139;37;-9;43;790;262;-11;10;258;131;259;663;244;163;139;14;721;359;365;132;363;316;715;326.0;-2.0;1085.0;5.0;223.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42087.25390625;14248.9091796875;20623.291015625;2473.0986328125;630.0;322210;613.0;0.0;Calculated values ==>;1565340765.089;343.16;343.56000000000006;299.16;299.16;293.56;276.86;274.27422755570615;287.06;276.86;272.26000000000005;277.46000000000004;352.16;299.36;272.06;274.16;298.96000000000004;286.26000000000005;299.06;339.46000000000004;289.46000000000004;287.06;334.46000000000004;336.16;274.56;240.83765695389522;269.49753711883926;274.27422755570615;297.56;7209999.999999999;3590000.0;3650000.0;1320000.0;3629999.9999999995;3160000.0;7150000.0;0.05433333333333333;0.0;0.18083333333333332;0.0008333333333333334;0.03716666666666667;0.0915;0.0;14248.9091796875;20623.291015625;2473.0986328125;42087.25390625;484751.7940421416;485994.9828075487;272392.21792553907;272392.21792553907;250770.75442062286;430214.79039162316;450119.4616669766;437360.1158524067;474018.5663130017;531844.8072206588;473757.5844136716;437039.1322159168;440344.2666884151;466858.86781954044;450030.6332733984;271416.5459939395;479759.17574878293;453618.9998577814;450119.4616669766;257148.6733736563;264262.8888514036;471199.8837895049;202748.12818444218;231037.07538346696;274.27036745436493;633362.231682985;240264.69356638138;45940.902837418835;248336.02024794064;0;8;7;4;10;5;3;0;23;24;231258658540.32965;88827049734.96681;196751763905.34985;42425.66776995692;223.70979633755226;-0.0;20046.038344941135;950943.5966388383;172725.58270930417;0.0;221948.00954035902;1.6788034338613795;0.09977575846166394
1073;2019-08-09 10:53:45.109;700;703;258;256;204;38;142;38;-10;42;777;262;-12;9;258;131;259;661;243;163;142;12;725;359;364;129;363;315;719;330.0;-1.0;818.0;142.0;230.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40805.8671875;14293.1240234375;20772.837890625;1458.2062988281198;621.0;322211;640.0;0.0;Calculated values ==>;1565340825.109;343.16;343.46000000000004;298.96000000000004;298.76000000000005;293.56;276.96000000000004;274.27422755570615;287.36;276.96000000000004;272.16;277.36;350.86;299.36;271.96000000000004;274.06;298.96000000000004;286.26000000000005;299.06;339.26;289.46000000000004;287.36;337.16;335.26000000000005;274.36;240.16925963744896;269.38090353596624;274.27422755570615;297.46000000000004;7250000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;3150000.0;7190000.000000001;0.055;0.0;0.13633333333333333;0.023666666666666666;0.03833333333333333;0.09333333333333332;0.0;14293.1240234375;20772.837890625;1458.2062988281198;40805.8671875;484319.996467944;485418.02837544476;271117.75497188786;270206.7525981497;250630.74956942964;430214.79039162316;450743.7253278342;437429.3724414259;474307.7343219315;530555.6858555835;473888.00446299656;437109.2053401759;440406.34299168445;466858.86781954044;450030.6332733984;271096.05276051007;478990.34698793123;453790.8838142899;450743.7253278342;268448.3696465944;260496.36997498586;471404.5141253463;202438.50188200097;230646.0522582045;274.1501584295488;634053.2379505497;240502.62312642403;45973.674632130234;248681.10297796337;0;8;7;4;10;5;3;0;23;24;231477431440.26013;88905375834.94193;196941127005.28967;32037.088686268267;6365.52895642584;-0.0;20542.44948649877;951564.3264500997;172780.5113356674;0.0;222286.35968464636;1.6138647370589307;0.10702392646002175
1074;2019-08-09 10:54:45.130;700;703;257;256;200;38;138;38;-12;43;800;262;-13;0;258;131;259;662;241;162;139;14;718;362;367;131;365;312;712;172.0;-2.0;1548.0;123.0;215.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40140.23046875;14208.51953125;20535.513671875;1437.68566894531;610.0;322212;654.0;0.0;Calculated values ==>;1565340885.13;343.16;343.46000000000004;298.86;298.76000000000005;293.16;276.96000000000004;274.5913991737795;286.96000000000004;276.96000000000004;271.96000000000004;277.46000000000004;353.16;299.36;271.86;273.16;298.96000000000004;286.26000000000005;299.06;339.36;289.36;287.06;338.56000000000006;334.16;274.56;240.61611355647437;269.02936301313275;274.5913991737795;297.26000000000005;7180000.0;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;3120000.0;7120000.0;0.028666666666666667;0.0;0.258;0.0205;0.035833333333333335;0.0645;0.0;14208.51953125;20535.513671875;1437.68566894531;40140.23046875;485074.69375933276;486165.39979920106;271228.1407962401;270762.4499486875;249565.42299192958;430014.67791919125;449604.95508747676;437795.822197091;474147.34029804735;533190.5141072046;474278.035294972;437637.45612594887;439671.4108720169;466573.67930157646;449481.1154426235;271663.4774050779;479946.04239084234;453129.4528381488;449754.20916880155;274308.8830629234;255893.36323571714;471332.97713222547;203353.56158891064;241061.6611485381;274.5188113592476;634728.0248587878;240740.21995308818;45997.81551160566;249025.45972451888;0;8;7;4;10;5;3;0;23;24;231696808195.79694;88983403135.13284;197129292840.7501;60486.10323691054;5493.578018637954;-0.0;13460.669347306992;952335.6229106566;172879.37181643018;0.0;222569.8181847183;2.195593605813397;0.17308328254450253
1075;2019-08-09 10:55:45.130;700;703;257;256;200;37;139;38;-13;44;829;260;-14;-2;258;130;259;662;242;162;139;15;723;360;365;131;364;313;717;242.0;-1.0;1274.0;0.0;225.0;0;93;100;1;0;0;1;1;0;0;1;0;0;1;0;40128.3515625;14312.9375;20707.580078125;1384.3869628906198;597.0;322213;665.0;0.0;Calculated values ==>;1565340945.13;343.16;343.46000000000004;298.86;298.76000000000005;293.16;276.86;274.38016830617;287.06;276.96000000000004;271.86;277.56;356.06000000000006;299.16;271.76000000000005;272.96000000000004;298.96000000000004;286.16;299.06;339.36;289.36;287.06;339.66;332.86;274.66;240.61611355647437;269.14681796795327;274.38016830617;297.36;7230000.0;3600000.0;3650000.0;1310000.0;3640000.0;3130000.0;7170000.0;0.04033333333333333;0.0;0.21233333333333335;0.0;0.0375;0.07783333333333334;0.0;14312.9375;20707.580078125;1384.3869628906198;40128.3515625;484536.0763886057;485632.0044213646;270819.13319332455;270362.54864945053;249397.06986142005;430148.3826014536;450119.4616669766;437408.94190281845;474244.15781875124;536147.6881311068;473910.2316044429;437249.5021140777;439141.13344458863;466716.40587100666;449700.19021006493;271255.0852381004;479375.4541358434;453475.3951927411;450119.4616669766;278914.2836208781;250454.15340279948;471430.24820624595;203019.46007791444;235685.25547613128;274.38016830617;635396.9297090482;240977.89876168192;46021.332783537626;249369.15217243554;0;8;7;4;10;5;3;0;23;24;231916408195.79694;89062003135.13284;197316792840.7501;49768.699974154624;0.0;-0.0;16690.129048520797;953254.4129374155;172925.15163325216;0.0;222821.07483801685;1.8255460317935877;0.11842533045775915
1076;2019-08-09 10:56:45.101;701;703;255;254;201;39;141;38;-14;45;845;258;-16;-3;258;131;259;662;241;161;141;17;718;363;368;135;366;310;713;-2.0;-1.0;1688.0;301.0;219.0;0;94;100;1;0;0;1;1;0;0;1;0;0;0;0;39540.359375;14168.63671875;20481.376953125;1375.08056640625;580.0;322214;670.0;0.0;Calculated values ==>;1565341005.101;343.26;343.46000000000004;298.66;298.56;293.26000000000005;277.06;274.69669130483857;287.26000000000005;276.96000000000004;271.76000000000005;277.66;357.66;298.96000000000004;271.56;272.86;298.96000000000004;286.26000000000005;299.06;339.36;289.26000000000005;287.26000000000005;340.16;331.16;274.86;241.49495122638035;268.7936212382143;274.69669130483857;297.26000000000005;7180000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3100000.0;7130000.0;0.0;0.0;0.2813333333333333;0.050166666666666665;0.0365;0.0365;0.0;14168.63671875;20481.376953125;1375.08056640625;39540.359375;485224.94756555016;486058.89671639336;270222.41010651225;269768.3686654617;249857.09274272827;429947.3805835815;449869.5066185597;437934.0026956884;473825.7953575257;538031.9510610518;474063.03261520754;437618.5379703155;439646.5891626351;466430.68673233996;449296.8196064995;271663.4774050779;479832.1412430161;452810.80125636526;449869.5066185597;281007.8604223974;243342.44575359824;471092.8683005434;203388.36432869872;270222.41010651225;274.53696097568155;636060.5147451785;241215.1304958796;46044.31723174296;249712.2275808125;0;8;7;4;10;5;3;0;23;24;232136201910.63617;89141764565.0745;197503602505.61343;65985.50626057976;13429.842615920874;-0.0;6557.1190226897315;954218.5650897801;173037.01289588134;0.0;223014.70827038612;2.386460596897861;0.2289665610895505
1077;2019-08-09 10:57:45.091;701;703;259;258;201;39;139;39;-14;45;849;256;-15;-3;258;131;259;663;245;161;139;19;722;361;367;142;365;312;716;341.0;-2.0;1662.0;158.0;212.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;39913.19140625;14287.7431640625;20738.365234375;1403.91394042969;556.0;322215;673.0;0.0;Calculated values ==>;1565341065.091;343.26;343.46000000000004;299.06;298.96000000000004;293.26000000000005;277.06;274.4858918419099;287.06;277.06;271.76000000000005;277.66;358.06000000000006;298.76000000000005;271.66;272.86;298.96000000000004;286.26000000000005;299.06;339.46000000000004;289.26000000000005;287.06;340.46000000000004;328.76000000000005;275.06;242.98782864720522;269.02936301313275;274.4858918419099;297.66;7220000.0;3610000.0;3670000.0000000005;1420000.0;3650000.0;3120000.0;7159999.999999999;0.05683333333333333;0.0;0.277;0.026333333333333334;0.035333333333333335;0.09216666666666667;0.0;14287.7431640625;20738.365234375;1403.91394042969;39913.19140625;484794.9206202201;485738.85976380645;271831.39155370044;271362.95571695955;249754.89531194483;430081.6785162784;449754.20916880155;437478.7579247441;472916.3023718174;538305.7390326527;473564.4118558674;437319.724394416;439206.67589460243;466573.67930157646;449664.84639329417;271335.50687978114;479645.1465352953;452984.87860704365;449754.20916880155;282264.0715131367;233304.39079467155;470351.2200979448;203093.01784594363;229444.79944819395;274.4133134456234;636722.5173163069;241452.2274721909;46067.47165958902;250055.66818278766;0;8;7;4;10;5;3;0;23;24;232356665160.6712;89224850715.0877;197690171405.6431;64924.850001827734;7037.799325969364;-0.0;20305.183929249335;955309.3029055344;173207.54815147707;0.0;223238.5234862671;2.532741605228331;0.192916368924269
1078;2019-08-09 10:58:45.122;700;702;260;259;211;40;140;39;-15;46;841;255;-16;-4;258;136;259;660;247;159;140;20;718;361;366;147;365;312;712;198.0;-1.0;1028.0;97.0;207.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;39840.01953125;14230.4404296875;20540.068359375;1392.36853027344;534.0;322216;673.0;0.0;Calculated values ==>;1565341125.122;343.16;343.36;299.16;299.06;294.26000000000005;277.16;274.4858918419099;287.16;277.06;271.66;277.76000000000005;357.26;298.66;271.56;272.76000000000005;298.96000000000004;286.76000000000005;299.06;339.16;289.06;287.16;340.46000000000004;326.56;275.16;244.02132995426717;269.02936301313275;274.4858918419099;297.86;7180000.0;3610000.0;3660000.0;1470000.0;3650000.0;3120000.0;7120000.0;0.033;0.0;0.1713333333333333;0.016166666666666666;0.034499999999999996;0.0675;0.0;14230.4404296875;20540.068359375;1392.36853027344;39840.01953125;485074.69375933276;486016.41772617237;272657.7753144368;272175.5682671091;253224.95235211626;430081.6785162784;450085.6955253663;437319.724394416;472359.47346155246;537471.8749128425;473445.2534732514;437160.35228701105;439051.16261957586;466573.67930157646;450403.0346948328;271663.4774050779;479636.4301275159;452869.56159724866;450085.6955253663;282264.0715131367;224104.74344509715;469774.4847024;203091.03527345575;238647.3690721794;274.41254572295816;637387.4707882134;241690.00178836222;46090.78605302181;250399.83285541178;0;8;7;4;10;5;3;0;23;24;232576678775.30072;89311595509.94164;197877468125.3277;40131.18206939119;4311.382432434599;-0.0;14272.087035590117;956185.2221625687;173302.17353050367;0.0;223526.81628484972;1.6236167000467563;0.12086144454701493
1079;2019-08-09 10:59:45.132;699;700;261;261;207;37;153;38;-13;46;827;255;-15;-3;258;134;259;658;250;165;153;22;717;359;365;150;363;312;711;297.0;-1.0;1873.0;155.0;213.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;40004.6640625;14169.0947265625;20496.845703125;1380.23010253906;526.0;322217;672.0;0.0;Calculated values ==>;1565341185.132;343.06000000000006;343.16;299.26000000000005;299.26000000000005;293.86;276.86;274.27422755570615;288.46000000000004;276.96000000000004;271.86;277.76000000000005;355.86;298.66;271.66;272.86;298.96000000000004;286.56;299.06;338.96000000000004;289.66;288.46000000000004;340.36;325.76000000000005;275.36;244.62907804385475;269.02936301313275;274.27422755570615;298.16;7170000.0;3590000.0;3650000.0;1500000.0;3629999.9999999995;3120000.0;7109999.999999999;0.0495;0.0;0.31216666666666665;0.025833333333333333;0.0355;0.08499999999999999;0.0;14169.0947265625;20496.845703125;1380.23010253906;40004.6640625;485031.93210279057;485824.98804259277;273238.3565417999;273238.3565417999;251911.71744209694;430214.79039162316;452174.5837827361;437637.45612594887;471963.73952842504;536011.4567809054;473445.2534732514;437319.724394416;439206.67589460243;466858.86781954044;450471.520473373;271747.09722538106;479440.7739452803;453905.6659906444;452174.5837827361;281845.32903042674;220759.83610629753;469566.6094329999;202598.2724864262;232100.8958271999;274.2122179398791;638052.9540467828;241926.7040250922;46113.894892456345;250741.86413492556;0;8;7;4;10;5;3;0;23;24;232796015325.26587;89400710359.92747;198064699325.29794;73371.39849280432;6896.682037786487;-0.0;18706.263476220574;957131.2346429097;173395.58963449686;0.0;223801.68167566907;2.7457658482285874;0.22046715724423158
1080;2019-08-09 11:00:45.133;699;700;260;259;210;38;156;38;-12;45;800;256;-14;6;258;136;259;656;244;167;156;21;715;360;365;140;363;314;709;374.0;-1.0;1113.0;69.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40869.4609375;14156.150390625;20483.00390625;2441.84594726562;527.0;322218;669.0;0.0;Calculated values ==>;1565341245.133;343.06000000000006;343.16;299.16;299.06;294.16;276.96000000000004;274.38016830617;288.76000000000005;276.96000000000004;271.96000000000004;277.66;353.16;298.76000000000005;271.76000000000005;273.76000000000005;298.96000000000004;286.76000000000005;299.06;338.76;289.86;288.76000000000005;340.06000000000006;325.86;275.26000000000005;242.56692532238324;269.2639976450953;274.38016830617;297.56;7150000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3140000.0;7090000.000000001;0.06233333333333334;0.0;0.18550000000000003;0.0115;0.0365;0.09883333333333333;0.0;14156.150390625;20483.00390625;2441.84594726562;40869.4609375;485246.9107056715;486038.555907118;272930.3611537143;272441.431469336;253000.82495151382;430148.3826014536;452609.8878949277;437339.1761139985;473177.20506292465;533042.1192917443;473302.33288488066;437019.13673288765;440161.0260143484;466858.86781954044;450583.99260880315;271916.37282047333;479359.9276161441;454191.6157821054;452609.8878949277;280589.13426710566;221177.93781777218;470817.3119576869;202914.81186180815;228772.15637264703;274.33962533993173;638726.9163201527;242162.75166817877;46145.74605701014;251083.3685729036;0;8;7;4;10;5;3;0;24;24;233015018975.0013;89487711809.82239;198252502455.07108;43485.71956878132;3080.8787511026053;-0.0;22122.62913211874;958105.0601890686;173478.73736007616;0.0;224141.92811767376;1.8524103179459581;0.11698243774784332
1081;2019-08-09 11:01:45.103;698;700;260;259;204;37;151;37;-12;44;776;258;-13;9;258;133;259;655;240;168;151;20;714;360;365;136;363;314;708;303.0;-1.0;1427.0;215.0;223.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40771.09765625;14112.5107421875;20397.859375;2445.80834960938;520.0;322219;666.0;0.0;Calculated values ==>;1565341305.103;342.96000000000004;343.16;299.16;299.06;293.56;276.86;274.38016830617;288.26000000000005;276.86;271.96000000000004;277.56;350.76;298.96000000000004;271.86;274.06;298.96000000000004;286.46000000000004;299.06;338.66;289.96000000000004;288.26000000000005;339.76;325.16;275.16;241.71165711629368;269.2639976450953;274.38016830617;297.16;7140000.000000001;3600000.0;3650000.0;1360000.0;3629999.9999999995;3140000.0;7080000.0;0.050499999999999996;0.0;0.2378333333333333;0.035833333333333335;0.03716666666666667;0.08766666666666667;0.0;14112.5107421875;20397.859375;2445.80834960938;40771.09765625;485204.43048918963;486145.20688807435;273022.85961166176;272531.60290948517;251020.3982412521;430148.3826014536;451883.41264742217;437339.1761139985;473598.9642825547;530526.4046931311;473541.218101017;437179.3288687813;440621.79525251605;466858.86781954044;450143.0350842623;272002.05383050884;479319.69838971377;454334.3249770602;451883.41264742217;279332.9882161641;218251.29456621417;471253.26030847814;202760.16632242527;232548.34237470615;274.2796613193264;639406.9141397643;242398.20605830982;46186.45614427728;251423.8720968128;0;8;7;4;10;5;3;0;24;24;233233909475.10574;89570470409.86188;198440808255.16092;55790.7078287625;9621.002534500229;-0.0;19228.374493908104;958931.9500993284;173584.53344633462;0.0;224486.3475188732;2.2902823930568292;0.1769300280002434
1082;2019-08-09 11:02:45.124;698;699;258;257;205;38;144;38;-13;43;777;259;-14;9;258;134;259;652;243;166;144;20;717;359;365;134;363;313;711;383.0;0.0;1079.0;139.0;228.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40866.22265625;14227.2294921875;20474.837890625;2456.09008789062;513.0;322220;663.0;0.0;Calculated values ==>;1565341365.124;342.96000000000004;343.06000000000006;298.96000000000004;298.86;293.66;276.96000000000004;274.27422755570615;287.56;276.96000000000004;271.86;277.46000000000004;350.86;299.06;271.76000000000005;274.06;298.96000000000004;286.56;299.06;338.36;289.76000000000005;287.56;339.46000000000004;324.46000000000004;275.16;241.2770596917726;269.14681796795327;274.27422755570615;297.46000000000004;7170000.0;3590000.0;3650000.0;1340000.0;3629999.9999999995;3130000.0;7109999.999999999;0.06383333333333334;0.0;0.17983333333333332;0.023166666666666665;0.038;0.10183333333333333;0.0;14227.2294921875;20474.837890625;2456.09008789062;40866.22265625;484881.58481900033;485675.79059619375;271784.86863038497;271311.90284319076;251244.30437899506;430214.79039162316;450858.0416590267;437408.94190281845;473760.40514917683;530706.9432932027;473791.1383310801;437249.5021140777;440836.3383662121;466858.86781954044;450471.520473373;271747.09722538106;478507.4706250245;454048.7298407423;450858.0416590267;278076.8904731985;215324.80838970217;471519.16422574193;202563.49497059916;228394.05666361254;274.19871484818503;640087.4632528846;242634.45321841672;46227.31959522688;251764.5971202271;0;8;7;4;10;5;3;0;24;24;233452986125.6418;89651498760.06015;198628974090.62134;42233.039539977435;6230.806337744141;-0.0;22654.249138699673;959749.1005653306;173716.67808836923;0.0;224835.49154098483;1.9139295341135638;0.12862894072061193
1083;2019-08-09 11:03:45.145;697;699;259;258;204;39;137;38;-13;43;787;259;-15;8;258;133;259;652;240;164;138;19;714;361;367;132;365;312;708;216.0;-3.0;1437.0;233.0;215.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40634.28125;14144.0498046875;20366.576171875;2450.88403320312;507.0;322221;660.0;0.0;Calculated values ==>;1565341425.145;342.86;343.06000000000006;299.06;298.96000000000004;293.56;277.06;274.4858918419099;286.86;276.96000000000004;271.86;277.46000000000004;351.86;299.06;271.66;273.96000000000004;298.96000000000004;286.46000000000004;299.06;338.36;289.56;286.96000000000004;339.16;323.86;275.06;240.83765695389522;269.02936301313275;274.4858918419099;297.16;7140000.000000001;3610000.0;3670000.0000000005;1320000.0;3650000.0;3120000.0;7080000.0;0.036000000000000004;0.0;0.2395;0.03883333333333334;0.035833333333333335;0.07183333333333333;0.0;14144.0498046875;20366.576171875;2450.88403320312;40634.28125;485054.46485766815;485996.5123469668;272531.60290948517;272046.51740353677;251020.3982412521;430081.6785162784;449455.4796571053;437637.45612594887;474018.5663130017;531830.060655285;473921.50623945065;437319.724394416;440897.9299105951;466573.67930157646;449960.7574489555;272002.05383050884;478854.13688897603;453418.0412673738;449604.95508747676;276820.84063482966;212816.51262364245;471686.8381748198;202992.49594256596;237681.37760819853;274.3743751589863;640766.8718275367;242870.96329509452;46268.22535818145;252105.06135768627;0;8;7;4;10;5;3;0;24;24;233672662985.30673;89731326689.93839;198816539715.33524;56197.46796392021;10434.296956685857;-0.0;15223.176982261486;960569.6418822584;173855.6025554955;0.0;225151.24723400405;2.2145995085493158;0.18262372700366306
1084;2019-08-09 11:04:45.115;697;699;259;259;205;38;138;38;-14;43;798;259;-15;7;258;133;259;650;238;163;138;18;713;360;365;131;364;312;706;310.0;-1.0;1547.0;227.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40659.68359375;14081.595703125;20358.75;2445.02197265625;503.0;322222;657.0;0.0;Calculated values ==>;1565341485.115;342.86;343.06000000000006;299.06;299.06;293.66;276.96000000000004;274.38016830617;286.96000000000004;276.96000000000004;271.76000000000005;277.46000000000004;352.96000000000004;299.06;271.66;273.86;298.96000000000004;286.46000000000004;299.06;338.16;289.46000000000004;286.96000000000004;338.86;323.46000000000004;274.96000000000004;240.61611355647437;269.02936301313275;274.38016830617;296.96000000000004;7130000.0;3600000.0;3650000.0;1310000.0;3640000.0;3120000.0;7059999.999999999;0.051666666666666666;0.0;0.25783333333333336;0.03783333333333334;0.0365;0.08816666666666667;0.0;14081.595703125;20358.75;2445.02197265625;40659.68359375;485162.0701815378;486209.8822302245;272714.3661490203;272714.3661490203;251426.69126514203;430148.3826014536;449971.1092480008;437478.7579247441;474147.34029804735;532981.3109619208;473921.50623945065;437319.724394416;440745.6017281058;466716.40587100666;450143.0350842623;272088.4477787837;478774.3209853908;453618.9998577814;449971.1092480008;275564.83829863765;211144.3756859795;471721.96164693194;202755.2753591989;231717.54545933288;274.2777638505541;641443.9828100374;243106.05940091552;46309.004175308044;252444.26938708802;0;8;7;4;10;5;3;0;24;24;233892153185.41144;89810187239.97601;199003646115.4245;60519.53792148308;10175.9062978859;-0.0;19242.689207367555;961541.7972775759;174027.2683735186;0.0;225438.31917794546;2.4383146785273735;0.1895224383217284
1085;2019-08-09 11:05:45.166;696;699;259;258;207;38;145;38;-15;43;808;259;-16;5;259;134;259;648;240;162;145;17;713;360;365;131;364;310;708;416.0;-1.0;1169.0;56.0;218.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;39857.59765625;14110.8759765625;20383.240234375;1400.59045410156;499.0;322223;654.0;0.0;Calculated values ==>;1565341545.166;342.76;343.06000000000006;299.06;298.96000000000004;293.86;276.96000000000004;274.38016830617;287.66;276.96000000000004;271.66;277.46000000000004;353.96000000000004;299.06;271.56;273.66;299.06;286.56;299.06;337.96000000000004;289.36;287.66;338.56000000000006;323.06;274.86;240.61611355647437;268.7936212382143;274.38016830617;297.16;7130000.0;3600000.0;3650000.0;1310000.0;3640000.0;3100000.0;7080000.0;0.06933333333333333;0.0;0.19483333333333333;0.009333333333333334;0.036333333333333336;0.10566666666666666;0.0;14110.8759765625;20383.240234375;1400.59045410156;39857.59765625;485012.14421755803;485996.5123469668;272531.60290948517;272046.51740353677;252023.4893933767;430148.3826014536;451005.13174328953;437776.4333770113;474147.34029804735;534174.286154626;474181.6267117922;437618.5379703155;440869.68830963876;466846.5240827089;450290.22863845585;272088.4477787837;478231.1612419172;453475.3951927411;451005.13174328953;274308.8830629234;209472.28574929133;471624.74038647546;202933.37501085288;226864.62687505136;274.3468191379635;642115.5304831859;243341.1963611168;46341.07818522154;252784.074560792;0;8;7;4;10;5;3;0;24;24;234111339334.97284;89888854049.8186;199190404725.05078;45755.255871673195;2507.7860768391442;-0.0;23684.1800144105;962428.1733372012;174133.05565258395;0.0;225796.34715273418;2.0043964318838805;0.12045715982172187
1086;2019-08-09 11:06:45.096;696;699;261;260;206;37;146;38;-17;44;822;259;-18;-2;259;133;259;648;240;164;146;18;713;359;364;139;363;309;708;161.0;-1.0;1461.0;179.0;221.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40206.1875;14134.8388671875;20402.873046875;1407.38659667969;496.0;322224;650.0;0.0;Calculated values ==>;1565341605.096;342.76;343.06000000000006;299.26000000000005;299.16;293.76000000000005;276.86;274.27422755570615;287.76000000000005;276.96000000000004;271.46000000000004;277.56;355.36;299.06;271.36;272.96000000000004;299.06;286.46000000000004;299.06;337.96000000000004;289.56;287.76000000000005;338.16;322.76000000000005;274.96000000000004;242.35481222062532;268.67533136820026;274.27422755570615;297.16;7130000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3090000.0;7080000.0;0.026833333333333334;0.0;0.2435;0.029833333333333333;0.036833333333333336;0.06366666666666668;0.0;14134.8388671875;20402.873046875;1407.38659667969;40206.1875;485012.14421755803;485996.5123469668;273520.5829134003;273022.85961166176;251687.70754299438;430214.79039162316;451330.781055514;437688.5006598165;473209.3688182048;535707.9794481145;474311.38107608864;437530.6787186241;440018.3298031032;466988.7418083223;450324.76558622235;272088.4477787837;478231.1612419172;453933.9225991938;451330.781055514;272634.34865687083;208218.24852204052;470655.8473927239;202504.2886357671;243589.63166026166;274.1757197195518;642781.9502956524;243576.30270729342;46364.4506942272;253123.56230685703;0;8;7;4;10;5;3;0;24;24;234329784185.21616;89969759549.90872;199375888075.2574;57267.35562785603;7999.854836249212;-0.0;13226.186511497735;963285.6934919296;174220.5171693371;0.0;226103.57469000664;2.1837023746685587;0.17836627781595532
1087;2019-08-09 11:07:45.127;696;699;260;259;208;38;144;38;-18;45;830;258;-19;-4;259;134;259;647;244;163;144;19;712;359;365;147;363;308;706;442.0;-2.0;1406.0;204.0;226.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40075.1171875;14154.6416015625;20370.5078125;1384.15979003906;493.0;322225;646.0;0.0;Calculated values ==>;1565341665.127;342.76;343.06000000000006;299.16;299.06;293.96000000000004;276.96000000000004;274.27422755570615;287.56;276.96000000000004;271.36;277.66;356.16;298.96000000000004;271.26000000000005;272.76000000000005;299.06;286.56;299.06;337.86;289.46000000000004;287.56;337.76;322.46000000000004;275.06;244.02132995426717;268.5567601203482;274.27422755570615;297.56;7120000.0;3590000.0;3650000.0;1470000.0;3629999.9999999995;3080000.0;7059999.999999999;0.07366666666666667;0.0;0.23433333333333334;0.034;0.03766666666666666;0.11133333333333334;0.0;14154.6416015625;20370.5078125;1384.15979003906;40075.1171875;485119.82989602693;486209.8822302245;273210.414584128;272714.3661490203;252436.86100906023;430214.79039162316;450858.0416590267;437758.51091407164;472260.30881630094;536613.9310089994;474322.7093203278;437601.09044165985;439929.7848208182;466988.7418083223;450471.520473373;272175.5682671091;478307.5848807556;453618.9998577814;450858.0416590267;270959.89632461156;206964.23671620517;469674.7724563722;202501.03953302887;226423.67240959837;274.1744575450021;643451.3068251968;243812.1701803357;46387.72559999448;253463.51603351932;0;8;7;4;10;5;3;0;24;24;234548597180.71674;90055603880.1051;199561083710.68103;55128.66746029102;9083.906919393674;-0.0;24987.026443103023;964222.8109471295;174362.9554060453;0.0;226422.1826611352;2.4840244159472533;0.18024213760359506
1088;2019-08-09 11:08:45.097;695;698;260;259;205;38;142;38;-18;45;822;258;-19;-4;259;133;259;646;240;163;142;19;708;360;365;144;363;309;701;320.0;-1.0;1579.0;219.0;222.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;41006.02734375;14013.142578125;20174.615234375;2559.33447265625;493.0;322226;644.0;0.0;Calculated values ==>;1565341725.097;342.66;342.96000000000004;299.16;299.06;293.66;276.96000000000004;274.38016830617;287.36;276.96000000000004;271.36;277.66;355.36;298.96000000000004;271.26000000000005;272.76000000000005;299.06;286.46000000000004;299.06;337.76;289.46000000000004;287.36;337.56000000000006;322.46000000000004;275.06;243.40439225979637;268.67533136820026;274.38016830617;297.16;7080000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;3090000.0;7009999.999999999;0.05333333333333334;0.0;0.26316666666666666;0.0365;0.037000000000000005;0.09033333333333335;0.0;14013.142578125;20174.615234375;2559.33447265625;41006.02734375;485400.4617261769;486594.10052710434;273695.10681675083;273186.200891747;251612.33446393954;430148.3826014536;450563.2400308196;437530.6787186241;472654.5496415061;535707.9794481145;474192.9727621805;437372.52749135875;439711.5781995815;466988.7418083223;450143.0350842623;272531.60290948517;478732.11058809236;453618.9998577814;450563.2400308196;270122.7006405761;206964.23671620517;470081.34618783195;202753.39229871018;231810.69972122865;274.2770332935106;644126.645189159;244046.7843485782;46420.5716208426;253801.22311971575;0;8;7;4;10;5;3;0;24;25;234767487679.95093;90142860229.79984;199746091160.03378;61785.55587617402;9757.470316952944;-0.0;19760.64614129972;965196.608995596;174519.88837672735;0.0;226794.89348273215;2.4846502582003804;0.19286062320297762
1089;2019-08-09 11:09:45.117;693;697;259;258;204;37;137;37;-17;44;778;257;-18;6;260;132;259;643;241;163;137;16;711;358;364;138;362;310;705;146.0;-1.0;1356.0;88.0;225.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40972.08203125;14047.5;20276.134765625;2418.60888671875;508.0;322227;640.0;0.0;Calculated values ==>;1565341785.117;342.46000000000004;342.86;299.06;298.96000000000004;293.56;276.86;274.1680685717883;286.86;276.86;271.46000000000004;277.56;350.96000000000004;298.86;271.36;273.76000000000005;299.16;286.36;299.06;337.46000000000004;289.46000000000004;286.86;337.16;323.96000000000004;274.76000000000005;242.14157278889297;268.7936212382143;274.1680685717883;297.26000000000005;7109999.999999999;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;3100000.0;7050000.0;0.024333333333333332;0.0;0.226;0.014666666666666666;0.0375;0.06183333333333333;0.0;14047.5;20276.134765625;2418.60888671875;40972.08203125;484777.8863014124;486019.66812601744;272806.9914003953;272315.00392786757;251129.2535614573;430280.9020939914;450005.2370249497;437460.313363465;473339.4428557924;531038.2101658768;473944.3766318224;437301.7563972805;441021.3247816201;467260.227616787;450359.4291554148;272263.42932171596;477799.94305829203;453790.8838142899;450005.2370249497;268448.3696465944;213234.55432191002;470593.2725848416;202344.43360618714;245077.79075900879;274.10901382100593;644810.0238200852;244280.70098381347;46462.06830994282;254138.42506747585;0;8;7;4;10;5;3;0;24;25;234986260580.75043;90227488430.10912;199931853060.71265;53136.1888251448;3934.3163050202656;-0.0;12671.347094110679;966154.60943201;174634.02463173485;0.0;227065.25018288536;1.8981380909716705;0.14513029847958414
1090;2019-08-09 11:10:45.108;693;697;258;257;205;37;137;37;-17;43;753;258;-18;7;260;131;259;644;244;161;138;14;708;359;365;133;363;309;702;276.0;-1.0;1478.0;310.0;220.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;40736.56640625;13986.5107421875;20159.240234375;2438.181640625;528.0;322228;638.0;0.0;Calculated values ==>;1565341845.108;342.46000000000004;342.86;298.96000000000004;298.86;293.66;276.86;274.27422755570615;286.86;276.86;271.46000000000004;277.46000000000004;348.46000000000004;298.96000000000004;271.36;273.86;299.16;286.26000000000005;299.06;337.56000000000006;289.26000000000005;286.96000000000004;336.96000000000004;325.96000000000004;274.56;241.05796691057077;268.67533136820026;274.27422755570615;297.56;7080000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;3090000.0;7020000.0;0.046;0.0;0.24633333333333332;0.051666666666666666;0.03666666666666667;0.08266666666666667;0.0;13986.5107421875;20159.240234375;2438.181640625;40736.56640625;485101.6647267306;486339.7897632569;272590.750162926;272098.0369918723;251574.93964976387;430214.79039162316;449822.5411104487;437688.5006598165;473889.5882477202;528495.4506134242;474192.9727621805;437530.6787186241;441384.9092064438;467118.51372002246;450030.6332733984;272531.60290948517;478305.60441233916;453331.6078540995;449971.1092480008;267611.2341011182;221596.04284303306;471066.5657476867;202334.08068706578;233496.3131158747;274.10956338335353;645490.8270872062;244514.28269723986;46502.535493306736;254475.33598123695;0;8;7;4;10;5;3;0;24;25;235204927775.521;90308776235.02383;200117525205.51785;57975.63878662092;13884.511728132082;-0.0;17895.24981358909;967080.4024380188;174782.49259165363;0.0;227319.93361526952;2.453410388312767;0.2091515589271441
1091;2019-08-09 11:11:45.108;693;696;260;259;204;36;141;37;-17;43;755;260;-18;5;260;131;259;643;249;163;141;13;713;358;363;131;361;310;707;466.0;-1.0;1438.0;85.0;224.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;41314.26953125;14149.12890625;20427.791015625;2438.607421875;554.0;322229;635.0;0.0;Calculated values ==>;1565341905.108;342.46000000000004;342.76;299.16;299.06;293.56;276.76000000000005;274.1680685717883;287.26000000000005;276.86;271.46000000000004;277.46000000000004;348.66;299.16;271.36;273.66;299.16;286.26000000000005;299.06;337.46000000000004;289.46000000000004;287.26000000000005;336.66;328.56;274.46000000000004;240.61611355647437;268.7936212382143;274.1680685717883;298.06;7130000.0;3579999.9999999995;3629999.9999999995;1310000.0;3610000.0;3100000.0;7070000.0;0.07766666666666668;0.0;0.23966666666666667;0.014166666666666666;0.037333333333333336;0.11500000000000002;0.0;14149.12890625;20427.791015625;2438.607421875;41314.26953125;484561.5744508637;485656.8997307178;273116.2047735652;272622.57565294;251056.5566779395;430280.9020939914;450776.83510836185;437460.313363465;474147.34029804735;528628.3022426581;474300.15919124807;437301.7563972805;440869.68830963876;467401.68226075795;450212.6988455641;272088.4477787837;477565.9581646345;453962.3084892643;450776.83510836185;266355.56789118156;232467.98657752166;471235.6892988843;202371.99337432327;225338.23011842495;274.1197263758112;646174.584053352;244748.74636097683;46543.1754021609;254813.5612416536;0;8;7;4;10;5;3;0;24;25;235423327775.521;90387976235.02383;200303225205.51785;56342.83402406431;3808.9023589312806;-0.0;25925.43957384275;968033.0563781079;174929.93770904583;0.0;227685.10602683146;2.3254342740404668;0.15547985671642284
1092;2019-08-09 11:12:45.119;694;698;259;258;206;37;143;36;-17;42;766;261;-18;4;260;131;259;645;250;163;143;12;709;359;364;129;362;310;701;334.0;-1.0;1552.0;267.0;220.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;41174.9375;14023.890625;20217.75;2449.97973632812;578.0;322230;632.0;0.0;Calculated values ==>;1565341965.119;342.56000000000006;342.96000000000004;299.06;298.96000000000004;293.76000000000005;276.86;274.27422755570615;287.46000000000004;276.76000000000005;271.46000000000004;277.36;349.76;299.26000000000005;271.36;273.56;299.16;286.26000000000005;299.06;337.66;289.46000000000004;287.46000000000004;336.36;330.96000000000004;274.36;240.16925963744896;268.7936212382143;274.27422755570615;298.16;7090000.000000001;3590000.0;3640000.0;1290000.0;3620000.0000000005;3100000.0;7009999.999999999;0.05566666666666666;0.0;0.25866666666666666;0.0445;0.03666666666666667;0.09233333333333332;0.0;14023.890625;20217.75;2449.97973632812;41174.9375;485143.4645420264;486594.10052710434;273186.200891747;272684.357970268;251949.9425168477;430214.79039162316;450890.79610542645;437460.313363465;474307.7343219315;529781.5027803312;474418.6303216394;437301.7563972805;440717.77944116277;467260.227616787;450030.6332733984;272441.431469336;478577.06691778335;453790.8838142899;450890.79610542645;265099.94585879904;242505.85365607988;471404.5141253463;202398.04409838244;230508.86448563915;274.13443322407375;646862.1201361836;244983.5645655295;46583.9210970984;255152.3361803418;0;8;7;4;10;5;3;0;24;25;235641467760.22287;90465990534.9172;200489259305.2636;60802.773649901355;11970.787916199892;-0.0;20348.598352893692;969009.4487465126;175061.45923568564;0.0;228070.79370547397;2.537968042892511;0.21096169807012244
1093;2019-08-09 11:13:45.080;694;697;263;262;209;38;146;38;-18;43;784;261;-19;-1;259;134;259;644;252;164;146;14;712;359;364;142;362;309;706;185.0;0.0;1273.0;66.0;218.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40823.9765625;14109.2646484375;20426.810546875;1408.79638671875;602.0;322231;630.0;0.0;Calculated values ==>;1565342025.08;342.56000000000006;342.86;299.46000000000004;299.36;294.06;276.96000000000004;274.27422755570615;287.76000000000005;276.96000000000004;271.36;277.46000000000004;351.56000000000006;299.26000000000005;271.26000000000005;273.06;299.06;286.56;299.06;337.56000000000006;289.56;287.76000000000005;336.16;333.36;274.56;242.98782864720522;268.67533136820026;274.27422755570615;298.36;7120000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;3090000.0;7059999.999999999;0.030833333333333334;0.0;0.21216666666666667;0.011000000000000001;0.036333333333333336;0.06716666666666667;0.0;14109.2646484375;20426.810546875;1408.79638671875;40823.9765625;484819.9262032709;485912.78248442506;274740.27415427216;274223.0136506417;252776.54641402583;430214.79039162316;451330.781055514;437530.6787186241;472719.4423773052;531741.088092698;474548.01488794945;437372.52749135875;440171.277620612;467130.69761941896;450471.520473373;272175.5682671091;477839.39808210795;453933.9225991938;451330.781055514;264262.8888514036;252546.06836287308;469856.40358979115;202634.09129070392;241639.42097868872;274.2261221308546;647545.0002588623;245217.85513808293;46616.056663068055;255490.82069333567;0;8;7;4;10;5;3;0;24;25;235859725800.0979;90547237689.87068;200674838600.15735;49837.22596595707;2939.4454352899597;-0.0;14084.269685160098;969930.849442786;175185.6304164463;0.0;228357.54776092502;1.860096813361012;0.14230143459972802
1094;2019-08-09 11:14:45.110;694;697;264;263;211;38;147;38;-18;44;804;262;-19;-4;260;135;259;646;250;165;147;15;707;361;366;149;364;307;700;183.0;-1.0;1685.0;232.0;217.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40960.015625;13970.4423828125;20143.966796875;1376.70935058594;619.0;322232;626.0;0.0;Calculated values ==>;1565342085.11;342.56000000000006;342.86;299.56;299.46000000000004;294.26000000000005;276.96000000000004;274.4858918419099;287.86;276.96000000000004;271.36;277.56;353.56000000000006;299.36;271.26000000000005;272.76000000000005;299.16;286.66;299.06;337.76;289.66;287.86;335.76000000000005;335.06;274.66;244.42749628697553;268.43790593516167;274.4858918419099;298.16;7070000.0;3610000.0;3660000.0;1490000.0;3640000.0;3070000.0;7000000.0;0.030500000000000003;0.0;0.2808333333333334;0.03866666666666666;0.036166666666666666;0.06666666666666667;0.0;13970.4423828125;20143.966796875;1376.70935058594;40960.015625;485358.7004482756;486552.7595516324;275921.80786597444;275377.1189148699;253701.5159191399;430081.6785162784;451119.8406210487;437985.2681005028;471896.8997537706;533977.9803264638;474924.0423747374;437828.56808052456;440147.045952615;466976.539238069;450255.8188384086;272622.57565294;478847.85034541576;453734.09205777035;451119.8406210487;262588.8327430989;259659.41789560125;469002.13212197047;202960.7591378351;242542.1280728507;274.36207620585554;648226.8742934006;245451.9696953444;46639.280817141764;255829.07954927796;0;8;7;4;10;5;3;0;24;25;236078835299.99347;90634581339.82906;200859731000.0692;66002.71626701586;10286.933088719901;-0.0;13905.180836546533;970896.6649606931;175295.90534733768;0.0;228590.90980453853;2.541335238993591;0.2232328095071409
1095;2019-08-09 11:15:45.141;693;696;265;264;210;37;152;38;-17;44;797;261;-18;3;259;135;259;644;249;167;152;14;710;359;365;141;363;310;704;346.0;-1.0;1680.0;192.0;224.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42499.921875;14076.66796875;20287.693359375;2410.64013671875;634.0;322233;623.0;0.0;Calculated values ==>;1565342145.141;342.46000000000004;342.76;299.66;299.56;294.16;276.86;274.27422755570615;288.36;276.96000000000004;271.46000000000004;277.56;352.86;299.26000000000005;271.36;273.46000000000004;299.06;286.66;299.06;337.56000000000006;289.86;288.36;335.46000000000004;336.56;274.56;242.77792619122317;268.7936212382143;274.27422755570615;298.06;7100000.0;3590000.0;3650000.0;1410000.0;3629999.9999999995;3100000.0;7040000.000000001;0.057666666666666665;0.0;0.28;0.032;0.037333333333333336;0.095;0.0;14076.66796875;20287.693359375;2410.64013671875;42499.921875;484885.9042059215;485978.06004215346;276019.3335056878;275479.3617930126;253196.44675013964;430214.79039162316;452029.09594127483;437460.313363465;472948.58913472976;533025.3003505664;474418.6303216394;437301.7563972805;440565.5958305782;466988.7418083223;450618.06980366615;272352.0454118352;478072.7347858705;454191.6157821054;452029.09594127483;261333.34086894934;265937.0223246507;469991.7955662279;202502.12788391244;231393.09991773294;274.1748803381712;648922.7331155566;245685.8163738675;46670.85836958516;256166.1841321102;0;8;7;4;10;5;3;0;25;25;236298248605.49542;90721626290.02818;201044926635.49286;65788.29193427473;8559.669365834096;-0.0;20960.41962223648;971995.4907983918;175453.04151324567;0.0;228881.60659147316;2.5916621924123766;0.20454093864728426
1096;2019-08-09 11:16:45.111;694;697;264;263;211;40;147;38;-17;43;773;263;-18;7;260;134;259;647;250;166;147;13;709;363;369;137;367;309;702;-1.0;0.0;2038.0;275.0;220.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42396.78515625;14041.4140625;20200.5859375;2409.734375;647.0;322234;620.0;0.0;Calculated values ==>;1565342205.111;342.56000000000006;342.86;299.56;299.46000000000004;294.26000000000005;277.16;274.69669130483857;287.86;276.96000000000004;271.46000000000004;277.46000000000004;350.46000000000004;299.46000000000004;271.36;273.86;299.16;286.56;299.06;337.86;289.76000000000005;287.86;335.16;337.86;274.46000000000004;241.92719264551067;268.67533136820026;274.69669130483857;298.16;7090000.000000001;3629999.9999999995;3690000.0;1370000.0;3670000.0000000005;3090000.0;7020000.0;0.0;0.0;0.3396666666666667;0.04583333333333333;0.03666666666666667;0.03666666666666667;0.0;14041.4140625;20200.5859375;2409.734375;42396.78515625;485143.4645420264;486339.7897632569;275698.09223494004;275160.25112437387;253620.56976518437;429947.3805835815;450580.12721338694;437688.5006598165;473371.616014766;530590.445684791;474784.40670321905;437530.6787186241;441384.9092064438;466549.03878759366;449743.0750631276;272441.431469336;478771.3435168173;453361.210212964;450580.12721338694;260077.89159075968;271378.50176498963;470432.8002255166;203452.539292469;275698.09223494004;274.56177500675307;649629.8519382084;245920.01656556453;46711.00807230818;256503.41775858132;0;8;7;4;10;5;3;0;25;25;236518338505.60043;90804984590.06795;201230533785.58142;79562.14821110903;12236.595292764681;-0.0;6412.341282543053;973206.1388400135;175626.2570677139;0.0;229109.59887928466;2.679575372384183;0.26067075458003985
1097;2019-08-09 11:17:45.092;695;698;267;267;210;38;141;38;-16;43;771;266;-17;7;259;134;259;649;244;166;141;11;712;361;366;136;364;311;706;130.0;-1.0;1686.0;229.0;219.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43231.72265625;14112.6767578125;20350.951171875;2431.81298828125;655.0;322235;616.0;0.0;Calculated values ==>;1565342265.092;342.66;342.96000000000004;299.86;299.86;294.16;276.96000000000004;274.4858918419099;287.26000000000005;276.96000000000004;271.56;277.46000000000004;350.26;299.76000000000005;271.46000000000004;273.86;299.06;286.56;299.06;338.06000000000006;289.76000000000005;287.26000000000005;334.76000000000005;338.66;274.26000000000005;241.71165711629368;268.91163127593666;274.4858918419099;297.56;7120000.0;3610000.0;3660000.0;1360000.0;3640000.0;3110000.0;7059999.999999999;0.021666666666666667;0.0;0.28099999999999997;0.03816666666666667;0.0365;0.058166666666666665;0.0;14112.6767578125;20350.951171875;2431.81298828125;43231.72265625;484969.9438202484;486061.395366153;276892.21746739716;276892.21746739716;253117.75922251653;430081.6785162784;450234.0644493307;437389.9950341223;473501.42000396166;530229.4345438583;474881.4071080122;437231.03110804653;440959.59226609033;466846.5240827089;450108.39359056647;272175.5682671091;478618.90210160246;453877.53911106277;450234.0644493307;258404.02479325983;274727.5295995403;470370.9986153779;202930.01607332498;249341.82726330153;274.35015991277265;650343.196871893;246154.55969334085;46751.341523994066;256841.24022319127;0;8;7;4;10;5;3;0;25;25;236738768680.40417;90886858654.99506;201416474885.41586;65883.25408798404;10207.330833688351;-0.0;11685.231796320695;974417.8000438377;175813.23055824058;0.0;229260.36423065644;2.3790423568361443;0.20901632909262066
1098;2019-08-09 11:18:45.102;696;699;264;263;209;37;144;38;-16;43;780;267;-17;7;259;134;259;649;244;166;144;10;713;360;365;134;363;310;707;222.0;-1.0;1576.0;181.0;230.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43052.40234375;14096.3291015625;20359.859375;2439.169921875;664.0;322236;611.0;0.0;Calculated values ==>;1565342325.102;342.76;343.06000000000006;299.56;299.46000000000004;294.06;276.86;274.38016830617;287.56;276.96000000000004;271.56;277.46000000000004;351.16;299.86;271.46000000000004;273.86;299.06;286.56;299.06;338.06000000000006;289.76000000000005;287.56;334.26000000000005;339.56000000000006;274.16;241.2770596917726;268.7936212382143;274.38016830617;297.56;7130000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;3100000.0;7070000.0;0.037000000000000005;0.0;0.26266666666666666;0.030166666666666668;0.03833333333333333;0.07533333333333334;0.0;14096.3291015625;20359.859375;2439.169921875;43052.40234375;485012.14421755803;486103.2416559011;275160.07183025;274637.98668945517;252737.9209718384;430148.3826014536;450858.0416590267;437618.5379703155;473760.40514917683;531247.5305483975;475128.1835859447;437460.313363465;441172.6911716514;466988.7418083223;450290.22863845585;272088.4477787837;478503.0813430632;454048.7298407423;450858.0416590267;256311.7953858065;278495.58437821403;470541.90478511597;202725.09496124188;239583.60089016194;274.26605390156004;651062.3510858412;246389.6739213064;46791.93981349296;257180.55352048707;0;8;7;4;10;5;3;0;25;25;236958105230.36932;90967872154.98218;201602805935.38626;61698.67769705;8079.140429686869;-0.0;15916.00787125448;975481.1600056716;175965.64321662125;0.0;229490.4128962381;2.3226180668194956;0.1876127772105129
1099;2019-08-09 11:19:45.143;696;700;259;257;205;39;143;38;-17;43;790;266;-19;6;260;132;259;650;245;165;144;9;713;362;367;133;365;309;708;-2.0;-1.0;1680.0;207.0;230.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42330.92578125;14134.0478515625;20387.30859375;2435.96948242188;671.0;322237;607.0;0.0;Calculated values ==>;1565342385.143;342.76;343.16;299.06;298.86;293.66;277.06;274.5913991737795;287.46000000000004;276.96000000000004;271.46000000000004;277.46000000000004;352.16;299.76000000000005;271.26000000000005;273.76000000000005;299.16;286.36;299.06;338.16;289.66;287.56;333.86;340.26;274.06;241.05796691057077;268.67533136820026;274.5913991737795;297.66;7130000.0;3620000.0000000005;3670000.0000000005;1330000.0;3650000.0;3090000.0;7080000.0;0.0;0.0;0.28;0.034499999999999996;0.03833333333333333;0.03833333333333333;0.0;14134.0478515625;20387.30859375;2435.96948242188;42330.92578125;485012.14421755803;486145.20688807435;272531.60290948517;271567.32895379944;251353.3522532326;430014.67791919125;450349.04392877466;437688.5006598165;473889.5882477202;532368.2524520353;475138.54524297616;437372.52749135875;441234.1507901912;466834.3028272825;449629.6300611973;272088.4477787837;478542.96990903025;453562.05795503774;450497.2150574152;254638.09398592086;281426.5920051367;470578.4057836597;203178.15953451063;272531.60290948517;274.45094401387746;651774.3650295228;246625.0878184619;46832.59373633102;257520.34528541818;0;8;7;4;10;5;3;0;25;25;237177855289.96442;91048026889.83449;201788632830.04388;65662.89551508565;9225.308495595642;-0.0;6822.015132337317;976543.2317005522;176109.94549662244;0.0;229680.02590132743;2.2109342895314756;0.20473425403620257
