;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1100;2019-08-09 11:20:45.093;697;700;260;259;199;37;129;38;-17;43;800;265;-18;5;259;127;259;653;243;165;129;8;722;359;364;132;363;309;717;350.0;-2.0;1501.0;178.0;227.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42687.36328125;14284.404296875;20714.953125;2426.97631835938;678.0;322238;602.0;0.0;Calculated values ==>;1565342445.093;342.86;343.16;299.16;299.06;293.06;276.86;274.27422755570615;286.06;276.96000000000004;271.46000000000004;277.46000000000004;353.16;299.66;271.36;273.66;299.06;285.86;299.06;338.46000000000004;289.66;286.06;333.36;340.96000000000004;273.96000000000004;240.83765695389522;268.67533136820026;274.27422755570615;297.46000000000004;7220000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3090000.0;7170000.0;0.058333333333333334;0.0;0.25016666666666665;0.029666666666666668;0.03783333333333334;0.09616666666666668;0.0;14284.404296875;20714.953125;2426.97631835938;42687.36328125;484190.3479799217;485182.14709582727;272218.88588628336;271747.09722538106;249074.3050392363;430214.79039162316;448812.41734371195;437688.5006598165;474018.5663130017;533412.8302836331;475020.5586097497;437530.6787186241;441083.1268105331;466988.7418083223;449439.8365242237;271335.50687978114;477968.24178762006;454076.78323915164;448812.41734371195;252546.06836287308;284357.86631585273;470614.97290035227;202459.49090442664;229903.8282716389;274.158314853136;652482.2603674883;246861.7109028583;46873.084514246126;257862.5787009736;0;8;7;4;10;5;3;0;25;25;237396972540.1387;91127460639.89767;201973878330.19122;58846.45727380669;7955.279299212461;-0.0;21051.70931576436;977579.944993001;176252.9977520555;0.0;229912.11337104865;2.347369809144264;0.17595149267212104
1101;2019-08-09 11:21:45.144;701;704;257;256;202;37;129;37;-18;43;807;263;-19;4;260;128;259;657;245;160;129;7;717;360;365;132;363;308;710;177.0;-1.0;1654.0;210.0;218.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41955.18359375;14209.0517578125;20432.80078125;2421.9814453125;682.0;322239;595.0;0.0;Calculated values ==>;1565342505.144;343.26;343.56000000000006;298.86;298.76000000000005;293.36;276.86;274.38016830617;286.06;276.86;271.36;277.46000000000004;353.86;299.46000000000004;271.26000000000005;273.56;299.16;285.96000000000004;299.06;338.86;289.16;286.06;332.66;341.36;273.86;240.83765695389522;268.5567601203482;274.38016830617;297.66;7170000.0;3600000.0;3650000.0;1320000.0;3629999.9999999995;3080000.0;7100000.0;0.029500000000000002;0.0;0.27566666666666667;0.035;0.036333333333333336;0.06583333333333334;0.0;14209.0517578125;20432.80078125;2421.9814453125;41955.18359375;485332.2304092682;486526.6665369796;271396.34635325935;270926.7954023471;250288.37235714958;430148.3826014536;448626.03839070926;437758.51091407164;474018.5663130017;534217.1523115678;474913.2244857501;437601.09044165985;441144.9977105962;467118.51372002246;449403.89151148876;271747.09722538106;479400.28617608524;453187.6366209583;448626.03839070926;249617.41799618208;286033.001929769;470517.4266440292;202659.22522711375;240595.15536761942;274.24048852325103;653188.2144775438;247099.35819909573;46913.52684247386;258205.768114125;0;8;7;4;10;5;3;0;25;25;237615858435.56973;91206727960.05377;202159135665.55603;64809.03642103806;9375.037049592042;-0.0;13695.36646568675;978611.2833355693;176397.5398116543;0.0;230201.9184615849;2.3710293968336944;0.20190318969900656
1102;2019-08-09 11:22:45.084;702;705;258;257;200;36;142;37;-17;43;813;262;-18;4;260;129;259;658;245;162;142;6;721;357;363;131;361;310;715;143.0;-1.0;1785.0;164.0;227.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42227.3515625;14234.59765625;20715.5859375;2428.07690429688;686.0;322240;587.0;0.0;Calculated values ==>;1565342565.084;343.36;343.66;298.96000000000004;298.86;293.16;276.76000000000005;274.0616903277293;287.36;276.86;271.46000000000004;277.46000000000004;354.46000000000004;299.36;271.36;273.56;299.16;286.06;299.06;338.96000000000004;289.36;287.36;331.86;341.76;273.76000000000005;240.61611355647437;268.7936212382143;274.0616903277293;297.66;7209999.999999999;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;3100000.0;7150000.0;0.02383333333333333;0.0;0.29750000000000004;0.02733333333333333;0.03783333333333334;0.06166666666666667;0.0;14234.59765625;20715.5859375;2428.07690429688;42227.3515625;485053.1962853318;486144.210735394;271445.9819461435;270980.82191458327;249464.0815815531;430346.717906069;450923.67993512104;437460.313363465;474147.34029804735;534696.2194253476;474537.04036943614;437301.7563972805;440717.77944116277;467401.68226075795;450101.01517322107;271416.5459939395;478981.79633714986;453819.4738760611;450923.67993512104;246270.64818160105;287708.2272785495;470554.1986138099;201952.80259898343;244587.80722548434;273.9520494685191;653889.0340833886;247336.15158069384;46953.903578272904;258548.32843388562;0;8;7;4;10;5;3;0;25;25;237834040035.778;91285549060.12901;202344350265.73285;70063.48445243329;7341.771491071923;-0.0;12724.04548376093;979734.0970729128;176536.7072428882;0.0;230421.860066274;2.4112759723523154;0.20287444954937653
1103;2019-08-09 11:23:45.105;704;706;255;254;201;37;140;36;-17;43;817;262;-18;3;260;129;259;660;247;162;140;5;719;359;364;137;362;309;713;276.0;-1.0;1808.0;231.0;226.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40679.19921875;14207.7421875;20604.015625;1434.58630371094;689.0;322241;580.0;0.0;Calculated values ==>;1565342625.105;343.56000000000006;343.76;298.66;298.56;293.26000000000005;276.86;274.27422755570615;287.16;276.76000000000005;271.46000000000004;277.46000000000004;354.86;299.36;271.36;273.46000000000004;299.16;286.06;299.06;339.16;289.36;287.16;331.16;342.06000000000006;273.66;241.92719264551067;268.67533136820026;274.27422755570615;297.86;7190000.000000001;3590000.0;3640000.0;1370000.0;3620000.0000000005;3090000.0;7130000.0;0.046;0.0;0.3013333333333333;0.0385;0.03766666666666666;0.08366666666666667;0.0;14207.7421875;20604.015625;1434.58630371094;40679.19921875;485568.0579242302;486505.582078086;270222.41010651225;269768.3686654617;249857.09274272827;430214.79039162316;450448.96135751536;437688.5006598165;473371.616014766;535186.6956472907;474666.24091408803;437530.6787186241;440780.27310602705;467260.227616787;449735.6609706538;271580.5200217297;479522.13661112025;453647.6657075979;450448.96135751536;243342.44575359824;288964.7057630673;469646.3180116958;202386.35595914818;232926.09348365868;274.1298894876499;654580.1638162846;247573.25403585462;46986.10370439154;258892.7789618856;0;8;7;4;10;5;3;0;25;25;238052216370.44522;91365977200.00633;202530115260.4495;70904.3796031347;10289.508539023083;-0.0;18199.413278779342;980909.2404278535;176683.6860008149;0.0;230679.64574899003;2.742160729431582;0.2275937133310251
1104;2019-08-09 11:24:45.125;704;706;259;257;202;37;139;37;-18;44;827;262;-19;-3;260;131;259;661;259;162;139;6;724;358;364;144;362;309;719;263.0;-2.0;1474.0;137.0;219.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40903.43359375;14307.775390625;20889.296875;1406.0908203125;692.0;322242;572.0;0.0;Calculated values ==>;1565342685.125;343.56000000000006;343.76;299.06;298.86;293.36;276.86;274.1680685717883;287.06;276.86;271.36;277.56;355.86;299.36;271.26000000000005;272.86;299.16;286.26000000000005;299.06;339.26;289.36;287.06;330.36;342.36;273.76000000000005;243.40439225979637;268.67533136820026;274.1680685717883;299.06;7240000.000000001;3579999.9999999995;3640000.0;1440000.0;3620000.0000000005;3090000.0;7190000.000000001;0.04383333333333333;0.0;0.24566666666666667;0.022833333333333334;0.0365;0.08033333333333333;0.0;14307.775390625;20889.296875;1406.0908203125;40903.43359375;485032.41516437416;485867.7260624441;271580.5200217297;270659.89504576626;249978.1313884986;430280.9020939914;450301.2652022473;437530.6787186241;472555.8254779879;536229.0694154636;474666.24091408803;437372.52749135875;439865.0975002962;467260.227616787;450212.6988455641;271175.2705950019;478990.34698793123;453647.6657075979;450301.2652022473;239996.17471937067;290221.2356813373;468789.48013398366;202221.08175578766;233735.0173994418;274.06104315565176;655260.2457079305;247810.96255870117;47009.78390452067;259238.67182514374;0;8;7;4;10;5;3;0;25;25;238270689170.3758;91450305299.97954;202715577060.39056;57807.72432053682;6086.6450963021425;-0.0;17397.48857349204;981982.1988271652;176820.1994370482;0.0;230976.3854779476;2.2208970792899145;0.18138587335796988
1105;2019-08-09 11:25:45.086;705;707;262;261;209;38;144;37;-18;44;827;263;-19;-4;260;133;259;662;265;162;144;7;720;360;366;148;364;308;714;124.0;-1.0;1642.0;196.0;210.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40899.19140625;14238.9345703125;20606.8828125;1384.91931152344;696.0;322243;563.0;0.0;Calculated values ==>;1565342745.086;343.66;343.86;299.36;299.26000000000005;294.06;276.96000000000004;274.38016830617;287.56;276.86;271.36;277.56;355.86;299.46000000000004;271.26000000000005;272.76000000000005;299.16;286.46000000000004;299.06;339.36;289.36;287.56;329.46000000000004;342.76;273.86;244.22491754036054;268.5567601203482;274.38016830617;299.66;7200000.0;3600000.0;3660000.0;1480000.0;3640000.0;3080000.0;7140000.000000001;0.020666666666666667;0.0;0.27366666666666667;0.03266666666666666;0.035;0.05566666666666667;0.0;14238.9345703125;20606.8828125;1384.91931152344;40899.19140625;485611.1742941084;486548.2980904196;273453.48396480875;272963.7033592081;252471.46177569206;430148.3826014536;450677.8943745114;437758.51091407164;472029.1217495138;536301.5384017713;474913.2244857501;437601.09044165985;439929.7848208182;466976.539238069;450143.0350842623;271498.2133494369;479718.13205048087;453302.6587714118;450677.8943745114;236231.924509345;291896.6896268761;468338.4464060935;202650.76875920375;247167.44598428474;274.23720560046473;655941.4911516551;248048.69718022723;47033.027204301114;259584.2485513684;0;8;7;4;10;5;3;0;25;25;238489546820.2505;91537848359.92941;202900556745.28464;64341.152103048844;8679.13080313173;-0.0;11328.748293722616;982999.4444903653;176943.16758818695;0.0;231215.61518458772;2.3281069858314454;0.2191563563269199
1106;2019-08-09 11:26:45.126;705;707;266;265;210;37;153;37;-16;44;809;265;-18;3;261;136;259;662;261;165;153;8;723;359;364;140;363;310;717;207.0;0.0;1455.0;159.0;210.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42422.1171875;14292.2138671875;20703.0546875;2412.36328125;697.0;322244;555.0;0.0;Calculated values ==>;1565342805.126;343.66;343.86;299.76000000000005;299.66;294.16;276.86;274.27422755570615;288.46000000000004;276.86;271.56;277.56;354.06000000000006;299.66;271.36;273.46000000000004;299.26000000000005;286.76000000000005;299.06;339.36;289.66;288.46000000000004;328.66;342.86;273.96000000000004;242.56692532238324;268.7936212382143;274.27422755570615;299.26000000000005;7230000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3100000.0;7170000.0;0.034499999999999996;0.0;0.24250000000000002;0.026500000000000003;0.035;0.0695;0.0;14292.2138671875;20703.0546875;2412.36328125;42422.1171875;485290.2980425677;486229.9987272124;275174.27296898013;274665.463170689;252695.2296380123;430214.79039162316;452350.433217933;437618.5379703155;473079.08457772195;534278.6892102546;474891.90665831114;437301.7563972805;440565.5958305782;467248.1840708977;450764.4150246694;271255.0852381004;479375.4541358434;454076.78323915164;452350.433217933;232886.18681767926;292315.56762988004;469534.43403505563;202448.58119444412;239073.0302895342;274.15407543218913;656636.2982856537;248286.61525676877;47064.69232190184;259928.72752996898;0;8;7;4;10;5;3;0;25;26;238708692820.11127;91624305959.87448;203086080345.16675;57028.71451814881;7077.775100276205;-0.0;14822.779503523718;984011.5343219357;177074.56267566467;0.0;231433.68986902508;2.1099777036973886;0.18211658889125798
1107;2019-08-09 11:27:45.097;706;708;266;265;215;38;160;37;-16;43;771;268;-18;7;261;138;259;662;260;168;160;7;714;361;367;135;365;308;708;-1.0;-1.0;1926.0;302.0;211.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42166.3828125;14129.3349609375;20413.880859375;2401.24487304688;698.0;322245;546.0;0.0;Calculated values ==>;1565342865.097;343.76;343.96000000000004;299.76000000000005;299.66;294.66;276.96000000000004;274.4858918419099;289.16;276.86;271.56;277.46000000000004;350.26;299.96000000000004;271.36;273.86;299.26000000000005;286.96000000000004;299.06;339.36;289.96000000000004;289.16;327.76000000000005;342.96000000000004;273.86;241.49495122638035;268.5567601203482;274.4858918419099;299.16;7140000.000000001;3610000.0;3670000.0000000005;1350000.0;3650000.0;3080000.0;7080000.0;0.0;0.0;0.321;0.050333333333333334;0.035166666666666666;0.035166666666666666;0.0;14129.3349609375;20413.880859375;2401.24487304688;42166.3828125;486399.4900038522;487330.271656766;276118.34482080437;275582.9326031075;254764.38990951257;430081.6785162784;452840.1160176844;438072.3853947394;473631.01605711324;530456.9008031462;475502.2544710476;437758.51091407164;441596.2569172708;466964.4590515621;450696.8441627968;272002.05383050884;480400.5706562143;453993.01258992124;452840.1160176844;229122.51738040973;292734.4514702754;470113.5034453777;202803.77172897905;276118.34482080437;274.3012012664511;657340.8617481245;248523.3470211472;47104.78633501437;260271.20304939646;0;8;7;4;10;5;3;0;25;26;238927886824.95093;91706766084.81416;203271390735.0312;75521.22498670907;13454.589829725397;-0.0;6214.715620423614;985115.5832686345;177245.58301681973;0.0;231608.91759390777;2.576584653026704;0.26427530784487036
1108;2019-08-09 11:28:45.107;706;708;267;267;211;37;161;37;-16;43;763;269;-17;7;261;135;259;660;258;172;161;5;720;359;364;134;362;310;714;248.0;-1.0;1511.0;214.0;223.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42656.65234375;14251.4521484375;20657.099609375;2431.95043945312;698.0;322246;538.0;0.0;Calculated values ==>;1565342925.107;343.76;343.96000000000004;299.86;299.86;294.26000000000005;276.86;274.27422755570615;289.26000000000005;276.86;271.56;277.46000000000004;349.46000000000004;300.06;271.46000000000004;273.86;299.26000000000005;286.66;299.06;339.16;290.36;289.26000000000005;326.96000000000004;342.96000000000004;273.66;241.2770596917726;268.7936212382143;274.27422755570615;298.96000000000004;7200000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3100000.0;7140000.000000001;0.04133333333333333;0.0;0.2518333333333333;0.035666666666666666;0.03716666666666667;0.0785;0.0;14251.4521484375;20657.099609375;2431.95043945312;42656.65234375;485761.11162713286;486696.98047149787;276004.06279625086;276004.06279625086;253147.58698029004;430214.79039162316;453504.26709067414;437618.5379703155;473760.40514917683;529467.1112581616;475364.2224458724;437460.313363465;441172.6911716514;467389.657016189;450618.06980366615;271498.2133494369;479407.73390589736;455071.91614935885;453504.26709067414;225777.27872811773;292734.4514702754;470052.5991512875;202355.91669744323;237225.42111365154;274.11805467966;658047.8381868941;248759.89299905408;47145.06967554345;260613.51826430342;0;8;7;4;10;5;3;0;25;26;239147223375.78748;91787479535.12201;203456821635.73843;59246.97012388499;9547.84834085378;-0.0;16977.889409196276;986238.8387435557;177437.30195013658;0.0;231802.22151517664;2.297042161372324;0.19831133773331933
1109;2019-08-09 11:29:45.118;706;708;262;262;208;38;156;37;-16;43;769;270;-18;7;261;134;259;659;250;172;156;3;713;361;366;131;365;309;709;95.0;-2.0;1836.0;278.0;231.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42056.5078125;14141.2431640625;20519.7578125;2433.16357421875;698.0;322247;529.0;0.0;Calculated values ==>;1565342985.118;343.76;343.96000000000004;299.36;299.36;293.96000000000004;276.96000000000004;274.4858918419099;288.76000000000005;276.86;271.56;277.46000000000004;350.06000000000006;300.16;271.36;273.86;299.26000000000005;286.56;299.06;339.06000000000006;290.36;288.76000000000005;326.06;342.96000000000004;273.46000000000004;240.61611355647437;268.67533136820026;274.4858918419099;298.16;7130000.0;3610000.0;3660000.0;1310000.0;3650000.0;3090000.0;7090000.000000001;0.01583333333333333;0.0;0.306;0.04633333333333333;0.0385;0.05433333333333333;0.0;14141.2431640625;20519.7578125;2433.16357421875;42056.5078125;486505.582078086;487224.9366701362;273927.5662886625;273927.5662886625;252322.86224939371;430081.6785162784;452434.7666587773;437845.99643053644;474147.34029804735;530171.7533760326;475609.902256662;437530.6787186241;441384.9092064438;466964.4590515621;450108.39359056647;272088.4477787837;479824.2070533503;454734.4819504769;452434.7666587773;222014.15119762826;292734.4514702754;470261.8718852021;202791.58049950853;253197.75447893972;274.2964712602651;658753.9106101148;248996.54217073045;47185.619725081706;260956.72165143772;0;8;7;4;10;5;3;0;25;26;239366263525.48813;91866994110.01334;203642555680.4846;71926.65127489454;12392.790167537136;-0.0;10825.21099510451;987332.1526578618;177620.17412454318;0.0;232033.95649518806;2.564949328007775;0.23910906265956544
1110;2019-08-09 11:30:45.108;706;708;262;261;200;37;143;37;-15;43;780;269;-17;6;261;129;259;659;257;171;144;2;725;360;366;130;364;311;720;236.0;0.0;1626.0;257.0;235.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42451.28515625;14391.216796875;20793.189453125;2443.9931640625;698.0;322248;520.0;0.0;Calculated values ==>;1565343045.108;343.76;343.96000000000004;299.36;299.26000000000005;293.16;276.86;274.38016830617;287.46000000000004;276.86;271.66;277.46000000000004;351.16;300.06;271.46000000000004;273.76000000000005;299.26000000000005;286.06;299.06;339.06000000000006;290.26000000000005;287.56;325.16;342.96000000000004;273.36;240.39332010688793;268.91163127593666;274.38016830617;298.86;7250000.0;3600000.0;3660000.0;1300000.0;3640000.0;3110000.0;7200000.0;0.03933333333333333;0.0;0.271;0.04283333333333333;0.03916666666666667;0.0785;0.0;14391.216796875;20793.189453125;2443.9931640625;42451.28515625;485226.72386671416;486060.59705448267;272912.0126439518;272435.3661587858;249297.36201626362;430148.3826014536;450530.16235338734;437548.62350390764;474275.9111487288;531172.2222563244;475236.098773979;437231.03110804653;440807.61033253436;467106.4518600339;449552.1487710988;271096.05276051007;478562.37806453573;454592.097523412;450677.8943745114;218251.29456621417;292734.4514702754;470299.12750842277;202537.14134475793;237649.8690630394;274.1930762471808;659458.024846365;249234.27304202612;47226.255924078374;261300.9388329459;0;8;7;4;10;5;3;0;25;26;239585826925.52304;91945281060.02579;203828524680.51416;63688.111665129574;11469.138407343642;-0.0;16722.69998695055;988462.0873287042;177818.990387798;0.0;232263.48415908753;2.4417714144143576;0.216781041133292
1111;2019-08-09 11:31:45.109;708;710;260;259;206;40;127;38;-18;43;792;269;-19;4;261;132;259;663;260;163;127;2;727;362;367;136;366;307;721;-2.0;0.0;1501.0;241.0;218.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41040.890625;14397.578125;20781.94921875;1409.46130371094;698.0;322249;512.0;0.0;Calculated values ==>;1565343105.109;343.96000000000004;344.16;299.16;299.06;293.76000000000005;277.16;274.5913991737795;285.86;276.96000000000004;271.36;277.46000000000004;352.36;300.06;271.26000000000005;273.56;299.26000000000005;286.36;299.06;339.46000000000004;289.46000000000004;285.86;324.36;342.96000000000004;273.36;241.71165711629368;268.43790593516167;274.5913991737795;299.16;7270000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3070000.0;7209999.999999999;0.0;0.0;0.25016666666666665;0.04016666666666667;0.036333333333333336;0.036333333333333336;0.0;14397.578125;20781.94921875;1409.46130371094;41040.890625;485314.20382183;486253.5339147273;271880.6283562639;271416.5459939395;251217.54781745002;430014.67791919125;447948.18393752514;437985.2681005028;473501.42000396166;532726.2139607823;475747.4256175174;437828.56808052456;441357.27833241806;466822.20430220634;449629.6300611973;270939.36811429064;479073.3749428738;453273.839974596;447948.18393752514;214906.75144652807;292734.4514702754;469487.2124451795;202986.0369264919;271880.6283562639;274.37651698712176;660153.8045731705;249474.183664529;47258.368579806374;261647.40409578447;0;8;7;4;10;5;3;0;25;26;239805730590.25742;92025082389.92938;204013927770.2902;58788.974332031714;10704.463883333952;-0.0;6397.121186119159;989482.7467214874;178003.77348633076;0.0;232456.15254638332;2.074136569684912;0.20892935433208823
1112;2019-08-09 11:32:45.099;710;712;265;264;207;39;142;38;-19;44;811;270;-20;-4;261;132;259;666;264;162;142;3;729;362;367;143;365;307;723;-1.0;-1.0;1379.0;155.0;220.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41342.01953125;14434.0703125;20925.439453125;1397.97595214844;698.0;322250;505.0;0.0;Calculated values ==>;1565343165.099;344.16;344.36;299.66;299.56;293.86;277.06;274.5913991737795;287.36;276.96000000000004;271.26000000000005;277.56;354.26;300.16;271.16;272.76000000000005;299.26000000000005;286.36;299.06;339.76;289.36;287.36;323.66;342.96000000000004;273.46000000000004;243.1966462407574;268.43790593516167;274.5913991737795;299.56;7290000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;3070000.0;7230000.0;0.0;0.0;0.2298333333333333;0.025833333333333333;0.03666666666666667;0.03666666666666667;0.0;14434.0703125;20925.439453125;1397.97595214844;41342.01953125;485402.1599353786;486340.6630336676;274096.66733102885;273609.13481706317;251476.2259864321;430014.67791919125;450200.6593245587;437828.56808052456;472686.96060398995;534707.633622974;475864.82044704247;437671.5478804793;440147.045952615;466964.4590515621;449629.6300611973;270784.95506975;479313.1854514481;453129.4528381488;450200.6593245587;211980.4382156667;292734.4514702754;468628.5149305175;203131.31178063687;274096.66733102885;274.4328041749632;660840.2144038732;249714.4073575902;47281.75999105717;261994.90774117663;0;8;7;4;10;5;3;0;25;26;240025893890.29242;92108768439.94269;204198097070.31946;53941.25273959085;6858.677748038583;-0.0;6457.146373096094;990422.0087108071;178150.10860669654;0.0;232563.25358957777;1.8297518327866629;0.17809406575682157
1113;2019-08-09 11:33:45.120;712;714;265;264;215;42;145;40;-21;45;820;270;-22;-6;261;137;259;665;262;162;145;4;722;363;369;146;367;305;716;-2.0;0.0;1304.0;74.0;210.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41015.828125;14289.7939453125;20612.4375;1378.5075683593802;698.0;322251;498.0;0.0;Calculated values ==>;1565343225.12;344.36;344.56000000000006;299.66;299.56;294.66;277.36;274.69669130483857;287.66;277.16;271.06;277.66;355.16;300.16;270.96000000000004;272.56;299.26000000000005;286.86;299.06;339.66;289.36;287.66;322.96000000000004;342.96000000000004;273.56;243.81672145450628;268.19934244402924;274.69669130483857;299.36;7220000.0;3629999.9999999995;3690000.0;1460000.0;3670000.0000000005;3050000.0;7159999.999999999;0.0;0.0;0.21733333333333332;0.012333333333333333;0.035;0.035;0.0;14289.7939453125;20612.4375;1378.5075683593802;41015.828125;486446.53640322597;487376.6400709162;274763.39917407127;274258.93302251695;254437.25196052255;429947.3805835815;450283.0858763809;437968.82056851813;472391.9387022875;535790.7535064579;476118.9709272;437812.597326149;440276.00903072825;466679.6862573168;450187.38279035257;271335.50687978114;479955.39318936644;452781.61778218456;450283.0858763809;209054.2704885073;292734.4514702754;468314.61623845174;203582.98818322184;274763.39917407127;274.6121821154575;661526.7700103504;249953.85667064413;47304.9054517697;262341.17786739895;0;8;7;4;10;5;3;0;25;26;240246771169.9555;92195498784.8104;204381761330.0393;50939.85423840439;3265.023412681169;-0.0;6143.189034580838;991296.3238375188;178234.50231036884;0.0;232668.2931354598;1.6633637661825214;0.1521184578625325
1114;2019-08-09 11:34:45.120;710;713;265;265;206;39;154;39;-21;46;817;270;-22;-7;261;132;259;664;263;172;154;4;728;361;367;139;365;306;723;420.0;-1.0;1541.0;0.0;234.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41526.66796875;14455.126953125;20887.32421875;1404.47912597656;697.0;322252;493.0;0.0;Calculated values ==>;1565343285.12;344.16;344.46000000000004;299.66;299.66;293.76000000000005;277.06;274.4858918419099;288.56;277.06;271.06;277.76000000000005;354.86;300.16;270.96000000000004;272.46000000000004;299.26000000000005;286.36;299.06;339.56000000000006;290.36;288.56;322.46000000000004;342.86;273.56;242.35481222062532;268.3187672390254;274.4858918419099;299.46000000000004;7280000.0;3610000.0;3670000.0000000005;1390000.0;3650000.0;3060000.0;7230000.0;0.07;0.0;0.25683333333333336;0.0;0.039;0.10900000000000001;0.0;14455.126953125;20887.32421875;1404.47912597656;41526.66796875;485508.8848358181;486490.19748649927;274096.66733102885;274096.66733102885;251147.06147061463;430081.6785162784;451967.5125635441;437742.05038880615;473405.2944016503;535405.7122140029;475991.99124740035;437585.1090581189;439906.9099392921;466964.4590515621;449812.9088949283;270861.88224981586;479000.4923182243;454565.1073298317;451967.5125635441;206964.23671620517;292315.56762988004;469275.5542788157;203280.56203811016;228618.43457410857;274.4858918419099;662214.624144465;250193.39767813112;47328.097007555836;262687.0092150552;0;8;7;4;10;5;3;0;25;26;240467571169.9555;92280998784.8104;204565061330.0393;60217.525591403755;0.0;-0.0;24345.049500848476;992222.6353361006;178261.71083880786;0.0;232922.3617899217;2.3012146703638057;0.1585281376116955
1115;2019-08-09 11:35:45.131;711;714;263;262;211;42;144;40;-21;46;818;269;-23;-9;260;134;259;666;266;182;144;5;731;363;368;143;366;306;726;-2.0;-1.0;1207.0;102.0;229.0;5;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41246.62890625;14495.7021484375;21225.328125;1383.6311035156198;696.0;322253;487.0;0.0;Calculated values ==>;1565343345.131;344.26;344.56000000000006;299.46000000000004;299.36;294.26000000000005;277.36;274.69669130483857;287.56;277.16;271.06;277.76000000000005;354.96000000000004;300.06;270.86;272.26000000000005;299.16;286.56;299.06;339.76;291.36;287.56;321.86;342.76;273.66;243.1966462407574;268.3187672390254;274.69669130483857;299.76000000000005;7309999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;3060000.0;7259999.999999999;0.0;0.0;0.20116666666666666;0.017;0.03816666666666667;0.03816666666666667;0.0;14495.7021484375;21225.328125;1383.6311035156198;41246.62890625;485339.5870106184;486322.465672392;272867.2769349664;272397.29212493665;252694.98580350372;429947.3805835815;450315.9991963122;437742.05038880615;472884.08645268116;535509.8123039635;475874.7734689628;437427.84448784514;439601.1947501439;466691.8031326377;449743.0750631276;270632.74131473684;478969.9589071675;455817.0791204539;450315.9991963122;204456.2876039246;291896.6896268761;468827.3046948051;203485.83167769734;272867.2769349664;274.57464375611244;662904.5280794249;250434.69881837306;47351.335519141685;263038.0123242757;0;8;7;4;10;5;3;0;25;26;240688111595.53027;92365614295.03091;204748694990.51788;47124.54266405139;4510.805041290833;-0.0;6772.6262329747;993117.316568721;178299.3077724243;0.0;233181.72329593968;1.5741411394363503;0.1476283737345432
1116;2019-08-09 11:36:48.141;713;716;264;264;203;39;135;40;-20;47;814;269;-21;-8;260;130;259;669;265;182;135;5;735;362;367;146;365;306;730;346.0;-1.0;1440.0;137.0;233.0;5;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41470.96484375;14574.73046875;21374.91796875;1382.02795410156;695.0;322254;482.0;0.0;Calculated values ==>;1565343408.141;344.46000000000004;344.76;299.56;299.56;293.46000000000004;277.06;274.5913991737795;286.66;277.16;271.16;277.86;354.56000000000006;300.06;271.06;272.36;299.16;286.16;299.06;340.06000000000006;291.36;286.66;321.36;342.66;273.66;243.81672145450628;268.3187672390254;274.5913991737795;299.66;7350000.0;3620000.0000000005;3670000.0000000005;1460000.0;3650000.0;3060000.0;7300000.0;0.057666666666666665;0.0;0.24000000000000002;0.022833333333333334;0.03883333333333334;0.0965;0.0;14574.73046875;21374.91796875;1382.02795410156;41470.96484375;485215.03506671626;486199.1721475768;272997.4764907945;272997.4764907945;249932.58287064385;430014.67791919125;449155.8582219967;437898.67151236854;472589.9408494799;535093.3659352064;475874.7734689628;437742.05038880615;439754.1946057891;466834.3028272825;449332.3825042731;270334.64039871586;478982.82430717;455983.2402689962;449155.8582219967;202366.40377179522;291477.81744585035;468414.5045189802;203243.91942437258;231314.00370153371;274.4763973385158;663628.4219101747;250689.1054793358;47375.53887708531;263410.823644548;0;8;7;4;10;5;3;0;25;26;240919673345.49524;92456663745.01714;204941505590.4887;56317.140501119036;6054.728359660208;-0.0;21021.738961224677;994022.5749652836;178391.77086402057;0.0;233424.9625946371;2.2338564962157665;0.17869704517710433
1117;2019-08-09 11:37:45.092;716;719;264;263;204;39;129;39;-19;46;796;270;-20;2;260;131;259;673;264;175;129;4;739;362;367;135;365;307;733;255.0;-1.0;1383.0;205.0;232.0;15;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42628.30859375;14594.6923828125;21833.751953125;2400.8515625;695.0;322255;478.0;0.0;Calculated values ==>;1565343465.092;344.76;345.06000000000006;299.56;299.46000000000004;293.56;277.06;274.5913991737795;286.06;277.06;271.26000000000005;277.76000000000005;352.76;300.16;271.16;273.36;299.16;286.26000000000005;299.06;340.46000000000004;290.66;286.06;320.96000000000004;342.66;273.56;241.49495122638035;268.43790593516167;274.5913991737795;299.56;7390000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3070000.0;7330000.0;0.042499999999999996;0.0;0.2305;0.034166666666666665;0.03866666666666666;0.08116666666666666;0.0;14594.6923828125;21833.751953125;2400.8515625;42628.30859375;485243.1048581474;486332.88894122845;272745.81170961575;272283.9451561799;250155.0805974415;430014.67791919125;448251.5084900477;437828.56808052456;473923.1613037276;533143.6027224443;475864.82044704247;437671.5478804793;441056.33201739576;466834.3028272825;449481.1154426235;270044.55542556377;479268.5932327397;454992.33547233755;448251.5084900477;200694.54348549087;291477.81744585035;469819.3315087438;203084.91349418706;236270.3927261777;274.4148328579314;664293.635482321;250919.83156268246;47405.46092864867;263752.59822227707;0;8;7;4;10;5;3;0;25;27;241128683515.40424;92536679899.9823;205116060405.41272;54108.4123821508;9113.425948830689;-0.0;17205.800562834116;994896.0257513276;178511.7488578604;0.0;233727.33712276025;2.0713133481529864;0.18057999376178532
1118;2019-08-09 11:38:45.122;721;724;268;267;211;40;130;39;-18;45;778;272;-20;5;261;134;259;678;270;169;131;3;743;361;367;131;365;308;737;272.0;-1.0;1235.0;126.0;221.0;27;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43395.98046875;14725.255859375;22427.94921875;2428.06591796875;694.0;322256;473.0;0.0;Calculated values ==>;1565343525.122;345.26;345.56000000000006;299.96000000000004;299.86;294.26000000000005;277.16;274.4858918419099;286.16;277.06;271.36;277.66;350.96000000000004;300.36;271.16;273.66;299.26000000000005;286.56;299.06;340.96000000000004;290.06;286.26000000000005;320.46000000000004;342.56000000000006;273.46000000000004;240.61611355647437;268.5567601203482;274.4858918419099;300.16;7430000.0;3610000.0;3670000.0000000005;1310000.0;3650000.0;3080000.0;7370000.0;0.04533333333333334;0.0;0.20583333333333334;0.021;0.036833333333333336;0.08216666666666667;0.0;14725.255859375;22427.94921875;2428.06591796875;43395.98046875;485576.44169991015;486663.24414692575;274287.25669922057;273812.56261880853;252296.54443984988;430081.6785162784;448402.81485636375;437758.51091407164;474340.9607716398;531188.9547695365;475972.4303851705;437443.34373287327;441295.68005589535;466964.4590515621;450108.39359056647;269762.0239418364;479599.1580812569;454136.30299986363;448553.886330699;198604.77482894104;291058.95107146574;470261.8718852021;202965.82523487002;234937.50140854443;274.36403964065374;665010.8629920378;251164.28663103518;47445.72202812289;264121.6301556217;0;8;7;4;10;5;3;0;25;27;241348993615.29922;92616519799.94424;205300652655.32474;48328.161135635666;5613.216979656974;-0.0;17552.146294437036;995750.0906826251;178634.53224321816;0.0;234017.13150454464;1.806246303126176;0.14990648529093645
1119;2019-08-09 11:39:45.123;725;728;271;270;218;39;137;39;-19;45;779;276;-20;5;261;138;259;681;272;170;137;2;734;361;366;129;364;307;728;337.0;-1.0;1470.0;112.0;217.0;29;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43288.0625;14538.4697265625;22161.40625;2424.025390625;693.0;322257;469.0;0.0;Calculated values ==>;1565343585.123;345.66;345.96000000000004;300.26000000000005;300.16;294.96000000000004;277.06;274.4858918419099;286.86;277.06;271.26000000000005;277.66;351.06000000000006;300.76000000000005;271.16;273.66;299.26000000000005;286.96000000000004;299.06;341.26;290.16;286.86;320.06;342.46000000000004;273.36;240.16925963744896;268.43790593516167;274.4858918419099;300.36;7340000.000000001;3610000.0;3660000.0;1290000.0;3640000.0;3070000.0;7280000.0;0.05616666666666667;0.0;0.245;0.018666666666666668;0.036166666666666666;0.09233333333333334;0.0;14538.4697265625;22161.40625;2424.025390625;43288.0625;487128.0098201188;488200.5231165035;276633.55162399344;276118.8670685861;254987.66767721585;430081.6785162784;449639.2902697909;437828.56808052456;474597.32880472485;531368.7506413077;476567.9987903927;437671.5478804793;441507.3586842071;467106.4518600339;450696.8441627968;270408.39507468743;481080.36235444696;454449.53887161263;449639.2902697909;196933.003932529;290640.09048841946;470433.62886287016;203037.55297428122;231864.86652480025;274.39183168995714;665733.2420553552;251408.15507502973;47486.156796213894;264493.2143103784;0;8;7;4;10;5;3;0;25;27;241568897280.0336;92694521099.85002;205485155730.10187;57523.79870102962;4991.393416586993;-0.0;20107.838459120805;996632.2050485262;178722.90546927598;0.0;234330.96994099862;2.1118300499047837;0.173541143602423
1120;2019-08-09 11:40:45.144;726;729;270;269;212;36;147;37;-19;45;788;277;-20;2;261;135;259;680;273;175;147;2;736;358;363;135;361;307;730;84.0;-1.0;1488.0;64.0;233.0;21;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42220.3828125;14590.650390625;22077.875;1399.49670410156;693.0;322258;466.0;0.0;Calculated values ==>;1565343645.144;345.76;346.06000000000006;300.16;300.06;294.36;276.76000000000005;274.1680685717883;287.86;276.86;271.26000000000005;277.66;351.96000000000004;300.86;271.16;273.36;299.26000000000005;286.66;299.06;341.16;290.66;287.86;319.76000000000005;342.46000000000004;273.36;241.49495122638035;268.43790593516167;274.1680685717883;300.46000000000004;7359999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3070000.0;7300000.0;0.014;0.0;0.24800000000000003;0.010666666666666666;0.03883333333333334;0.052833333333333336;0.0;14590.650390625;22077.875;1399.49670410156;42220.3828125;487068.4485575387;488141.5525154204;275920.22485447914;275417.7814450723;252881.17903375888;430280.9020939914;451654.8667034098;437828.56808052456;473825.7953575257;532308.6892045044;476684.9989733954;437671.5478804793;441056.33201739576;467530.87201683124;450798.3908447404;270261.3864880104;480701.16175198875;455662.82465649385;451654.8667034098;195679.20071851107;290640.09048841946;469623.12179888616;202332.0151366269;256420.5099765625;274.1041861025039;666446.0618343358;251650.9827032008;47518.03063235405;264862.00401960115;0;8;7;4;10;5;3;0;25;27;241787673825.56894;92773748820.04388;205669420200.55273;58403.145130086625;2851.1051377307654;-0.0;10314.881847068435;997598.601036403;178788.2824980094;0.0;234584.58134377166;1.8800328511104878;0.1692809798262188
1121;2019-08-09 11:41:45.154;727;730;268;267;206;36;140;36;-19;45;807;277;-21;-4;261;130;259;683;275;175;141;4;739;359;365;141;363;307;734;252.0;-1.0;2059.0;94.0;241.0;27;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42204.9296875;14657.34375;22381.154296875;1386.2373046875;692.0;322259;463.0;0.0;Calculated values ==>;1565343705.154;345.86;346.16;299.96000000000004;299.86;293.76000000000005;276.76000000000005;274.27422755570615;287.16;276.76000000000005;271.26000000000005;277.66;353.86;300.86;271.06;272.76000000000005;299.26000000000005;286.16;299.06;341.46000000000004;290.66;287.26000000000005;319.46000000000004;342.36;273.56;242.77792619122317;268.43790593516167;274.27422755570615;300.66;7390000.000000001;3590000.0;3650000.0;1410000.0;3629999.9999999995;3070000.0;7340000.000000001;0.042;0.0;0.3431666666666667;0.015666666666666666;0.04016666666666667;0.08216666666666667;0.0;14657.34375;22381.154296875;1386.2373046875;42204.9296875;486904.34315745876;487875.14197834703;274554.55798181344;274073.6448832155;250767.68143524104;430214.79039162316;450267.5999175554;437828.56808052456;473046.85946660035;534290.7370197466;476684.9989733954;437514.20447033056;440147.045952615;467248.1840708977;449883.2528742092;270044.55542556377;480718.9622052483;455328.4357522933;450415.5255331822;194425.4183739577;290221.2356813373;469002.22466039064;202599.99564104134;237774.53828632756;274.21288691075125;667149.7233624358;251894.75660988135;47541.248951498615;265232.55767900136;0;8;7;4;10;5;3;0;25;27;242006110225.53424;92856562620.03073;205853650900.52347;80722.60510881599;4173.634921303139;-0.0;17472.001118783224;998758.1755184182;178846.83175507546;0.0;234816.17729467663;2.6641235186734904;0.23528703599465658
1122;2019-08-09 11:42:45.114;730;733;271;270;210;37;125;37;-15;45;816;276;-18;-5;262;133;259;687;273;169;125;5;744;359;364;144;362;308;738;335.0;-1.0;1422.0;81.0;226.0;31;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42471.02734375;14726.583984375;22672.072265625;1385.6520996093802;691.0;322260;460.0;0.0;Calculated values ==>;1565343765.114;346.16;346.46000000000004;300.26000000000005;300.16;294.16;276.86;274.27422755570615;285.66;276.86;271.66;277.66;354.76;300.76000000000005;271.36;272.66;299.36;286.46000000000004;299.06;341.86;290.06;285.66;319.16;342.26;273.66;243.40439225979637;268.5567601203482;274.27422755570615;300.46000000000004;7440000.000000001;3590000.0;3640000.0;1440000.0;3620000.0000000005;3080000.0;7380000.0;0.05583333333333333;0.0;0.23700000000000002;0.013500000000000002;0.03766666666666666;0.0935;0.0;14726.583984375;22672.072265625;1385.6520996093802;42471.02734375;486832.1856572437;487907.6142090529;275650.99439480563;275161.42224232183;251932.9676338425;430214.79039162316;448210.6012403125;438228.8454132642;472654.5496415061;535155.5135359087;476441.6917674163;437758.51091407164;439776.62843957054;467518.9863235821;450324.76558622235;269692.52114431176;480894.19604461984;454646.46748895606;448210.6012403125;193171.6564234249;289802.386634966;468689.9516013245;202583.36274745525;232018.80793872295;274.2064292995848;667854.8859161614;252139.4594304472;47564.332630496865;265607.75093822443;0;8;7;4;10;5;3;0;25;27;242224664425.67328;92942005620.08508;206038027900.64078;55847.97939179672;3592.4389495272353;-0.0;20213.932673698622;999895.5049978441;178911.50589251867;0.0;235130.01737684812;2.053777788094159;0.1644382063855891
1123;2019-08-09 11:43:45.125;732;736;272;271;215;35;129;36;-17;45;814;275;-19;-5;262;134;259;690;275;171;129;6;743;357;362;146;360;308;737;273.0;-1.0;1701.0;16.0;228.0;22;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42288.45703125;14713.5517578125;22301.791015625;1380.30920410156;691.0;322261;457.0;0.0;Calculated values ==>;1565343825.125;346.36;346.76;300.36;300.26000000000005;294.66;276.66;274.0616903277293;286.06;276.76000000000005;271.46000000000004;277.66;354.56000000000006;300.66;271.26000000000005;272.66;299.36;286.56;299.06;342.16;290.26000000000005;286.06;318.86;342.26;273.76000000000005;243.81672145450628;268.5567601203482;274.0616903277293;300.66;7430000.0;3570000.0000000005;3620000.0000000005;1460000.0;3600000.0;3080000.0;7370000.0;0.0455;0.0;0.28350000000000003;0.0026666666666666666;0.038;0.08349999999999999;0.0;14713.5517578125;22301.791015625;1380.30920410156;42288.45703125;487237.7117714202;488458.4037058403;276243.31258794543;275745.20109794714;253623.7610429824;430346.717906069;449183.42964702763;437915.60822266474;472391.9387022875;534947.0445216089;476324.46131141955;437601.09044165985;439776.62843957054;467800.68358461093;450832.4929032535;269762.0239418364;481471.9702299729;455266.7001950955;449183.42964702763;191917.91438739494;289802.386634966;468514.36943292903;202203.3064858854;235898.15956227202;274.0495650808609;668561.3444453109;252384.83887261522;47587.3865337705;265982.6018417915;0;8;7;4;10;5;3;0;25;27;242442504355.37555;93029021569.96616;206222861780.38818;66824.43754237695;710.1628345254496;-0.0;17809.32005207709;1000917.9625537574;178947.36748075616;0.0;235446.935906877;2.2227496092241;0.1812715902647437
1124;2019-08-09 11:44:45.116;734;737;272;271;215;37;144;36;-17;44;802;274;-19;0;262;135;259;690;274;168;144;5;739;360;366;139;363;308;732;90.0;-1.0;1986.0;244.0;224.0;38;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43533.1796875;14603.8232421875;22706.455078125;2425.97216796875;691.0;322262;454.0;0.0;Calculated values ==>;1565343885.116;346.56000000000006;346.86;300.36;300.26000000000005;294.66;276.86;274.38016830617;287.56;276.76000000000005;271.46000000000004;277.56;353.36;300.56;271.26000000000005;273.16;299.36;286.66;299.06;342.16;289.96000000000004;287.56;318.56;342.26;273.66;242.35481222062532;268.5567601203482;274.38016830617;300.56;7390000.000000001;3600000.0;3660000.0;1390000.0;3629999.9999999995;3080000.0;7320000.0;0.015000000000000001;0.0;0.331;0.04066666666666666;0.037333333333333336;0.052333333333333336;0.0;14603.8232421875;22706.455078125;2425.97216796875;43533.1796875;487953.3133083027;489121.3487421713;276740.24896509224;276229.3461141231;253811.85730228672;430148.3826014536;450677.8943745114;437915.60822266474;473209.3688182048;533695.5577509815;476207.17442247114;437601.09044165985;440539.589879252;467377.75337343523;450437.21398841986;270044.55542556377;482026.07409634365;454163.89433490037;450677.8943745114;190664.19178205615;289802.386634966;469374.27755306003;202616.11427244233;255494.4778748423;274.2237503376526;669276.4174735043;252629.1136839735;47619.10078731943;266357.6142985383;0;8;7;4;10;5;3;0;26;27;242660871595.14642;93114508744.87646;206407634060.19434;77884.13249752362;10848.165306745119;-0.0;10214.598796816015;1002123.6864171122;179043.67243392218;0.0;235680.43353380758;2.490091424963851;0.251605519206402
1125;2019-08-09 11:45:45.106;734;737;275;274;214;36;143;36;-16;43;769;275;-18;7;262;134;259;691;269;172;143;4;742;357;362;134;361;310;737;-2.0;-2.0;1486.0;176.0;225.0;29;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43410.578125;14650.1787109375;22544.365234375;2441.90209960938;691.0;322263;451.0;0.0;Calculated values ==>;1565343945.106;346.56000000000006;346.86;300.66;300.56;294.56;276.76000000000005;274.0616903277293;287.46000000000004;276.76000000000005;271.56;277.46000000000004;350.06000000000006;300.66;271.36;273.86;299.36;286.56;299.06;342.26;290.36;287.46000000000004;318.26000000000005;342.26;273.56;241.2770596917726;268.7936212382143;274.0616903277293;300.06;7420000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3100000.0;7370000.0;0.0;0.0;0.24766666666666665;0.029333333333333333;0.0375;0.0375;0.0;14650.1787109375;22544.365234375;2441.90209960938;43410.578125;487641.99700870016;488607.18872841087;277778.1201995654;277259.44719520357;253289.93314795592;430346.717906069;451249.3221069942;437618.5379703155;473760.40514917683;530095.8074964032;476070.9308943632;437301.7563972805;441172.6911716514;467659.9626277319;450832.4929032535;269831.9723501521;481627.0304985792;455407.6182641765;451249.3221069942;189410.48811896544;289802.386634966;469954.68261704803;201831.47018717098;277778.1201995654;273.9047608340117;670000.8280335044;252872.85640306334;47659.65964528588;266734.6416195075;0;8;7;4;10;5;3;0;26;27;242879235195.18115;93196395094.88948;206593003160.22382;58396.59712095879;7864.947564609726;-0.0;6505.17007152858;1003259.1698853223;179199.5890507737;0.0;235819.7417191647;1.8358536654529294;0.18428786775631129
1126;2019-08-09 11:46:45.137;735;738;271;270;214;36;144;36;-16;42;763;276;-18;7;262;135;259;691;269;171;144;3;737;359;365;131;363;309;730;137.0;0.0;1725.0;244.0;230.0;38;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43260.234375;14569.3310546875;22676.52734375;2440.73681640625;691.0;322264;448.0;0.0;Calculated values ==>;1565344005.137;346.66;346.96000000000004;300.26000000000005;300.16;294.56;276.76000000000005;274.27422755570615;287.56;276.76000000000005;271.56;277.36;349.46000000000004;300.76000000000005;271.36;273.86;299.36;286.66;299.06;342.26;290.26000000000005;287.56;317.96000000000004;342.26;273.46000000000004;240.61611355647437;268.67533136820026;274.27422755570615;300.06;7370000.0;3590000.0;3650000.0;1310000.0;3629999.9999999995;3090000.0;7300000.0;0.022833333333333334;0.0;0.2875;0.04066666666666666;0.03833333333333333;0.06116666666666666;0.0;14569.3310546875;22676.52734375;2440.73681640625;43260.234375;488309.49585744296;489474.0515709283;276429.47606553225;275920.22485447914;253551.0017873458;430214.79039162316;450858.0416590267;437845.99643053644;474050.5081408163;529543.430864508;476315.196732189;437530.6787186241;441384.9092064438;467377.75337343523;450618.06980366615;270188.6258616016;482400.80491816386;454761.4035388867;450858.0416590267;188156.80290529504;289802.386634966;470261.8718852021;202319.13184968728;248764.30669885446;274.10374958608907;670723.4579719892;253116.4781245568;47700.36932548558;267111.67709291965;0;8;7;4;10;5;3;0;26;27;243097447880.68036;93275936170.07144;206778799105.64886;67713.97356699413;10896.338094777602;-0.0;12361.400121730534;1004310.6342861955;179356.0138760508;0.0;235977.04436886782;2.2922528700440554;0.22250835220566803
1127;2019-08-09 11:47:48.087;736;739;271;270;207;35;142;35;-16;42;775;276;-17;6;262;131;259;693;266;173;142;2;750;357;363;129;361;311;744;246.0;-2.0;1756.0;291.0;242.0;29;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43559.0;14814.90625;22858.2421875;2460.94116210938;692.0;322265;445.0;0.0;Calculated values ==>;1565344068.087;346.76;347.06000000000006;300.26000000000005;300.16;293.86;276.66;274.0616903277293;287.36;276.66;271.56;277.36;350.66;300.76000000000005;271.46000000000004;273.76000000000005;299.36;286.26000000000005;299.06;342.46000000000004;290.46000000000004;287.36;317.66;342.36;273.36;240.16925963744896;268.91163127593666;274.0616903277293;299.76000000000005;7500000.0;3570000.0000000005;3629999.9999999995;1290000.0;3610000.0;3110000.0;7440000.000000001;0.041;0.0;0.29266666666666663;0.0485;0.04033333333333333;0.08133333333333334;0.0;14814.90625;22858.2421875;2460.94116210938;43559.0;487110.4491060723;488183.5260219165;275102.6923361945;274626.0569147801;250755.25546365487;430346.717906069;450923.67993512104;437389.9950341223;474307.7343219315;530648.545481502;476061.6394888719;437231.03110804653;440807.61033253436;467659.9626277319;450394.21882050455;269284.5243065264;481160.7936432731;455381.0954182915;450923.67993512104;186903.13564328075;290221.2356813373;470433.62886287016;201742.82802096294;238122.10499695892;273.87018975430044;671482.5233591207;253373.3861429909;47743.22496823734;267509.79011143453;0;8;7;4;10;5;3;0;26;27;243326585879.98608;93357771169.82349;206973944105.0576;68966.07087918464;13031.5038408325;-0.0;17307.861428303855;1005505.6355045035;179565.21632678452;0.0;236236.44437010612;2.4743413177930296;0.23112874178751874
