;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1128;2019-08-09 11:48:45.098;739;742;271;269;216;38;128;36;-17;42;792;275;-18;2;263;134;259;696;272;165;128;3;747;360;365;137;363;308;741;-1.0;0.0;1858.0;232.0;219.0;44;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42835.6015625;14785.1279296875;23293.029296875;1419.46594238281;695.0;322266;442.0;0.0;Calculated values ==>;1565344125.098;347.06000000000006;347.36;300.26000000000005;300.06;294.76000000000005;276.96000000000004;274.38016830617;285.96000000000004;276.76000000000005;271.46000000000004;277.36;352.36;300.66;271.36;273.36;299.46000000000004;286.56;299.06;342.76;289.66;285.96000000000004;317.36;342.66;273.46000000000004;241.92719264551067;268.5567601203482;274.38016830617;300.36;7470000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3080000.0;7409999.999999999;0.0;0.0;0.30966666666666665;0.03866666666666666;0.0365;0.0365;0.0;14785.1279296875;23293.029296875;1419.46594238281;42835.6015625;487873.4275319892;488939.6937918943;275373.3079081094;274413.01638253743;253809.06260093587;430148.3826014536;448475.45613632165;437915.60822266474;473273.90776018414;532651.7441594326;476324.46131141955;437758.51091407164;440842.8340465798;467507.2221363894;450290.22863845585;269486.6250821401;481959.4951130972;453905.6659906444;448475.45613632165;185649.48583044452;291477.81744585035;469449.5019888445;202594.93273870353;275373.3079081094;274.21552470818096;672166.6126151195;253607.76496983087;47773.9507862986;267875.2248539087;0;8;7;4;10;5;3;0;26;27;243534105920.5554;93433595800.0315;207150393150.54166;72870.96917486665;10318.376677672115;-0.0;6318.228410329747;1006628.728770157;179750.1052214918;0.0;236423.52034392356;2.26615089925824;0.2356194961395519
1129;2019-08-09 11:49:45.088;742;744;277;276;216;36;143;36;-16;43;810;276;-17;-1;263;135;259;698;274;166;143;5;750;358;364;143;362;311;744;216.0;1.0;1779.0;216.0;222.0;38;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43109.83984375;14855.6689453125;23146.69140625;1419.1955566406198;697.0;322267;439.0;0.0;Calculated values ==>;1565344185.088;347.36;347.56000000000006;300.86;300.76000000000005;294.76000000000005;276.76000000000005;274.1680685717883;287.46000000000004;276.76000000000005;271.56;277.46000000000004;354.16;300.76000000000005;271.46000000000004;273.06;299.46000000000004;286.66;299.06;342.96000000000004;289.76000000000005;287.46000000000004;317.06;342.86;273.66;243.1966462407574;268.91163127593666;274.1680685717883;300.56;7500000.0;3579999.9999999995;3640000.0;1430000.0;3620000.0000000005;3110000.0;7440000.000000001;0.036000000000000004;0.00016666666666666666;0.2965;0.036000000000000004;0.037000000000000005;0.07300000000000001;0.0;14855.6689453125;23146.69140625;1419.1955566406198;43109.83984375;488013.6579706148;488929.86585740774;278087.1945023596;277573.57400080696;253697.99952556286;430280.9020939914;450890.79610542645;437389.9950341223;472588.3698738022;534309.5666741679;476061.6394888719;437231.03110804653;439735.90987091843;467648.2160412544;450798.3908447404;269284.5243065264;481938.8093708218;454219.4668995611;450890.79610542645;184395.8529593127;292315.56762988004;468827.3046948051;202128.9918419391;240628.35483420704;274.02520505734316;672882.7052582835;253854.7304427217;47797.60235620881;268262.1580268842;0;8;7;4;10;5;3;0;26;27;243752769470.59015;93517581800.04485;207336062200.57117;69754.88744648232;9601.139262703178;0.0;15349.158212799019;1007817.0794840562;179916.07352169362;0.0;236604.05180555247;2.402370549313544;0.22731156154440427
1130;2019-08-09 11:50:45.129;743;745;276;275;223;37;145;36;-16;44;816;277;-18;-3;263;140;259;697;274;166;145;6;739;359;365;147;363;309;733;146.0;-1.0;1744.0;275.0;215.0;46;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42972.34765625;14613.865234375;23037.931640625;1402.21301269531;701.0;322268;436.0;0.0;Calculated values ==>;1565344245.129;347.46000000000004;347.66;300.76000000000005;300.66;295.46000000000004;276.86;274.27422755570615;287.66;276.76000000000005;271.56;277.56;354.76;300.86;271.36;272.86;299.46000000000004;287.16;299.06;342.86;289.76000000000005;287.66;316.76000000000005;343.26;273.76000000000005;244.02132995426717;268.67533136820026;274.27422755570615;300.56;7390000.000000001;3590000.0;3650000.0;1470000.0;3629999.9999999995;3090000.0;7330000.0;0.024333333333333332;0.0;0.2906666666666667;0.04583333333333333;0.035833333333333335;0.06016666666666667;0.0;14613.865234375;23037.931640625;1402.21301269531;42972.34765625;489293.01076113025;490199.671613688;278746.2575531622;278207.5041596962;256512.63199200056;430214.79039162316;451005.13174328953;437845.99643053644;472161.1242600225;535082.4153003248;476432.54584388033;437530.6787186241;439865.0975002962;467507.2221363894;451347.78323759936;270044.55542556377;482992.5808043571;454048.7298407423;451005.13174328953;183142.23651711168;293991.1381695566;468376.4423403215;202277.34789020845;247819.77331274323;274.0874962754252;673600.5470096953;254100.47770639148;47821.13016059761;268647.29288066865;0;8;7;4;10;5;3;0;26;27;243971618915.18692;93604641249.88443;207522189300.2282;68471.95384238867;12196.208495630179;-0.0;12224.985732237868;1008969.7569510748;180097.84220979732;0.0;236833.9933574349;2.378581567869281;0.23885003265148338
1131;2019-08-09 11:51:45.109;741;743;276;276;214;34;154;35;-14;43;810;277;-16;1;263;135;259;695;280;171;154;7;752;357;362;140;360;312;746;184.0;-1.0;1720.0;232.0;240.0;33;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43956.7109375;14839.357421875;22954.388671875;2438.03149414062;706.0;322269;432.0;0.0;Calculated values ==>;1565344305.109;347.26;347.46000000000004;300.76000000000005;300.76000000000005;294.56;276.56;274.0616903277293;288.56;276.66;271.76000000000005;277.46000000000004;354.16;300.86;271.56;273.26000000000005;299.46000000000004;286.66;299.06;342.66;290.26000000000005;288.56;316.36;343.76;273.86;242.56692532238324;269.02936301313275;274.0616903277293;301.16;7520000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3120000.0;7459999.999999999;0.03066666666666667;0.0;0.2866666666666667;0.03866666666666666;0.04;0.07066666666666667;0.0;14839.357421875;22954.388671875;2438.03149414062;43956.7109375;487656.49844138225;488575.4489422033;277373.79915394954;277373.79915394954;252963.46983803468;430346.717906069;452844.7452549252;437478.7579247441;472980.94656883925;534236.0134663841;476052.4540477101;437160.35228701105;439825.72986527404;467929.4390683793;450978.18160896865;269151.8244802971;481250.6541377753;455266.7001950955;452844.7452549252;181470.77258748977;296085.73418796173;469435.60934050113;201849.40884124138;244599.06373522716;273.91175464709244;674324.714361933;254345.83941409754;47853.1215308189;269030.4344602827;0;8;7;4;10;5;3;0;27;27;244189646215.25626;93690712549.9118;207708427200.28745;67547.08007060412;10346.666419304709;-0.0;14716.028160725331;1010102.8710700603;180285.63688171786;0.0;237058.42697046458;2.301906110121985;0.22583445439725314
1132;2019-08-09 11:52:45.140;743;744;275;274;220;38;143;36;-14;42;793;278;-15;9;263;137;260;697;282;169;144;6;743;360;365;135;363;311;737;-1.0;-1.0;1702.0;261.0;225.0;50;1;100;1;0;0;1;1;0;0;1;1;0;1;0;44016.3203125;14749.3037109375;23375.728515625;2435.16870117188;710.0;322270;428.0;0.0;Calculated values ==>;1565344365.14;347.46000000000004;347.56000000000006;300.66;300.56;295.16;276.96000000000004;274.38016830617;287.46000000000004;276.76000000000005;271.76000000000005;277.36;352.46000000000004;300.96000000000004;271.66;274.06;299.46000000000004;286.86;299.16;342.86;290.06;287.56;315.96000000000004;344.16;273.76000000000005;241.49495122638035;268.91163127593666;274.38016830617;301.36;7430000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;3110000.0;7370000.0;0.0;0.0;0.2836666666666667;0.0435;0.0375;0.0375;0.0;14749.3037109375;23375.728515625;2435.16870117188;44016.3203125;488883.4290389159;489645.28993503336;277778.1201995654;277259.44719520357;255314.21973902828;430148.3826014536;450710.7449111921;437706.9197206977;473533.6025564079;532532.7090229084;476296.98422124085;437548.62350390764;441262.74136931915;467507.2221363894;450730.56595860166;270191.34192739945;482554.2374222919;454476.85857668356;450858.0416590267;179799.33570027514;297761.5184850505;470015.4650346389;202551.68937328798;277778.1201995654;274.19872807148596;675058.2017301343;254592.538986393;47893.75251437363;269416.7182479556;0;8;7;4;10;5;3;0;27;27;244407858900.75543;93773255175.10063;207895423765.7152;66705.7003418819;11634.674241268765;-0.0;6490.497054729797;1011222.2222755295;180468.90936285863;0.0;237235.23932020366;2.091480557234482;0.22837891423614043
1133;2019-08-09 11:53:45.100;742;742;276;274;218;35;142;37;-14;42;791;281;-16;8;263;137;260;694;279;168;142;4;750;356;361;132;359;313;744;208.0;-1.0;865.0;6.0;240.0;38;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43948.00390625;14836.7333984375;23189.24609375;2453.55029296875;715.0;322271;424.0;0.0;Calculated values ==>;1565344425.1;347.36;347.36;300.76000000000005;300.56;294.96000000000004;276.66;273.955091788801;287.36;276.86;271.76000000000005;277.36;352.26;301.26000000000005;271.56;273.96000000000004;299.46000000000004;286.86;299.16;342.56000000000006;289.96000000000004;287.36;315.56;344.66;273.56;240.83765695389522;269.14681796795327;273.955091788801;301.06;7500000.0;3560000.0;3610000.0;1320000.0;3590000.0;3130000.0;7440000.000000001;0.034666666666666665;0.0;0.14416666666666667;0.001;0.04;0.07466666666666666;0.0;14836.7333984375;23189.24609375;2453.55029296875;43948.00390625;488013.6579706148;488631.70077634376;277573.57400080696;276566.650456426;254366.25245294365;430412.23801567365;451282.0147520161;437249.5021140777;473921.58982693544;532174.1049353181;476397.01830919087;436929.5940270328;440683.66314903874;468069.67075530556;451447.3864066275;269704.8460002513;481316.7041025517;455011.60331462673;451282.0147520161;178127.92459426197;299856.38484229014;470224.6814958697;201951.70139771342;242463.4188636564;273.9470859164171;675790.7490721537;254838.924927942;47934.46467963885;269804.50100743514;0;8;7;4;10;5;3;0;27;27;244625513700.02844;93853301774.83327;208082498965.09036;33922.09960327585;268.27298009815627;-0.0;15591.788492997523;1012060.2282289405;180568.0344618877;0.0;237419.13568645634;1.2298107547342738;0.08940234032760751
1134;2019-08-09 11:54:45.101;743;742;270;269;208;35;138;35;-13;41;800;281;-15;8;263;130;260;696;273;168;139;3;753;358;364;130;362;312;747;213.0;0.0;1944.0;345.0;244.0;43;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43707.54296875;14883.029296875;23462.40234375;2448.275390625;720.0;322272;420.0;0.0;Calculated values ==>;1565344485.101;347.46000000000004;347.36;300.16;300.06;293.96000000000004;276.66;274.1680685717883;286.96000000000004;276.66;271.86;277.26000000000005;353.16;301.26000000000005;271.66;273.96000000000004;299.46000000000004;286.16;299.16;342.76;289.96000000000004;287.06;315.16;345.16;273.46000000000004;240.39332010688793;269.02936301313275;274.1680685717883;300.46000000000004;7530000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;3120000.0;7470000.0;0.0355;0.0;0.324;0.0575;0.04066666666666666;0.07616666666666666;0.0;14883.029296875;23462.40234375;2448.275390625;43707.54296875;487854.16761613544;488323.02300899645;274368.09553808847;273902.47836878995;250977.12964626346;430280.9020939914;450153.3575985836;437637.45612594887;474082.51977729687;533190.5141072046;476523.38878098177;437319.724394416;440897.9299105951;467648.2160412544;450065.7612301362;269502.7724691195;481295.7702335152;454504.3078870022;450301.2652022473;176456.53798984195;301951.40411888575;470396.44765817915;201988.1515688321;240633.02318480267;273.97035385477477;676521.2241391804;255086.59374549935;47975.313907924225;270193.27122488513;0;8;7;4;10;5;3;0;27;27;244843017325.62997;93931903085.05064;208270002090.60892;76350.37467650583;15433.477025137456;-0.0;15969.731100328698;1012979.1808327682;180698.88455975847;0.0;237682.15273400585;2.6414265984561642;0.26312226969106123
1135;2019-08-09 11:55:45.131;745;745;273;272;217;39;130;37;-15;41;810;280;-17;7;262;135;260;699;274;161;130;3;753;361;366;129;364;310;747;-1.0;-1.0;1433.0;260.0;217.0;63;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44520.84765625;14907.208984375;24366.353515625;2446.63818359375;725.0;322273;416.0;0.0;Calculated values ==>;1565344545.131;347.66;347.66;300.46000000000004;300.36;294.86;277.06;274.4858918419099;286.16;276.86;271.66;277.26000000000005;354.16;301.16;271.46000000000004;273.86;299.36;286.66;299.16;343.06000000000006;289.26000000000005;286.16;314.76000000000005;345.66;273.46000000000004;240.16925963744896;268.7936212382143;274.4858918419099;300.56;7530000.0;3610000.0;3660000.0;1290000.0;3640000.0;3100000.0;7470000.0;0.0;0.0;0.23883333333333334;0.043333333333333335;0.036166666666666666;0.036166666666666666;0.0;14907.208984375;24366.353515625;2446.63818359375;44520.84765625;488154.91334048053;488771.49253819726;275796.0296401122;275314.661089405;253920.2021332053;430081.6785162784;448589.89739487274;437776.4333770113;474211.1747634917;534383.0840343381;476658.27066733915;437460.313363465;441172.6911716514;467236.2624677158;450255.8188384086;269502.7724691195;481763.33298561926;453158.4795750986;448589.89739487274;174785.17458790913;304046.57827927166;470530.79254222725;202715.3527188374;275796.0296401122;274.26688753165126;677256.8283456657;255334.9698570509;48016.12524982982;270592.0434766726;0;8;7;4;10;5;3;0;27;27;245062126825.52554;94009641935.0136;208456695390.51993;56140.42143052719;11605.335725680228;-0.0;6249.3782171305065;1014083.8228447841;180924.32066096098;0.0;237867.40455785187;1.7736044928095498;0.19046406314441658
1136;2019-08-09 11:56:45.112;748;746;275;275;214;35;137;36;-15;43;821;280;-17;1;263;133;260;702;270;164;137;4;759;357;362;138;360;310;753;582.0;-1.0;1697.0;127.0;232.0;45;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43410.4609375;14995.6025390625;23782.296875;1411.6796875;729.0;322274;413.0;0.0;Calculated values ==>;1565344605.112;347.96000000000004;347.76;300.66;300.66;294.56;276.66;274.0616903277293;286.86;276.76000000000005;271.66;277.46000000000004;355.26;301.16;271.46000000000004;273.26000000000005;299.46000000000004;286.46000000000004;299.16;343.36;289.56;286.86;314.46000000000004;346.06000000000006;273.56;242.14157278889297;268.7936212382143;274.0616903277293;300.16;7590000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3100000.0;7530000.0;0.097;0.0;0.2828333333333333;0.021166666666666667;0.03866666666666666;0.13566666666666666;0.0;14995.6025390625;23782.296875;1411.6796875;43410.4609375;487988.6229242789;488305.09573343204;276217.36520161876;276217.36520161876;252716.3388970147;430346.717906069;450368.9831162589;437776.4333770113;473241.6031071014;535530.8925774652;476658.27066733915;437460.313363465;440260.39484174695;467929.4390683793;450686.6038123809;269109.3897613316;481569.05955032015;454275.5563783949;450368.9831162589;173531.66647045466;305722.83045113535;469411.85696526687;202032.33090226643;223175.9770416396;273.98302516014024;677989.3572090082;255584.08104266066;48048.26771705482;270993.1551706321;0;8;7;4;10;5;3;0;27;27;245280457665.33115;94089716569.94229;208642636490.35437;66676.290316607;5659.533301666843;-0.0;30822.517824123355;1015106.97134211;181068.1490093231;0.0;238176.2391959728;2.5667932769762842;0.19412138369190673
1137;2019-08-09 11:57:45.122;751;748;274;273;219;37;139;36;-17;43;830;279;-19;-3;263;136;260;702;271;162;139;5;751;359;364;141;362;308;744;83.0;0.0;1678.0;151.0;229.0;60;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43357.88671875;14868.5810546875;24010.5234375;1400.46252441406;732.0;322275;409.0;0.0;Calculated values ==>;1565344665.122;348.26;347.96000000000004;300.56;300.46000000000004;295.06;276.86;274.27422755570615;287.06;276.76000000000005;271.46000000000004;277.46000000000004;356.16;301.06;271.26000000000005;272.86;299.46000000000004;286.76000000000005;299.16;343.36;289.36;287.06;314.06;346.36;273.66;242.77792619122317;268.5567601203482;274.27422755570615;300.26000000000005;7509999.999999999;3590000.0;3640000.0;1410000.0;3620000.0000000005;3080000.0;7440000.000000001;0.013833333333333333;0.0;0.2796666666666667;0.025166666666666667;0.03816666666666667;0.052000000000000005;0.0;14868.5810546875;24010.5234375;1400.46252441406;43357.88671875;489258.0818440482;489524.73213399603;276566.650456426;276072.7449507786;254702.46427246297;430214.79039162316;450301.2652022473;437915.60822266474;472850.300935316;536613.9310089994;476793.0469150931;437601.09044165985;440082.6566914647;467648.2160412544;450764.4150246694;269637.07530162676;482558.4918855682;453647.6657075979;450301.2652022473;171860.34048652687;306980.0860723078;469101.2764714543;202462.00234457842;256852.9139394922;274.1592907349477;678712.5472842893;255832.99071726846;48071.706141236784;271391.4950520901;0;8;7;4;10;5;3;0;27;27;245498293965.29654;94173430519.92899;208828067390.3249;65848.52511057147;6710.421732193044;-0.0;10059.314265663266;1016211.5288660713;181171.2491484153;0.0;238516.97791032254;2.0511208840545874;0.19575477304716352
1138;2019-08-09 11:58:45.123;751;748;277;276;215;35;140;36;-16;43;829;277;-17;-4;263;135;260;702;271;165;140;7;758;357;362;143;360;311;753;282.0;-2.0;1559.0;143.0;231.0;48;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43471.3671875;14960.279296875;23870.462890625;1408.53527832031;735.0;322276;406.0;0.0;Calculated values ==>;1565344725.123;348.26;347.96000000000004;300.86;300.76000000000005;294.66;276.66;274.0616903277293;287.16;276.76000000000005;271.56;277.46000000000004;356.06000000000006;300.86;271.46000000000004;272.76000000000005;299.46000000000004;286.66;299.16;343.36;289.66;287.16;313.76000000000005;346.66;273.86;243.1966462407574;268.91163127593666;274.0616903277293;300.26000000000005;7580000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3110000.0;7530000.0;0.047;0.0;0.2598333333333333;0.02383333333333333;0.0385;0.08549999999999999;0.0;14960.279296875;23870.462890625;1408.53527832031;43471.3671875;488542.94347565924;488605.08240240195;277193.9392927119;276702.7425238433;253043.3468353879;430346.717906069;450810.0737372844;437389.9950341223;472588.3698738022;536292.6383472868;476179.3406384288;437231.03110804653;439272.27964313584;467929.4390683793;450978.18160896865;269173.99099972093;481569.05955032015;454417.6614094304;450810.0737372844;170606.85888663295;308237.3991652946;469026.00599727634;201977.71980007316;235847.0116183959;273.9617562431515;679436.1364589192;256081.56869612847;48095.11484636988;271790.50992114615;0;8;7;4;10;5;3;0;27;27;245716097595.03345;94258631939.82607;209013770485.10056;61167.956181647096;6364.650821033342;-0.0;18379.341811164966;1017270.0171834057;181280.20990220955;0.0;238753.97066048984;2.135027123357768;0.1834931739464073
1139;2019-08-09 11:59:45.163;752;748;277;276;224;37;139;36;-17;44;824;276;-18;-5;263;139;260;701;285;163;139;8;757;357;362;144;360;310;752;193.0;-1.0;1399.0;34.0;228.0;55;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43611.0859375;14970.4072265625;24125.974609375;1401.99987792969;740.0;322277;403.0;0.0;Calculated values ==>;1565344785.163;348.36;347.96000000000004;300.86;300.76000000000005;295.56;276.86;274.0616903277293;287.06;276.76000000000005;271.46000000000004;277.56;355.56000000000006;300.76000000000005;271.36;272.66;299.46000000000004;287.06;299.16;343.26;289.46000000000004;287.06;313.46000000000004;347.16;273.96000000000004;243.40439225979637;268.7936212382143;274.0616903277293;301.66;7570000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3100000.0;7520000.0;0.03216666666666666;0.0;0.23316666666666666;0.005666666666666667;0.038;0.07016666666666665;0.0;14970.4072265625;24125.974609375;1401.99987792969;43611.0859375;488795.38177386613;488707.56352693494;277289.5699050353;276796.06876653596;256085.00331915962;430346.717906069;450663.2501541948;437460.313363465;472555.8254779879;535843.7643760702;476188.51290201856;437301.7563972805;439337.9440247078;467929.4390683793;451558.9602677456;269238.97067403287;481523.2034009537;454133.27735904144;450663.2501541948;169353.38768963216;310333.04987691523;468988.4700171027;202159.88877359335;242847.69708230777;274.03267483452197;680162.3073621227;256331.1573662481;48118.551586834335;272190.7468818562;0;8;7;4;10;5;3;0;27;27;245933442395.75842;94344789340.11345;209200194685.7224;54864.21566687174;1512.028627046553;-0.0;14581.72464054407;1018237.5965752144;181345.89265715957;0.0;239028.82933220675;1.752118626265143;0.1519291511356471
1140;2019-08-09 12:00:45.114;753;748;280;279;220;35;143;35;-15;43;818;276;-16;-4;263;136;260;702;299;168;143;9;756;357;362;144;360;311;750;297.0;-1.0;1545.0;115.0;226.0;46;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43355.1640625;14945.3056640625;23675.189453125;1404.77551269531;743.0;322278;401.0;0.0;Calculated values ==>;1565344845.114;348.46000000000004;347.96000000000004;301.16;301.06;295.16;276.66;274.0616903277293;287.46000000000004;276.66;271.66;277.46000000000004;354.96000000000004;300.76000000000005;271.56;272.76000000000005;299.46000000000004;286.76000000000005;299.16;343.36;289.96000000000004;287.46000000000004;313.26000000000005;347.46000000000004;274.06;243.40439225979637;268.91163127593666;274.0616903277293;303.06;7559999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3110000.0;7500000.0;0.0495;0.0;0.2575;0.019166666666666665;0.03766666666666666;0.08716666666666667;0.0;14945.3056640625;23675.189453125;1404.77551269531;43355.1640625;489047.3101281269;488912.3018854377;279017.8831847132;278499.4694290201;254810.6044621492;430346.717906069;451249.3221069942;437548.62350390764;472457.08239583095;535144.8967722144;476061.6394888719;437389.9950341223;439272.27964313584;467929.4390683793;451123.67132472567;269304.3336442119;481899.71035310056;454842.94378697337;451249.3221069942;168517.74571465285;311590.51834565785;469087.9315675536;202036.5001193339;235301.87788754748;273.9846486016585;680886.4342581774;256580.2513805209;48141.92228008069;272588.76460206805;0;8;7;4;10;5;3;0;27;27;246150465015.66867;94431118780.07774;209386342540.64542;60644.37177152774;5118.48576942421;-0.0;18823.41888779511;1019199.3820366943;181401.1018194399;0.0;239306.97818760108;2.1133217864014906;0.19848810739811584
1141;2019-08-09 12:01:45.124;753;748;279;278;226;36;146;36;-16;43;812;277;-17;-5;263;140;260;699;293;170;146;10;756;355;360;144;359;311;750;275.0;-2.0;1078.0;16.0;227.0;43;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43201.43359375;14906.3662109375;23644.484375;1393.9602050781198;745.0;322279;399.0;0.0;Calculated values ==>;1565344905.124;348.46000000000004;347.96000000000004;301.06;300.96000000000004;295.76000000000005;276.76000000000005;273.8482719121499;287.76000000000005;276.76000000000005;271.56;277.46000000000004;354.36;300.86;271.46000000000004;272.66;299.46000000000004;287.16;299.16;343.06000000000006;290.16;287.76000000000005;313.06;347.66;274.16;243.40439225979637;268.91163127593666;273.8482719121499;302.46000000000004;7559999.999999999;3550000.0;3600000.0;1440000.0;3590000.0;3110000.0;7500000.0;0.04583333333333333;0.0;0.17966666666666667;0.0026666666666666666;0.03783333333333334;0.08366666666666667;0.0;14906.3662109375;23644.484375;1393.9602050781198;43201.43359375;489047.3101281269;488912.3018854377;278499.4694290201;277988.0933298242;256849.86946728022;430477.46260093397;452040.7222059545;437389.9950341223;472457.08239583095;534518.4483068835;476179.3406384288;437231.03110804653;439117.1398541336;468069.67075530556;452057.52073246514;269304.3336442119;481431.86017873493;455461.04788358515;452040.7222059545;167682.10792650707;312428.86344474956;469187.37098983396;201671.53385587496;236412.4529297872;273.8333687082335;681607.8594560282;256829.0567734284;48165.24896485804;272983.160939009;0;8;7;4;10;5;3;0;27;27;246367101115.63425;94517533180.06401;209572973640.61575;42350.750191691775;713.3755656905573;-0.0;18040.89852943933;1020057.8177683653;181449.70876369887;0.0;239614.23203313674;1.5297362304834197;0.12241266968464397
1142;2019-08-09 12:02:45.135;754;749;279;278;218;35;150;35;-15;43;806;277;-17;-5;263;135;260;701;306;181;150;11;761;358;363;144;361;311;755;157.0;0.0;1736.0;104.0;233.0;48;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43687.6875;15029.5888671875;23963.189453125;1398.85778808594;745.0;322280;398.0;0.0;Calculated values ==>;1565344965.135;348.56000000000006;348.06000000000006;301.06;300.96000000000004;294.96000000000004;276.66;274.1680685717883;288.16;276.66;271.66;277.46000000000004;353.76;300.86;271.46000000000004;272.66;299.46000000000004;286.66;299.16;343.26;291.26000000000005;288.16;312.96000000000004;347.66;274.26000000000005;243.40439225979637;268.91163127593666;274.1680685717883;303.76000000000005;7609999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3110000.0;7550000.0;0.026166666666666668;0.0;0.28933333333333333;0.017333333333333333;0.03883333333333334;0.065;0.0;15029.5888671875;23963.189453125;1398.85778808594;43687.6875;488687.0050418261;488550.0141368542;277996.4606420087;277497.7693036224;253959.12607804872;430280.9020939914;452091.1990755426;437548.62350390764;472457.08239583095;533891.7037101747;476179.3406384288;437231.03110804653;439117.1398541336;467788.9545893743;450798.3908447404;268981.3036428989;481191.43008660484;456504.1082933979;452091.1990755426;167264.2905471822;312428.86344474956;469286.7883828044;202331.31996111004;247536.39118841616;274.1039158393673;682332.0682114214;257078.56880089204;48188.52671490786;273379.96428764716;0;8;7;4;10;5;3;0;27;27;246584040880.33777;94603949019.9459;209759607850.3607;68056.2064917161;4627.228119309369;-0.0;13296.06251266322;1020978.0444167643;181494.221953602;0.0;239875.42125071;2.1286460615991585;0.2178860090792585
1143;2019-08-09 12:03:45.115;755;751;282;281;230;37;146;36;-17;43;801;278;-18;-5;263;141;260;701;291;184;146;11;757;356;361;144;359;310;752;-2.0;-1.0;1235.0;24.0;226.0;47;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43589.078125;14953.4599609375;23853.7734375;1402.7731933593802;747.0;322281;397.0;0.0;Calculated values ==>;1565345025.115;348.66;348.26;301.36;301.26000000000005;296.16;276.86;273.955091788801;287.76000000000005;276.76000000000005;271.46000000000004;277.46000000000004;353.26;300.96000000000004;271.36;272.66;299.46000000000004;287.26000000000005;299.16;343.26;291.56;287.76000000000005;312.86;347.86;274.26000000000005;243.40439225979637;268.7936212382143;273.955091788801;302.26000000000005;7570000.0;3560000.0;3610000.0;1440000.0;3590000.0;3100000.0;7520000.0;0.0;0.0;0.20583333333333334;0.004;0.03766666666666666;0.03766666666666666;0.0;14953.4599609375;23853.7734375;1402.7731933593802;43589.078125;489244.79543620185;489156.1404592116;279855.78561861644;279328.3362714605;258154.520153488;430412.23801567365;451863.9960680124;437460.313363465;472457.08239583095;533443.2316724414;476423.5053545823;437301.7563972805;439337.9440247078;468069.67075530556;452024.9511840489;269238.97067403287;481523.2034009537;457249.07238962216;451863.9960680124;166846.47414792277;313267.23492439475;469286.7883828044;201911.8242954422;279855.78561861644;273.9315531662932;683059.1321564008;257328.3442549591;48211.86585745237;273778.3061536321;0;8;7;4;10;5;3;0;27;27;246801168480.4068;94690320219.97337;209945845750.41992;48483.73066650137;1069.499856349449;-0.0;6478.975926927246;1021948.8868380105;181541.6788625032;0.0;240040.15830709663;1.393489113757296;0.13558780603488524
1144;2019-08-09 12:04:45.126;756;752;280;279;221;34;151;35;-16;43;796;278;-17;-5;263;137;260;702;303;193;151;12;758;356;361;144;360;310;752;298.0;-2.0;1668.0;0.0;231.0;42;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43524.125;14982.0908203125;23611.203125;1396.37072753906;748.0;322282;396.0;0.0;Calculated values ==>;1565345085.126;348.76;348.36;301.16;301.06;295.26000000000005;276.56;273.955091788801;288.26000000000005;276.66;271.56;277.46000000000004;352.76;300.96000000000004;271.46000000000004;272.66;299.46000000000004;286.86;299.16;343.36;292.46000000000004;288.26000000000005;312.76000000000005;347.96000000000004;274.36;243.40439225979637;268.7936212382143;273.955091788801;303.46000000000004;7580000.0;3560000.0;3610000.0;1440000.0;3600000.0;3100000.0;7520000.0;0.049666666666666665;0.0;0.27799999999999997;0.0;0.0385;0.08816666666666667;0.0;14982.0908203125;23611.203125;1396.37072753906;43524.125;489292.742775101;489305.4195465767;278808.32665876026;278295.40788988245;255070.51867614948;430412.23801567365;452587.1199999893;437618.5379703155;472457.08239583095;532920.7960782496;476423.5053545823;437460.313363465;439337.9440247078;467929.4390683793;451447.3864066275;269173.99099972093;481679.37019904517;458490.3299223953;452587.1199999893;166428.6587063909;313686.43059754226;469386.1838448776;201972.2588119733;235524.49259762125;273.955091788801;683785.2086043993;257577.85291266444;48235.196333231186;274173.920140382;0;8;7;4;10;5;3;0;27;27;247017808190.11072;94776736059.85527;210131879850.16568;65509.66560601912;0.0;-0.0;19137.68831597545;1022899.0059622274;181550.59299525205;0.0;240253.66964539938;2.116730775676159;0.18867336331596413
1145;2019-08-09 12:05:45.126;757;753;281;279;226;37;151;36;-18;43;792;278;-19;-6;263;140;260;703;310;194;151;13;765;357;363;145;361;309;759;131.0;-1.0;1205.0;32.0;230.0;54;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44121.8125;15091.60546875;24378.005859375;1384.9775390625;749.0;322283;395.0;0.0;Calculated values ==>;1565345145.126;348.86;348.46000000000004;301.26000000000005;301.06;295.76000000000005;276.86;274.0616903277293;288.26000000000005;276.76000000000005;271.36;277.46000000000004;352.36;300.96000000000004;271.26000000000005;272.56;299.46000000000004;287.16;299.16;343.46000000000004;292.56;288.26000000000005;312.66;348.06000000000006;274.46000000000004;243.61107973660833;268.67533136820026;274.0616903277293;304.16;7650000.0;3570000.0000000005;3629999.9999999995;1450000.0;3610000.0;3090000.0;7590000.000000001;0.021833333333333333;0.0;0.20083333333333334;0.005333333333333333;0.03833333333333333;0.06016666666666666;0.0;15091.60546875;24378.005859375;1384.9775390625;44121.8125;488730.11485753785;488741.09174718865;278607.2516573937;277610.3962387952;256489.1141382555;430346.717906069;452236.2547372325;437530.6787186241;472325.57890635525;532577.2369403733;476549.8384661446;437372.52749135875;439403.6683789457;467788.9545893743;451703.66768845107;268729.4694171819;481062.53835891763;458307.65034547617;452236.2547372325;166010.84420003442;314105.63291466556;469349.2883074021;202164.86208949788;250867.76957042876;274.0346097818064;684515.5914168993;257828.46704840663;48258.374235452866;274573.83021525183;0;8;7;4;10;5;3;0;27;27;247235008190.11072;94863436059.85527;210317579850.16568;47269.30150634952;1424.983606495489;-0.0;12115.670524202691;1023838.8306881638;181562.46785863952;0.0;240514.11430240088;1.4884486008348359;0.14368118816680447
1146;2019-08-09 12:06:45.087;759;756;283;283;224;35;146;36;-16;42;774;280;-18;2;263;139;260;707;283;199;146;13;758;356;362;134;360;310;752;203.0;-1.0;1282.0;0.0;224.0;49;1;100;1;0;0;1;1;0;0;1;0;1;1;0;44764.27734375;15014.1279296875;23911.291015625;2455.34521484375;750.0;322284;394.0;0.0;Calculated values ==>;1565345205.087;349.06000000000006;348.76;301.46000000000004;301.46000000000004;295.56;276.66;273.955091788801;287.76000000000005;276.76000000000005;271.56;277.36;350.56000000000006;301.16;271.36;273.36;299.46000000000004;287.06;299.16;343.86;293.06;287.76000000000005;312.56;348.16;274.46000000000004;241.2770596917726;268.7936212382143;273.955091788801;301.46000000000004;7580000.0;3560000.0;3620000.0000000005;1340000.0;3600000.0;3100000.0;7520000.0;0.03383333333333333;0.0;0.21366666666666667;0.0;0.037333333333333336;0.07116666666666667;0.0;15014.1279296875;23911.291015625;2455.34521484375;44764.27734375;489741.1365846893;489901.3174794706;280391.051216285;280391.051216285;256085.00331915962;430412.23801567365;451686.7665824193;437618.5379703155;473663.1379967309;530619.4583364654;476658.27066733915;437301.7563972805;440413.13510061556;467929.4390683793;451736.55110070325;269173.99099972093;482457.9046275022;459153.1681162232;451686.7665824193;165593.03060630985;314524.84189198195;470835.2695607642;201972.2588119733;243109.9859748909;273.955091788801;685255.8273655201;258079.18508719414;48290.35612330219;274975.9794552885;0;8;7;4;10;5;3;0;27;28;247452366814.98627;94947081654.80737;210503159145.05942;50349.75498016578;0.0;-0.0;14843.714219902437;1024651.7940551966;181574.33500335898;0.0;240738.62981180585;1.57545348722294;0.12887643262891213
1147;2019-08-09 12:07:45.127;759;756;277;276;224;36;150;36;-19;41;744;280;-20;6;263;140;260;702;268;202;150;14;752;358;363;128;361;307;746;241.0;-1.0;1624.0;68.0;229.0;53;1;100;1;0;0;1;1;0;0;1;0;1;1;0;44251.78125;14886.501953125;23786.234375;2438.57568359375;749.0;322285;394.0;0.0;Calculated values ==>;1565345265.127;349.06000000000006;348.76;300.86;300.76000000000005;295.56;276.76000000000005;274.1680685717883;288.16;276.76000000000005;271.26000000000005;277.26000000000005;347.56000000000006;301.16;271.16;273.76000000000005;299.46000000000004;287.16;299.16;343.36;293.36;288.16;312.56;348.06000000000006;274.56;239.943914813709;268.43790593516167;274.1680685717883;299.96000000000004;7520000.0;3579999.9999999995;3629999.9999999995;1280000.0;3610000.0;3070000.0;7459999.999999999;0.04016666666666667;0.0;0.27066666666666667;0.011333333333333334;0.03816666666666667;0.07833333333333334;0.0;14886.501953125;23786.234375;2438.57568359375;44251.78125;490346.976414795;490507.30402377114;277882.0875499513;277373.79915394954;256324.38606363916;430280.9020939914;452091.1990755426;437828.56808052456;474339.62717879337;527706.3390002913;477035.6678734959;437671.5478804793;441657.1800723928;467788.9545893743;451525.9814726883;269569.7192963109;482339.2700619689;459405.1334793091;452091.1990755426;165593.03060630985;314105.63291466556;471730.92005977104;202404.65255547286;239179.8283293783;274.1324186028876;685998.1223899362;258328.5231183264;48331.1659860414;275373.7238211226;0;8;7;4;10;5;3;0;27;28;247670011815.71225;95025734055.06973;210688382545.67725;63721.40646878066;3052.364365048713;-0.0;16678.057375116205;1025603.0207991188;181599.78833073244;0.0;241001.48636359445;2.0298994151575043;0.16765959642208536
1148;2019-08-09 12:08:45.128;760;758;279;278;211;35;148;35;-18;41;747;279;-20;2;263;132;260;706;268;205;148;15;769;357;363;132;361;307;764;307.0;0.0;1915.0;27.0;238.0;48;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43842.52734375;15222.4833984375;24287.6328125;1426.97607421875;749.0;322286;393.0;0.0;Calculated values ==>;1565345325.128;349.16;348.96000000000004;301.06;300.96000000000004;294.26000000000005;276.66;274.0616903277293;287.96000000000004;276.66;271.36;277.26000000000005;347.86;301.06;271.16;273.36;299.46000000000004;286.36;299.16;343.76;293.66;287.96000000000004;312.46000000000004;348.06000000000006;274.66;240.83765695389522;268.43790593516167;274.0616903277293;299.96000000000004;7690000.000000001;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;3070000.0;7640000.000000001;0.051166666666666666;0.0;0.31916666666666665;0.0045000000000000005;0.03966666666666666;0.09083333333333332;0.0;15222.4833984375;24287.6328125;1426.97607421875;43842.52734375;488774.65770216106;488982.4652559095;277146.4137436727;276667.7583788208;251378.11611107484;430346.717906069;451800.50639632315;437985.2681005028;473824.5983165287;528020.7248614025;476918.8332826097;437671.5478804793;441056.33201739576;467788.9545893743;450540.5129264227;268483.1893099031;480981.5135945811;459814.3699412001;451800.50639632315;165175.21790254305;314105.63291466556;471297.30857771443;202204.1419604843;234931.22578506934;274.04989004846135;686732.2538626513;258579.43551108986;48363.37945419978;275774.3460574605;0;8;7;4;10;5;3;0;27;28;247887815445.44916;95103735354.97551;210872585615.45474;75253.47609302256;1210.919249777536;-0.0;19698.95965552222;1026761.1641211351;181635.31628626914;0.0;241304.63322418038;2.3490519143000066;0.18748020721749148
1149;2019-08-09 12:09:45.118;764;763;277;276;221;36;130;35;-20;42;776;278;-22;-4;263;135;260;710;263;207;130;17;758;357;363;137;361;305;752;275.0;-1.0;1690.0;26.0;219.0;50;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43311.3828125;15002.5595703125;23914.302734375;1402.81896972656;749.0;322287;393.0;0.0;Calculated values ==>;1565345385.118;349.56000000000006;349.46000000000004;300.86;300.76000000000005;295.26000000000005;276.76000000000005;274.0616903277293;286.16;276.66;271.16;277.36;350.76;300.96000000000004;270.96000000000004;272.76000000000005;299.46000000000004;286.66;299.16;344.16;293.86;286.16;312.46000000000004;348.06000000000006;274.86;241.92719264551067;268.19934244402924;274.0616903277293;299.46000000000004;7580000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;3050000.0;7520000.0;0.04583333333333333;0.0;0.2816666666666666;0.004333333333333333;0.0365;0.08233333333333333;0.0;15002.5595703125;23914.302734375;1402.81896972656;43311.3828125;490486.02994902927;490939.5289738034;277289.5699050353;276796.06876653596;255070.51867614948;430346.717906069;449147.6275590263;438124.7295301388;473273.90776018414;531206.0339399034;477053.30615523;437812.597326149;440578.77906221413;467788.9545893743;450978.18160896865;269173.99099972093;482923.21227286384;460086.50895382016;449147.6275590263;165175.21790254305;314105.63291466556;470825.5820460267;202202.5108134484;235490.09369008307;274.04925559314063;687458.4154003047;258831.26888997646;48386.95714929884;276175.96190661564;0;8;7;4;10;5;3;0;27;28;248105579145.48376;95184421904.98834;211056155015.48392;66451.42493853444;1164.0333086745059;-0.0;17591.13695520966;1027941.8414842233;181655.1042590475;0.0;241615.33223751836;2.113275514816352;0.16475291290952393
1150;2019-08-09 12:10:45.099;765;764;278;278;214;34;148;34;-20;42;795;276;-21;-6;264;134;260;712;267;210;148;18;767;356;362;139;360;307;761;267.0;-1.0;2089.0;6.0;234.0;41;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43139.5546875;15120.9736328125;23886.494140625;1411.5234375;749.0;322288;392.0;0.0;Calculated values ==>;1565345445.099;349.66;349.56000000000006;300.96000000000004;300.96000000000004;294.56;276.56;273.955091788801;287.96000000000004;276.56;271.16;277.36;352.66;300.76000000000005;271.06;272.56;299.56;286.56;299.16;344.36;294.16;287.96000000000004;312.36;348.06000000000006;274.96000000000004;242.35481222062532;268.43790593516167;273.955091788801;299.86;7670000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;3070000.0;7609999.999999999;0.0445;0.0;0.3481666666666667;0.001;0.039;0.08349999999999999;0.0;15120.9736328125;23886.494140625;1411.5234375;43139.5546875;489729.2792548722;490184.4177878136;276937.4417418523;276937.4417418523;252440.79529125235;430412.23801567365;451977.4124727858;437671.5478804793;473013.37450241524;533039.2681705592;476567.9987903927;437514.20447033056;439841.7392340246;468058.0973201897;451012.18253807427;268605.65167562163;482253.03821039863;460648.84988001734;451977.4124727858;164757.40606591295;314105.63291466556;470655.8473927239;201966.2701740994;236982.74551712174;273.9527596852692;688178.6117444118;259082.21884045535;48410.40257593461;276574.1757392277;0;8;7;4;10;5;3;0;27;28;248323010270.29016;95267195684.91464;211239696875.3205;82064.72085477128;268.68957721862455;-0.0;17952.054690797948;1029179.0841137923;181667.03983562283;0.0;241911.43170643793;2.4811471567763994;0.2008814590756467
1151;2019-08-09 12:11:45.089;767;766;278;277;223;36;140;35;-20;43;801;274;-22;-7;264;138;260;714;300;209;140;20;761;358;364;141;362;306;755;184.0;-1.0;1815.0;115.0;215.0;49;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43240.74609375;15057.9169921875;24030.888671875;1395.62243652344;748.0;322289;392.0;0.0;Calculated values ==>;1565345505.089;349.86;349.76;300.96000000000004;300.86;295.46000000000004;276.76000000000005;274.1680685717883;287.16;276.66;271.16;277.46000000000004;353.26;300.56;270.96000000000004;272.46000000000004;299.56;286.96000000000004;299.16;344.56000000000006;294.06;287.16;312.36;347.96000000000004;275.16;242.77792619122317;268.3187672390254;274.1680685717883;303.16;7609999.999999999;3579999.9999999995;3640000.0;1410000.0;3620000.0000000005;3060000.0;7550000.0;0.03066666666666667;0.0;0.3025;0.019166666666666665;0.035833333333333335;0.0665;0.0;15057.9169921875;24030.888671875;1395.62243652344;43240.74609375;490631.2624165673;491083.2427156831;277497.7693036224;277005.19535596285;255629.11456946575;430280.9020939914;450448.96135751536;437898.67151236854;472850.300935316;533739.0503560472;476460.29918874544;437585.1090581189;439906.9099392921;467777.34666785965;451235.5386775235;268981.3036428989;483216.87828828377;460202.31914416054;450448.96135751536;164757.40606591295;313686.43059754226;470584.5501933917;202373.1677786953;242853.84278586155;274.12018282730156;688898.32761173;259333.66768057778;48433.79155940814;276973.4207108081;0;8;7;4;10;5;3;0;27;28;248540773970.32477;95351181684.928;211423566225.34973;71246.46487943616;5140.718162948347;-0.0;13805.07538501498;1030456.4643962446;181712.1107203984;0.0;242176.03034998666;2.22782592366901;0.22421511852392967
1152;2019-08-09 12:12:45.130;767;767;284;284;222;34;149;35;-18;43;800;273;-20;-7;264;139;260;716;327;212;149;21;766;356;361;142;360;308;760;284.0;-1.0;1957.0;58.0;216.0;38;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43359.59375;15131.640625;23719.64453125;1403.74645996094;749.0;322290;392.0;0.0;Calculated values ==>;1565345565.13;349.86;349.86;301.56;301.56;295.36;276.56;273.955091788801;288.06;276.66;271.36;277.46000000000004;353.16;300.46000000000004;271.16;272.46000000000004;299.56;287.06;299.16;344.76;294.36;288.06;312.36;348.06000000000006;275.26000000000005;242.98782864720522;268.5567601203482;273.955091788801;305.86;7659999.999999999;3560000.0;3610000.0;1420000.0;3600000.0;3080000.0;7600000.0;0.04733333333333333;0.0;0.32616666666666666;0.009666666666666665;0.036000000000000004;0.08333333333333334;0.0;15131.640625;23719.64453125;1403.74645996094;43359.59375;490129.43437052984;490731.42088745127;280044.7296327822;280044.7296327822;255103.5985337744;430412.23801567365;452298.44156383985;437758.51091407164;472719.4423773052;533486.862226083;476089.8308607796;437443.34373287327;439469.4520505657;468058.0973201897;451736.55110070325;268667.3891023474;482985.1287675312;461073.2656927703;452298.44156383985;164757.40606591295;314105.63291466556;470549.00337383006;201917.50219509573;235668.4644481763;273.9337650399703;689620.4902527891;259585.41924068215;48457.135574445856;277371.6137344402;0;8;7;4;10;5;3;0;27;28;248758422595.78802;95436139700.10883;211607892095.74207;76923.47567717264;2596.7711780610985;-0.0;18052.498092971964;1031692.0576490078;181776.63385908067;0.0;242441.6915407176;2.4238645712282234;0.2529438818284606
1153;2019-08-09 12:13:45.130;768;768;282;281;228;35;156;35;-19;43;796;275;-20;-7;264;141;260;714;335;212;156;22;755;357;363;143;361;307;749;226.0;-1.0;1762.0;103.0;210.0;42;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43017.265625;14940.859375;23504.236328125;1396.50012207031;748.0;322291;392.0;0.0;Calculated values ==>;1565345625.13;349.96000000000004;349.96000000000004;301.36;301.26000000000005;295.96000000000004;276.66;274.0616903277293;288.76000000000005;276.66;271.26000000000005;277.46000000000004;352.76;300.66;271.16;272.46000000000004;299.56;287.26000000000005;299.16;344.56000000000006;294.36;288.76000000000005;312.36;347.96000000000004;275.36;243.1966462407574;268.43790593516167;274.0616903277293;306.66;7550000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3070000.0;7490000.000000001;0.03766666666666666;0.0;0.2936666666666667;0.017166666666666667;0.035;0.07266666666666666;0.0;14940.859375;23504.236328125;1396.50012207031;43017.265625;491379.0039976663;491975.5808984697;280189.734912425;279653.0256807517;257583.623329523;430346.717906069;452958.6785604905;437828.56808052456;472588.3698738022;533143.6027224443;476450.94294313254;437671.5478804793;439688.66033169616;467917.8483940991;451848.18288157607;269370.0848716659;483865.4236036394;460764.5036730645;452958.6785604905;164757.40606591295;313686.43059754226;470513.52464679367;202132.2786857887;239728.75989586586;274.02193156039766;690340.2974142474;259836.0234073488;48480.47096262945;277765.146074935;0;8;7;4;10;5;3;0;27;28;248975622595.78802;95521639700.10883;211792392095.74207;69216.1436522541;4607.2113889972525;-0.0;15494.707422962721;1032909.8878100864;181836.6670471395;0.0;242721.25158668373;2.24182944016842;0.24845172466601623
1154;2019-08-09 12:14:45.131;766;767;285;284;223;34;164;35;-17;43;790;278;-19;-6;264;141;260;712;334;212;164;22;765;356;361;144;360;310;760;322.0;-1.0;2099.0;137.0;225.0;34;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43217.77734375;15091.4892578125;23541.193359375;1404.63244628906;749.0;322292;392.0;0.0;Calculated values ==>;1565345685.131;349.76;349.86;301.66;301.56;295.46000000000004;276.56;273.955091788801;289.56;276.66;271.46000000000004;277.46000000000004;352.16;300.96000000000004;271.26000000000005;272.56;299.56;287.26000000000005;299.16;344.36;294.36;289.56;312.36;348.06000000000006;275.36;243.40439225979637;268.7936212382143;273.955091788801;306.56;7650000.0;3560000.0;3610000.0;1440000.0;3600000.0;3100000.0;7600000.0;0.05366666666666667;0.0;0.34983333333333333;0.022833333333333334;0.0375;0.09116666666666667;0.0;15091.4892578125;23541.193359375;1404.63244628906;43217.77734375;490080.5104896865;490731.42088745127;280571.1039936528;280044.7296327822;255438.05280510848;430412.23801567365;454445.6974495171;437460.313363465;472457.08239583095;532293.5878646602;476423.5053545823;437142.86386454466;439183.176753574;468058.0973201897;452024.9511840489;268729.4694171819;482362.2458538807;461073.2656927703;454445.6974495171;164757.40606591295;314105.63291466556;470378.9536012187;201860.95949811017;234237.16153009754;273.91173474902456;691058.9347485416;260086.29715014613;48503.81412305043;278157.1978559447;0;8;7;4;10;5;3;0;27;28;249192826215.52563;95607741135.00482;211977495180.51846;82420.50729389663;6131.160865354312;-0.0;20075.678191320418;1034173.5476270905;181926.15497392492;0.0;243017.67640677604;2.7131526222063034;0.29800018794932537
1155;2019-08-09 12:15:45.091;767;768;283;282;228;36;159;35;-16;43;786;280;-18;-4;264;141;260;714;328;207;159;23;757;359;364;144;362;309;751;-2.0;-1.0;1710.0;163.0;221.0;48;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43337.31640625;14981.9697265625;23718.30859375;1409.62548828125;749.0;322293;392.0;0.0;Calculated values ==>;1565345745.091;349.86;349.96000000000004;301.46000000000004;301.36;295.96000000000004;276.76000000000005;274.27422755570615;289.06;276.66;271.56;277.46000000000004;351.76;301.16;271.36;272.76000000000005;299.56;287.26000000000005;299.16;344.56000000000006;293.86;289.06;312.36;348.06000000000006;275.46000000000004;243.40439225979637;268.67533136820026;274.27422755570615;305.96000000000004;7570000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3090000.0;7509999.999999999;0.0;0.0;0.28500000000000003;0.027166666666666665;0.036833333333333336;0.036833333333333336;0.0;14981.9697265625;23718.30859375;1409.62548828125;43337.31640625;491031.48329592287;491776.9938310396;280504.38042448106;279965.92721294047;257499.99232971418;430214.79039162316;453216.9235134053;437845.99643053644;472457.08239583095;531950.1782888139;476784.25519483344;437530.6787186241;439711.5781995815;467777.34666785965;451493.1290991957;269238.97067403287;483649.59439851437;459930.11272889783;453216.9235134053;164757.40606591295;314105.63291466556;470478.11419285595;202585.85915353626;280504.38042448106;274.20739855745825;691779.7463352849;260336.74223373644;48527.250637753794;278550.76448634913;0;8;7;4;10;5;3;0;27;28;249410181215.6639;95694083535.05975;212163071380.63654;67049.13912394506;7277.739595234852;-0.0;6361.578670442044;1035418.2976277733;182037.8213172761;0.0;243237.8400071149;2.0116841410209028;0.24400046996930702
