;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1156;2019-08-09 12:16:45.122;767;769;285;284;223;35;157;35;-14;42;781;281;-16;0;264;139;260;716;323;203;157;23;768;358;363;137;361;313;762;277.0;-1.0;1563.0;169.0;231.0;41;1;100;1;0;0;1;1;0;0;1;0;1;1;0;44550.73046875;15173.5185546875;23961.068359375;2459.923828125;749.0;322294;392.0;0.0;Calculated values ==>;1565345805.122;349.86;350.06000000000006;301.66;301.56;295.46000000000004;276.66;274.1680685717883;288.86;276.66;271.76000000000005;277.36;351.26;301.26000000000005;271.56;273.16;299.56;287.06;299.16;344.76;293.46000000000004;288.86;312.36;348.06000000000006;275.46000000000004;241.92719264551067;269.14681796795327;274.1680685717883;305.46000000000004;7680000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3130000.0;7620000.0;0.04616666666666667;0.0;0.2605;0.028166666666666666;0.0385;0.08466666666666667;0.0;15173.5185546875;23961.068359375;2459.923828125;44550.73046875;489928.2185148522;490828.6317842328;280354.0439740193;279833.43643815705;255362.56797755026;430280.9020939914;453102.6013730457;437249.5021140777;473273.90776018414;531126.319219743;476397.01830919087;436929.5940270328;439451.9958300971;467917.8483940991;451380.85807112255;268544.2530735815;482768.0708653619;459541.6837574574;453102.6013730457;164757.40606591295;314105.63291466556;471414.1961389312;202339.98125960684;237814.87985612114;274.1072830022335;692512.5251315444;260588.16780512023;48559.51354256241;278948.2979131621;0;8;7;4;10;5;3;0;27;29;249628393900.29645;95778427089.91772;212349767790.32214;61193.930182589655;7578.92371910097;-0.0;18227.69375509961;1036487.5420278533;182161.69081087626;0.0;243442.85648079435;2.0916353168820754;0.22266905218565078
1157;2019-08-09 12:17:45.142;767;769;283;282;228;38;149;37;-14;41;757;282;-16;8;264;141;261;716;332;194;149;22;763;360;365;130;363;311;757;347.0;0.0;1545.0;124.0;224.0;58;1;100;1;0;0;1;1;0;0;1;0;1;1;0;45019.07421875;15054.11328125;24450.92578125;2470.29614257812;747.0;322295;392.0;0.0;Calculated values ==>;1565345865.142;349.86;350.06000000000006;301.46000000000004;301.36;295.96000000000004;276.96000000000004;274.38016830617;288.06;276.86;271.76000000000005;277.26000000000005;348.86;301.36;271.56;273.96000000000004;299.56;287.26000000000005;299.26000000000005;344.76;292.56;288.06;312.36;347.86;275.36;240.39332010688793;268.91163127593666;274.38016830617;306.36;7630000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;3110000.0;7570000.0;0.057833333333333334;0.0;0.2575;0.020666666666666667;0.037333333333333336;0.09516666666666668;0.0;15054.11328125;24450.92578125;2470.29614257812;45019.07421875;490430.7385481161;491327.6002374146;279841.98030923936;279321.6425337878;257252.90254088983;430148.3826014536;451591.4542851326;437706.9197206977;474082.51977729687;528761.326098728;476766.9877448915;437389.9950341223;441111.30184097093;467636.5908648188;451314.835296824;269263.1607299196;483310.0538434375;457986.28317495435;451591.4542851326;164757.40606591295;313267.23492439475;472242.3386847302;202906.27433610975;233087.70715218858;274.336316488502;693259.1889753827;260840.1487026503;48600.61240402735;279351.86567530053;0;8;7;4;10;5;3;0;27;29;249846866700.22702;95858553789.89226;212537030190.26263;60461.166186531394;5566.278663204822;-0.0;20794.273268818506;1037501.672428097;182271.27067847838;0.0;243768.14793357646;2.068398446239237;0.216216646259405
1158;2019-08-09 12:18:45.093;766;768;287;286;227;36;151;37;-14;41;755;284;-15;7;264;141;261;716;340;194;151;21;775;358;363;126;361;313;769;220.0;-1.0;1367.0;136.0;234.0;50;1;100;1;0;0;1;1;0;0;1;0;1;1;0;45475.0234375;15286.087890625;24500.103515625;2489.96533203125;747.0;322296;392.0;0.0;Calculated values ==>;1565345925.093;349.76;349.96000000000004;301.86;301.76000000000005;295.86;276.76000000000005;274.1680685717883;288.26000000000005;276.86;271.76000000000005;277.26000000000005;348.66;301.56;271.66;273.86;299.56;287.26000000000005;299.26000000000005;344.76;292.56;288.26000000000005;312.36;347.86;275.26000000000005;239.4893008659735;269.14681796795327;274.1680685717883;307.16;7750000.0;3579999.9999999995;3629999.9999999995;1260000.0;3610000.0;3130000.0;7690000.000000001;0.03666666666666667;0.0;0.22783333333333333;0.02266666666666667;0.039;0.07566666666666666;0.0;15286.087890625;24500.103515625;2489.96533203125;45475.0234375;489070.8224022621;489977.4156216686;280650.9673802068;280135.66746255325;256437.75030823567;430280.9020939914;452236.2547372325;437249.5021140777;474595.92803017877;528397.5842680881;476750.14280870615;437089.72060350876;440530.708574972;467917.8483940991;451670.9102310105;268519.91990890214;482005.57332532975;458307.65034547617;452236.2547372325;164757.40606591295;313267.23492439475;472670.39555350883;202344.4365914759;242705.07140328875;274.1090149814996;694012.6905929308;261092.7772303868;48641.91415896364;279759.4577803232;0;8;7;4;10;5;3;0;27;29;250065088340.13678;95935291069.86052;212724077310.18527;53519.20409489943;6127.388403139414;-0.0;15854.526205601744;1038450.7331469742;182368.63832209012;0.0;244073.3051802962;1.785903084120085;0.19998760414560493
1159;2019-08-09 12:19:45.093;769;772;284;284;225;36;150;37;-15;42;774;286;-16;1;264;139;261;720;344;191;150;23;768;360;365;135;363;310;762;-1.0;-2.0;1840.0;245.0;236.0;62;100;100;1;0;0;1;1;0;0;1;0;0;1;0;44587.09765625;15190.1435546875;24829.365234375;1432.77478027344;746.0;322297;392.0;0.0;Calculated values ==>;1565345985.093;350.06000000000006;350.36;301.56;301.56;295.66;276.76000000000005;274.38016830617;288.16;276.86;271.66;277.36;350.56000000000006;301.76000000000005;271.56;273.26000000000005;299.56;287.06;299.26000000000005;345.16;292.26000000000005;288.16;312.36;347.76;275.46000000000004;241.49495122638035;268.7936212382143;274.38016830617;307.56;7680000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;3100000.0;7620000.0;0.0;0.0;0.30666666666666664;0.04083333333333334;0.03933333333333333;0.03933333333333333;0.0;15190.1435546875;24829.365234375;1432.77478027344;44587.09765625;490227.61226956954;491274.1381145578;279833.43643815705;279833.43643815705;256033.78446620225;430148.3826014536;451737.5325503327;437776.4333770113;473533.6025564079;530619.4583364654;477361.2227915468;437618.5379703155;440260.39484174695;467636.5908648188;451023.10260554776;268947.4629236387;483389.98338962946;457570.36885009304;451737.5325503327;164757.40606591295;312848.0458788934;471679.62040862173;202801.6060605487;279833.43643815705;274.2957355949757;694763.208268712;261346.7458257644;48674.60365989951;280170.53668657324;0;8;7;4;10;5;3;0;27;29;250283488340.13678;96013591069.86052;212910977310.18527;72058.94704371519;10979.185585879652;-0.0;6761.561113745576;1039497.217739796;182511.19310533194;0.0;244261.7725746241;2.166338884397895;0.2830650946551824
1160;2019-08-09 12:20:48.134;770;773;288;287;229;38;144;38;-16;43;796;286;-17;-1;264;141;261;721;348;186;144;24;782;359;364;138;362;311;777;-2.0;-1.0;1094.0;54.0;238.0;68;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45519.61328125;15395.0478515625;25475.748046875;1430.70812988281;745.0;322298;392.0;0.0;Calculated values ==>;1565346048.134;350.16;350.46000000000004;301.96000000000004;301.86;296.06;276.96000000000004;274.27422755570615;287.56;276.96000000000004;271.56;277.46000000000004;352.76;301.76000000000005;271.46000000000004;273.06;299.56;287.26000000000005;299.26000000000005;345.26;291.76000000000005;287.56;312.36;347.66;275.56;242.14157278889297;268.91163127593666;274.27422755570615;307.96000000000004;7820000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3110000.0;7770000.0;0.0;0.0;0.18233333333333332;0.009000000000000001;0.03966666666666666;0.03966666666666666;0.0;15395.0478515625;25475.748046875;1430.70812988281;45519.61328125;488967.2216676716;489924.18715327873;280337.70193672547;279836.3887693147;256802.61907061122;430214.79039162316;451037.6613601763;437389.9950341223;473241.6031071014;532846.4530160595;477236.0894741524;437231.03110804653;439735.90987091843;467777.34666785965;451493.1290991957;268108.0176314933;481919.42289768363;457037.6738942946;451037.6613601763;164757.40606591295;312428.86344474956;471379.3427040597;202670.48354467732;280337.70193672547;274.2402455937281;695552.155098674;261614.54041678522;48699.67544135855;280610.99288834987;0;8;7;4;10;5;3;0;27;29;250513272785.60257;96099642035.03496;213106719615.58206;42797.19092824213;2418.3797324344414;-0.0;6771.098390463548;1040502.862990986;182628.49809379637;0.0;244380.26040650386;1.2289555713275755;0.14657830743129896
1161;2019-08-09 12:21:45.124;773;777;290;289;229;36;133;38;-15;44;805;287;-16;-2;264;141;261;726;353;184;133;25;771;359;365;141;363;310;765;176.0;-1.0;1819.0;254.0;228.0;71;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45076.92578125;15206.8154296875;25235.724609375;1413.90075683594;744.0;322299;392.0;0.0;Calculated values ==>;1565346105.124;350.46000000000004;350.86;302.16;302.06;296.06;276.76000000000005;274.27422755570615;286.46000000000004;276.96000000000004;271.66;277.56;353.66;301.86;271.56;272.96000000000004;299.56;287.26000000000005;299.26000000000005;345.76;291.56;286.46000000000004;312.36;347.56000000000006;275.66;242.77792619122317;268.7936212382143;274.27422755570615;308.46000000000004;7709999.999999999;3590000.0;3650000.0;1410000.0;3629999.9999999995;3100000.0;7650000.0;0.029333333333333333;0.0;0.3031666666666667;0.042333333333333334;0.038;0.06733333333333333;0.0;15206.8154296875;25235.724609375;1413.90075683594;45076.92578125;490525.3009559465;491717.63269189047;282709.2843726336;282158.7134334015;257272.551412353;430214.79039162316;449226.07977078593;437776.4333770113;472948.58913472976;533861.0272886942;477478.18796420516;437618.5379703155;439800.47229948716;467636.5908648188;451493.1290991957;268762.2332401975;483997.48367312254;456594.54110271874;449226.07977078593;164757.40606591295;312009.6876057385;471077.96398673364;202546.81446866263;247787.0202560522;274.1922372109351;696269.251871179;261856.76266521442;48722.191310869835;281012.38828101143;0;8;7;4;10;5;3;0;27;29;250721001335.63733;96179143085.04826;213283673565.61166;71313.77946571437;11367.818662931671;-0.0;13563.563340658737;1041406.0830192971;182737.6196836135;0.0;244541.21490264978;2.299411025859035;0.29230509367398894
1162;2019-08-09 12:22:45.145;774;777;289;288;232;35;143;38;-16;44;804;288;-18;-4;264;142;261;724;326;183;143;25;778;356;362;142;360;310;772;273.0;-1.0;993.0;46.0;246.0;61;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45222.828125;15394.8154296875;25183.822265625;1412.20703125;743.0;322300;392.0;0.0;Calculated values ==>;1565346165.145;350.56000000000006;350.86;302.06;301.96000000000004;296.36;276.66;273.955091788801;287.46000000000004;276.96000000000004;271.56;277.56;353.56000000000006;301.96000000000004;271.36;272.76000000000005;299.56;287.36;299.26000000000005;345.56000000000006;291.46000000000004;287.46000000000004;312.36;347.46000000000004;275.66;242.98782864720522;268.7936212382143;273.955091788801;305.76000000000005;7780000.0;3560000.0;3620000.0000000005;1420000.0;3600000.0;3100000.0;7720000.0;0.0455;0.0;0.1655;0.007666666666666667;0.041;0.0865;0.0;15394.8154296875;25183.822265625;1412.20703125;45222.828125;489974.29035584064;491023.06482122827;281373.3591734389;280852.3861059543;258016.235459547;430412.23801567365;451249.3221069942;437618.5379703155;472817.88148187683;533756.5909966695;477595.0984624487;437301.7563972805;439492.4139432337;468058.0973201897;452168.8677412129;268341.5471406469;482933.2587576844;456947.03434989735;451249.3221069942;164757.40606591295;311590.51834565785;470944.3282388252;201906.5702074151;239572.90948610846;273.9295063199619;697022.0131935318;262111.86551007678;48745.75045188233;281432.698228007;0;8;7;4;10;5;3;0;27;29;250939177670.30453;96264072799.91872;213469738665.32785;39010.33066476002;2062.622811574144;-0.0;18310.00969170662;1042325.7723809694;182849.5792011846;0.0;244806.92097543555;1.4141883440243441;0.13122669080757987
1163;2019-08-09 12:23:45.085;776;780;285;284;223;36;140;36;-16;44;799;287;-17;-4;264;137;261;728;294;188;140;26;772;359;364;143;362;309;765;200.0;-1.0;1512.0;315.0;241.0;73;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45084.93359375;15246.0478515625;25513.109375;1408.50720214844;742.0;322301;391.0;0.0;Calculated values ==>;1565346225.085;350.76;351.16;301.66;301.56;295.46000000000004;276.76000000000005;274.27422755570615;287.16;276.76000000000005;271.56;277.56;353.06000000000006;301.86;271.46000000000004;272.76000000000005;299.56;286.86;299.26000000000005;345.96000000000004;291.96000000000004;287.16;312.26000000000005;347.36;275.76000000000005;243.1966462407574;268.67533136820026;274.27422755570615;302.56;7720000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;3090000.0;7650000.0;0.03333333333333333;0.0;0.252;0.0525;0.04016666666666667;0.07350000000000001;0.0;15246.0478515625;25513.109375;1408.50720214844;45084.93359375;490873.8006057117;492161.65313555254;280036.47516526043;279524.0819861335;255250.3242498351;430214.79039162316;450448.96135751536;437845.99643053644;472686.96060398995;533308.410934082;477602.9689426095;437688.5006598165;439711.5781995815;467777.34666785965;450910.5575686874;268701.1634487392;484306.8410485341;457315.95501684735;450448.96135751536;164339.59507360373;311171.3556482807;470909.40455562726;202481.84526639374;244864.3074106723;274.16700062967834;697773.8253105581;262366.9506971367;48769.23289789779;281854.7501843181;0;8;7;4;10;5;3;0;27;29;251156759870.51224;96349487300.00026;213655252965.50494;59311.76609336396;14092.44686268476;-0.0;15110.472065092967;1043144.3038372621;182984.0701563512;0.0;245085.1464863265;2.0991128206966616;0.2239400667982924
1164;2019-08-09 12:24:45.116;776;780;282;281;223;35;131;37;-18;44;793;285;-20;-4;264;137;261;726;304;191;131;26;786;355;361;144;359;308;782;140.0;0.0;809.0;70.0;256.0;61;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44991.44921875;15545.40625;25435.287109375;1404.7497558593802;742.0;322302;391.0;0.0;Calculated values ==>;1565346285.116;350.76;351.16;301.36;301.26000000000005;295.46000000000004;276.66;273.8482719121499;286.26000000000005;276.86;271.36;277.56;352.46000000000004;301.66;271.16;272.76000000000005;299.56;286.86;299.26000000000005;345.76;292.26000000000005;286.26000000000005;312.26000000000005;347.36;275.76000000000005;243.40439225979637;268.5567601203482;273.8482719121499;303.56;7859999.999999999;3550000.0;3610000.0;1440000.0;3590000.0;3080000.0;7820000.0;0.02333333333333333;0.0;0.13483333333333333;0.011666666666666665;0.042666666666666665;0.066;0.0;15545.40625;25435.287109375;1404.7497558593802;44991.44921875;489472.7668138891;490476.68667131104;276986.70726524806;276527.2648658448;254635.48197033888;430477.46260093397;449664.84639329417;437758.51091407164;472555.8254779879;532756.1636462337;477494.265283375;437443.34373287327;439929.7848208182;468198.0947123171;451625.2951279445;267879.20881879795;482164.40264707827;458215.5228443124;449664.84639329417;164339.59507360373;311171.3556482807;470775.47163449007;201587.44711099696;250330.40317031078;273.80056284981237;698524.8496616014;262623.678721867;48792.68881847581;282279.53951545747;0;8;7;4;10;5;3;0;27;29;251374372245.14578;96435631784.8552;213840448600.19308;31843.731769447902;3140.526952774086;-0.0;13156.073252716904;1043904.3254598993;183127.75246876423;0.0;245320.82273342594;1.1357751255320971;0.10367937784094408
1165;2019-08-09 12:25:45.106;780;785;284;283;219;36;122;36;-18;44;786;283;-20;-4;264;133;261;733;317;199;122;26;790;358;363;145;361;308;784;-2.0;-2.0;1246.0;222.0;228.0;72;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45466.76171875;15535.03125;26239.9765625;1390.23645019531;740.0;322303;390.0;0.0;Calculated values ==>;1565346345.106;351.16;351.66;301.56;301.46000000000004;295.06;276.76000000000005;274.1680685717883;285.36;276.76000000000005;271.36;277.56;351.76;301.46000000000004;271.16;272.76000000000005;299.56;286.46000000000004;299.26000000000005;346.46000000000004;293.06;285.36;312.16;347.16;275.76000000000005;243.61107973660833;268.5567601203482;274.1680685717883;304.86;7900000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3080000.0;7840000.000000001;0.0;0.0;0.2076666666666667;0.037000000000000005;0.038;0.038;0.0;15535.03125;26239.9765625;1390.23645019531;45466.76171875;489677.1589763975;491028.76318400033;277745.1805824317;277280.0756614386;253274.68966423217;430280.9020939914;447945.9289908876;437758.51091407164;472424.47507279465;532025.0457396412;477260.7446937688;437443.34373287327;439929.7848208182;467917.8483940991;450505.95362676814;267654.9219548089;483050.77465687954;458994.64414827694;447945.9289908876;163921.7849024954;310333.04987691523;470641.3097209141;202226.7616588904;277745.1805824317;274.06325287198774;699278.5424497962;262882.63920046715;48815.97648827135;282710.094941592;0;8;7;4;10;5;3;0;27;29;251591536045.1803;96522317334.86897;214025217800.22247;48912.09326199264;9931.33827829488;-0.0;6467.628439521322;1044577.1785077335;183236.6665236721;0.0;245484.32632574602;1.5130473855849949;0.18360922481692502
1166;2019-08-09 12:26:45.087;784;788;289;288;232;36;128;37;-20;44;780;282;-22;-6;264;141;261;735;297;206;128;26;786;356;361;145;359;306;781;524.0;-1.0;766.0;61.0;230.0;68;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45473.58203125;15519.9150390625;25785.681640625;1398.79138183594;737.0;322304;390.0;0.0;Calculated values ==>;1565346405.087;351.56000000000006;351.96000000000004;302.06;301.96000000000004;296.36;276.76000000000005;273.955091788801;285.96000000000004;276.86;271.16;277.56;351.16;301.36;270.96000000000004;272.56;299.56;287.26000000000005;299.26000000000005;346.66;293.76000000000005;285.96000000000004;312.16;346.86;275.76000000000005;243.61107973660833;268.3187672390254;273.955091788801;302.86;7859999.999999999;3560000.0;3610000.0;1450000.0;3590000.0;3060000.0;7809999.999999999;0.08733333333333333;0.0;0.12766666666666668;0.010166666666666666;0.03833333333333333;0.12566666666666665;0.0;15519.9150390625;25785.681640625;1398.79138183594;45473.58203125;490680.1382401826;491773.833188504;280440.45586942375;279942.6339676992;257657.92742184087;430412.23801567365;449219.35959733767;437898.67151236854;472424.47507279465;531548.3773321469;477394.26078936143;437585.1090581189;440059.3432352877;468198.0947123171;452024.9511840489;267879.20881879795;483685.6790132961;460262.8667298895;449219.35959733767;163921.7849024954;309075.640036128;470641.3097209141;201891.74579460488;225852.22764766638;273.9237307683709;700036.1386655757;263141.3484687596;48839.21102691637;283143.5048029675;0;8;7;4;10;5;3;0;27;29;251808667264.98697;96609289784.79153;214209359470.05853;30130.217516634497;2732.2872332508105;-0.0;28069.802915008688;1045235.6558464267;183342.16331827373;0.0;245772.04711300042;1.4268394989552344;0.09806674983069237
1167;2019-08-09 12:27:45.087;787;791;288;287;228;34;149;35;-21;44;774;282;-22;-6;265;140;261;736;289;213;149;26;777;355;361;145;359;305;771;525.0;-1.0;1197.0;165.0;234.0;60;100;100;1;0;0;1;1;0;0;1;0;0;1;0;44583.66796875;15319.1318359375;25050.755859375;1376.7556152343802;736.0;322305;389.0;0.0;Calculated values ==>;1565346465.087;351.86;352.26;301.96000000000004;301.86;295.96000000000004;276.56;273.8482719121499;288.06;276.66;271.06;277.56;350.56000000000006;301.36;270.96000000000004;272.56;299.66;287.16;299.26000000000005;346.76;294.46000000000004;288.06;312.06;346.76;275.76000000000005;243.61107973660833;268.19934244402924;273.8482719121499;302.06;7770000.0;3550000.0;3610000.0;1450000.0;3590000.0;3050000.0;7709999.999999999;0.0875;0.0;0.1995;0.0275;0.039;0.1265;0.0;15319.1318359375;25050.755859375;1376.7556152343802;44583.66796875;492018.3789980201;493197.84233485634;280958.3011002686;280441.5527769465;256697.34268130414;430477.46260093397;452298.44156383985;437968.82056851813;472424.47507279465;530997.2517075465;477519.1665376334;437812.597326149;440276.00903072825;468326.4228298194;452057.52073246514;268400.6917747311;484904.727071738;461207.877530726;452298.44156383985;163503.975529645;308656.51637580903;470641.3097209141;201553.8275013592;226034.2580970704;273.78744145239824;700786.615748909;263398.3405260513;48862.34058522528;283567.14178213413;0;8;7;4;10;5;3;0;27;29;252025267264.98697;96696289784.79153;214392659470.05853;47164.79111689821;7399.905761037761;-0.0;28622.419208546336;1045879.7809183728;183426.5982598928;0.0;246244.48229736337;1.9926659843682784;0.1621766490615339
1168;2019-08-09 12:28:45.118;787;791;284;283;227;34;154;35;-21;42;759;281;-23;3;265;140;261;731;281;217;154;24;784;354;360;134;358;306;779;290.0;-1.0;1122.0;8.0;246.0;54;1;100;1;0;0;1;1;0;0;1;0;1;0;0;45413.2578125;15470.0185546875;25019.703125;2425.26171875;734.0;322306;389.0;0.0;Calculated values ==>;1565346525.118;351.86;352.26;301.56;301.46000000000004;295.86;276.56;273.7412296467126;288.56;276.66;271.06;277.36;349.06000000000006;301.26000000000005;270.86;273.46000000000004;299.66;287.16;299.26000000000005;346.26;294.86;288.56;312.06;346.56000000000006;275.56;241.2770596917726;268.3187672390254;273.7412296467126;301.26000000000005;7840000.000000001;3540000.0;3600000.0;1340000.0;3579999.9999999995;3060000.0;7790000.000000001;0.04833333333333333;0.0;0.187;0.0013333333333333333;0.041;0.08933333333333333;0.0;15470.0185546875;25019.703125;2425.26171875;45413.2578125;491328.53290199785;492416.81211709353;278186.2794276834;277711.72303327214;256059.47453087554;430542.39183029096;453192.24889485224;437742.05038880615;473663.1379967309;529353.8240171962;477277.70616199495;437427.84448784514;441418.9449877505;468465.9377973502;452233.6957569438;267993.0358827405;483274.29805440304;461897.48510764097;453192.24889485224;163503.975529645;307818.28838856175;471909.57779161324;201437.06932885782;236661.52023242327;273.73737199091346;701536.9776188997;263655.04934429127;48894.04043287786;283984.61118910176;0;8;7;4;10;5;3;0;27;30;252241679020.48206;96780033029.98311;214576054175.4781;44189.03145821034;360.63001128367387;-0.0;19343.41176051032;1046641.4561038661;183491.30280489475;0.0;246644.40407590373;1.4888290328997453;0.11082152128404855
1169;2019-08-09 12:29:45.128;788;793;284;283;220;35;143;35;-20;41;746;281;-21;6;265;136;261;736;289;221;144;22;781;356;362;128;360;307;775;261.0;-1.0;1155.0;270.0;234.0;60;1;100;1;0;0;1;1;0;0;1;0;1;1;0;45590.94921875;15412.8037109375;25198.17578125;2446.06860351562;729.0;322307;389.0;0.0;Calculated values ==>;1565346585.128;351.96000000000004;352.46000000000004;301.56;301.46000000000004;295.16;276.66;273.955091788801;287.46000000000004;276.66;271.16;277.26000000000005;347.76;301.26000000000005;271.06;273.76000000000005;299.66;286.76000000000005;299.26000000000005;346.76;295.26000000000005;287.56;312.06;346.06000000000006;275.36;239.943914813709;268.43790593516167;273.955091788801;302.06;7809999.999999999;3560000.0;3620000.0000000005;1280000.0;3600000.0;3070000.0;7750000.0;0.0435;0.0;0.1925;0.045000000000000005;0.039;0.08249999999999999;0.0;15412.8037109375;25198.17578125;2446.06860351562;45590.94921875;491773.833188504;493103.60315447743;278552.1960496506;278069.49579691235;253904.06721672593;430412.23801567365;451249.3221069942;437671.5478804793;474339.62717879337;527915.9396494062;477152.44772949436;437514.20447033056;441657.1800723928;468186.6588226815;451302.51403590606;268165.9493727417;484480.5694346288;462128.61077188735;451395.3355053036;163503.975529645;305722.83045113535;472505.00135272456;201678.45752310107;238018.77028110632;273.8405732984084;702295.4724054382;263912.4490892726;48934.64161796018;284403.16326030804;0;8;7;4;10;5;3;0;27;30;252458315120.44763;96858646129.97061;214759984825.44885;45428.66989379531;12187.194472333058;-0.0;17603.566630996273;1047388.3947507105;183595.88543644227;0.0;246952.34687769844;1.7469713861928953;0.1730219372823654
1170;2019-08-09 12:30:45.109;788;793;285;284;226;35;138;36;-21;41;756;281;-22;0;265;139;261;736;317;222;138;22;785;356;361;133;359;306;780;285.0;-1.0;1086.0;84.0;231.0;58;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44581.125;15469.11328125;25169.919921875;1417.61828613281;719.0;322308;390.0;0.0;Calculated values ==>;1565346645.109;351.96000000000004;352.46000000000004;301.66;301.56;295.76000000000005;276.66;273.955091788801;286.96000000000004;276.76000000000005;271.06;277.26000000000005;348.76;301.26000000000005;270.96000000000004;273.16;299.66;287.06;299.26000000000005;346.76;295.36;286.96000000000004;312.16;345.06000000000006;275.36;241.05796691057077;268.3187672390254;273.955091788801;304.86;7850000.0;3560000.0;3610000.0;1330000.0;3590000.0;3060000.0;7800000.0;0.0475;0.0;0.181;0.014;0.0385;0.086;0.0;15469.11328125;25169.919921875;1417.61828613281;44581.125;491379.57696376956;492616.09406986367;278574.3547568341;278096.6539754685;255691.38129351026;430412.23801567365;450696.8441627968;437742.05038880615;473695.32993624324;529039.9816895401;477277.70616199495;437585.1090581189;440968.15519671026;468326.4228298194;451736.55110070325;267935.97956003476;483948.54126577696;462413.7112240227;450696.8441627968;163921.7849024954;301532.38793589;471846.71735943656;201865.53478692053;236206.11116880047;273.91351768127333;703046.6684025076;264169.7169033641;48966.82881283819;284822.7644749857;0;8;7;4;10;5;3;0;27;30;252675146435.25458;96936921334.90091;214943826590.28516;42693.649323941296;3779.7365560152243;-0.0;18446.203037483683;1048122.5148651956;183728.90105993653;0.0;247252.66649333175;1.5436223907179603;0.14543999013139733
1171;2019-08-09 12:31:45.119;789;794;287;287;227;35;147;35;-20;42;778;282;-22;-4;265;140;261;739;331;226;147;23;779;357;362;136;360;306;773;205.0;0.0;1247.0;265.0;230.0;60;100;100;1;0;0;1;1;0;0;1;0;0;1;0;44561.234375;15426.095703125;25147.24609375;1415.85986328125;710.0;322309;450.0;0.0;Calculated values ==>;1565346705.119;352.06000000000006;352.56000000000006;301.86;301.86;295.86;276.66;274.0616903277293;287.86;276.66;271.16;277.36;350.96000000000004;301.36;270.96000000000004;272.76000000000005;299.66;287.16;299.26000000000005;347.06000000000006;295.76000000000005;287.86;318.16;344.16;275.46000000000004;241.71165711629368;268.3187672390254;274.0616903277293;306.26000000000005;7790000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3060000.0;7730000.0;0.034166666666666665;0.0;0.20783333333333334;0.04416666666666667;0.03833333333333333;0.0725;0.0;15426.095703125;25147.24609375;1415.85986328125;44561.234375;492119.440040679;493445.6105297651;280236.0914946488;280236.0914946488;256284.85302063965;430346.717906069;451832.1870000479;437898.67151236854;473403.85947104497;531339.5441984396;477394.26078936143;437585.1090581189;440363.3734854717;468186.6588226815;451703.66768845107;268282.7107984741;485156.4254128309;462796.2276784706;451832.1870000479;188992.59102226305;297761.5184850505;471547.0194386176;201947.90015658812;243341.65649625237;273.9501394838802;703789.6452060136;264427.21988820547;48990.44506613254;285242.1440766687;0;8;7;4;10;5;3;0;27;30;252892082585.2201;97017634784.88808;215127457190.25598;49038.435313443035;11907.2944349563;-0.0;15115.563461525173;1048887.076309392;183859.6481057169;0.0;247532.3944943436;1.811448901208794;0.21234739789417897
1172;2019-08-09 12:32:45.100;789;793;290;289;228;35;150;36;-15;43;791;282;-19;-7;265;140;261;738;346;227;149;24;783;356;361;139;359;307;777;409.0;-2.0;1202.0;143.0;230.0;58;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44646.359375;15409.8349609375;25168.970703125;1411.1618652343802;704.0;322310;583.0;0.0;Calculated values ==>;1565346765.1;352.06000000000006;352.46000000000004;302.16;302.06;295.96000000000004;276.66;273.955091788801;288.16;276.76000000000005;271.66;277.46000000000004;352.26;301.36;271.26000000000005;272.46000000000004;299.66;287.16;299.26000000000005;346.96000000000004;295.86;288.06;331.46000000000004;343.56000000000006;275.56;242.35481222062532;268.43790593516167;273.955091788801;307.76000000000005;7830000.0;3560000.0;3610000.0;1390000.0;3590000.0;3070000.0;7770000.0;0.06816666666666667;0.0;0.20033333333333334;0.02383333333333333;0.03833333333333333;0.1065;0.0;15409.8349609375;25168.970703125;1411.1618652343802;44646.359375;491726.2715573801;492908.7857761919;281359.5085071278;280845.31572228466;256467.67852195815;430412.23801567365;452442.8751106011;438453.4767200345;473111.3802909942;532621.8456006951;477269.1730796724;437828.56808052456;439688.66033169616;468326.4228298194;451880.8460665091;268050.3808632062;484578.5935484343;463079.3272856336;452298.44156383985;244597.3647265701;295247.87795992935;471246.2272376559;201820.19673293832;230449.369984994;273.8958476989495;704532.8064110073;264684.1046042491;49013.996120319636;285661.3131040307;0;8;7;4;10;5;3;0;27;30;253108913900.02704;97100108659.81464;215311298955.0923;47405.53375741493;6421.320393695769;-0.0;23626.92612314708;1049690.5215460153;184012.33819530834;0.0;247855.1463368032;1.8445782369376065;0.1937133034916116
1173;2019-08-09 12:33:45.110;789;793;291;290;229;35;151;35;-18;43;795;283;-19;-5;265;141;262;740;344;230;151;25;781;357;362;141;360;307;776;393.0;-2.0;1242.0;103.0;234.0;58;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44697.83203125;15403.4501953125;25028.28515625;1402.7763671875;698.0;322311;652.0;0.0;Calculated values ==>;1565346825.11;352.06000000000006;352.46000000000004;302.26000000000005;302.16;296.06;276.66;274.0616903277293;288.26000000000005;276.66;271.36;277.46000000000004;352.66;301.46000000000004;271.26000000000005;272.66;299.66;287.26000000000005;299.36;347.16;296.16;288.26000000000005;338.36;342.96000000000004;275.66;242.77792619122317;268.43790593516167;274.0616903277293;307.56;7809999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3070000.0;7759999.999999999;0.0655;0.0;0.207;0.017166666666666667;0.039;0.10450000000000001;0.0;15403.4501953125;25028.28515625;1402.7763671875;44697.83203125;491922.9826590622;493006.22547376616;281989.68678955734;281465.78875712305;256841.014284454;430346.717906069;452411.93249857856;437985.2681005028;472850.300935316;533039.2681705592;477385.8441518087;437828.56808052456;439994.53361340857;468186.6588226815;451848.18288157607;268559.2170819155;484994.2401180465;463328.15220803814;452411.93249857856;273471.60554148915;292734.4514702754;471077.96398673364;202129.44799373863;231933.74764002502;274.02083001031207;705277.4654284291;264940.9247767398;49037.449513833635;286079.6932878699;0;8;7;4;10;5;3;0;27;30;253325850049.99255;97184122659.80128;215495529655.06302;48822.154762100174;4616.949524546414;-0.0;23039.97031771885;1050492.5525997845;184104.3391088762;0.0;248244.10195554924;1.828133554385145;0.18728744687274865
1174;2019-08-09 12:34:45.171;789;793;290;289;231;36;150;36;-20;43;792;285;-22;-5;266;142;262;739;339;232;150;25;775;358;363;143;361;305;769;89.0;-1.0;1498.0;229.0;235.0;64;100;100;1;0;0;1;1;0;0;1;0;0;1;0;44732.828125;15317.6123046875;24975.0546875;1393.5441894531198;690.0;322312;687.0;0.0;Calculated values ==>;1565346885.171;352.06000000000006;352.46000000000004;302.16;302.06;296.26000000000005;276.76000000000005;274.1680685717883;288.16;276.76000000000005;271.16;277.46000000000004;352.36;301.66;270.96000000000004;272.66;299.76000000000005;287.36;299.36;347.06000000000006;296.36;288.16;341.86;342.16;275.66;243.1966462407574;268.19934244402924;274.1680685717883;307.06;7750000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3050000.0;7690000.000000001;0.014833333333333334;0.0;0.24966666666666668;0.03816666666666667;0.03916666666666667;0.054000000000000006;0.0;15317.6123046875;24975.0546875;1393.5441894531198;44732.828125;492511.59534957784;493686.56977513584;282240.33055324666;281702.9524019865;257795.28533350892;430280.9020939914;452091.1990755426;438124.7295301388;472588.3698738022;532875.0414790923;477868.0017812269;437812.597326149;440427.53025024605;468175.34348450357;451815.6456810343;268918.876894286;485577.901675165;463444.52863536426;452091.1990755426;288127.0477506168;289383.54333396035;470810.46499630326;202272.2267494954;260273.78352073475;274.08093773733873;706023.4786075079;265197.1939070387;49060.77587623036;286496.8114267299;0;8;7;4;10;5;3;0;27;30;253543571175.38666;97269409279.95566;215679316315.3957;58884.50819423397;10249.209426419833;-0.0;10358.140439959627;1051391.0206408303;184228.3497164276;0.0;248522.702501917;1.906910122252202;0.23666569180336838
1175;2019-08-09 12:35:45.121;787;790;290;289;236;38;147;37;-23;43;786;286;-25;-6;266;145;262;734;328;231;147;26;769;359;364;144;363;303;763;338.0;-1.0;1497.0;187.0;234.0;80;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45086.76171875;15216.3681640625;25485.048828125;1379.39453125;682.0;322313;707.0;13.0;Calculated values ==>;1565346945.121;351.86;352.16;302.16;302.06;296.76000000000005;276.96000000000004;274.27422755570615;287.86;276.86;270.86;277.46000000000004;351.76;301.76000000000005;270.66;272.56;299.76000000000005;287.66;299.36;346.56000000000006;296.26000000000005;287.86;343.86;341.36;275.76000000000005;243.40439225979637;267.9596281332873;274.27422755570615;305.96000000000004;7690000.000000001;3590000.0;3640000.0;1440000.0;3629999.9999999995;3030000.0;7630000.0;0.05633333333333333;0.0;0.2495;0.03116666666666667;0.039;0.09533333333333333;0.03262593139416172;15216.3681640625;25485.048828125;1379.39453125;45086.76171875;492802.9475909835;493828.5048954185;282951.7344416658;282394.09493580787;259787.3331085053;430214.79039162316;451477.0383356313;438109.25301780854;472457.08239583095;532398.8138589857;478232.10212157835;437798.07955487026;440706.57273408404;467895.03022007534;452072.5685621261;269290.40283213975;485442.7608085041;463162.2360548347;451477.0383356313;296504.67125881097;286033.001929769;470775.47163449007;202602.5612720308;235472.6775686997;274.2138829376711;706771.3514429823;265451.43170294946;49083.86444240235;286916.96187230875;0;8;7;4;10;5;3;0;27;30;253761489425.56;97355437530.02408;215861564315.54065;58758.919590571546;8358.055706296647;-0.0;20592.415726447478;1052370.5655715675;184383.28104220447;0.0;248780.40886909087;2.0843084495759947;0.2222095856794378
1176;2019-08-09 12:36:45.112;785;788;290;289;224;35;147;36;-23;43;777;287;-25;-8;266;137;262;732;320;233;147;26;778;357;362;145;360;303;772;333.0;-1.0;1641.0;187.0;250.0;63;100;100;1;0;0;1;1;0;0;1;0;0;1;0;44731.90234375;15317.3974609375;25267.451171875;1373.7119140625;665.0;322314;725.0;14.0;Calculated values ==>;1565347005.112;351.66;351.96000000000004;302.16;302.06;295.56;276.66;274.0616903277293;287.86;276.76000000000005;270.86;277.46000000000004;350.86;301.86;270.66;272.36;299.76000000000005;286.86;299.36;346.36;296.46000000000004;287.86;345.66;339.66;275.76000000000005;243.61107973660833;267.9596281332873;274.0616903277293;305.16;7780000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3030000.0;7720000.0;0.0555;0.0;0.2735;0.03116666666666667;0.041666666666666664;0.09716666666666667;0.035169579635566064;15317.3974609375;25267.451171875;1373.7119140625;44731.90234375;491621.99899562495;492657.18711609225;281901.5830355893;281373.3591734389;255323.41534814518;430346.717906069;451832.1870000479;438109.25301780854;472325.57890635525;531460.8904239582;478347.88983547763;437798.07955487026;440405.2139601131;468315.1240550476;451268.963431207;268737.61478754255;484179.3193815879;463725.85767764907;451832.1870000479;304046.57827927166;278914.2836208781;470641.3097209141;202088.73635226474;236313.79925248967;274.00498504268904;707519.7280360545;265705.8415823505;49106.803554706166;287339.83593124006;0;8;7;4;10;5;3;0;27;30;253979256755.3315;97442124524.93312;216043337045.34995;64551.61130802624;8369.888536656239;-0.0;20941.203342804405;1053397.9991898143;184522.65966748586;0.0;249126.4704439477;2.2370334435716863;0.23321492172890834
1177;2019-08-09 12:37:45.153;786;789;287;286;227;38;133;37;-25;43;769;286;-27;-8;266;137;262;735;317;231;134;26;782;358;363;146;361;302;777;-1.0;-1.0;1063.0;89.0;235.0;75;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45330.95703125;15417.1630859375;25766.603515625;1361.74145507812;630.0;322315;736.0;14.0;Calculated values ==>;1565347065.153;351.76;352.06000000000006;301.86;301.76000000000005;295.86;276.96000000000004;274.1680685717883;286.46000000000004;276.86;270.66;277.46000000000004;350.06000000000006;301.76000000000005;270.46000000000004;272.36;299.76000000000005;286.86;299.36;346.66;296.26000000000005;286.56;346.76;336.16;275.76000000000005;243.81672145450628;267.8393353686513;274.1680685717883;304.86;7820000.0;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;3020000.0;7770000.0;0.0;0.0;0.17716666666666667;0.014833333333333334;0.03916666666666667;0.03916666666666667;0.03523766959321711;15417.1630859375;25766.603515625;1361.74145507812;45330.95703125;491376.41943781276;492315.6441281298;279836.3887693147;279341.1156541579;256134.08150597115;430280.9020939914;449594.54175545095;438024.4983934438;472193.8583601894;530702.2639863107;478355.8001114652;437713.4967235476;440620.3661345886;468175.34348450357;451090.0219290575;268500.3710982826;484112.4872768233;463311.6885489323;449743.0750631276;308656.51637580903;264262.8888514036;470506.91766066244;202366.09502029762;279836.3887693147;274.1174338312641;708270.7647237272;265962.1379370342;49129.614576384796;287765.41033179755;0;8;7;4;10;5;3;0;27;30;254196905380.79477;97529484180.11906;216224961070.7365;41750.813797609066;3977.422202498745;-0.0;6654.678546507674;1054284.4580675021;184625.6242349397;0.0;249356.59327006474;1.231220801897074;0.13689980470278099
1178;2019-08-09 12:38:48.103;789;791;290;289;224;35;137;36;-23;42;747;287;-24;2;266;137;262;739;307;235;137;24;787;358;364;133;362;304;781;172.0;-2.0;1682.0;118.0;244.0;70;0;100;1;0;0;1;1;0;0;1;1;0;1;0;46483.1171875;15506.822265625;25659.029296875;2391.86474609375;593.0;322316;741.0;0.0;Calculated values ==>;1565347128.103;352.06000000000006;352.26;302.16;302.06;295.56;276.66;274.1680685717883;286.86;276.76000000000005;270.86;277.36;347.86;301.86;270.76000000000005;273.36;299.76000000000005;286.86;299.36;347.06000000000006;296.66;286.86;347.26;332.46000000000004;275.56;241.05796691057077;268.0796299477929;274.1680685717883;303.86;7870000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;3040000.0;7809999.999999999;0.028666666666666667;0.0;0.2803333333333333;0.019666666666666666;0.04066666666666666;0.06933333333333333;0.0;15506.822265625;25659.029296875;2391.86474609375;46483.1171875;491332.08650190104;492220.9281773;280944.3900315907;280440.45586942375;254997.49941460218;430280.9020939914;450005.2370249497;437883.18805776763;473792.46676502546;528252.2207789605;478224.18098931183;437727.04723144654;441691.54992388893;468035.31262452714;451090.0219290575;268210.63877328445;484309.6292480246;463693.98011157714;450005.2370249497;310752.19949742197;248780.69988749037;472041.5853210863;202391.6541362584;248465.85499794368;274.1273673939601;709073.5002729715;266232.5080581429;49162.432563835886;288215.0274950945;0;8;7;4;10;5;3;0;28;30;254425728630.10144;97617299429.853;216415699570.15857;66016.12667599642;5303.115313301614;-0.0;13973.397153872416;1055226.6704122603;184706.7644897799;0.0;249536.9456813709;1.9581522258627362;0.2010005832049507
1179;2019-08-09 12:39:45.104;793;795;291;290;233;39;143;37;-23;42;729;289;-24;5;266;142;262;742;321;244;143;22;785;360;365;128;363;304;779;89.0;-1.0;1441.0;128.0;241.0;92;0;100;1;0;0;1;1;0;0;1;1;0;0;0;47225.8203125;15503.0078125;26638.255859375;2392.86083984375;569.0;322317;743.0;0.0;Calculated values ==>;1565347185.104;352.46000000000004;352.66;302.26000000000005;302.16;296.46000000000004;277.06;274.38016830617;287.46000000000004;276.86;270.86;277.36;346.06000000000006;302.06;270.76000000000005;273.66;299.76000000000005;287.36;299.36;347.36;297.56;287.46000000000004;347.46000000000004;330.06;275.36;239.943914813709;268.0796299477929;274.38016830617;305.26000000000005;7850000.0;3600000.0;3650000.0;1280000.0;3629999.9999999995;3040000.0;7790000.000000001;0.014833333333333334;0.0;0.24016666666666667;0.021333333333333333;0.04016666666666667;0.05500000000000001;0.0;15503.0078125;26638.255859375;2392.86083984375;47225.8203125;492127.02946062956;493010.1679733346;281665.573545019;281149.990874664;258076.1190437144;430148.3826014536;450710.7449111921;437883.18805776763;474436.0440701247;526368.0072286931;478455.9337065108;437727.04723144654;442137.2501143532;467895.03022007534;451460.40364669124;268325.64526181656;484987.19404190505;464737.35524180415;450710.7449111921;311590.51834565785;238741.38928724395;472505.00135272456;202870.3807848944;260414.7488309248;274.3224033531022;709815.3757121364;266478.00685389695;49200.31230604672;288629.05493396526;0;8;7;4;10;5;3;0;28;30;254633497275.7063;97691685735.06955;216588982610.66302;56442.242546701724;5752.205238780377;-0.0;10466.279784414703;1056196.149512869;184794.28731319986;0.0;249730.4298520952;1.6315741774776955;0.1816160681249137
1180;2019-08-09 12:40:45.144;794;796;294;294;229;37;154;38;-22;42;742;291;-24;0;265;139;262;745;335;251;153;22;785;360;366;134;364;303;778;-3.0;-2.0;1681.0;217.0;256.0;91;100;100;1;0;0;1;1;0;0;1;0;0;1;0;46510.015625;15492.3818359375;26659.6796875;1391.6340332031198;562.0;322318;741.0;0.0;Calculated values ==>;1565347245.144;352.56000000000006;352.76;302.56;302.56;296.06;276.86;274.38016830617;288.56;276.96000000000004;270.96000000000004;277.36;347.36;302.26000000000005;270.76000000000005;273.16;299.66;287.06;299.36;347.66;298.26000000000005;288.46000000000004;347.26;329.36;275.36;241.2770596917726;267.9596281332873;274.38016830617;306.66;7850000.0;3600000.0;3660000.0;1340000.0;3640000.0;3030000.0;7780000.0;0.0;0.0;0.2801666666666666;0.036166666666666666;0.042666666666666665;0.042666666666666665;0.0;15492.3818359375;26659.6796875;1391.6340332031198;46510.015625;492276.1642263822;493255.3620432565;283371.12345056137;283371.12345056137;256764.35880699678;430148.3826014536;452143.94296542986;438264.37560948916;473663.1379967309;527806.5535311698;478810.5308614015;437953.82195464283;441604.3489713403;467625.08733946737;451023.10260554776;268325.64526181656;485556.2315954185;465513.42449155;451998.23903938825;310752.19949742197;235813.6939595721;471714.4053827849;202796.659773791;283371.12345056137;274.2938171832256;710597.0284324297;266736.4739640789;49231.870788273576;289073.5004962154;0;8;7;4;10;5;3;0;28;30;254852943475.56686;97770338135.01958;216771204010.54724;65970.20505330143;9725.858466191947;-0.0;7194.756931789947;1057216.933311374;184923.35716656878;0.0;249877.70327484063;1.9036239205618384;0.23937969089780742
1181;2019-08-09 12:41:45.144;794;797;292;291;229;40;164;39;-23;44;766;292;-25;-5;265;139;262;747;322;255;164;22;776;364;369;138;367;302;769;412.0;-1.0;1912.0;224.0;256.0;98;100;100;1;0;0;1;1;0;0;1;0;0;1;0;46194.14453125;15304.3203125;26677.462890625;1373.44555664062;562.0;322319;736.0;0.0;Calculated values ==>;1565347305.144;352.56000000000006;352.86;302.36;302.26000000000005;296.06;277.16;274.8017692304317;289.56;277.06;270.86;277.56;349.76;302.36;270.66;272.66;299.66;287.06;299.36;347.86;298.66;289.56;346.76;329.36;275.36;242.14157278889297;267.8393353686513;274.8017692304317;305.36;7759999.999999999;3640000.0;3690000.0;1380000.0;3670000.0000000005;3020000.0;7690000.000000001;0.06866666666666667;0.0;0.3186666666666667;0.037333333333333336;0.042666666666666665;0.11133333333333334;0.0;15304.3203125;26677.462890625;1373.44555664062;46194.14453125;493154.08373417886;494273.4369027615;283339.79588633525;282785.805803832;257113.6415490239;429879.7862731237;453071.79214149533;438334.26632045925;473339.4428557924;530389.4420248142;479048.7777629365;438024.4983934438;441070.164538651;467201.23176163714;450301.2652022473;268858.13182657526;486802.6763767298;465605.36528908013;453071.79214149533;308656.51637580903;235813.6939595721;471182.93757713656;203872.64690571761;234327.12316176266;274.7287060938839;711369.5631003984;266993.11314864916;49254.91311818894;289517.97668436647;0;8;7;4;10;5;3;0;28;30;255073443475.56686;97851938135.01958;216952704010.54724;74715.10272016434;9979.584185066307;-0.0;24353.57314641024;1058389.3108761527;185087.5691886626;0.0;250140.6060254923;2.515227417110056;0.264560066133494
1182;2019-08-09 12:42:45.115;790;793;293;292;225;39;164;40;-22;45;778;292;-23;-7;264;136;262;745;315;258;164;23;792;363;368;141;366;306;785;97.0;-1.0;1847.0;181.0;280.0;98;100;100;1;0;0;1;1;0;0;1;0;0;1;0;47142.0703125;15599.6884765625;27301.712890625;1379.17980957031;553.0;322320;729.0;0.0;Calculated values ==>;1565347365.115;352.16;352.46000000000004;302.46000000000004;302.36;295.66;277.06;274.69669130483857;289.56;277.16;270.96000000000004;277.66;350.96000000000004;302.36;270.86;272.46000000000004;299.56;286.76000000000005;299.36;347.66;298.96000000000004;289.56;346.06000000000006;328.46000000000004;275.46000000000004;242.77792619122317;268.3187672390254;274.69669130483857;304.66;7920000.0;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;3060000.0;7850000.0;0.016166666666666666;0.0;0.3078333333333333;0.030166666666666668;0.04666666666666666;0.06283333333333332;0.0;15599.6884765625;27301.712890625;1379.17980957031;47142.0703125;490988.55264844844;492127.02946062956;282064.1974869562;281551.2085355953;255182.16861181206;429947.3805835815;453245.1519232265;437585.1090581189;473046.85946660035;531339.5441984396;478556.8863587922;437427.84448784514;439906.9099392921;467212.78606881946;450039.4940293401;267928.11165280995;484819.9183559795;466143.89801963745;453245.1519232265;305722.83045113535;232049.79005350024;470880.6574889378;203617.43510290887;261880.28249689628;274.6254855511032;712146.9889526623;267250.52208055655;49277.84057592731;289967.58573275665;0;8;7;4;10;5;3;0;28;30;255294436610.4052;97935597679.95837;217135015850.41388;72023.04896587881;8062.440541978539;-0.0;12024.092628954413;1059611.537777309;185237.84672534512;0.0;250443.60671891156;2.0801348963585564;0.23142600302992483
1183;2019-08-09 12:43:45.126;790;793;291;290;227;43;151;41;-20;46;781;290;-21;-6;264;136;262;746;319;258;151;24;781;366;372;144;369;306;774;416.0;-1.0;1886.0;193.0;258.0;98;100;100;1;0;0;1;1;0;0;1;0;0;1;0;46285.4140625;15407.4453125;26823.9296875;1384.8596191406198;546.0;322321;722.0;0.0;Calculated values ==>;1565347425.126;352.16;352.46000000000004;302.26000000000005;302.16;295.86;277.46000000000004;275.0112864084945;288.26000000000005;277.26000000000005;271.16;277.76000000000005;351.26;302.16;271.06;272.56;299.56;286.76000000000005;299.36;347.76;298.96000000000004;288.26000000000005;345.36;327.76000000000005;275.56;243.40439225979637;268.3187672390254;275.0112864084945;305.06;7809999.999999999;3660000.0;3720000.0000000005;1440000.0;3690000.0;3060000.0;7740000.000000001;0.06933333333333333;0.0;0.3143333333333333;0.03216666666666666;0.043000000000000003;0.11233333333333334;0.0;15407.4453125;26823.9296875;1384.8596191406198;46285.4140625;492072.01415482105;493200.9188697749;282211.2382122891;281681.5037929285;256246.96318092104;429743.705733735;450632.4263998688;437898.67151236854;472753.25497100636;531652.7806895586;478324.7808114288;437742.05038880615;440059.3432352877;466786.6475916584;449490.0504249662;268559.2170819155;486128.8397421142;465567.06659654994;450632.4263998688;302789.4550866088;229122.51738040973;470577.2540004748;204413.6760167859;234193.7517533435;274.9466022558676;712925.6940578242;267508.9622337888;49300.87846063976;290418.7154455784;0;8;7;4;10;5;3;0;28;30;255516477310.10175;98021113354.8415;217318649510.1629;73392.1169174448;8561.595091808658;-0.0;24313.27778529301;1060823.5529867392;185376.40575326953;0.0;250746.4736540434;2.436409073879846;0.2497220156272639
