;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1184;2019-08-09 12:44:45.106;787;791;293;292;224;41;151;43;-17;47;778;288;-19;-6;263;135;262;744;319;257;151;24;798;365;370;145;368;310;790;380.0;-1.0;1962.0;167.0;287.0;98;100;100;1;0;0;1;1;0;0;1;0;0;1;0;47242.5703125;15685.7099609375;27469.392578125;1397.1105957031198;540.0;322322;715.0;0.0;Calculated values ==>;1565347485.106;351.86;352.26;302.46000000000004;302.36;295.56;277.26000000000005;274.9066339382667;288.26000000000005;277.46000000000004;271.46000000000004;277.86;350.96000000000004;301.96000000000004;271.26000000000005;272.56;299.46000000000004;286.66;299.36;347.56000000000006;298.86;288.26000000000005;344.66;327.16;275.56;243.61107973660833;268.7936212382143;274.9066339382667;305.06;7980000.0;3650000.0;3700000.0;1450000.0;3679999.9999999995;3100000.0;7900000.0;0.06333333333333332;0.0;0.327;0.02783333333333333;0.04783333333333333;0.11116666666666666;0.0;15685.7099609375;27469.392578125;1397.1105957031198;47242.5703125;489939.3877124278;491336.3335475125;281547.5560066582;281047.0924758469;254681.14699465974;429811.8947417682;450992.4459802804;437460.313363465;472721.04826189426;531038.2101658768;477595.0984624487;437142.86386454466;439183.176753574;466798.37643660326;449524.75139369577;267598.07073128445;484135.19719441386;465724.30640257534;450992.4459802804;299856.38484229014;226613.5671989835;470442.77219356893;204170.60455159904;237464.7350877339;274.84828150394674;713704.8341279071;267767.98549127404;49324.05381807579;290871.0089831517;0;8;7;4;10;5;3;0;28;30;255739003110.17252;98107784454.86906;217503387910.22165;76285.73478148018;7411.241999368161;-0.0;23737.163860888086;1062070.4526461498;185509.46836007974;0.0;251146.76052777318;2.4114209616649074;0.24626532003345417
1185;2019-08-09 12:45:45.097;788;793;292;291;227;45;141;44;-15;48;774;287;-16;-4;263;137;262;746;326;254;141;24;787;369;375;141;372;312;779;357.0;-1.0;1756.0;228.0;266.0;98;0;100;1;0;0;1;1;0;0;1;0;1;1;0;47948.24609375;15562.96875;27019.7109375;2767.87670898438;533.0;322323;708.0;0.0;Calculated values ==>;1565347545.097;351.96000000000004;352.46000000000004;302.36;302.26000000000005;295.86;277.66;275.3239800832674;287.26000000000005;277.56;271.66;277.96000000000004;350.56000000000006;301.86;271.56;272.76000000000005;299.46000000000004;286.86;299.36;347.76;298.56;287.26000000000005;343.96000000000004;326.46000000000004;275.56;242.77792619122317;269.02936301313275;275.3239800832674;305.76000000000005;7870000.0;3690000.0;3750000.0;1410000.0;3720000.0000000005;3120000.0;7790000.000000001;0.0595;0.0;0.29266666666666663;0.038;0.044333333333333336;0.10383333333333333;0.0;15562.96875;27019.7109375;2767.87670898438;47948.24609375;491182.0654383597;492713.7201253441;282188.0744787528;281665.573545019;256059.47453087554;429537.3511455088;448575.874045278;437319.724394416;473341.5640613463;530468.0662796029;477228.0816322941;437160.35228701105;439051.16261957586;466226.56807486084;449086.1593797233;268210.63877328445;485605.6883434812;464598.8065861071;448575.874045278;296923.61432157;223686.61821467688;470979.3205154194;205129.6200349699;238030.9826064727;275.23592356531833;714497.9719419398;268028.352086077;49358.75683934431;291325.01673392614;0;8;7;4;10;5;3;0;28;31;255962469584.93805;98193571584.77905;217689959920.0259;67954.30387586456;10102.28861825708;-0.0;21861.57789439595;1063272.2726669852;185655.39255649358;0.0;251526.69304357472;2.203240231827968;0.23797751822541569
1186;2019-08-09 12:46:45.107;785;789;295;294;230;44;147;45;-11;48;750;288;-13;9;262;140;262;742;331;250;147;21;802;367;372;135;370;315;795;512.0;-1.0;1585.0;0.0;286.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;48572.6328125;15829.80859375;27698.3984375;2483.3720703125;534.0;322324;703.0;0.0;Calculated values ==>;1565347605.107;351.66;352.06000000000006;302.66;302.56;296.16;277.56;275.1157276137837;287.86;277.66;272.06;277.96000000000004;348.16;301.96000000000004;271.86;274.06;299.36;287.16;299.36;347.36;298.16;287.86;343.46000000000004;326.56;275.26000000000005;241.49495122638035;269.38090353596624;275.1157276137837;306.26000000000005;8020000.0;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;3150000.0;7950000.0;0.08533333333333333;0.0;0.26416666666666666;0.0;0.04766666666666666;0.133;0.0;15829.80859375;27698.3984375;2483.3720703125;48572.6328125;489235.0156122376;490540.65327607235;282048.93312736513;281548.4105254316;256462.17523780777;429675.2189834977;450035.60733862006;437269.4612400554;474117.84615207044;527717.3860850004;476969.3211224406;436948.6013565401;440406.34299168445;466381.8252309652;449903.24351046415;267383.2215716976;483289.0106306965;464506.01688324887;450035.60733862006;294828.9587717387;224104.74344509715;471484.10707214737;204841.48948489994;232512.3276825754;275.1157276137837;715302.4466593364;268290.00216601917;49402.52453940646;291781.07697783137;0;8;7;4;10;5;3;0;28;31;256186606935.7929;98276385385.09491;217878091270.74347;61399.722538653565;0.0;-0.0;28930.596194253943;1064350.4025495881;185739.59232625662;0.0;251950.031707281;1.963208403117814;0.1766989626908008
1187;2019-08-09 12:47:45.108;786;790;297;296;234;47;148;46;-9;48;742;292;-11;10;262;141;262;744;322;246;148;18;792;371;376;131;374;316;784;376.0;0.0;1616.0;195.0;271.0;100;0;100;1;0;0;1;1;0;0;1;0;1;1;0;48153.33984375;15643.4892578125;27222.56640625;2502.44653320312;585.0;322325;698.0;0.0;Calculated values ==>;1565347665.108;351.76;352.16;302.86;302.76000000000005;296.56;277.86;275.5313989812953;287.96000000000004;277.76000000000005;272.26000000000005;277.96000000000004;347.36;302.36;272.06;274.16;299.36;287.26000000000005;299.36;347.56000000000006;297.76000000000005;287.96000000000004;342.96000000000004;331.66;274.96000000000004;240.61611355647437;269.49753711883926;275.5313989812953;305.36;7920000.0;3710000.0;3760000.0;1310000.0;3740000.0;3160000.0;7840000.000000001;0.06266666666666666;0.0;0.2693333333333333;0.0325;0.04516666666666667;0.10783333333333334;0.0;15643.4892578125;27222.56640625;2502.44653320312;48153.33984375;490385.2813340285;491777.28522211156;284304.95054144406;283759.870655301;258216.86417816175;429398.2889081932;449453.2526333286;437360.1158524067;474631.2829063033;526797.0272707532;477314.82427575317;437039.1322159168;440344.2666884151;465806.8697318081;449318.5095145032;267928.11165280995;484769.94398933905;463378.6776944196;449453.2526333286;292734.4514702754;245433.99809710225;471721.96164693194;205617.459941574;238576.20793626452;275.4323870261731;716108.509864661;268552.28401909006;49444.07372019371;292238.75931222155;0;8;7;4;10;5;3;0;28;31;256411010675.52185;98356186714.9985;218067394425.5148;62416.02199198427;8648.396305424132;-0.0;22739.574653166746;1065382.2176160614;185811.66349654758;0.0;252380.62364023534;2.067601715011627;0.21378069647542408
1188;2019-08-09 12:48:45.108;780;782;295;294;238;46;145;47;-11;49;757;294;-13;10;261;143;262;739;289;243;145;16;793;367;372;128;369;315;784;998.0;-1.0;1157.0;98.0;295.0;4;0;100;1;0;0;1;0;0;1;1;0;1;0;0;54139.30078125;15630.8876953125;33392.66015625;2491.73364257812;657.0;322326;694.0;0.0;Calculated values ==>;1565347725.108;351.16;351.36;302.66;302.56;296.96000000000004;277.76000000000005;275.1157276137837;287.66;277.86;272.06;278.06;348.86;302.56;271.86;274.16;299.26000000000005;287.46000000000004;299.36;347.06000000000006;297.46000000000004;287.66;342.56000000000006;338.86;274.76000000000005;239.943914813709;269.38090353596624;275.1157276137837;302.06;7930000.0;3670000.0000000005;3720000.0000000005;1280000.0;3690000.0;3150000.0;7840000.000000001;0.16633333333333333;0.0;0.19283333333333333;0.01633333333333333;0.04916666666666667;0.2155;0.0;15630.8876953125;33392.66015625;2491.73364257812;54139.30078125;489376.237674854;490578.1959276038;283222.6685236544;282692.98246925947;259585.73076144716;429675.2189834977;449735.8780607712;437269.4612400554;475110.5805099834;528453.9627797666;477674.7576094083;436948.6013565401;440559.99870023114;466393.8548046603;450349.04392877466;267872.4377221307;483990.75165900454;463571.4820713386;449735.8780607712;291058.95107146574;275564.83829863765;471924.5332295724;204702.9042059473;222617.31292499107;275.0625518487338;716960.9485365361;268812.9038270328;49485.69188832522;292743.8862002424;0;8;7;4;10;5;4;0;28;31;256635410675.52185;98433886714.9985;218256694425.5148;44846.58441474384;4364.61994071921;-0.0;48944.05078676062;1066276.072669451;185920.10529859876;0.0;252977.98718556805;1.9053619100069932;0.11855468498154505
1189;2019-08-09 12:49:45.119;791;793;289;289;220;42;132;44;-10;50;777;292;-12;6;262;132;262;743;277;239;133;16;799;364;370;135;367;315;790;445.0;-1.0;1445.0;76.0;323.0;5;100;100;1;0;0;1;0;0;1;1;0;0;1;0;53476.703125;15734.009765625;33735.08984375;1444.79235839844;711.0;322327;690.0;0.0;Calculated values ==>;1565347785.119;352.26;352.46000000000004;302.06;302.06;295.16;277.36;274.8017692304317;286.36;277.56;272.16;278.16;350.86;302.36;271.96000000000004;273.76000000000005;299.36;286.36;299.36;347.46000000000004;297.06;286.46000000000004;342.16;344.26;274.76000000000005;241.49495122638035;269.38090353596624;274.8017692304317;300.86;7990000.000000001;3640000.0;3700000.0;1350000.0;3670000.0000000005;3150000.0;7900000.0;0.07416666666666667;0.0;0.24083333333333332;0.012666666666666666;0.05383333333333333;0.128;0.0;15734.009765625;33735.08984375;1444.79235839844;53476.703125;490446.61104178766;491636.4030207985;279580.15670067066;279580.15670067066;253394.86370565707;429879.7862731237;448142.7880814266;437429.3724414259;474312.4687567378;530555.6858555835;477439.83711701643;437109.2053401759;439943.64632002095;466810.22875597095;449261.3851785147;267543.9791198728;483978.62223750947;463333.8719451782;448294.8327243374;289383.54333396035;298180.4796168596;470995.0139456755;203933.9863663807;235748.71685853653;274.7523558064346;717857.9129812015;269074.32589077664;49518.5022857588;293303.3866724291;0;8;7;4;10;5;4;0;28;31;256858051485.21756;98512801179.89066;218445729075.25644;56233.47214640672;3382.7730160044007;-0.0;27205.902830822513;1067118.56090084;185984.678742778;0.0;253612.68647172072;1.7052742314060132;0.12825047651510518
1190;2019-08-09 12:50:45.119;798;802;287;286;224;43;120;43;-13;50;798;287;-14;2;262;133;262;750;285;237;119;16;793;365;371;138;367;312;782;468.0;-2.0;1810.0;143.0;314.0;24;100;100;1;0;0;1;0;0;1;1;0;0;1;0;53537.4921875;15612.4033203125;34248.06640625;1422.1340332031198;742.0;322328;683.0;0.0;Calculated values ==>;1565347845.119;352.96000000000004;353.36;301.86;301.76000000000005;295.56;277.46000000000004;274.9066339382667;285.16;277.46000000000004;271.86;278.16;352.96000000000004;301.86;271.76000000000005;273.36;299.36;286.46000000000004;299.36;348.16;296.86;285.06;341.46000000000004;347.36;274.76000000000005;242.14157278889297;269.02936301313275;274.9066339382667;301.66;7930000.0;3650000.0;3710000.0;1380000.0;3670000.0000000005;3120000.0;7820000.0;0.078;0.0;0.3016666666666667;0.02383333333333333;0.052333333333333336;0.13033333333333333;0.0;15612.4033203125;34248.06640625;1422.1340332031198;53537.4921875;492091.511918755;493754.8812560407;279356.3102664497;278872.1262775779;254961.8871979054;429811.8947417682;446104.29470296105;437637.45612594887;473926.13026871055;532981.3109619208;477228.0816322941;437478.7579247441;439979.7569071893;466810.22875597095;449226.07977078593;267872.4377221307;485909.0916136017;462915.9748133534;445948.4360750497;286451.7998164319;311171.3556482807;470593.2725848416;204125.38723522407;234333.2003193735;274.83087026500937;718749.697942139;269335.5459998261;49542.39333902214;293869.91297451244;0;8;7;4;10;5;4;0;28;31;257080351485.21756;98594701179.89066;218633829075.25644;70442.80744870199;6350.817934165883;-0.0;27580.51906015646;1068174.1965641326;186065.7920006961;0.0;254069.23998747888;2.035273889991372;0.17278991179816444
1191;2019-08-09 12:51:45.140;799;802;294;293;230;43;132;44;-14;51;807;283;-15;0;263;136;263;753;289;235;132;17;793;365;371;140;367;311;782;476.0;0.0;1674.0;83.0;312.0;44;100;100;1;0;0;1;0;0;1;1;0;0;1;0;54614.25;15635.193359375;35032.01953125;1421.13806152344;760.0;322329;674.0;0.0;Calculated values ==>;1565347905.14;353.06000000000006;353.36;302.56;302.46000000000004;296.16;277.46000000000004;274.9066339382667;286.36;277.56;271.76000000000005;278.26000000000005;353.86;301.46000000000004;271.66;273.16;299.46000000000004;286.76000000000005;299.46000000000004;348.46000000000004;296.66;286.36;340.56000000000006;349.16;274.86;242.56692532238324;268.91163127593666;274.9066339382667;302.06;7930000.0;3650000.0;3710000.0;1400000.0;3670000.0000000005;3110000.0;7820000.0;0.07933333333333333;0.0;0.27899999999999997;0.013833333333333333;0.052000000000000005;0.13133333333333333;0.0;15635.193359375;35032.01953125;1421.13806152344;54614.25;492241.19954900123;493754.8812560407;282914.39928359294;282386.15155616595;256946.6890972697;429811.8947417682;447954.2784376018;437706.9197206977;473765.5643948878;533996.1819912911;476884.34712671547;437548.62350390764;439889.8657361282;466940.66681914206;449673.7556871527;268257.60202865914;486371.28006439866;462646.9604644723;447954.2784376018;282682.81946839223;318717.3015803363;470422.9394058528;204198.00302070606;235364.90103342268;274.85882889473146;719651.2779051557;269596.03377828456;49566.095566079806;294447.4490923221;0;8;7;4;10;5;4;0;28;31;257303029395.76242;98678130370.0948;218820794490.71393;65148.987759297655;3682.7782866611965;-0.0;27920.071565748858;1069304.523669701;186149.43456739662;0.0;254531.9067872162;1.8574563379936888;0.15192347481357338
1192;2019-08-09 12:52:45.110;799;801;298;297;229;39;141;42;-12;51;808;280;-14;-1;263;132;263;754;278;233;141;17;794;362;368;141;364;314;783;458.0;-1.0;1550.0;87.0;343.0;40;100;100;1;0;0;1;0;0;1;1;0;0;1;0;55064.23046875;15649.7734375;34969.36328125;1422.16345214844;777.0;322330;663.0;0.0;Calculated values ==>;1565347965.11;353.06000000000006;353.26;302.96000000000004;302.86;296.06;277.06;274.5913991737795;287.26000000000005;277.36;271.96000000000004;278.26000000000005;353.96000000000004;301.16;271.76000000000005;273.06;299.46000000000004;286.36;299.46000000000004;348.56000000000006;296.46000000000004;287.26000000000005;339.46000000000004;350.86;274.86;242.77792619122317;269.2639976450953;274.5913991737795;300.96000000000004;7940000.000000001;3620000.0000000005;3679999.9999999995;1410000.0;3640000.0;3140000.0;7830000.0;0.07633333333333334;0.0;0.25833333333333336;0.0145;0.05716666666666667;0.1335;0.0;15649.7734375;34969.36328125;1422.16345214844;55064.23046875;492143.56396698905;493510.4019855806;284981.3775459005;284424.5389494401;256575.04885088754;430014.67791919125;449869.5066185597;437339.1761139985;473636.11072967097;533879.5327556898;476152.46003443055;437019.13673288765;439075.65296370286;467365.9715764312;449629.6300611973;268201.36499006563;486421.29552413005;462829.68046980636;449869.5066185597;278076.8904731985;325846.0620002231;470288.2636984603;203402.3618695451;238335.6981704064;274.53767938393304;720564.8082455306;269856.61147998524;49589.77789818791;295030.5022746247;0;8;7;4;10;5;4;0;28;31;257524618544.98718;98762388219.80002;219008200740.0583;60433.677013150475;3869.845576519271;-0.0;28239.763427828468;1070350.5226113754;186212.34163010362;0.0;254999.6714112137;1.7782662176693373;0.13626190380686254
1193;2019-08-09 12:53:45.101;798;800;292;291;222;41;143;41;-12;50;806;279;-13;-1;264;127;263;755;296;230;143;17;786;364;370;142;366;312;774;-1.0;-3.0;1943.0;140.0;350.0;62;100;100;1;0;0;1;0;0;1;1;0;0;1;0;55201.9140625;15538.3779296875;35547.109375;1419.78210449219;787.0;322331;651.0;0.0;Calculated values ==>;1565348025.101;352.96000000000004;353.16;302.36;302.26000000000005;295.36;277.26000000000005;274.8017692304317;287.46000000000004;277.26000000000005;271.96000000000004;278.16;353.76;301.06;271.86;273.06;299.56;285.86;299.46000000000004;348.66;296.16;287.46000000000004;338.26;351.86;274.86;242.98782864720522;269.02936301313275;274.8017692304317;302.76000000000005;7859999.999999999;3640000.0;3700000.0;1420000.0;3660000.0;3120000.0;7740000.000000001;0.0;0.0;0.3238333333333333;0.02333333333333333;0.058333333333333334;0.058333333333333334;0.0;15538.3779296875;35547.109375;1419.78210449219;55201.9140625;492774.24560316536;494231.6223224303;282748.62111021543;282211.2382122891;254592.02804390705;429879.7862731237;449802.42746497714;437795.822197091;473408.136457304;533817.9159785925;476288.0366547564;437637.45612594887;439516.7973169187;467212.78606881946;448511.971018719;268659.22912463645;487504.8728287171;462124.13199085207;449802.42746497714;273052.9745269728;330040.4071292106;470153.35528917355;203843.47349185203;282748.62111021543;274.7174547417837;721483.5549532977;270116.47375694936;49613.4572254639;295618.0514028879;0;8;7;4;10;5;4;0;28;31;257745985335.6347;98847275485.04831;219195972570.60754;75761.56892237988;6213.8972419375;-0.0;9744.805370694434;1071485.3127534334;186296.36021582465;0.0;255316.16200474947;1.746877457579068;0.18297635141122848
1194;2019-08-09 12:54:45.081;792;793;293;291;224;42;130;42;-14;50;802;278;-15;-2;263;128;263;751;282;228;130;18;794;362;368;143;364;313;783;430.0;-1.0;727.0;49.0;360.0;74;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56206.375;15677.3525390625;36503.8984375;1417.6940917968802;791.0;322332;635.0;0.0;Calculated values ==>;1565348085.081;352.36;352.46000000000004;302.46000000000004;302.26000000000005;295.56;277.36;274.5913991737795;286.16;277.36;271.76000000000005;278.16;353.36;300.96000000000004;271.66;272.96000000000004;299.46000000000004;285.96000000000004;299.46000000000004;348.26;295.96000000000004;286.16;336.66;352.26;274.96000000000004;243.1966462407574;269.14681796795327;274.5913991737795;301.36;7940000.000000001;3620000.0000000005;3679999.9999999995;1430000.0;3640000.0;3130000.0;7830000.0;0.07166666666666667;0.0;0.12116666666666666;0.008166666666666666;0.060000000000000005;0.13166666666666668;0.0;15677.3525390625;36503.8984375;1417.6940917968802;56206.375;491092.2162988184;492322.8423729436;282277.7860931216;281247.785849383;254926.3922228079;430014.67791919125;448215.13719335484;437249.5021140777;473278.1180222493;533325.6221956778;476043.37475497293;437089.72060350876;439141.13344458863;467365.9715764312;449034.25525399565;268201.36499006563;485959.0322879723;462157.9346378222;448215.13719335484;266355.56789118156;331718.34850182006;470117.3168609056;203412.96547957408;239351.36474650714;274.541778331453;722411.6478949774;270376.5181339092;49637.09497856217;296218.2763264946;0;8;7;4;10;5;4;0;28;31;257967311535.70508;98932746985.07549;219383410070.66714;28333.193688880685;2178.0855362808743;-0.0;27500.396705501615;1072352.4799566846;186366.2700946021;0.0;255626.43522992177;1.0823286886836272;0.0665080460978772
1195;2019-08-09 12:55:45.142;790;792;292;291;220;40;131;41;-13;50;796;278;-14;-2;263;124;263;750;289;224;131;18;792;362;368;144;364;313;781;404.0;-1.0;1525.0;117.0;366.0;80;100;100;1;0;0;1;0;0;1;1;0;0;1;0;56908.6640625;15663.06640625;36707.44140625;1417.3649902343802;793.0;322333;623.0;0.0;Calculated values ==>;1565348145.142;352.16;352.36;302.36;302.26000000000005;295.16;277.16;274.5913991737795;286.26000000000005;277.26000000000005;271.86;278.16;352.76;300.96000000000004;271.76000000000005;272.96000000000004;299.46000000000004;285.56;299.46000000000004;348.16;295.56;286.26000000000005;335.46000000000004;352.46000000000004;274.96000000000004;243.40439225979637;269.14681796795327;274.5913991737795;302.06;7920000.0;3620000.0000000005;3679999.9999999995;1440000.0;3640000.0;3130000.0;7809999.999999999;0.06733333333333333;0.0;0.25416666666666665;0.0195;0.061000000000000006;0.12833333333333333;0.0;15663.06640625;36707.44140625;1417.3649902343802;56908.6640625;490988.55264844844;492369.725224936;281971.6681804994;281454.7002228093;253697.4669120038;430014.67791919125;448366.6896013637;437408.94190281845;473147.88962849684;532697.6553714613;476043.37475497293;437249.5021140777;439141.13344458863;467365.9715764312;448435.30934844184;268314.1176137485;486013.4429963493;461618.2662177027;448366.6896013637;261333.34086894934;332557.3633054275;469982.10152365523;203360.3546037074;240726.2517064423;274.52143815987245;723355.2315542082;270637.9538142161;49660.744490111916;296828.991086614;0;8;7;4;10;5;4;0;28;31;258188336015.22778;99018934519.88937;219571401000.26117;59487.34927185738;5199.124064938982;-0.0;26647.18952984824;1073085.0618482644;186427.80934250518;0.0;256078.12386462433;1.698034484494459;0.14146705967026102
1196;2019-08-09 12:56:45.102;788;789;291;290;226;42;136;42;-16;49;791;279;-17;-3;263;127;263;747;279;221;136;18;784;365;371;145;366;309;772;521.0;-1.0;1663.0;146.0;361.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;56895.2578125;15492.748046875;37117.50390625;1398.05651855469;792.0;322334;611.0;0.0;Calculated values ==>;1565348205.102;351.96000000000004;352.06000000000006;302.26000000000005;302.16;295.76000000000005;277.36;274.9066339382667;286.76000000000005;277.36;271.56;278.06;352.26;301.06;271.46000000000004;272.86;299.46000000000004;285.86;299.46000000000004;347.86;295.26000000000005;286.76000000000005;334.26000000000005;352.36;274.96000000000004;243.61107973660833;268.67533136820026;274.9066339382667;301.06;7840000.000000001;3650000.0;3710000.0;1450000.0;3660000.0;3090000.0;7720000.0;0.08683333333333333;0.0;0.2771666666666667;0.024333333333333332;0.06016666666666667;0.147;0.0;15492.748046875;37117.50390625;1398.05651855469;56895.2578125;491478.2367933653;492805.04900001304;282437.4073634886;281901.5830355893;255988.38839049512;429811.8947417682;448562.96477261034;437845.99643053644;472918.6684847629;532472.7490519658;476667.07483743195;437688.5006598165;439865.0975002962;467082.695243512;448324.64168240636;268776.6342848445;486490.66758763033;460749.49926466384;448562.96477261034;256311.7953858065;332137.8522128359;469846.65071908804;204129.75194461175;236180.84446866452;274.8325511573812;724302.9653264257;270897.41251363244;49684.190694802805;297443.7888260243;0;8;7;4;10;5;4;0;28;31;258409888215.36874;99105576719.94449;219757876600.37982;64778.35243001546;6465.777870178922;-0.0;31220.171684680034;1074119.9189980957;186524.9520536822;0.0;256560.0303897119;1.8971951702320686;0.15003602239129585
1197;2019-08-09 12:57:45.133;784;785;295;294;229;42;137;43;-16;48;772;279;-18;5;262;129;263;743;283;217;137;16;786;362;368;134;364;311;774;420.0;-1.0;1004.0;59.0;374.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58601.328125;15513.98046875;37296.10546875;2460.693359375;789.0;322335;597.0;0.0;Calculated values ==>;1565348265.133;351.56000000000006;351.66;302.66;302.56;296.06;277.36;274.5913991737795;286.86;277.46000000000004;271.56;277.96000000000004;350.36;301.06;271.36;273.66;299.36;286.06;299.46000000000004;347.46000000000004;294.86;286.86;332.86;352.06000000000006;274.76000000000005;241.2770596917726;268.91163127593666;274.5913991737795;301.46000000000004;7859999.999999999;3620000.0000000005;3679999.9999999995;1340000.0;3640000.0;3110000.0;7740000.000000001;0.07;0.0;0.1673333333333333;0.009833333333333333;0.06233333333333334;0.13233333333333336;0.0;15513.98046875;37296.10546875;2460.693359375;58601.328125;490680.1382401826;492016.1998047628;284410.59855794034;283847.87664560333;256918.21341888516;430014.67791919125;449271.10435631766;437389.9950341223;474246.50837657275;530334.2265421058;476414.5704813485;437071.7284734032;440655.35369714565;467236.2624677158;449183.42964702763;268659.22912463645;485667.69111330406;460668.8397657055;449271.10435631766;250454.15340279948;330879.36315565393;471128.47311997804;203417.34080308222;241567.81737778865;274.5434695791107;725265.9341512505;271155.9354186862;49716.363557793346;298064.2226283671;0;8;7;4;10;5;4;0;29;31;258631702759.9952;99189319964.80347;219943972700.06644;39151.42414132737;2632.492801116142;-0.0;27486.068310158676;1074986.4479434912;186600.81014892508;0.0;257049.50181848905;1.253284034236852;0.0867970390567988
1198;2019-08-09 12:58:45.153;782;785;290;289;215;39;142;41;-14;47;756;281;-16;9;262;118;263;742;299;213;142;14;786;362;368;129;364;312;773;460.0;-1.0;1545.0;25.0;401.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58338.359375;15468.3876953125;37268.16796875;2463.666015625;788.0;322336;583.0;0.0;Calculated values ==>;1565348325.153;351.36;351.66;302.16;302.06;294.66;277.06;274.5913991737795;287.36;277.26000000000005;271.76000000000005;277.86;348.76;301.26000000000005;271.56;274.06;299.36;284.96000000000004;299.46000000000004;347.36;294.46000000000004;287.36;331.46000000000004;351.96000000000004;274.56;240.16925963744896;269.02936301313275;274.5913991737795;303.06;7859999.999999999;3620000.0000000005;3679999.9999999995;1290000.0;3640000.0;3120000.0;7730000.0;0.07666666666666666;0.0;0.2575;0.004166666666666667;0.06683333333333333;0.1435;0.0;15468.3876953125;37268.16796875;2463.666015625;58338.359375;490379.04453734535;492114.5893051727;281790.98560619145;281265.68500903057;252359.85041627433;430014.67791919125;450018.5547347135;437478.7579247441;474790.3222967973;528579.544455758;476523.38878098177;437160.35228701105;441049.9834432025;467236.2624677158;447529.95785919396;268659.22912463645;485618.7580573134;460123.36692421185;450018.5547347135;244597.3647265701;330459.8814860452;471598.49416682107;203502.08117915504;239964.16094134044;274.5762156334358;726240.7563831117;271414.20788313105;49757.413564844406;298685.7986989329;0;8;7;4;10;5;4;0;29;31;258852576360.8024;99268246265.0919;220130935000.7497;60248.99426198919;1117.0683874486085;-0.0;30142.805509349033;1075815.0608788203;186632.0669077251;0.0;257529.9025156123;1.6577626932331708;0.13083543327362643
1199;2019-08-09 12:59:45.084;778;781;288;286;218;43;129;43;-16;47;768;282;-18;7;261;123;263;739;306;210;129;13;781;367;373;131;368;308;768;432.0;-1.0;1606.0;195.0;387.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;56907.40625;15386.05078125;36871.18359375;1431.1975097656198;787.0;322337;571.0;0.0;Calculated values ==>;1565348385.084;350.96000000000004;351.26;301.96000000000004;301.76000000000005;294.96000000000004;277.46000000000004;275.1157276137837;286.06;277.46000000000004;271.56;277.86;349.96000000000004;301.36;271.36;273.86;299.26000000000005;285.46000000000004;299.46000000000004;347.06000000000006;294.16;286.06;330.26000000000005;351.86;274.46000000000004;240.61611355647437;268.5567601203482;275.1157276137837;303.76000000000005;7809999.999999999;3670000.0000000005;3729999.9999999995;1310000.0;3679999.9999999995;3080000.0;7680000.0;0.07200000000000001;0.0;0.26766666666666666;0.0325;0.0645;0.1365;0.0;15386.05078125;36871.18359375;1431.1975097656198;56907.40625;490275.73727785377;492013.8921254778;281282.39995668875;280239.1796839419;253497.20006846802;429675.2189834977;447113.3466882426;438072.3853947394;474534.5232474069;530143.0248383192;477143.9026681897;437758.51091407164;441596.2569172708;466536.9035507352;447338.6363724725;268955.0531079535;485683.07157645;458923.12726756633;447113.3466882426;239577.9089402584;330040.4071292106;471235.6892988843;204553.4139721539;240809.96778902202;275.00513555235864;727200.0333246412;271671.0325153758;49789.833435110784;299302.9161264424;0;8;7;4;10;5;4;0;29;31;259074620715.7812;99346156565.08447;220316721100.73196;62505.24468411205;8667.173948118738;-0.0;28160.411219743608;1076836.8364751502;186713.508494858;0.0;258015.20391581475;1.8501719339685279;0.17236586460786943
1200;2019-08-09 13:00:45.084;773;776;292;291;222;44;125;45;-18;49;788;283;-20;-1;258;124;263;736;314;208;125;15;789;366;372;136;367;309;777;-3.0;-1.0;1219.0;46.0;380.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57751.7265625;15582.7099609375;37337.76171875;1425.8134765625;785.0;322338;560.0;0.0;Calculated values ==>;1565348445.084;350.46000000000004;350.76;302.36;302.26000000000005;295.36;277.56;275.0112864084945;285.66;277.66;271.36;278.06;351.96000000000004;301.46000000000004;271.16;273.06;298.96000000000004;285.56;299.46000000000004;346.76;293.96000000000004;285.66;329.16;351.66;274.66;241.71165711629368;268.67533136820026;275.0112864084945;304.56;7890000.000000001;3660000.0;3720000.0000000005;1360000.0;3670000.0000000005;3090000.0;7770000.0;0.0;0.0;0.20316666666666666;0.007666666666666667;0.06333333333333332;0.06333333333333332;0.0;15582.7099609375;37337.76171875;1425.8134765625;57751.7265625;488714.5904065044;490374.94414111855;282408.8437530077;281880.57813631685;254485.5048580203;429743.705733735;446686.9451504511;437530.6787186241;474086.44446128915;532159.2329881379;477135.4625344398;437214.0438153077;440171.277620612;466287.42677258106;447681.3975780786;268485.36535167764;484268.00290210656;458804.85714063374;446686.9451504511;234977.24436692704;329201.48028520535;470763.29942817445;204461.15830198865;282408.8437530077;274.96485640104055;728155.5260980787;271929.1055215607;49813.64185999685;299921.32400404656;0;8;7;4;10;5;4;0;29;31;259298120715.7812;99426256565.08447;220501821100.73196;47351.95756464644;2041.649748634091;-0.0;10404.279755171414;1077752.3131605566;186802.74869233093;0.0;258336.5763406057;1.1003123193522453;0.11164374584636963
1201;2019-08-09 13:01:45.135;774;778;293;293;217;42;131;44;-17;50;802;284;-18;-3;258;119;263;737;321;205;131;16;792;365;371;139;367;309;779;444.0;-1.0;1218.0;58.0;390.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;58371.2109375;15591.3759765625;37579.54296875;1421.9333496093802;781.0;322339;551.0;0.0;Calculated values ==>;1565348505.135;350.56000000000006;350.96000000000004;302.46000000000004;302.46000000000004;294.86;277.36;274.9066339382667;286.26000000000005;277.56;271.46000000000004;278.16;353.36;301.56;271.36;272.86;298.96000000000004;285.06;299.46000000000004;346.86;293.66;286.26000000000005;328.26000000000005;351.26;274.76000000000005;242.35481222062532;268.67533136820026;274.9066339382667;305.26000000000005;7920000.0;3650000.0;3710000.0;1390000.0;3670000.0000000005;3090000.0;7790000.000000001;0.07400000000000001;0.0;0.20299999999999999;0.009666666666666665;0.065;0.139;0.0;15591.3759765625;37579.54296875;1421.9333496093802;58371.2109375;488563.31939231034;490475.4191191516;282717.81469150336;282717.81469150336;252800.85280792383;429811.8947417682;447801.50143713696;437688.5006598165;473796.9418580429;533621.6437404953;477252.4211803621;437530.6787186241;439865.0975002962;466287.42677258106;447109.5522735733;268314.1176137485;484210.82449254266;458548.2590687378;447801.50143713696;231213.40812182956;327523.71359711495;470458.9003634767;204209.68561407493;240922.12007474288;274.86332566631876;729124.039779448;272189.11038696166;49837.39325504078;300546.1655394336;0;8;7;4;10;5;4;0;29;31;259521210180.33478;99508826689.91925;220687378690.36066;47396.19945428553;2573.742409244217;-0.0;28756.23400937278;1078542.552266912;186841.24298593067;0.0;258663.1913416292;1.4420601335795287;0.12297355832480922
1202;2019-08-09 13:02:45.125;773;778;291;289;224;43;132;45;-18;50;805;285;-20;-5;257;122;263;734;324;204;132;17;790;366;372;139;367;308;778;487.0;0.0;714.0;113.0;405.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;58238.53515625;15561.0029296875;37484.77734375;1420.68103027344;779.0;322340;544.0;0.0;Calculated values ==>;1565348565.125;350.46000000000004;350.96000000000004;302.26000000000005;302.06;295.56;277.46000000000004;275.0112864084945;286.36;277.66;271.36;278.16;353.66;301.66;271.16;272.66;298.86;285.36;299.46000000000004;346.56000000000006;293.56;286.36;327.56;351.06000000000006;274.86;242.35481222062532;268.5567601203482;275.0112864084945;305.56;7900000.0;3660000.0;3720000.0000000005;1390000.0;3670000.0000000005;3080000.0;7780000.0;0.08116666666666666;0.0;0.119;0.01883333333333333;0.06749999999999999;0.14866666666666667;0.0;15561.0029296875;37484.77734375;1420.68103027344;58238.53515625;488613.344541141;490575.1600404898;281772.548201973;280742.69698088005;255105.04727362198;429743.705733735;447765.16087721824;437758.51091407164;473796.9418580429;534008.5390614033;477494.265283375;437443.34373287327;439776.62843957054;466156.4611359798;447376.64309987566;268427.99625372177;483850.07095739624;458249.22149208706;447765.16087721824;228286.1864045524;326684.87348024134;470557.3835890923;204303.40779009572;239477.17669907585;274.9041879952532;730095.6257057363;272448.6702773621;49861.07776013471;301171.59728613676;0;8;7;4;10;5;4;0;29;31;259744073030.3702;99592212789.93251;220872447840.39008;27781.157271753134;5014.449877547768;-0.0;30965.480314483837;1079168.9258267332;186904.46738250804;0.0;259160.78934758165;1.1706486145344739;0.0926472444529983
1203;2019-08-09 13:03:45.096;772;777;290;289;215;45;121;45;-19;51;804;287;-20;-6;255;120;263;734;314;204;122;17;780;369;375;139;370;305;766;466.0;-1.0;1443.0;190.0;390.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57273.484375;15403.3896484375;36858.5;1398.20837402344;776.0;322341;537.0;0.0;Calculated values ==>;1565348625.096;350.36;350.86;302.16;302.06;294.66;277.66;275.3239800832674;285.26000000000005;277.66;271.26000000000005;278.26000000000005;353.56000000000006;301.86;271.16;272.56;298.66;285.16;299.46000000000004;346.56000000000006;293.56;285.36;326.86;350.76;274.86;242.35481222062532;268.19934244402924;275.3239800832674;304.56;7800000.0;3690000.0;3750000.0;1390000.0;3700000.0;3050000.0;7659999.999999999;0.07766666666666668;0.0;0.2405;0.03166666666666666;0.065;0.14266666666666666;0.0;15403.3896484375;36858.5;1398.20837402344;57273.484375;489471.75620743824;491618.60748055147;282590.1022878172;282042.9431776326;252594.0922940427;429537.3511455088;445476.7741128444;438280.32711488655;473894.81173143076;534125.3919267323;478100.2952344844;438124.7295301388;440276.00903072825;465460.53083784366;446492.89881477744;269015.1563120437;485125.6911308625;457766.27349474904;445634.2570430853;225359.1397227605;325426.6669566859;470557.3835890923;205057.5873925124;240381.98086116766;275.20832519691777;731057.7606110476;272706.5821642988;49884.55715129324;301790.8251586813;0;8;7;4;10;5;4;0;29;31;259968064715.20636;99675572479.87154;221056258955.2556;56090.06890323098;8407.49354622503;-0.0;29282.65806862025;1079867.5148963528;187016.26285035224;0.0;259662.61450096083;1.7476714350917124;0.16338793492201284
1204;2019-08-09 13:04:45.096;768;772;289;288;215;44;122;46;-21;51;801;287;-22;-7;252;118;263;730;294;202;122;18;796;367;373;143;368;305;784;416.0;-2.0;1334.0;40.0;416.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58239.10546875;15700.4248046875;37803.76171875;1395.15612792969;773.0;322342;532.0;0.0;Calculated values ==>;1565348685.096;349.96000000000004;350.36;302.06;301.96000000000004;294.66;277.56;275.1157276137837;285.36;277.76000000000005;271.06;278.26000000000005;353.26;301.86;270.96000000000004;272.46000000000004;298.36;284.96000000000004;299.46000000000004;346.16;293.36;285.36;326.36;350.46000000000004;274.96000000000004;243.1966462407574;268.19934244402924;275.1157276137837;302.56;7959999.999999999;3670000.0000000005;3729999.9999999995;1430000.0;3679999.9999999995;3050000.0;7840000.000000001;0.06933333333333333;0.0;0.22233333333333333;0.006666666666666667;0.06933333333333333;0.13866666666666666;0.0;15700.4248046875;37803.76171875;1395.15612792969;58239.10546875;487235.89420404733;489068.2209360706;280146.2514520256;279655.312218587;252001.91775631264;429675.2189834977;446026.07508309826;437968.82056851813;473376.58053365286;533812.9137191892;478100.2952344844;437812.597326149;440124.2130485236;465354.9656912107;446571.1110946112;268089.71501772787;482578.7170950978;457809.2307788321;446026.07508309826;223268.49639005636;324168.52440917626;470117.3168609056;204768.65677712904;242457.45411457733;275.08778765635276;732020.3655264121;272965.7806180748;49907.83518880951;302413.0106730042;0;8;7;4;10;5;4;0;29;31;260192464715.20636;99760172479.87154;221239258955.2556;51848.16974961884;1768.9910672251772;-0.0;28228.1821076349;1080767.0002184599;187101.06688879765;0.0;260141.87150242963;1.4908255540367694;0.11414276188561137
1205;2019-08-09 13:05:45.127;769;775;288;287;212;45;117;46;-22;52;793;286;-23;-7;252;115;263;733;281;199;117;19;788;368;374;145;370;303;776;-2.0;-1.0;1188.0;144.0;401.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57619.2734375;15542.8515625;37336.22265625;1367.4296875;770.0;322343;528.0;0.0;Calculated values ==>;1565348745.127;350.06000000000006;350.66;301.96000000000004;301.86;294.36;277.66;275.2199585193972;284.86;277.76000000000005;270.96000000000004;278.36;352.46000000000004;301.76000000000005;270.86;272.46000000000004;298.36;284.66;299.46000000000004;346.46000000000004;293.06;284.86;325.96000000000004;350.16;275.06;243.61107973660833;267.9596281332873;275.2199585193972;301.26000000000005;7880000.0;3679999.9999999995;3740000.0;1450000.0;3700000.0;3030000.0;7759999.999999999;0.0;0.0;0.198;0.024;0.06683333333333333;0.06683333333333333;0.0;15542.8515625;37336.22265625;1367.4296875;57619.2734375;488206.2449418125;490324.8701156111;280438.7221093652;279934.95918186207;251309.41143096017;429606.4342157736;445043.0324875267;438264.37560948916;473214.9576583128;533127.8421441218;478232.10212157835;438109.25301780854;440556.0271991494;465064.03014052816;445912.2293730687;268543.0250840001;483907.8567207746;457226.32384720515;445043.0324875267;221596.04284303306;322910.4453824919;469946.05786256643;204747.3238460403;280438.7221093652;275.0844515390086;732986.3508541944;273226.2757747261;49930.86863179082;303039.5007302729;0;8;7;4;10;5;4;0;29;31;260416680500.7193;99846617120.06929;221421753195.6731;46236.37624916288;6364.7696163966275;-0.0;11001.054743607125;1081584.793745449;187168.88324834147;0.0;260468.95071393021;1.1724663532065651;0.11255499240042095
1206;2019-08-09 13:06:45.047;767;772;286;285;218;47;122;47;-25;52;782;284;-27;-8;249;120;263;730;286;197;122;19;786;370;376;147;371;301;774;139.0;-1.0;1467.0;114.0;398.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57154.41796875;15529.7138671875;37211.66796875;1351.77221679688;767.0;322344;525.0;0.0;Calculated values ==>;1565348805.047;349.86;350.36;301.76000000000005;301.66;294.96000000000004;277.86;275.4277932560699;285.36;277.86;270.66;278.36;351.36;301.56;270.46000000000004;272.36;298.06;285.16;299.46000000000004;346.16;292.86;285.36;325.66;349.86;275.06;244.02132995426717;267.7187500070086;275.4277932560699;301.76000000000005;7859999.999999999;3700000.0;3760000.0;1470000.0;3710000.0;3010000.0;7740000.000000001;0.023166666666666665;0.0;0.2445;0.019;0.06633333333333333;0.0895;0.0;15529.7138671875;37211.66796875;1351.77221679688;57154.41796875;488104.7091607312;490075.0017532616;279632.3655321001;279136.050765045;253290.57214485525;429467.9694778635;445437.3250008828;438249.86041294545;472954.0481261603;532131.7650018728;478248.2549384464;437940.2675631159;440834.61030177056;464519.832704108;446298.9277870779;268659.22912463645;483654.5411993059;456616.80254018545;445437.3250008828;220341.7376933702;321652.42942325486;469674.7724563722;205401.05627711592;260417.92980315632;275.3447276947794;733941.5230167576;273484.86856854684;49953.49843424424;303659.90484057344;0;8;7;4;10;5;4;0;29;31;260641380500.11133;99934100319.83258;221602711595.18347;56931.53261121032;5021.20060740587;-0.0;16559.235870196517;1082443.380006864;187263.63982250317;0.0;260698.31357630674;1.4514215424057708;0.13161326997676365
1207;2019-08-09 13:07:45.118;767;772;291;291;214;46;122;47;-24;52;764;282;-26;2;248;116;263;730;296;195;122;18;790;369;376;137;371;302;777;215.0;-1.0;1547.0;183.0;397.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58690.76953125;15563.8095703125;37452.86328125;2360.60766601562;763.0;322345;524.0;0.0;Calculated values ==>;1565348865.118;349.86;350.36;302.26000000000005;302.26000000000005;294.56;277.76000000000005;275.3239800832674;285.36;277.86;270.76000000000005;278.36;349.56000000000006;301.36;270.56;273.36;297.96000000000004;284.76000000000005;299.46000000000004;346.16;292.66;285.36;325.56;349.46000000000004;274.96000000000004;241.92719264551067;267.8393353686513;275.3239800832674;302.76000000000005;7900000.0;3690000.0;3760000.0;1370000.0;3710000.0;3020000.0;7770000.0;0.035833333333333335;0.0;0.25783333333333336;0.030500000000000003;0.06616666666666667;0.10200000000000001;0.0;15563.8095703125;37452.86328125;2360.60766601562;58690.76953125;487696.38879041385;489773.6869032424;281880.57813631685;281880.57813631685;251910.35463289244;429537.3511455088;445437.3250008828;438179.53515710204;474250.2529305441;530180.8496845886;477892.7993446067;437869.15320432716;442110.7359169888;464386.83197356726;445872.1246985591;268427.99625372177;483332.6780469512;456333.12214972766;445437.3250008828;219923.6425635755;319975.17213553557;470923.7305949869;205046.7051851775;254888.2861681878;275.2041546365856;734908.041943119;273744.2878809771;49984.47154150933;304282.845543924;0;8;7;4;10;5;4;0;30;31;260867247460.48425;100019401139.97342;221783825660.4825;60109.41466109455;8109.249274999187;-0.0;19436.00196093489;1083419.875389531;187373.189719196;0.0;260998.62884510175;1.5828633164679309;0.1519925081126722
1208;2019-08-09 13:08:45.118;767;772;288;287;221;47;128;48;-26;51;755;283;-27;5;247;120;263;729;300;194;128;16;781;371;377;132;372;300;767;421.0;-1.0;1601.0;185.0;393.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;57936.84765625;15407.587890625;36864.5390625;2353.20678710938;756.0;322346;527.0;0.0;Calculated values ==>;1565348925.118;349.86;350.36;301.96000000000004;301.86;295.26000000000005;277.86;275.5313989812953;285.96000000000004;277.96000000000004;270.56;278.26000000000005;348.66;301.46000000000004;270.46000000000004;273.66;297.86;285.16;299.46000000000004;346.06000000000006;292.56;285.96000000000004;325.86;348.76;274.76000000000005;240.83765695389522;267.5978703862781;275.5313989812953;303.16;7809999.999999999;3710000.0;3770000.0000000005;1320000.0;3720000.0000000005;3000000.0;7670000.0;0.07016666666666667;0.0;0.26683333333333337;0.030833333333333334;0.0655;0.13566666666666666;0.0;15407.587890625;36864.5390625;2353.20678710938;57936.84765625;488613.51974552445;490775.68470573646;281392.6310723676;280864.50921907584;254514.69232343213;429398.2889081932;446185.3308668092;438320.22817239247;474793.84568264754;529394.6861480676;478256.48628198815;438165.9764317512;442965.4704623134;464106.2147632996;446104.29470296105;268955.0531079535;484247.966596685;456025.42404758174;446185.3308668092;221177.93781777218;317040.2365367038;471394.71633190295;205591.93515939318;242188.5856431757;275.4226348483002;735879.9387530149;274002.38285981823;50023.7533286187;304902.15723012196;0;8;7;4;10;5;4;0;30;31;261093147460.48425;100100101139.97342;221964425660.4825;62099.66618563532;8195.585752819052;-0.0;27675.558435339608;1084438.2843965872;187509.06334442782;0.0;261391.22518173736;1.7935050216751978;0.1627605386422849
1209;2019-08-09 13:09:45.109;761;765;290;289;222;47;133;49;-29;52;763;284;-30;3;240;120;263;720;310;193;134;14;791;369;375;129;370;297;776;46.0;-2.0;941.0;71.0;406.0;23;0;100;1;0;0;1;1;1;0;1;1;0;1;0;63694.4921875;15570.7919921875;42489.25390625;2350.0322265625;741.0;322347;541.0;0.0;Calculated values ==>;1565348985.109;349.26;349.66;302.16;302.06;295.36;277.86;275.3239800832674;286.46000000000004;278.06;270.26000000000005;278.36;349.46000000000004;301.56;270.16;273.46000000000004;297.16;285.16;299.46000000000004;345.16;292.46000000000004;286.56;327.26000000000005;347.26;274.56;240.16925963744896;267.23344911666527;275.3239800832674;304.16;7909999.999999999;3690000.0;3750000.0;1290000.0;3700000.0;2970000.0;7759999.999999999;0.007666666666666667;0.0;0.15683333333333332;0.011833333333333333;0.06766666666666667;0.07533333333333334;0.0;15570.7919921875;42489.25390625;2350.0322265625;63694.4921875;486671.3552073898;488818.2371883361;281465.78875712305;280948.90296762466;254520.8953390113;429537.3511455088;447348.6376569311;438531.5804257387;475272.5666194719;530456.1301704913;478741.90288516326;438378.49729393894;443289.13654870377;463467.6714287577;446492.89881477744;268370.91469036066;481870.78718105843;456214.3250769302;447502.915968562;227031.71669481136;310752.19949742197;471598.49416682107;205113.13029737337;273695.3854625468;275.2296069399586;736893.3812114747;274260.4973022627;50062.94110797608;305563.33964525996;0;8;7;4;11;6;4;0;30;31;261318713620.2476;100178389394.89128;222143498795.29462;36607.79359513196;3153.410139121798;-0.0;13093.500631453147;1085260.7231762393;187603.6241238499;0.0;261730.91637894706;0.8749318988851565;0.0834439663207215
1210;2019-08-09 13:10:48.109;775;781;293;292;225;44;125;47;-31;52;777;286;-32;0;241;118;264;729;301;193;125;13;790;367;373;133;367;295;775;130.0;-1.0;1485.0;21.0;413.0;37;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63657.83203125;15602.6513671875;43078.41796875;1362.86791992188;726.0;322348;578.0;0.0;Calculated values ==>;1565349048.109;350.66;351.26;302.46000000000004;302.36;295.66;277.56;275.1157276137837;285.66;277.86;270.06;278.36;350.86;301.76000000000005;269.96000000000004;273.16;297.26000000000005;284.96000000000004;299.56;346.06000000000006;292.46000000000004;285.66;330.96000000000004;345.76;274.46000000000004;241.05796691057077;266.98899913490544;275.1157276137837;303.26000000000005;7900000.0;3670000.0000000005;3729999.9999999995;1330000.0;3670000.0000000005;2950000.0;7750000.0;0.021666666666666667;0.0;0.2475;0.0035;0.06883333333333333;0.0905;0.0;15602.6513671875;43078.41796875;1362.86791992188;63657.83203125;488917.9394966679;491322.0238097093;283176.3134066043;282634.1766117929;255544.21844349641;429675.2189834977;446493.63376297517;438672.6834563149;474763.00268870516;532061.2618855664;479216.7908673089;438520.37345905404;443263.78123394;464046.0497008609;446571.1110946112;268818.11980899045;483391.2778404269;456544.2055774953;446493.63376297517;242505.85365607988;304465.6318710359;470968.9690187135;204792.7885637081;264410.46031346155;275.0970465888511;738007.7140483888;274533.26493165724;50095.42898425782;306312.0567741662;0;8;7;4;11;6;4;0;30;31;261554333620.2476;100260919394.89128;222329978795.29462;57885.27398592018;931.6166315925188;-0.0;16478.52719718098;1086087.5375175735;187639.36810809365;0.0;261989.6716224476;1.2540053376887106;0.11325924812054097
1211;2019-08-09 13:11:45.100;790;797;293;292;224;41;120;44;-32;53;786;287;-34;-9;242;117;264;741;306;191;120;14;792;364;370;137;364;295;775;232.0;-1.0;1803.0;0.0;426.0;39;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63932.30078125;15618.05859375;43366.375;1351.77294921875;715.0;322349;624.0;0.0;Calculated values ==>;1565349105.1;352.16;352.86;302.46000000000004;302.36;295.56;277.26000000000005;274.8017692304317;285.16;277.56;269.96000000000004;278.46000000000004;351.76;301.86;269.76000000000005;272.26000000000005;297.36;284.86;299.56;347.26;292.26000000000005;285.16;335.56;344.66;274.56;241.92719264551067;266.98899913490544;274.8017692304317;303.76000000000005;7920000.0;3640000.0;3700000.0;1370000.0;3640000.0;2950000.0;7750000.0;0.03866666666666666;0.0;0.30050000000000004;0.0;0.071;0.10966666666666666;0.0;15618.05859375;43366.375;1351.77294921875;63932.30078125;490988.55264844844;493693.80026869604;283176.3134066043;282634.1766117929;255213.678590825;429879.7862731237;446298.9277870779;438520.37345905404;474347.79869132163;532994.8803504433;479331.27510216413;438214.884849924;441955.30243577936;464620.0566218266;446995.602951207;268702.4877941128;485254.24712798523;456755.197826801;446298.9277870779;261751.83340796042;299856.38484229014;470531.02399546513;204062.22978735768;255281.98605148995;274.8017692304317;739017.6431110397;274780.3898593543;50116.9164978137;306996.3033284219;0;8;7;4;11;6;4;0;30;31;261766055185.01376;100337857244.8063;222498102245.10895;70454.67217334476;0.0;-0.0;20948.19127700281;1087103.4016652796;187646.74224189814;0.0;262285.91969330964;1.514892444974222;0.13620641310085904
