;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1212;2019-08-09 13:12:45.100;796;801;294;293;223;37;113;42;-30;52;788;287;-32;-13;244;111;264;749;295;189;113;15;796;358;365;139;359;298;780;-3.0;-2.0;1544.0;23.0;451.0;24;100;100;1;0;0;1;1;1;0;1;0;0;1;0;64046.7734375;15614.001953125;43007.6953125;1362.23364257812;705.0;322350;661.0;0.0;Calculated values ==>;1565349165.1;352.76;353.26;302.56;302.46000000000004;295.46000000000004;276.86;274.1680685717883;284.46000000000004;277.36;270.16;278.36;351.96000000000004;301.86;269.96000000000004;271.86;297.56;284.26000000000005;299.56;348.06000000000006;292.06;284.46000000000004;339.26;343.66;274.66;242.35481222062532;267.35522164206344;274.1680685717883;302.66;7959999.999999999;3579999.9999999995;3650000.0;1390000.0;3590000.0;2980000.0;7800000.0;0.0;0.0;0.2573333333333333;0.0038333333333333336;0.07516666666666666;0.07516666666666666;0.0;15614.001953125;43007.6953125;1362.23364257812;64046.7734375;491497.3929008725;493800.28222827247;283140.37499517;282606.14131229394;254706.0196116981;430280.9020939914;446187.8389021148;438153.8488135099;473992.66496117425;532979.3779212517;478963.80482254835;437845.4099550722;440729.25174775714;465610.7510579218;447232.48511056957;268474.6799500461;485963.7058442255;457292.3345882162;446187.8389021148;277239.5186164033;295666.80309349706;470360.39762778033;202443.10947173997;283140.37499517;274.14736052897416;740084.1353961959;275040.65703057824;50139.533219412006;307716.08724769275;0;8;7;4;11;6;4;0;30;31;261986555185.01376;100420657244.8063;222676002245.10895;60656.23025728213;1027.0162712648214;-0.0;12255.734370338681;1088195.9925188683;187655.30071082534;0.0;262562.6190737042;1.2326464734703488;0.1151556090901364
1213;2019-08-09 13:13:48.101;799;803;288;287;208;36;104;39;-28;51;787;286;-30;-13;245;104;264;754;298;186;104;16;789;359;366;139;359;298;773;-1.0;-1.0;2250.0;136.0;440.0;29;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63398.48046875;15500.59375;42873.484375;1353.26196289062;695.0;322351;695.0;0.0;Calculated values ==>;1565349228.101;353.06000000000006;353.46000000000004;301.96000000000004;301.86;293.96000000000004;276.76000000000005;274.27422755570615;283.56;277.06;270.36;278.26000000000005;351.86;301.76000000000005;270.16;271.86;297.66;283.56;299.56;348.56000000000006;291.76000000000005;283.56;342.66;342.66;274.76000000000005;242.35481222062532;267.35522164206344;274.27422755570615;302.96000000000004;7890000.000000001;3590000.0;3660000.0;1390000.0;3590000.0;2980000.0;7730000.0;0.0;0.0;0.375;0.02266666666666667;0.07333333333333333;0.07333333333333333;0.0;15500.59375;42873.484375;1353.26196289062;63398.48046875;492631.1309033096;494767.5769368472;280747.4920363126;280236.0914946488;250146.98929857524;430214.79039162316;444587.57656984974;438461.08877795865;473894.81173143076;532875.5115840123;478848.836914124;438153.8488135099;440729.25174775714;465741.0905809244;445972.3415342861;268876.3787804541;487455.6167839256;456710.18191563094;444587.57656984974;291477.81744585035;291477.81744585035;470458.9003634767;202562.23709154097;280747.4920363126;274.1982263931753;741199.2990715426;275312.9140651693;50163.29418317461;308467.5594998793;0;8;7;4;11;6;4;0;30;31;262216823840.62027;100508228635.03696;222863745225.60345;88462.06938240663;6072.324367497211;-0.0;12014.939532459392;1089500.7983550273;187717.42092759765;0.0;262774.99084184;1.7839289867181864;0.18517356560412848
1214;2019-08-09 13:14:45.111;797;800;290;288;214;34;104;38;-29;50;784;285;-30;-14;246;106;264;755;289;183;104;17;803;356;362;140;356;299;789;-1.0;-1.0;1521.0;2.0;443.0;19;100;100;1;0;0;1;1;1;0;1;0;0;0;0;63928.7890625;15827.904296875;43325.75;1369.86047363281;684.0;322352;715.0;0.0;Calculated values ==>;1565349285.111;352.86;353.16;302.16;301.96000000000004;294.56;276.56;273.955091788801;283.56;276.96000000000004;270.26000000000005;278.16;351.56000000000006;301.66;270.16;271.76000000000005;297.76000000000005;283.76000000000005;299.56;348.66;291.46000000000004;283.56;344.66;341.56000000000006;274.86;242.56692532238324;267.47669482898436;273.955091788801;302.06;8030000.0;3560000.0;3620000.0000000005;1400000.0;3560000.0;2990000.0;7890000.000000001;0.0;0.0;0.2535;0.0003333333333333333;0.07383333333333333;0.07383333333333333;0.0;15827.904296875;43325.75;1369.86047363281;63928.7890625;490959.6970565284;492780.1319860305;280158.1185804819;279192.292523594;251529.3059924817;430412.23801567365;445383.06367426197;438082.61597026663;473667.5473979283;532489.2570598532;478610.6596211561;437928.15255369636;440364.72933819855;466302.76539371355;446859.02804195543;268086.61329209065;485951.90098567924;456947.03434989735;445383.06367426197;299856.38484229014;286870.6033266602;470422.9394058528;201967.99800042756;280158.1185804819;273.9534325469986;742207.4834652595;275560.97485313506;50184.85601790797;309150.08982639277;0;8;7;4;11;6;4;0;30;31;262424340240.58557;100587757585.02365;223033920075.57498;59855.055655354205;89.48498046847509;-0.0;12199.10844609076;1090675.18159072;187766.2104763294;0.0;262966.71901892696;1.1919937127819937;0.10693071979212586
1215;2019-08-09 13:15:45.152;799;803;292;291;217;33;107;36;-28;49;780;284;-29;-13;247;108;264;759;286;185;107;17;795;355;361;140;355;299;780;186.0;-1.0;2028.0;50.0;402.0;11;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63310.765625;15623.4599609375;42584.57421875;1360.86279296875;673.0;322353;728.0;0.0;Calculated values ==>;1565349345.152;353.06000000000006;353.46000000000004;302.36;302.26000000000005;294.86;276.46000000000004;273.8482719121499;283.86;276.76000000000005;270.36;278.06;351.16;301.56;270.26000000000005;271.86;297.86;283.96000000000004;299.56;349.06000000000006;291.66;283.86;345.96000000000004;340.46000000000004;274.86;242.56692532238324;267.47669482898436;273.8482719121499;301.76000000000005;7950000.0;3550000.0;3610000.0;1400000.0;3550000.0;2990000.0;7800000.0;0.031000000000000003;0.0;0.338;0.008333333333333333;0.06699999999999999;0.09799999999999999;0.0;15623.4599609375;42584.57421875;1360.86279296875;63310.765625;492045.86719684117;494095.20284213836;282079.3379520042;281559.63151627104;252767.7026113697;430477.46260093397;446042.8533368698;438236.7768127522;473569.51334814675;532073.3785199946;478495.4299450157;438082.61597026663;440514.6608285658;466575.1774593809;447352.61191146885;268531.2075029316;487497.6196571777;457387.5844061984;446042.8533368698;305303.7579410727;282264.0715131367;470422.9394058528;201640.2566861181;256634.32244953007;273.8211682014421;743268.5376442757;275823.2486528467;50207.62759503963;309866.4984051308;0;8;7;4;11;6;4;0;30;31;262641388455.18567;100671814984.86877;223213442665.2442;79969.62380280232;2239.855689331123;-0.0;18562.036026959293;1091841.1834745922;187785.63491284297;0.0;263223.2370566913;1.6916800652755013;0.1509077103229167
1216;2019-08-09 13:16:45.122;799;801;289;288;222;32;124;34;-30;47;777;283;-31;-13;248;112;264;752;285;188;124;18;780;354;360;141;354;297;765;-2.0;-1.0;1796.0;35.0;398.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;61769.09765625;15401.0302734375;41249.79296875;1350.54223632812;657.0;322354;738.0;0.0;Calculated values ==>;1565349405.122;353.06000000000006;353.26;302.06;301.96000000000004;295.36;276.36;273.7412296467126;285.56;276.56;270.16;277.86;350.86;301.46000000000004;270.06;271.86;297.96000000000004;284.36;299.56;348.36;291.96000000000004;285.56;346.96000000000004;338.86;274.96000000000004;242.77792619122317;267.23344911666527;273.7412296467126;301.66;7800000.0;3540000.0;3600000.0;1410000.0;3540000.0;2970000.0;7650000.0;0.0;0.0;0.29933333333333334;0.005833333333333333;0.06633333333333333;0.06633333333333333;0.0;15401.0302734375;41249.79296875;1350.54223632812;61769.09765625;493504.91480999877;495241.6096789851;282158.7134334015;281616.54421267024;254918.08585012364;430542.39183029096;448808.67253077246;438378.49729393894;473243.34684981237;531911.399761679;478626.9506036881;438225.1199557825;440942.940866945;466846.7340063354;448141.32662060857;269414.60239261406;487975.48583183624;457963.5371873117;448808.67253077246;309494.7701623936;275564.83829863765;470387.0459242999;201392.34967050387;282158.7134334015;273.71990672231476;744310.3486726861;276081.65680288046;50230.211339440255;310564.76882216317;0;8;7;4;11;6;4;0;30;31;262857580305.28882;100756072834.90897;223392153265.32947;70937.85352194823;1569.1357281471435;-0.0;11054.447286792274;1093098.1170050758;187817.36063720618;0.0;263469.9176824098;1.4406805054932676;0.13469439010090936
1217;2019-08-09 13:17:45.123;795;797;290;289;217;29;125;32;-30;46;772;282;-31;-15;249;108;264;747;291;193;125;18;796;349;355;141;350;298;783;371.0;-2.0;975.0;0.0;409.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62880.3828125;15695.6171875;42333.1953125;1353.39501953125;637.0;322355;745.0;0.0;Calculated values ==>;1565349465.123;352.66;352.86;302.16;302.06;294.86;276.06;273.20264511476705;285.66;276.36;270.16;277.76000000000005;350.36;301.36;270.06;271.66;298.06;283.96000000000004;299.56;347.86;292.46000000000004;285.66;347.66;336.86;274.96000000000004;242.77792619122317;267.35522164206344;273.20264511476705;302.26000000000005;7959999.999999999;3490000.0;3550000.0;1410000.0;3500000.0;2980000.0;7830000.0;0.06183333333333333;0.0;0.1625;0.0;0.06816666666666667;0.13;0.0;15695.6171875;42333.1953125;1353.39501953125;62880.3828125;491346.91135305085;492917.54205711355;280742.5469634057;280243.45583254716;252668.8680821221;430862.6128555636;449878.8026637932;438153.8488135099;473145.1120115388;531316.556720135;478388.4730314526;437999.7806145802;440430.35674355563;467541.91548315017;448485.98002737033;268474.6799500461;485340.7065957204;459443.0104646142;449878.8026637932;312428.86344474956;267192.67376467976;470387.0459242999;200128.53018992607;242399.21334422502;273.20264511476705;745349.1116544321;276340.7998503874;50252.74452542537;311261.3053324139;0;8;7;4;11;6;4;0;30;31;263072083880.0297;100840674244.80676;223570656240.11383;38679.11427633238;0.0;-0.0;26972.346611543864;1094011.6069602035;187830.4369861938;0.0;263786.812912679;1.1055746094700671;0.07413834019426502
1218;2019-08-09 13:18:45.133;798;801;287;286;209;26;119;29;-29;44;767;281;-30;-14;250;102;264;752;283;196;120;19;788;348;354;141;348;298;774;-1.0;-1.0;1644.0;7.0;403.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62263.96875;15544.4462890625;41868.18359375;1362.69201660156;619.0;322356;750.0;0.0;Calculated values ==>;1565349525.133;352.96000000000004;353.26;301.86;301.76000000000005;294.06;275.76000000000005;273.0942459734351;285.06;276.06;270.26000000000005;277.56;349.86;301.26000000000005;270.16;271.76000000000005;298.16;283.36;299.56;348.36;292.76000000000005;285.16;348.16;335.06;275.06;242.77792619122317;267.35522164206344;273.0942459734351;301.46000000000004;7880000.0;3479999.9999999995;3540000.0;1410000.0;3479999.9999999995;2980000.0;7740000.000000001;0.0;0.0;0.274;0.0011666666666666668;0.06716666666666667;0.06716666666666667;0.0;15544.4462890625;41868.18359375;1362.69201660156;62263.96875;492579.4850415257;494378.4241625354;280134.7921185348;279632.3655321001;250428.979596672;430925.7729439634;449179.68390132184;438307.6172986034;472948.58913472976;530796.494312866;478273.25798500096;438153.8488135099;440579.93452266266;467950.78732565383;447785.7724225039;268934.9373761021;487047.41371593525;460005.1178186515;449327.1499780266;314524.84189198195;259659.41789560125;470485.8080591802;199853.50330566705;280134.7921185348;273.09013582483;746392.15506222;276601.17710162775;50275.382356399314;311963.100436214;0;8;7;4;11;6;4;0;30;31;263284819329.99588;100925288344.79332;223749486040.08542;65336.42723406457;315.73768887909876;-0.0;11364.086702895864;1094878.547605349;187833.06857212525;0.0;264106.3364352948;1.3103501458935831;0.11778145783894467
1219;2019-08-09 13:19:45.114;800;802;285;283;213;27;124;28;-31;42;764;280;-32;-15;250;107;264;752;281;198;124;19;786;349;355;141;349;296;772;248.0;-1.0;1526.0;116.0;382.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;61836.79296875;15523.58984375;41814.0234375;1342.4609375;620.0;322357;749.0;0.0;Calculated values ==>;1565349585.114;353.16;353.36;301.66;301.46000000000004;294.46000000000004;275.86;273.20264511476705;285.56;275.96000000000004;270.06;277.36;349.56000000000006;301.16;269.96000000000004;271.66;298.16;283.86;299.56;348.36;292.96000000000004;285.56;348.06000000000006;335.16;275.06;242.77792619122317;267.1113755279542;273.20264511476705;301.26000000000005;7859999.999999999;3490000.0;3550000.0;1410000.0;3490000.0;2960000.0;7720000.0;0.04133333333333333;0.0;0.25433333333333336;0.01933333333333333;0.06366666666666666;0.105;0.0;15523.58984375;41814.0234375;1342.4609375;61836.79296875;493071.5173364536;494717.0805510022;279329.82552337594;278345.6246035342;251754.6649856586;430862.6128555636;449731.94308762124;438449.4162088901;472751.9947874012;530635.8695464459;478405.42619840754;438296.42880847026;440859.26426576136;467810.3033291866;448338.229035635;269052.96673103835;487254.1754321978;460118.19716840395;449731.94308762124;314105.63291466556;260077.89159075968;470485.8080591802;199989.44148068075;248097.42037641018;273.14794712172454;747426.0005916106;276859.9954184375;50297.918159154935;312660.2313355784;0;8;7;4;11;6;4;0;30;31;263497451975.65176;101009861555.05418;223927629610.63492;60648.32023920792;5229.596420517655;-0.0;21171.62488467716;1095928.0880444467;187879.26505632547;0.0;264377.3815078995;1.4834599768891883;0.12668864423480336
1220;2019-08-09 13:20:45.114;800;802;288;288;217;26;128;28;-33;41;760;279;-34;-15;251;109;264;754;290;200;128;20;785;347;353;141;348;294;772;-2.0;0.0;1346.0;20.0;369.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;61697.5390625;15456.990234375;41651.80078125;1336.93103027344;609.0;322358;747.0;0.0;Calculated values ==>;1565349645.114;353.16;353.36;301.96000000000004;301.96000000000004;294.86;275.76000000000005;272.9856168485579;285.96000000000004;275.96000000000004;269.86;277.26000000000005;349.16;301.06;269.76000000000005;271.66;298.26000000000005;284.06;299.56;348.56000000000006;293.16;285.96000000000004;347.86;334.06;275.16;242.77792619122317;266.86631818009863;272.9856168485579;302.16;7850000.0;3470000.0000000005;3529999.9999999995;1410000.0;3479999.9999999995;2940000.0;7720000.0;0.0;0.0;0.22433333333333336;0.0033333333333333335;0.0615;0.0615;0.0;15456.990234375;41651.80078125;1336.93103027344;61697.5390625;493168.52463786287;494717.0805510022;280852.3861059543;280852.3861059543;253035.8448522544;430988.63858405815;450680.0011709484;438591.3684654617;472653.6706096803;530371.89994648;478537.49595638865;438439.1573181969;441284.5921806308;468077.8760554013;449005.55704242556;269112.44428580586;487558.63907284377;460697.8025867657;450680.0011709484;313267.23492439475;255474.93562877487;470584.5501933917;199568.75920261844;280852.3861059543;272.97367572657055;748455.4533585376;277118.1669190886;50320.24642555305;313355.77987073467;0;8;7;4;11;6;4;0;30;31;263709851975.65176;101094461555.05418;224104629610.63492;53620.73867796451;903.3859699692442;-0.0;10444.398326497136;1096880.3302020899;187930.37324291287;0.0;264640.8483679926;1.1116044203100097;0.10237505061777609
1221;2019-08-09 13:21:45.125;802;804;289;289;217;24;145;26;-35;40;755;279;-36;-16;252;109;264;755;282;201;145;20;793;343;349;141;344;294;781;747.0;-1.0;77.0;40.0;391.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62624.765625;15595.5107421875;42228.125;1338.28991699219;595.0;322359;744.0;0.0;Calculated values ==>;1565349705.125;353.36;353.56000000000006;302.06;302.06;294.86;275.56;272.5487779782249;287.66;275.76000000000005;269.66;277.16;348.66;301.06;269.56;271.56;298.36;284.06;299.56;348.66;293.26000000000005;287.66;347.56000000000006;332.66;275.16;242.77792619122317;266.86631818009863;272.5487779782249;301.36;7930000.0;3429999.9999999995;3490000.0;1410000.0;3440000.0;2940000.0;7809999.999999999;0.1245;0.0;0.012833333333333334;0.006666666666666667;0.06516666666666666;0.18966666666666665;0.0;15595.5107421875;42228.125;1338.28991699219;62624.765625;492689.5520350914;494146.34309407347;280440.45586942375;280440.45586942375;252734.6555088949;431237.1583312671;453812.13814351254;438286.6576737402;472555.3283204977;529852.5557573623;478537.49595638865;438133.8669386556;441137.1681081991;468762.4538124862;449742.7169830496;268645.10841813183;486782.2406996873;461447.2768507042;453812.13814351254;312009.6876057385;249617.41799618208;470584.5501933917;198445.13491356318;226617.51671825696;272.51261911069537;749491.662499705;277376.98520152713;50342.54402055957;314054.9074011762;0;8;7;4;11;6;4;0;30;31;263920490585.3639;101179077064.93854;224281061950.3938;3077.966208755605;1814.26276853219;-0.0;43091.24653032347;1097352.9060318547;187953.0244676661;0.0;265087.0605317582;0.8110533078999947;0.01688468941995008
1222;2019-08-09 13:22:45.135;798;801;287;286;207;26;153;26;-33;39;751;278;-35;-17;250;101;264;754;271;202;153;21;781;348;353;141;349;295;771;649.0;-1.0;1385.0;173.0;372.0;95;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57284.20703125;15355.556640625;37046.57421875;1339.83203125;582.0;322360;739.0;0.0;Calculated values ==>;1565349765.135;352.96000000000004;353.26;301.86;301.76000000000005;293.86;275.76000000000005;273.0942459734351;288.46000000000004;275.76000000000005;269.86;277.06;348.26;300.96000000000004;269.66;271.46000000000004;298.16;283.26000000000005;299.56;348.56000000000006;293.36;288.46000000000004;347.06000000000006;331.36;275.26000000000005;242.77792619122317;266.98899913490544;273.0942459734351;300.26000000000005;7809999.999999999;3479999.9999999995;3529999.9999999995;1410000.0;3490000.0;2950000.0;7709999.999999999;0.10816666666666667;0.0;0.23083333333333333;0.028833333333333332;0.062000000000000006;0.1701666666666667;0.0;15355.556640625;37046.57421875;1339.83203125;57284.20703125;493260.078569679;494666.68837548076;280441.5527769465;279931.5539476213;249895.95857167355;430925.7729439634;454253.17960637755;438367.77478847804;472456.96783784614;529360.4697901148;478299.18551019515;438061.7010123639;440776.0847907618;467810.3033291866;447637.1664407855;269353.5225483474;487661.58716581314;460965.25863777025;454253.17960637755;309913.9067706182;244179.05427248686;470683.2724168255;199724.91056405392;229133.91242810484;273.03949698035217;750491.070478588;277634.95375060313;50364.86542307186;314715.6399983097;0;8;7;4;11;6;5;0;30;31;264131125685.3304;101263691164.9251;224457791400.36572;55086.7278251379;7812.632766754914;-0.0;38307.79529816941;1097837.6925996908;188033.26196780233;0.0;265765.4989344459;1.8832054217304606;0.13280418920317535
1223;2019-08-09 13:23:45.146;794;797;279;278;207;28;160;28;-34;38;747;277;-36;-17;248;106;264;746;264;203;160;21;778;350;356;142;352;293;767;860.0;-1.0;1394.0;165.0;358.0;88;100;90;1;0;0;1;0;0;1;1;0;0;1;0;54992.21484375;14371.654296875;36536.49609375;1327.10864257812;574.0;322361;734.0;0.0;Calculated values ==>;1565349825.146;352.56000000000006;352.86;301.06;300.96000000000004;293.86;275.96000000000004;273.3108153835814;289.16;275.96000000000004;269.76000000000005;276.96000000000004;347.86;300.86;269.56;271.46000000000004;297.96000000000004;283.76000000000005;299.56;347.76;293.46000000000004;289.16;346.56000000000006;330.56;275.26000000000005;242.98782864720522;266.74333088950624;273.3108153835814;299.56;7780000.0;3500000.0;3560000.0;1420000.0;3520000.0000000005;2930000.0;7670000.0;0.14333333333333334;0.0;0.23233333333333334;0.0275;0.059666666666666666;0.203;0.0;14371.654296875;36536.49609375;1327.10864257812;54992.21484375;492959.42394854606;494466.1641692889;276877.2110234848;276404.56048828777;250018.87636481252;430799.1582183253;454728.515857866;438662.4006545466;472226.9707426428;529097.8276655324;478431.62299164286;438358.4652479722;441202.02071715874;467130.97620481695;448001.9427096714;269537.7609540191;486858.00677451567;460635.26612677675;454728.515857866;307818.28838856175;240832.718256323;470549.00337383006;200278.35729683898;222792.63450056576;273.2658682649156;751426.8788596897;277882.7259246493;50387.09400314941;315328.94466865534;0;8;7;4;11;6;5;0;30;31;264343864680.03967;101348606729.80904;224634223740.1246;55384.559406774075;7432.442767117255;-0.0;47082.98391553195;1098758.455434276;188160.3275548319;0.0;266477.21921838896;2.10394258827291;0.1311779393727807
1224;2019-08-09 13:24:48.076;791;795;281;279;207;30;168;29;-33;38;742;275;-35;-16;247;106;264;744;260;204;168;22;777;352;357;143;353;294;767;629.0;-1.0;1292.0;144.0;343.0;83;100;80;1;0;0;1;0;0;1;1;0;0;1;0;53656.05078125;13382.7001953125;36199.73828125;1333.25891113281;567.0;322362;728.0;0.0;Calculated values ==>;1565349888.076;352.26;352.66;301.26000000000005;301.06;293.86;276.16;273.5264737036516;289.96000000000004;276.06;269.86;276.96000000000004;347.36;300.66;269.66;271.56;297.86;283.76000000000005;299.56;347.56000000000006;293.56;289.96000000000004;345.96000000000004;329.86;275.36;243.1966462407574;266.86631818009863;273.5264737036516;299.16;7770000.0;3520000.0000000005;3570000.0000000005;1430000.0;3529999.9999999995;2940000.0;7670000.0;0.10483333333333333;0.0;0.21533333333333332;0.024;0.05716666666666667;0.162;0.0;13382.7001953125;36199.73828125;1333.25891113281;53656.05078125;492612.4450832515;494173.49836971564;277838.2853537629;276877.2110234848;250018.87636481252;430671.36484660726;455681.92639110074;438591.3684654617;472095.1348084983;528501.2569808579;478078.3735471595;438286.6576737402;441137.1681081991;466860.4312889494;447623.4738459107;269599.84754185216;486553.01766497054;460614.66830407927;455681.92639110074;305303.7579410727;237904.88540968279;470513.52464679367;200810.1811809042;227991.9092995159;273.4832772243444;752376.4948823333;278125.30669271125;50410.3463545845;315964.6795622768;0;8;7;4;11;6;5;0;30;31;264568210130.27765;101438281979.90416;224818923290.32053;51202.21566194138;6472.880243181347;-0.0;36885.78276883675;1099690.0534568024;188281.86394066055;0.0;267211.1295646463;1.8572048214115553;0.12008460120397635
1225;2019-08-09 13:25:45.097;787;791;281;280;207;29;172;30;-32;38;738;273;-34;-13;247;107;264;742;262;203;172;22;775;351;357;145;353;296;766;170.0;-1.0;1408.0;115.0;338.0;69;100;74;1;0;0;1;0;0;1;1;0;0;1;0;52580.93359375;13115.826171875;35376.48828125;1331.06164550781;562.0;322363;720.0;0.0;Calculated values ==>;1565349945.097;351.86;352.26;301.26000000000005;301.16;293.86;276.06;273.4187578820637;290.36;276.16;269.96000000000004;276.96000000000004;346.96000000000004;300.46000000000004;269.76000000000005;271.86;297.86;283.86;299.56;347.36;293.46000000000004;290.36;345.16;329.36;275.36;243.61107973660833;267.1113755279542;273.4187578820637;299.36;7750000.0;3510000.0;3570000.0000000005;1450000.0;3529999.9999999995;2960000.0;7659999.999999999;0.028333333333333332;0.0;0.23466666666666666;0.019166666666666665;0.05633333333333333;0.08466666666666667;0.0;13115.826171875;35376.48828125;1331.06164550781;52580.93359375;492214.9028507382;493683.9590495808;277931.4846002073;277446.1047885359;250049.8339495192;430735.4089219946;456239.458526686;438296.42880847026;471830.8059033014;527930.582609552;477599.48019210756;437989.56915575906;441155.73919670144;466860.4312889494;447961.93699593254;269725.0555779485;486352.0001525262;460480.0777649803;456239.458526686;301951.40411888575;235813.6939595721;470244.1503563232;200549.01507911377;252035.7762959043;273.3764903718602;753217.8475318223;278335.1639801498;50431.44666322565;316531.5334523139;0;8;7;4;11;6;5;0;30;31;264771775099.9508;101520392219.77232;224987135240.05045;55791.393088488985;5169.156759479847;-0.0;17289.245095539518;1100537.398256075;188374.06402272484;0.0;267640.173211715;1.570543810371284;0.12760744420553155
1226;2019-08-09 13:26:45.148;784;788;281;280;207;30;179;31;-28;37;720;271;-30;0;247;107;264;738;266;202;179;21;776;352;358;135;354;300;766;706.0;-1.0;1465.0;169.0;340.0;62;1;74;1;0;0;1;0;0;1;1;0;1;1;0;53289.98046875;13031.1591796875;35282.70703125;2356.134765625;554.0;322364;716.0;0.0;Calculated values ==>;1565350005.148;351.56000000000006;351.96000000000004;301.26000000000005;301.16;293.86;276.16;273.5264737036516;291.06;276.26000000000005;270.36;276.86;345.16;300.26000000000005;270.16;273.16;297.86;283.86;299.56;346.96000000000004;293.36;291.06;344.76;328.56;275.26000000000005;241.49495122638035;267.5978703862781;273.5264737036516;299.76000000000005;7759999.999999999;3520000.0000000005;3579999.9999999995;1350000.0;3540000.0;3000000.0;7659999.999999999;0.11766666666666666;0.0;0.24416666666666667;0.028166666666666666;0.056666666666666664;0.1743333333333333;0.0;13031.1591796875;35282.70703125;2356.134765625;53289.98046875;491670.3296435056;493243.24171869876;277931.4846002073;277446.1047885359;250049.8339495192;430671.36484660726;457046.02887352445;438011.42202021845;473046.2935902154;525739.7147473749;476867.14884319564;437701.3939996297;442232.80960689666;466717.9372126814;447772.8769012189;269662.27770744846;485739.9553792445;460189.5267902755;457046.02887352445;300275.376401361;232467.98657752166;471484.10707214737;200807.64805826187;225876.58154225943;273.4822847548774;754100.8550697232;278553.2407329885;50462.1994176869;317120.86058371206;0;8;7;4;11;6;5;0;30;32;264986457425.37357;101604463619.93788;225166087220.40283;57917.2548090444;7624.053595557774;-0.0;40300.54031808386;1101485.7757600115;188480.7647278003;0.0;268120.49601875443;2.088846392003098;0.14209692669933663
1227;2019-08-09 13:27:45.108;781;785;284;283;212;32;181;32;-26;37;701;272;-27;6;246;111;264;737;285;201;181;20;777;355;361;130;356;301;767;699.0;-1.0;1527.0;220.0;336.0;64;1;76;1;0;0;1;0;0;1;1;0;1;1;0;53951.21875;13441.408203125;35304.578125;2393.8466796875;563.0;322365;711.0;0.0;Calculated values ==>;1565350065.108;351.26;351.66;301.56;301.46000000000004;294.36;276.36;273.8482719121499;291.26000000000005;276.36;270.56;276.86;343.26;300.36;270.46000000000004;273.76000000000005;297.76000000000005;284.26000000000005;299.56;346.86;293.26000000000005;291.26000000000005;344.26;329.46000000000004;275.16;240.39332010688793;267.7187500070086;273.8482719121499;301.66;7770000.0;3550000.0;3610000.0;1300000.0;3560000.0;3010000.0;7670000.0;0.1165;0.0;0.2545;0.03666666666666667;0.056;0.17250000000000001;0.0;13441.408203125;35304.578125;2393.8466796875;53951.21875;491123.7586999211;492703.5807783364;279322.65614687523;278821.84461239993;251599.0344951966;430477.46260093397;456832.62271452433;438095.2167564963;473695.5629922598;523670.4293094488;476857.52143508586;437940.2675631159;442906.0156806056;466302.76539371355;447803.12529837934;269599.84754185216;485481.2533390142;459583.8792856106;456832.62271452433;298180.4796168596;236231.924509345;472048.3120729887;201561.58985992896;226805.76210380718;273.7904712737307;754993.9359460075;278773.6983915001;50501.75620763719;317708.6958088039;0;8;7;4;11;6;5;0;30;32;265202013625.5107;101683910619.98843;225346267020.51746;60197.80804517638;9917.846481145525;-0.0;39679.63345534871;1102469.4117562955;188626.849773532;0.0;268786.55313299136;2.1469621921701907;0.16837550711081092
1228;2019-08-09 13:28:48.108;778;782;286;285;216;33;182;33;-25;37;712;275;-26;7;244;112;264;734;293;199;182;19;773;355;361;128;357;302;763;268.0;-1.0;1332.0;224.0;333.0;64;1;76;1;0;0;1;0;0;1;1;0;1;1;0;53801.33984375;12958.0107421875;35145.75390625;2406.57250976562;623.0;322366;706.0;0.0;Calculated values ==>;1565350128.108;350.96000000000004;351.36;301.76000000000005;301.66;294.76000000000005;276.46000000000004;273.8482719121499;291.36;276.46000000000004;270.66;276.86;344.36;300.66;270.56;273.86;297.56;284.36;299.56;346.56000000000006;293.06;291.36;343.76;335.46000000000004;275.06;239.943914813709;267.8393353686513;273.8482719121499;302.46000000000004;7730000.0;3550000.0;3610000.0;1280000.0;3570000.0000000005;3020000.0;7630000.0;0.04466666666666667;0.0;0.222;0.037333333333333336;0.0555;0.10016666666666667;0.0;12958.0107421875;35145.75390625;2406.57250976562;53801.33984375;491072.8670836717;492653.5077650559;280772.15974515845;280247.1419990823;253020.34873595572;430477.46260093397;456971.59247700404;438024.4983934438;473953.8206284208;524744.0727709808;477080.5464923278;437869.15320432716;442846.63139517745;465899.65062480443;447952.83282031305;269851.6713465501;485442.7608085041;459311.33047143556;456971.59247700404;296085.73418796173;261333.34086894934;472214.8363805915;201496.18869107703;245421.14436663297;273.7649390414505;755936.7708337028;279004.6933072716;50543.75987554491;318325.13621407736;0;8;7;4;11;6;5;0;30;32;265429443625.5107;101765180619.98843;225536212020.51746;52509.28475392543;10106.829513741874;-0.0;21190.303219055502;1103455.5988182877;188802.0656884873;0.0;269319.1650788924;1.6591933889538937;0.15707143080401087
1229;2019-08-09 13:29:45.129;774;778;285;283;216;33;184;34;-25;38;734;278;-26;0;244;112;264;728;304;198;184;20;771;356;362;136;358;302;761;615.0;0.0;1436.0;239.0;346.0;63;100;74;1;0;0;1;0;0;1;1;0;0;1;0;52555.6015625;12933.556640625;34880.03515625;1384.13916015625;685.0;322367;701.0;0.0;Calculated values ==>;1565350185.129;350.56000000000006;350.96000000000004;301.66;301.46000000000004;294.76000000000005;276.46000000000004;273.955091788801;291.56;276.56;270.66;276.96000000000004;346.56000000000006;300.96000000000004;270.56;273.16;297.56;284.36;299.56;345.96000000000004;292.96000000000004;291.56;343.26;341.66;275.16;241.71165711629368;267.8393353686513;273.955091788801;303.56;7709999.999999999;3560000.0;3620000.0000000005;1360000.0;3579999.9999999995;3020000.0;7609999.999999999;0.10250000000000001;0.0;0.23933333333333331;0.03983333333333334;0.057666666666666665;0.16016666666666668;0.0;12933.556640625;34880.03515625;1384.13916015625;52555.6015625;490674.7781875977;492260.6181237394;280462.0230910303;279422.25668622873;253089.67832091064;430412.23801567365;457086.03604400606;438024.4983934438;473013.45329280203;527047.5158797987;477428.97024696524;437869.15320432716;441814.68150891823;465755.3386178344;447763.7280780067;269979.72951333626;484733.20258623327;459016.37217970134;457086.03604400606;293991.1381695566;287289.4124756198;471253.26030847814;201788.55308129496;230114.27693495617;273.88351190103504;756779.0734928956;279209.7437324611;50573.780732459294;318879.7112851498;0;8;7;4;11;6;5;0;30;32;265635574540.17975;101840448339.86758;225708415440.24097;56539.136244707624;10733.677504549463;-0.0;36353.310083966164;1104319.2168743683;188967.11382026257;0.0;269774.88651901507;2.106319169957841;0.1843654595375062
1230;2019-08-09 13:30:45.130;770;774;286;285;216;35;184;35;-25;40;757;280;-26;-3;242;113;264;725;305;197;184;21;771;359;365;140;360;302;760;591.0;-1.0;1739.0;274.0;355.0;76;100;74;1;0;0;1;0;0;1;1;0;0;1;0;53333.22265625;13212.3046875;35383.171875;1374.79870605469;725.0;322368;696.0;0.0;Calculated values ==>;1565350245.13;350.16;350.56000000000006;301.76000000000005;301.66;294.76000000000005;276.66;274.27422755570615;291.56;276.66;270.66;277.16;348.86;301.16;270.56;272.86;297.36;284.46000000000004;299.56;345.66;292.86;291.56;342.76;345.66;275.26000000000005;242.56692532238324;267.8393353686513;274.27422755570615;303.66;7709999.999999999;3590000.0;3650000.0;1400000.0;3600000.0;3020000.0;7600000.0;0.0985;0.0;0.28983333333333333;0.04566666666666667;0.059166666666666666;0.15766666666666668;0.0;13212.3046875;35383.171875;1374.79870605469;53333.22265625;490076.13992859604;491768.88069504197;281105.139246056;280571.1039936528;253124.51357891882;430214.79039162316;456594.54110271874;438024.4983934438;472686.4266018815;529450.4927950186;477660.98919753707;437869.15320432716;441368.7326958178;465204.3799370688;447344.12619359005;269979.72951333626;484377.9256717778;458400.8548651725;456594.54110271874;291896.6896268761;304046.57827927166;470817.3119576869;202561.40780595635;232036.06389605714;274.19790436583;757661.4950706067;279427.6295421677;50596.77226459378;319465.24777080835;0;8;7;4;11;6;5;0;30;32;265853678175.78293;101923249720.09659;225889618460.7421;68245.05242194011;12250.352956262364;-0.0;35405.386572916985;1105359.1024472702;189158.65060019217;0.0;270372.88562596194;2.3193947067178464;0.2144837956840025
1231;2019-08-09 13:31:45.100;765;769;286;285;217;37;180;37;-24;41;766;281;-26;-5;240;115;264;722;282;197;180;21;768;360;366;141;361;303;756;550.0;0.0;1486.0;206.0;367.0;86;100;74;1;0;0;1;0;0;1;1;0;0;1;0;53448.43359375;13085.6748046875;35681.2890625;1371.83972167969;743.0;322369;688.0;0.0;Calculated values ==>;1565350305.1;349.66;350.06000000000006;301.76000000000005;301.66;294.86;276.86;274.38016830617;291.16;276.86;270.76000000000005;277.26000000000005;349.76;301.26000000000005;270.56;272.66;297.16;284.66;299.56;345.36;292.86;291.16;341.96000000000004;347.46000000000004;275.26000000000005;242.77792619122317;267.9596281332873;274.38016830617;301.36;7680000.0;3600000.0;3660000.0;1410000.0;3610000.0;3030000.0;7559999.999999999;0.09166666666666666;0.0;0.24766666666666665;0.034333333333333334;0.06116666666666667;0.15283333333333332;0.0;13085.6748046875;35681.2890625;1371.83972167969;53448.43359375;489628.3334323513;491427.1895429494;281566.00099322957;281018.9709626289;253593.30307706865;430148.3826014536;455867.4181760276;437953.82195464283;472653.6706096803;530313.5891873743;477652.3882107465;437642.0229114993;440856.8528302407;464796.26975366054;447456.16685381945;270174.6005434741;484343.8057633921;458240.58495806623;455867.4181760276;288545.87390705565;311590.51834565785;470683.2724168255;202838.41546251386;234346.62035866728;274.31001012783264;758550.897279344;279646.6697955884;50619.649473751415;320057.1555079628;0;8;7;4;11;6;5;0;30;32;266072868525.01608;102007507569.8018;226071027710.10742;58230.24900788393;9196.006755431366;-0.0;33855.761933086564;1106412.5363084106;189337.2809039992;0.0;270949.77327337494;2.0200325984421874;0.16159945308401535
1232;2019-08-09 13:32:45.100;761;764;284;283;212;37;171;38;-23;42;768;281;-25;-5;238;111;264;719;282;197;172;21;770;361;366;142;362;304;759;543.0;-1.0;1536.0;210.0;378.0;96;100;74;1;0;0;1;0;0;1;1;0;0;1;0;53993.53515625;12953.0771484375;36342.55859375;1376.52587890625;752.0;322370;681.0;0.0;Calculated values ==>;1565350365.1;349.26;349.56000000000006;301.56;301.46000000000004;294.36;276.86;274.4858918419099;290.26000000000005;276.96000000000004;270.86;277.36;349.96000000000004;301.26000000000005;270.66;272.66;296.96000000000004;284.26000000000005;299.56;345.06000000000006;292.86;290.36;341.26;348.36;275.26000000000005;242.98782864720522;268.0796299477929;274.4858918419099;301.36;7700000.0;3610000.0;3660000.0;1420000.0;3620000.0000000005;3040000.0;7590000.000000001;0.0905;0.0;0.256;0.035;0.063;0.1535;0.0;12953.0771484375;36342.55859375;1376.52587890625;53993.53515625;488823.7402732121;490385.5623654197;280151.9611497619;279630.06070169277;251863.34201055314;430081.6785162784;454592.097523412;437883.18805776763;472620.9849758201;530446.4994497097;477527.6756644469;437570.5891863215;440642.64510116994;464386.3924891542;446656.14520981186;270044.31070820394;483558.5793598317;458240.58495806623;454734.4819504769;285614.20965156396;315363.2798926983;470549.00337383006;203090.47198288172;234718.31444225274;274.4123275949596;759446.2470189274;279863.6593951978;50642.55252042296;320657.35423843155;0;8;7;4;11;6;5;0;30;32;266292468525.01608;102092407569.8018;226253127710.10742;60106.9353151708;9361.048598683192;-0.0;33772.4817125124;1107398.6795111026;189491.92303195017;0.0;271513.3419704216;2.0374198045537804;0.16436245692374185
1233;2019-08-09 13:33:45.151;758;762;285;284;210;39;160;40;-23;43;766;280;-24;-5;237;110;265;719;290;197;161;21;776;362;368;143;363;304;764;469.0;-1.0;1271.0;188.0;371.0;98;100;74;1;0;0;1;0;0;1;1;0;0;1;0;54410.6015625;13210.029296875;36716.46484375;1373.53662109375;756.0;322371;675.0;0.0;Calculated values ==>;1565350425.151;348.96000000000004;349.36;301.66;301.56;294.16;277.06;274.5913991737795;289.16;277.16;270.86;277.46000000000004;349.76;301.16;270.76000000000005;272.66;296.86;284.16;299.66;345.06000000000006;292.86;289.26000000000005;340.66;348.76;275.26000000000005;243.1966462407574;268.0796299477929;274.5913991737795;302.16;7759999.999999999;3620000.0000000005;3679999.9999999995;1430000.0;3629999.9999999995;3040000.0;7640000.000000001;0.07816666666666668;0.0;0.21183333333333335;0.03133333333333333;0.06183333333333333;0.14;0.0;13210.029296875;36716.46484375;1373.53662109375;54410.6015625;487755.9965910794;489582.76771025616;280141.2933835989;279626.2176344416;251059.9686043791;430014.67791919125;452665.6381322617;437883.18805776763;472588.3698738022;530237.6965692197;477411.40728836687;437727.04723144654;440642.64510116994;464106.9778253677;446309.27618188073;270068.58531681256;483018.39373810595;457918.9156678938;452810.80125636526;283101.5729112263;317040.2365367038;470414.5036688096;203329.41490189062;237254.66123131174;274.5094730857706;760350.3826893325;280081.8706046758;50665.48918757751;321266.69693636004;0;8;7;4;11;6;5;0;30;32;266512855695.45007;102177980244.97032;226435682750.46692;49686.30761351995;8368.666114696794;-0.0;30177.859603507495;1108314.4009061158;189639.79624033207;0.0;272046.7144640231;1.7199372402241442;0.14191652346098116
1234;2019-08-09 13:34:45.091;758;762;285;285;213;39;158;40;-24;44;763;279;-25;-5;237;112;265;720;292;196;158;21;777;362;368;143;364;303;765;508.0;-2.0;1417.0;197.0;366.0;98;100;73;1;0;0;1;0;0;1;1;0;0;1;0;54351.30859375;12959.1875;36759.796875;1367.0966796875;758.0;322372;668.0;0.0;Calculated values ==>;1565350485.091;348.96000000000004;349.36;301.66;301.66;294.46000000000004;277.06;274.5913991737795;288.96000000000004;277.16;270.76000000000005;277.56;349.46000000000004;301.06;270.66;272.66;296.86;284.36;299.66;345.16;292.76000000000005;288.96000000000004;339.96000000000004;348.96000000000004;275.26000000000005;243.1966462407574;267.9596281332873;274.5913991737795;302.36;7770000.0;3620000.0000000005;3679999.9999999995;1430000.0;3640000.0;3030000.0;7650000.0;0.08466666666666667;0.0;0.23616666666666666;0.03283333333333333;0.061000000000000006;0.14566666666666667;0.0;12959.1875;36759.796875;1367.0966796875;54351.30859375;487653.3176397149;489481.5759555604;280036.47516526043;280036.47516526043;251984.51152966823;430014.67791919125;452374.73475845635;437953.82195464283;472686.96060398995;530000.5021584429;477420.13679824834;437798.07955487026;440856.8528302407;463959.1484052212;446615.9432972033;270005.1048922555;483065.8834676982;457779.88837086706;452374.73475845635;280170.41352433193;317878.7554427003;470414.5036688096;203330.42144494836;235452.1784948731;274.5098623770313;761255.8255922477;280299.72933471773;50688.30495982829;321878.38681575254;0;8;7;4;11;6;5;0;30;32;266733434895.66064;102263694445.05215;226617600650.6406;55410.22642037284;8769.260699683444;-0.0;31598.385695728626;1109189.3295527832;189782.469481198;0.0;272561.0017066302;1.8748330433343474;0.15762745946227488
1235;2019-08-09 13:35:45.162;758;762;287;286;217;40;162;41;-24;45;759;280;-26;-5;237;114;265;720;301;195;162;21;776;363;369;144;364;302;764;515.0;-1.0;1551.0;196.0;361.0;98;100;70;1;0;0;1;0;0;1;1;0;0;1;0;54189.6328125;12852.654296875;36717.94140625;1364.63024902344;758.0;322373;660.0;0.0;Calculated values ==>;1565350545.162;348.96000000000004;349.36;301.86;301.76000000000005;294.86;277.16;274.69669130483857;289.36;277.26000000000005;270.76000000000005;277.66;349.06000000000006;301.16;270.56;272.66;296.86;284.56;299.66;345.16;292.66;289.36;339.16;348.96000000000004;275.26000000000005;243.40439225979637;267.8393353686513;274.69669130483857;303.26000000000005;7759999.999999999;3629999.9999999995;3690000.0;1440000.0;3640000.0;3020000.0;7640000.000000001;0.08583333333333334;0.0;0.2585;0.03266666666666666;0.06016666666666667;0.14600000000000002;0.0;12852.654296875;36717.94140625;1364.63024902344;54189.6328125;487755.9965910794;489582.76771025616;281192.9718078601;280663.4314047726;253310.923459821;429947.3805835815;452781.61778218456;438179.53515710204;472654.5496415061;529659.2116147263;477660.98919753707;437869.15320432716;441070.164538651;463959.1484052212;446729.08510916616;270068.58531681256;483174.0037082959;457478.6371371813;452781.61778218456;276820.84063482966;317878.7554427003;470279.77213233593;203596.1724854499;235573.8489185436;274.6172742666829;762161.403769484;280515.0825492991;50711.096288710825;322491.42587215005;0;8;7;4;11;6;5;0;30;32;266954796530.14755;102349896329.85236;226799315425.2194;60639.799250622076;8711.664255131609;-0.0;31712.334254091584;1110157.5574799948;189928.3162368267;0.0;273089.215352365;1.9841631379978677;0.17527581164109443
1236;2019-08-09 13:36:45.132;758;761;287;287;218;39;164;41;-24;45;756;281;-26;-6;237;115;265;719;305;195;164;21;774;362;368;143;364;302;763;231.0;-1.0;1474.0;128.0;371.0;98;100;69;1;0;0;1;0;0;1;1;0;0;1;0;54219.38671875;12650.4765625;36688.41796875;1365.78466796875;756.0;322374;652.0;0.0;Calculated values ==>;1565350605.132;348.96000000000004;349.26;301.86;301.86;294.96000000000004;277.06;274.5913991737795;289.56;277.26000000000005;270.76000000000005;277.66;348.76;301.26000000000005;270.56;272.56;296.86;284.66;299.66;345.06000000000006;292.66;289.56;338.36;348.76;275.26000000000005;243.1966462407574;267.8393353686513;274.5913991737795;303.66;7740000.000000001;3620000.0000000005;3679999.9999999995;1430000.0;3640000.0;3020000.0;7630000.0;0.0385;0.0;0.24566666666666667;0.021333333333333333;0.06183333333333333;0.10033333333333333;0.0;12650.4765625;36688.41796875;1365.78466796875;54219.38671875;487961.1353131051;489534.1521837793;281304.73351983546;281304.73351983546;253672.50350889264;430014.67791919125;453245.1519232265;438179.53515710204;472785.5327691947;529346.1196232733;477776.9202632137;437869.15320432716;440920.49340534693;463959.1484052212;447074.0585671541;270196.6293388612;483126.6052213464;457640.7087686767;453245.1519232265;273471.60554148915;317040.2365367038;470414.5036688096;203375.81836270352;251401.77770372666;274.52741742222776;763064.3605617605;280727.50237685;50733.83836963445;323102.8396740694;0;8;7;4;11;6;5;0;30;32;267175785980.253;102435953279.89342;226980424825.3058;57683.4464258239;5696.825286530264;-0.0;20251.618546689813;1111143.0915142451;190048.32694769138;0.0;273522.03177610796;1.6493919610546037;0.1565823337814458
1237;2019-08-09 13:37:45.123;757;760;285;284;214;39;162;41;-24;46;753;283;-26;-5;238;113;265;717;297;195;162;21;770;361;367;142;363;302;759;264.0;-1.0;1080.0;62.0;374.0;98;100;68;1;0;0;1;0;0;1;1;0;0;1;0;53856.515625;12409.892578125;36404.48828125;1364.83959960938;755.0;322375;644.0;0.0;Calculated values ==>;1565350665.123;348.86;349.16;301.66;301.56;294.56;277.06;274.4858918419099;289.36;277.26000000000005;270.76000000000005;277.76000000000005;348.46000000000004;301.46000000000004;270.56;272.66;296.96000000000004;284.46000000000004;299.66;344.86;292.66;289.36;337.56000000000006;348.66;275.26000000000005;242.98782864720522;267.8393353686513;274.4858918419099;302.86;7700000.0;3610000.0;3670000.0000000005;1420000.0;3629999.9999999995;3020000.0;7590000.000000001;0.044000000000000004;0.0;0.18000000000000002;0.010333333333333333;0.06233333333333334;0.10633333333333334;0.0;12409.892578125;36404.48828125;1364.83959960938;53856.515625;488219.2137422342;489789.2862569615;280681.3122295403;280151.9611497619;252509.011311246;430081.6785162784;453129.4528381488;438179.53515710204;473014.70512905536;529032.944651942;478008.62665681035;437869.15320432716;441070.164538651;464239.1217830999;446961.280138781;270457.1773943799;483248.6913510283;457802.39502634533;453129.4528381488;270122.7006405761;316620.98725437425;470549.00337383006;203171.83265772328;248608.42413085746;274.44382522057936;763964.857985469;280936.3074606747;50756.590158560066;323711.8558593809;0;8;7;4;11;6;5;0;30;32;267396252905.02167;102521440454.80373;227161597645.1157;42301.38644988818;2762.897430733103;-0.0;21747.402719208647;1111976.173472961;190118.81406227456;0.0;273871.9711208467;1.3314612301408835;0.10840360546294137
1238;2019-08-09 13:38:45.153;755;759;283;282;207;39;154;41;-24;46;752;283;-26;-5;238;110;265;716;292;196;154;20;778;362;368;141;363;302;767;459.0;-1.0;1558.0;131.0;381.0;100;100;66;1;0;0;1;0;0;1;1;0;0;1;0;53862.2421875;12368.919921875;36879.359375;1377.38562011719;755.0;322376;636.0;0.0;Calculated values ==>;1565350725.153;348.66;349.06000000000006;301.46000000000004;301.36;293.86;277.06;274.5913991737795;288.56;277.26000000000005;270.76000000000005;277.76000000000005;348.36;301.46000000000004;270.56;272.66;296.96000000000004;284.16;299.66;344.76;292.76000000000005;288.56;336.76000000000005;348.66;275.16;242.77792619122317;267.8393353686513;274.5913991737795;302.36;7780000.0;3620000.0000000005;3679999.9999999995;1410000.0;3629999.9999999995;3020000.0;7670000.0;0.0765;0.0;0.25966666666666666;0.021833333333333333;0.0635;0.14;0.0;12368.919921875;36879.359375;1377.38562011719;53862.2421875;487092.3859014661;488827.55501874734;278821.84461239993;278327.1382627107;250018.87636481252;430014.67791919125;451790.5822981293;438179.53515710204;473145.1120115388;528928.5343954032;478008.62665681035;437869.15320432716;441070.164538651;464239.1217830999;446309.27618188073;269941.9796992053;482223.87482447457;457779.88837086706;451790.5822981293;266774.11836628895;316620.98725437425;470584.5501933917;203385.2285143505;237601.12224453717;274.53105567920954;764862.9631318697;281142.9008106155;50779.453461409445;324322.8599413504;0;8;7;4;11;6;5;0;30;32;267616863155.79272;102606382905.1006;227342888245.74933;60968.25495823448;5833.851856659065;-0.0;29986.524407502897;1112837.1841112105;190190.4894597087;0.0;274303.3027397732;1.9118490864484419;0.15863691869214314
1239;2019-08-09 13:39:45.134;756;761;287;286;211;39;143;41;-24;46;753;283;-26;-4;239;111;265;718;296;196;144;20;781;362;368;140;363;302;770;334.0;0.0;1063.0;117.0;367.0;100;100;66;1;0;0;1;0;0;1;1;0;0;1;0;54203.29296875;12465.0;37116.3828125;1380.59558105469;753.0;322377;627.0;0.0;Calculated values ==>;1565350785.134;348.76;349.26;301.86;301.76000000000005;294.26000000000005;277.06;274.5913991737795;287.46000000000004;277.26000000000005;270.76000000000005;277.76000000000005;348.46000000000004;301.46000000000004;270.56;272.76000000000005;297.06;284.26000000000005;299.66;344.96000000000004;292.76000000000005;287.56;335.86;348.46000000000004;275.16;242.56692532238324;267.8393353686513;274.5913991737795;302.76000000000005;7809999.999999999;3620000.0000000005;3679999.9999999995;1400000.0;3629999.9999999995;3020000.0;7700000.0;0.05566666666666666;0.0;0.17716666666666667;0.0195;0.06116666666666667;0.11683333333333333;0.0;12465.0;37116.3828125;1380.59558105469;54203.29296875;486935.5865190441;488823.7402732121;280545.75532102655;280033.1323333767;251184.47508825947;430014.67791919125;450167.3850708354;438179.53515710204;473275.3081037601;529032.944651942;478008.62665681035;437869.15320432716;441219.5769185515;464371.1518808695;446462.73675208574;269754.69327520503;482210.44174509594;457779.88837086706;450315.9991963122;263007.33956846996;315782.5089487807;470718.74820856744;203343.82170079293;243761.9524263646;274.5150448217773;765763.2240844301;281349.78460915823;50802.429360059476;324939.2958591555;0;8;7;4;11;6;5;0;30;32;267837593235.5962;102690656210.02557;227524030865.58804;41605.06056734276;5213.811066901603;-0.0;24132.397797622212;1113691.691060247;190282.52416376816;0.0;274754.1509439253;1.392239306016424;0.11523688785437454
