;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1240;2019-08-09 13:40:45.105;758;763;287;286;216;38;149;40;-24;46;756;283;-26;-4;240;111;265;720;298;196;149;20;777;360;366;138;361;302;766;425.0;-1.0;974.0;28.0;362.0;100;100;63;1;0;0;1;0;0;1;1;0;0;1;0;53953.68359375;12236.1376953125;36933.8046875;1376.28625488281;751.0;322378;618.0;0.0;Calculated values ==>;1565350845.105;348.96000000000004;349.46000000000004;301.86;301.76000000000005;294.76000000000005;276.96000000000004;274.38016830617;288.06;277.16;270.76000000000005;277.76000000000005;348.76;301.46000000000004;270.56;272.76000000000005;297.16;284.26000000000005;299.66;345.16;292.76000000000005;288.06;334.96000000000004;348.26;275.16;242.14157278889297;267.8393353686513;274.38016830617;302.96000000000004;7770000.0;3600000.0;3660000.0;1380000.0;3610000.0;3020000.0;7659999.999999999;0.07083333333333333;0.0;0.16233333333333333;0.004666666666666667;0.060333333333333336;0.13116666666666665;0.0;12236.1376953125;36933.8046875;1376.28625488281;53953.68359375;487653.3176397149;489530.384313666;280972.88555834023;280449.22029297356;252917.19574374997;430148.3826014536;451413.44454563194;438179.53515710204;473535.07189352607;529346.1196232733;478008.62665681035;437869.15320432716;441219.5769185515;464796.26975366054;446848.90192859794;270005.1048922555;482957.6761376526;458102.21622996335;451413.44454563194;259240.94887492666;314944.0575458753;470986.4579689568;202969.4522363672;238849.04926629635;274.36079767568134;766664.0965895252;281555.52793244185;50825.39227123476;325556.082496838;0;8;7;4;11;6;5;0;30;32;268057686805.43518;102774015899.9646;227705143285.45557;38182.43679413263;1250.746026752085;-0.0;27881.36318080618;1114356.2655047977;190336.36943504316;0.0;275187.38945189136;1.3317422054212458;0.09456938794729103
1241;2019-08-09 13:41:45.135;760;764;285;284;211;36;157;39;-23;46;759;283;-25;-4;241;109;265;719;299;196;157;20;781;359;365;137;360;304;770;473.0;-1.0;1686.0;69.0;378.0;100;100;65;1;0;0;1;0;0;1;1;0;0;1;0;54264.85546875;12434.783203125;37076.7734375;1400.0100097656198;750.0;322379;610.0;0.0;Calculated values ==>;1565350905.135;349.16;349.56000000000006;301.66;301.56;294.26000000000005;276.76000000000005;274.27422755570615;288.86;277.06;270.86;277.76000000000005;349.06000000000006;301.46000000000004;270.66;272.76000000000005;297.26000000000005;284.06;299.66;345.06000000000006;292.76000000000005;288.86;334.16;348.16;275.16;241.92719264551067;268.0796299477929;274.27422755570615;303.06;7809999.999999999;3590000.0;3650000.0;1370000.0;3600000.0;3040000.0;7700000.0;0.07883333333333334;0.0;0.28099999999999997;0.0115;0.063;0.14183333333333334;0.0;12434.783203125;37076.7734375;1400.0100097656198;54264.85546875;487547.6115599663;489275.7974784025;279527.08914083213;279027.34440130374;251184.47508825947;430214.79039162316;452754.6071615651;437883.18805776763;473664.6415601712;529506.5989332239;477760.05369502073;437570.5891863215;440793.27408520976;465073.4646152595;446736.9255336155;269754.69327520503;482367.28495322546;458262.81198973843;452754.6071615651;255893.36323571714;314524.84189198195;471119.972000508;202679.2740680646;236813.7912214208;274.24365660262384;767566.3686585288;281761.22173533455;50848.53964133024;326173.1456916611;0;8;7;4;11;6;5;0;30;32;268277096455.3306;102856557149.92526;227887034185.36887;66092.29983110655;3087.0680262230985;-0.0;30627.60572751047;1115225.6561209962;190372.5359596926;0.0;275675.20797993196;1.9603987885545524;0.1625466127408174
1242;2019-08-09 13:42:45.115;761;766;286;285;212;37;151;38;-21;46;765;283;-22;-4;241;109;265;721;293;197;151;20;779;359;365;135;360;306;768;649.0;-1.0;1523.0;70.0;375.0;100;100;70;1;0;0;1;0;0;1;1;0;0;1;0;54482.484375;12746.8818359375;37074.6953125;1404.16101074219;749.0;322380;602.0;0.0;Calculated values ==>;1565350965.115;349.26;349.76;301.76000000000005;301.66;294.36;276.86;274.27422755570615;288.26000000000005;276.96000000000004;271.06;277.76000000000005;349.66;301.46000000000004;270.96000000000004;272.76000000000005;297.26000000000005;284.06;299.66;345.26;292.86;288.26000000000005;333.36;348.06000000000006;275.16;241.49495122638035;268.3187672390254;274.27422755570615;302.46000000000004;7790000.000000001;3590000.0;3650000.0;1350000.0;3600000.0;3060000.0;7680000.0;0.10816666666666667;0.0;0.25383333333333336;0.011666666666666665;0.0625;0.1706666666666667;0.0;12746.8818359375;37074.6953125;1404.16101074219;54482.484375;487905.1953662483;489778.337658344;280239.1796839419;279727.9847879871;251566.45769699142;430214.79039162316;451883.41264742217;437742.05038880615;473923.1613037276;529981.2530329811;477510.76164868154;437585.1090581189;440363.3734854717;465073.4646152595;446736.9255336155;269879.2054735754;482897.1746091847;458400.8548651725;451883.41264742217;252546.06836287308;314105.63291466556;471386.32401312795;202678.87571327167;231082.3073431558;274.24350203225214;768472.2944149041;281970.99899499054;50871.89994381129;326790.86862180545;0;8;7;4;11;6;5;0;30;32;268496023455.4002;102938129949.9512;228069973185.42703;59666.86917180651;3134.9202301649893;-0.0;37683.3886385948;1116273.2998653287;190424.36857854496;0.0;276244.276513735;1.9616150328242619;0.1456278525540753
1243;2019-08-09 13:43:45.126;762;766;285;284;212;37;148;38;-19;46;772;283;-21;-5;242;110;265;722;294;198;148;21;783;359;365;134;361;307;772;917.0;0.0;1712.0;89.0;382.0;100;100;76;1;0;0;1;0;0;1;1;0;0;1;0;55401.2421875;13268.0146484375;37237.5390625;1413.0051269531198;747.0;322381;595.0;0.0;Calculated values ==>;1565351025.126;349.36;349.76;301.66;301.56;294.36;276.86;274.27422755570615;287.96000000000004;276.96000000000004;271.26000000000005;277.76000000000005;350.36;301.46000000000004;271.06;272.66;297.36;284.16;299.66;345.36;292.96000000000004;287.96000000000004;332.66;347.86;275.26000000000005;241.2770596917726;268.43790593516167;274.27422755570615;302.56;7830000.0;3590000.0;3650000.0;1340000.0;3610000.0;3070000.0;7720000.0;0.15283333333333332;0.0;0.2853333333333333;0.014833333333333334;0.06366666666666666;0.21649999999999997;0.0;13268.0146484375;37237.5390625;1413.0051269531198;55401.2421875;487647.9320551295;489374.46341065946;279329.82552337594;278834.81220162456;251437.14956332964;430214.79039162316;451445.1764727166;437828.56808052456;474052.113305266;530637.1889749606;477385.8441518087;437514.20447033056;439994.53361340857;465058.7251422519;446889.09212521097;269631.5357825247;482620.2352627431;458538.7512291684;451445.1764727166;249617.41799618208;313267.23492439475;471616.79343737353;202678.33742573767;225219.42168539728;274.24329316427725;769388.1600129221;282187.8295437114;50895.38063226381;327410.2507733309;0;8;7;4;11;6;5;0;30;32;268715063605.10086;103018844744.8409;228253906900.17566;67096.19914683253;3989.2537641725985;-0.0;48977.875911454634;1117329.852432339;190483.747579238;0.0;276966.58611648576;2.3125320022333997;0.16562716564402907
1244;2019-08-09 13:44:45.116;763;769;288;287;214;38;147;39;-18;46;780;282;-20;-5;242;110;265;726;309;198;147;22;790;361;367;133;363;308;779;859.0;-1.0;1750.0;108.0;371.0;100;100;82;1;0;0;1;0;0;1;1;0;0;1;0;56132.234375;13897.0;37672.68359375;1419.33630371094;745.0;322382;589.0;0.0;Calculated values ==>;1565351085.116;349.46000000000004;350.06000000000006;301.96000000000004;301.86;294.56;276.96000000000004;274.4858918419099;287.86;277.06;271.36;277.76000000000005;351.16;301.36;271.16;272.66;297.36;284.16;299.66;345.76;292.96000000000004;287.86;332.06;347.66;275.36;241.05796691057077;268.5567601203482;274.4858918419099;304.06;7900000.0;3610000.0;3670000.0000000005;1330000.0;3629999.9999999995;3080000.0;7790000.000000001;0.14316666666666666;0.0;0.2916666666666667;0.018000000000000002;0.06183333333333333;0.205;0.0;13897.0;37672.68359375;1419.33630371094;56132.234375;487082.39461737656;489119.30023776676;280138.4013429784;279641.852200991;251845.88342416132;430081.6785162784;450940.46274805197;437758.51091407164;474180.86133098433;531398.0311273183;477143.9026681897;437443.34373287327;439776.62843957054;464766.5650395172;446503.202962536;269210.71111000056;482489.6853940221;458218.4865142734;450940.46274805197;247107.31509690773;312428.86344474956;471846.71735943656;203187.78045955766;226398.08968536992;274.4499972031034;770317.4507434843;282414.1669366307;50918.979543715555;328034.39858692297;0;8;7;4;11;6;5;0;30;32;268934627005.13577;103098931394.85362;228438376150.205;68416.46304923325;4835.860864197821;-0.0;46031.18647784982;1118458.9364054548;190557.27794404913;0.0;277758.19634615805;2.251098635568396;0.17959166986988584
1245;2019-08-09 13:45:45.107;766;771;291;290;220;39;146;40;-17;46;787;283;-19;-5;241;114;265;729;316;198;146;22;786;362;368;133;363;309;775;764.0;-1.0;1842.0;141.0;361.0;100;100;88;1;0;0;1;0;0;1;1;0;0;1;0;56563.23046875;14368.916015625;37360.86328125;1419.23767089844;743.0;322383;583.0;0.0;Calculated values ==>;1565351145.107;349.76;350.26;302.26000000000005;302.16;295.16;277.06;274.5913991737795;287.76000000000005;277.16;271.46000000000004;277.76000000000005;351.86;301.46000000000004;271.26000000000005;272.66;297.26000000000005;284.56;299.66;346.06000000000006;292.96000000000004;287.76000000000005;331.46000000000004;347.46000000000004;275.36;241.05796691057077;268.67533136820026;274.5913991737795;304.76000000000005;7859999.999999999;3620000.0000000005;3679999.9999999995;1330000.0;3629999.9999999995;3090000.0;7750000.0;0.12733333333333333;0.0;0.30700000000000005;0.0235;0.06016666666666667;0.1875;0.0;14368.916015625;37360.86328125;1419.23767089844;56563.23046875;487952.0473831137;489824.30961117346;282099.89843377774;281573.11281722283;253904.06721672593;430014.67791919125;450612.58500815433;437688.5006598165;474180.86133098433;532054.7100592044;477135.4625344398;437372.52749135875;439557.769353477;464634.8729112105;446921.6022498368;269449.2714531572;483391.2778404269;458057.79158168816;450612.58500815433;244597.3647265701;311590.51834565785;471846.71735943656;203421.58077976725;228668.5787114097;274.54510846266663;771256.4387505978;282649.68090505473;50942.63077868901;328659.5843541097;0;8;7;4;11;6;5;0;30;32;269155093930.78064;103178719425.087;228623448385.74634;71919.94440317513;6307.990709622229;-0.0;41614.50118063962;1119628.231050469;190650.1294442881;0.0;278488.46752167196;2.254838247828792;0.19661238211716778
1246;2019-08-09 13:46:45.077;767;772;289;288;219;38;155;40;-18;47;792;285;-19;-6;241;115;265;728;303;198;155;23;787;361;367;133;362;308;775;787.0;-1.0;1740.0;59.0;368.0;100;100;92;1;0;0;1;0;0;1;1;0;0;1;0;57072.96875;14779.54296875;37409.8203125;1420.1721191406198;739.0;322384;579.0;0.0;Calculated values ==>;1565351205.077;349.86;350.36;302.06;301.96000000000004;295.06;276.96000000000004;274.4858918419099;288.66;277.16;271.36;277.86;352.36;301.66;271.26000000000005;272.56;297.26000000000005;284.66;299.66;345.96000000000004;292.96000000000004;288.66;331.06;347.06000000000006;275.46000000000004;241.05796691057077;268.5567601203482;274.4858918419099;303.46000000000004;7870000.0;3610000.0;3670000.0000000005;1330000.0;3620000.0000000005;3080000.0;7750000.0;0.13116666666666668;0.0;0.29;0.009833333333333333;0.06133333333333334;0.1925;0.0;14779.54296875;37409.8203125;1420.1721191406198;57072.96875;488002.7352629647;489974.63178858836;281053.47929314524;280540.68065928505;253579.70437636742;430081.6785162784;452113.43256641144;437758.51091407164;474277.9221395622;532651.7441594326;477494.265283375;437601.09044165985;439623.1850327762;464781.3556694665;447265.42853054777;269389.1608434199;483235.0675975118;458218.4865142734;452113.43256641144;242924.1476594651;309913.9067706182;471944.1597200548;203227.31687850037;228023.87771710585;274.46529544775547;772202.9335899459;282892.4632771627;50966.28069598247;329282.36183736386;0;8;7;4;11;6;5;0;30;32;269375483680.00958;103258479524.80795;228808455835.0991;68014.04627031567;2642.3822879419517;-0.0;43137.23930849133;1120793.7645770425;190724.6785924528;0.0;279194.37889102637;2.1226385757097943;0.16263927482796076
1247;2019-08-09 13:47:45.118;769;774;287;286;218;38;157;40;-18;47;796;286;-19;-7;241;116;265;729;287;198;157;23;785;361;367;134;363;308;773;799.0;-1.0;1845.0;159.0;371.0;100;100;96;1;0;0;1;0;0;1;1;0;0;1;0;57059.93359375;15107.365234375;37305.48046875;1416.3156738281198;739.0;322385;575.0;0.0;Calculated values ==>;1565351265.118;350.06000000000006;350.56000000000006;301.86;301.76000000000005;294.96000000000004;276.96000000000004;274.4858918419099;288.86;277.16;271.36;277.86;352.76;301.76000000000005;271.26000000000005;272.46000000000004;297.26000000000005;284.76000000000005;299.66;346.06000000000006;292.96000000000004;288.86;330.66;347.06000000000006;275.46000000000004;241.2770596917726;268.5567601203482;274.4858918419099;301.86;7850000.0;3610000.0;3670000.0000000005;1340000.0;3629999.9999999995;3080000.0;7730000.0;0.13316666666666668;0.0;0.3075;0.026500000000000003;0.06183333333333333;0.195;0.0;15107.365234375;37305.48046875;1416.3156738281198;57059.93359375;488511.22557591257;490474.97677403764;280236.0914946488;279731.18929746025;253324.73311248832;430081.6785162784;452404.6852713271;437758.51091407164;474149.3184965571;533069.3708900069;477610.944301767;437601.09044165985;439469.4520505657;464634.8729112105;447417.13752108946;269509.70169094956;483605.9535823517;458218.4865142734;452404.6852713271;241250.99604349316;309913.9067706182;471812.00014122744;203147.97780033015;227592.15744186193;274.4345919038086;773154.6910349745;283141.6910353909;50989.93424652971;329905.4148073298;0;8;7;4;11;6;5;0;30;32;269595834150.47858;103338634259.97856;228993382115.49268;72142.7389324755;7119.596592033779;-0.0;43838.44292674571;1121962.5359045803;190806.08400567228;0.0;279919.6715227209;2.286878994625401;0.17494925630385366
1248;2019-08-09 13:48:45.138;769;774;283;282;214;39;152;40;-18;47;798;284;-20;-7;241;115;265;729;290;199;152;24;791;362;368;133;363;308;779;1048.0;-2.0;2023.0;86.0;385.0;100;100;98;1;0;0;1;0;0;1;1;0;0;1;0;57195.77734375;15553.2939453125;37597.54296875;1416.27185058594;736.0;322386;572.0;0.0;Calculated values ==>;1565351325.138;350.06000000000006;350.56000000000006;301.46000000000004;301.36;294.56;277.06;274.5913991737795;288.36;277.16;271.36;277.86;352.96000000000004;301.56;271.16;272.46000000000004;297.26000000000005;284.66;299.66;346.06000000000006;293.06;288.36;330.36;346.76;275.56;241.05796691057077;268.5567601203482;274.5913991737795;302.16;7909999.999999999;3620000.0000000005;3679999.9999999995;1330000.0;3629999.9999999995;3080000.0;7790000.000000001;0.17466666666666666;0.0;0.33716666666666667;0.014333333333333333;0.06416666666666666;0.23883333333333334;0.0;15553.2939453125;37597.54296875;1416.27185058594;57195.77734375;487900.6330579653;489873.94978090166;277711.72303327214;277242.15366754116;251845.88342416132;430014.67791919125;451497.31145010673;437758.51091407164;474277.9221395622;533278.1333560388;477377.5321562234;437443.34373287327;439469.4520505657;464634.8729112105;447074.0585671541;269151.84365770215;482960.9141806226;458196.5170259769;451497.31145010673;239996.17471937067;308656.51637580903;472041.5853210863;203480.46924061963;223423.96729377465;274.567865925956;774107.1393361258;283397.28169697145;51013.54701085767;330529.81473306456;0;8;7;4;11;6;5;0;30;32;269816407650.40848;103418760959.9531;229178243715.43393;78990.74638423223;3849.3759971533555;-0.0;54471.517029337316;1123222.4014303894;190897.5225799214;0.0;280739.19427198323;2.5163810676309994;0.17811382420885485
1249;2019-08-09 13:49:45.119;771;776;288;287;218;41;143;42;-18;47;799;282;-20;-7;240;117;265;732;294;199;143;25;794;364;370;134;365;308;782;807.0;-1.0;1785.0;129.0;357.0;100;100;98;1;0;0;1;0;0;1;1;0;0;1;0;57638.32421875;15578.23046875;37776.109375;1419.5283203125;733.0;322387;569.0;0.0;Calculated values ==>;1565351385.119;350.26;350.76;301.96000000000004;301.86;294.96000000000004;277.26000000000005;274.8017692304317;287.46000000000004;277.36;271.36;277.86;353.06000000000006;301.36;271.16;272.46000000000004;297.16;284.86;299.66;346.36;293.06;287.46000000000004;330.06;346.46000000000004;275.66;241.2770596917726;268.5567601203482;274.8017692304317;302.56;7940000.000000001;3640000.0;3700000.0;1340000.0;3650000.0;3080000.0;7820000.0;0.1345;0.0;0.29750000000000004;0.021500000000000002;0.0595;0.194;0.0;15578.23046875;37776.109375;1419.5283203125;57638.32421875;487901.29918638075;489874.40891105094;279846.0323831098;279356.3102664497;253021.15775559976;429879.7862731237;449802.42746497714;437758.51091407164;474149.3184965571;533382.5019748483;477143.9026681897;437443.34373287327;439469.4520505657;464208.71106282185;446995.602951207;268977.0417725256;483108.7019714994;457874.65070968727;449802.42746497714;238741.38928724395;307399.1840295507;472007.13841251616;203960.67108436566;227234.7896270217;274.7626411892898;775063.7871471936;283656.62891422387;51037.1711955659;331157.72959934303;0;8;7;4;11;6;5;0;30;32;270037737540.21143;103498835594.8818;229362985195.26944;69554.85734933754;5762.999047555237;-0.0;43178.12174056336;1124459.8894650575;190977.60033923297;0.0;281552.6835744613;2.16336698701886;0.16724797513035214
1250;2019-08-09 13:50:45.139;773;778;292;291;225;41;148;42;-18;48;800;281;-19;-7;240;120;266;734;299;198;148;25;788;363;369;133;365;308;775;813.0;-1.0;1821.0;24.0;348.0;100;100;98;1;0;0;1;0;0;1;1;0;0;1;0;57577.1015625;15481.4697265625;37460.23828125;1414.7683105468802;730.0;322388;568.0;0.0;Calculated values ==>;1565351445.139;350.46000000000004;350.96000000000004;302.36;302.26000000000005;295.66;277.26000000000005;274.69669130483857;287.96000000000004;277.36;271.36;277.96000000000004;353.16;301.26000000000005;271.26000000000005;272.46000000000004;297.16;285.16;299.76000000000005;346.56000000000006;292.96000000000004;287.96000000000004;329.96000000000004;346.16;275.66;241.05796691057077;268.5567601203482;274.69669130483857;303.06;7880000.0;3629999.9999999995;3690000.0;1330000.0;3650000.0;3080000.0;7750000.0;0.1355;0.0;0.3035;0.004;0.058;0.1935;0.0;15481.4697265625;37460.23828125;1414.7683105468802;57577.1015625;488815.7674040904;490873.9835353331;282634.1766117929;282099.89843377774;255544.21844349641;429947.3805835815;450728.3279684934;437758.51091407164;474374.9679557028;533486.862226083;477027.005850375;437601.09044165985;439469.4520505657;464208.71106282185;447643.17401348066;269726.37436658464;484170.08263039007;457896.71826946054;450728.3279684934;238323.1353838712;306141.9092990094;472138.9942397944;203781.75516302275;227417.10629495385;274.6889041079159;776024.2357379148;283915.5460260475;51060.79820719508;331784.9081528004;0;8;7;4;11;6;5;0;30;32;270259511440.14096;103578962294.85634;229547846795.2107;71011.94537044334;1073.4289563070865;-0.0;43210.7213938299;1125631.6699506908;191034.58956265816;0.0;282272.8305693611;2.1211105562712507;0.1575244431826544
1251;2019-08-09 13:51:48.130;773;777;290;289;225;39;163;42;-17;48;802;282;-19;-7;240;122;265;731;300;197;162;26;785;362;368;132;364;308;773;935.0;-1.0;1938.0;81.0;364.0;100;100;98;1;0;0;1;0;0;1;1;0;0;1;0;57299.703125;15334.03125;37285.7265625;1418.33740234375;724.0;322389;568.0;0.0;Calculated values ==>;1565351508.13;350.46000000000004;350.86;302.16;302.06;295.66;277.06;274.5913991737795;289.46000000000004;277.36;271.46000000000004;277.96000000000004;353.36;301.36;271.26000000000005;272.46000000000004;297.16;285.36;299.66;346.26;292.86;289.36;329.96000000000004;345.56000000000006;275.76000000000005;240.83765695389522;268.5567601203482;274.5913991737795;303.16;7850000.0;3620000.0000000005;3679999.9999999995;1320000.0;3640000.0;3080000.0;7730000.0;0.15583333333333332;0.0;0.323;0.013500000000000002;0.06066666666666667;0.2165;0.0;15334.03125;37285.7265625;1418.33740234375;57299.703125;489118.88581824914;490923.57522905484;281790.98560619145;281265.68500903057;255618.1073883118;430014.67791919125;453100.55687268067;437915.60822266474;474503.22582331364;533695.5577509815;477143.9026681897;437601.09044165985;439469.4520505657;464356.0352725641;448134.4637879286;269509.70169094956;483917.2203461684;457918.9156678938;452955.77374129853;238323.1353838712;303627.53096179874;472367.87413283327;203482.83710981815;225425.99804336694;274.5687808036016;777029.2641857243;284185.14314096724;51085.584340869784;332438.84191454883;0;8;7;4;11;6;5;0;30;32;270491633275.7876;103662425370.08884;229741859075.75116;75721.78506944946;3629.947999810704;-0.0;49260.19643860219;1126915.406678453;191075.73823191764;0.0;283081.83551400126;2.3800233704857505;0.1800824013011285
1252;2019-08-09 13:52:45.130;772;776;288;287;220;39;159;41;-18;48;804;282;-20;-8;241;118;266;729;295;198;159;26;787;362;368;132;363;308;774;1087.0;-1.0;1949.0;64.0;371.0;100;100;98;1;0;0;1;0;0;1;1;0;0;1;0;57283.7421875;15431.4423828125;37305.02734375;1417.29553222656;717.0;322390;572.0;0.0;Calculated values ==>;1565351565.13;350.36;350.76;301.96000000000004;301.86;295.16;277.06;274.5913991737795;289.06;277.26000000000005;271.36;277.96000000000004;353.56000000000006;301.36;271.16;272.36;297.26000000000005;284.96000000000004;299.76000000000005;346.06000000000006;292.96000000000004;289.06;330.36;344.86;275.76000000000005;240.83765695389522;268.5567601203482;274.5913991737795;302.66;7870000.0;3620000.0000000005;3679999.9999999995;1320000.0;3629999.9999999995;3080000.0;7740000.000000001;0.18116666666666664;0.0;0.3248333333333333;0.010666666666666666;0.06183333333333333;0.24299999999999997;0.0;15431.4423828125;37305.02734375;1417.29553222656;57283.7421875;488764.84646964143;490674.45897304337;280643.59720886155;280134.7921185348;253938.8918876563;430014.67791919125;452520.2830702836;437758.51091407164;474503.22582331364;533904.2201801556;477143.9026681897;437443.34373287327;439315.4269074652;464634.8729112105;447529.95785919396;269787.12813367444;483498.6577974753;458057.79158168816;452520.2830702836;239996.17471937067;300694.37409284414;472367.87413283327;203497.30472729518;223127.80850689815;274.57437036886466;777936.3831277816;284428.70314056036;51108.033101601795;333029.35204964;0;8;7;4;11;6;5;0;30;32;270701393275.7876;103737665370.08884;229917419075.75116;76095.84847633788;2867.9527403257393;-0.0;55742.37131890265;1128117.2962773573;191127.17994611038;0.0;283913.1058420815;2.487475651819126;0.174749213094687
1253;2019-08-09 13:53:45.091;772;776;289;288;221;40;150;42;-18;48;806;282;-20;-8;241;119;266;730;311;200;151;27;788;363;369;133;364;308;776;1046.0;-1.0;1942.0;85.0;368.0;100;100;98;1;0;0;1;0;0;1;1;0;0;1;0;57399.578125;15494.263671875;37437.3671875;1419.24328613281;705.0;322391;584.0;0.0;Calculated values ==>;1565351625.091;350.36;350.76;302.06;301.96000000000004;295.26000000000005;277.16;274.69669130483857;288.16;277.36;271.36;277.96000000000004;353.76;301.36;271.16;272.36;297.26000000000005;285.06;299.76000000000005;346.16;293.16;288.26000000000005;331.56;343.66;275.86;241.05796691057077;268.5567601203482;274.69669130483857;304.26000000000005;7880000.0;3629999.9999999995;3690000.0;1330000.0;3640000.0;3080000.0;7759999.999999999;0.17433333333333334;0.0;0.3236666666666667;0.014166666666666666;0.06133333333333334;0.2356666666666667;0.0;15494.263671875;37437.3671875;1419.24328613281;57399.578125;488663.5835892333;490474.84948619484;280948.90296762466;280438.7221093652;254194.52106991198;429947.3805835815;451024.0972237919;437758.51091407164;474374.9679557028;534112.8497616133;477143.9026681897;437443.34373287327;439315.4269074652;464488.10253275675;447491.43718633126;269726.37436658464;483440.0496847707;458174.6768606203;451171.6687043738;245015.67932991832;295666.80309349706;472333.7623376517;203745.48424987638;223838.02886665953;274.674911500446;778891.4562618538;284686.24984329415;51131.65556048933;333651.8004824069;0;8;7;4;11;6;5;0;30;32;270922349560.66107;103817113695.04335;230102098955.64542;75742.21629697787;3805.0006062434836;-0.0;53574.96112175467;1129381.7910268933;191182.75174546934;0.0;284823.4914763483;2.4493107078385195;0.19036178819745803
1254;2019-08-09 13:54:45.141;773;777;292;292;225;40;145;42;-19;49;807;283;-20;-7;241;121;266;731;315;200;145;27;788;363;369;140;364;307;775;1100.0;-1.0;1853.0;118.0;358.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57738.53125;15517.046875;37443.8984375;1391.84313964844;684.0;322392;616.0;0.0;Calculated values ==>;1565351685.141;350.46000000000004;350.86;302.36;302.36;295.66;277.16;274.69669130483857;287.66;277.36;271.26000000000005;278.06;353.86;301.46000000000004;271.16;272.46000000000004;297.26000000000005;285.26000000000005;299.76000000000005;346.26;293.16;287.66;334.76000000000005;341.56000000000006;275.86;242.56692532238324;268.43790593516167;274.69669130483857;304.66;7880000.0;3629999.9999999995;3690000.0;1400000.0;3640000.0;3070000.0;7750000.0;0.18333333333333332;0.0;0.30883333333333335;0.019666666666666666;0.059666666666666666;0.243;0.0;15517.046875;37443.8984375;1391.84313964844;57738.53125;488815.7674040904;490724.3962140005;282634.1766117929;282634.1766117929;255544.21844349641;429947.3805835815;450283.0858763809;437828.56808052456;473569.51334814675;534290.7370197466;477385.8441518087;437671.5478804793;439688.66033169616;464488.10253275675;447794.67067300616;269726.37436658464;483703.24689805385;458174.6768606203;450283.0858763809;258404.02479325983;286870.6033266602;471408.2891495208;203718.9017365297;223095.90338628564;274.66465433456466;779851.740076087;284944.8927873026;51155.100802119065;334276.3310375751;0;8;7;4;11;6;5;0;30;32;271143934060.4851;103899081944.97826;230286752705.49878;72300.86862257042;5264.557952455492;-0.0;55206.48534509315;1130616.511477221;191258.39438311066;0.0;285730.75895622984;2.442780135135291;0.19279563022302643
1255;2019-08-09 13:55:45.122;773;777;292;291;226;40;153;42;-19;49;799;284;-21;-7;242;122;266;730;316;200;152;27;782;362;368;146;363;307;770;1104.0;-1.0;1919.0;135.0;361.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57418.2890625;15429.703125;37126.1953125;1376.6472167968802;669.0;322393;666.0;0.0;Calculated values ==>;1565351745.122;350.46000000000004;350.86;302.36;302.26000000000005;295.76000000000005;277.16;274.5913991737795;288.46000000000004;277.36;271.26000000000005;278.06;353.06000000000006;301.56;271.06;272.46000000000004;297.36;285.36;299.76000000000005;346.16;293.16;288.36;339.76;340.06000000000006;275.86;243.81672145450628;268.43790593516167;274.5913991737795;304.76000000000005;7820000.0;3620000.0000000005;3679999.9999999995;1460000.0;3629999.9999999995;3070000.0;7700000.0;0.184;0.0;0.31983333333333336;0.022500000000000003;0.06016666666666667;0.24416666666666667;0.0;15429.703125;37126.1953125;1376.6472167968802;57418.2890625;489421.38668988185;491221.84448546433;283218.9296818244;282668.4145265038;256063.93117563883;430014.67791919125;451644.0475796746;437828.56808052456;472787.8654963541;533456.5562643654;477502.4611724023;437514.20447033056;439688.66033169616;464766.5650395172;448134.4637879286;270095.8668748292;484082.5201074825;458335.0929063802;451497.31145010673;279332.9882161641;280589.13426710566;470606.31521307136;203448.1312413519;223104.96280245122;274.5553699979053;780811.07635845;285202.7007053717;51178.16424933047;334897.5517027468;0;8;7;4;11;6;5;0;30;32;271364964045.2883;103984854774.90189;230470894375.33484;74962.6763823954;6011.059139363689;-0.0;55765.798461469225;1131843.3190723709;191352.3281036915;0.0;286655.23514360137;2.535380674587796;0.20403024598618114
1256;2019-08-09 13:56:45.092;773;777;288;287;220;39;155;41;-19;49;784;286;-21;-6;242;118;266;729;310;200;155;27;789;362;368;151;363;306;776;1155.0;-1.0;2111.0;155.0;375.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57522.76171875;15531.255859375;37500.12890625;1356.75732421875;654.0;322394;702.0;0.0;Calculated values ==>;1565351805.092;350.46000000000004;350.86;301.96000000000004;301.86;295.16;277.06;274.5913991737795;288.66;277.26000000000005;271.26000000000005;278.06;351.56000000000006;301.76000000000005;271.06;272.56;297.36;284.96000000000004;299.76000000000005;346.06000000000006;293.16;288.66;343.36;338.56000000000006;275.86;244.82967444194236;268.3187672390254;274.5913991737795;304.16;7890000.000000001;3620000.0000000005;3679999.9999999995;1510000.0;3629999.9999999995;3060000.0;7759999.999999999;0.1925;0.0;0.35183333333333333;0.025833333333333333;0.0625;0.255;0.0;15531.255859375;37500.12890625;1356.75732421875;57522.76171875;488714.5904065044;490624.7066672603;280438.7221093652;279934.95918186207;253869.35553613896;430014.67791919125;451936.91700112884;438054.9754168444;472130.624507194;531965.9383151307;477859.94385130686;437742.05038880615;440059.3432352877;464766.5650395172;447529.95785919396;269665.9430987488;483283.8136056502;458335.0929063802;451936.91700112884;294410.04551340896;274308.8830629234;469931.6747253509;203441.75853445823;222313.56333222956;274.55290716396934;781768.4395277055;285460.5796930354;51200.93123133087;335519.126795182;0;8;7;4;11;6;5;0;30;32;271585653645.3936;104073910224.94437;230654702425.42252;82544.7501397862;6884.322834931394;-0.0;58553.95518556931;1133155.2246797378;191459.735889437;0.0;287607.4234254741;2.720869337949323;0.2170470401143536
1257;2019-08-09 13:57:45.133;774;778;289;287;220;40;144;41;-18;47;747;286;-20;7;243;116;266;731;314;201;144;24;792;363;369;141;364;308;780;1204.0;-1.0;2007.0;131.0;375.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58667.25;15595.5927734375;37690.7890625;2396.88208007812;642.0;322395;720.0;0.0;Calculated values ==>;1565351865.133;350.56000000000006;350.96000000000004;302.06;301.86;295.16;277.16;274.69669130483857;287.56;277.26000000000005;271.36;277.86;347.86;301.76000000000005;271.16;273.86;297.46000000000004;284.76000000000005;299.76000000000005;346.26;293.26000000000005;287.56;345.16;337.36;275.56;242.77792619122317;268.5567601203482;274.69669130483857;304.56;7920000.0;3629999.9999999995;3690000.0;1410000.0;3640000.0;3080000.0;7800000.0;0.20066666666666666;0.0;0.3345;0.021833333333333333;0.0625;0.26316666666666666;0.0;15595.5927734375;37690.7890625;2396.88208007812;58667.25;488563.31939231034;490375.61155177315;280540.28601932066;279545.8525136217;253731.6243514346;429947.3805835815;450134.2422163478;437758.51091407164;473243.34684981237;527943.4756142988;477610.944301767;437443.34373287327;441596.2569172708;464751.8981387732;447034.7671162674;269486.5481643118;483166.85150334483;458313.4302660672;450134.2422163478;301951.40411888575;269285.52512055053;470979.3205154194;203713.19904529708;221959.02400746229;274.66245364896577;782737.3512611433;285720.14734794083;51232.232934533386;336146.14594760473;0;8;7;4;11;6;5;0;31;32;271806904729.98593;104161570084.78285;230839028295.0829;78288.1568201051;5835.310318764338;-0.0;60048.1115919717;1134496.4147559858;191565.80526343337;0.0;288596.44935301156;2.58913663804421;0.20346122252112764
1258;2019-08-09 13:58:45.133;776;780;292;291;223;40;138;42;-19;47;726;287;-20;11;243;119;266;733;326;202;138;22;795;363;369;140;364;307;783;1239.0;-2.0;1887.0;99.0;356.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58890.703125;15666.9287109375;37862.609375;2386.04223632812;631.0;322396;725.0;0.0;Calculated values ==>;1565351925.133;350.76;351.16;302.36;302.26000000000005;295.46000000000004;277.16;274.69669130483857;286.96000000000004;277.36;271.26000000000005;277.86;345.76;301.86;271.16;274.26000000000005;297.46000000000004;285.06;299.76000000000005;346.46000000000004;293.36;286.96000000000004;345.66;336.26000000000005;275.36;242.56692532238324;268.43790593516167;274.69669130483857;305.76000000000005;7950000.0;3629999.9999999995;3690000.0;1400000.0;3640000.0;3070000.0;7830000.0;0.20650000000000002;0.0;0.3145;0.0165;0.059333333333333335;0.26583333333333337;0.0;15666.9287109375;37862.609375;2386.04223632812;58890.703125;488565.10543297563;490376.97802987735;281759.43778354774;281247.785849383;254600.3858002788;429947.3805835815;449236.558724979;437828.56808052456;473373.3937792042;525818.0731423633;477851.9901709314;437671.5478804793;442402.47668766207;464751.8981387732;447491.43718633126;269309.9283537245;483158.20108549314;458452.03428527195;449236.558724979;304046.57827927166;264681.4149301396;470915.85626126267;203726.50385535014;221143.25901424565;274.6675878846775;783717.0008705184;285980.6683603106;51272.090637170106;336775.75760125055;0;8;7;4;11;6;5;0;31;32;272028304729.98593;104245870084.78285;231023528295.0829;73625.09919881736;4408.624314697557;-0.0;60634.80217310329;1135762.3585561435;191651.1713853789;0.0;289602.1403010539;2.479962201722877;0.19830111955544222
1259;2019-08-09 13:59:45.114;780;783;294;293;229;40;146;42;-19;46;734;290;-20;14;243;121;266;736;330;202;146;21;792;363;368;140;364;307;779;1309.0;-1.0;1694.0;91.0;350.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;59047.14453125;15649.2958984375;37708.3046875;2382.86010742188;623.0;322397;727.0;0.0;Calculated values ==>;1565351985.114;351.16;351.46000000000004;302.56;302.46000000000004;296.06;277.16;274.69669130483857;287.76000000000005;277.36;271.26000000000005;277.76000000000005;346.56000000000006;302.16;271.16;274.56;297.46000000000004;285.26000000000005;299.76000000000005;346.76;293.36;287.76000000000005;345.86;335.46000000000004;275.26000000000005;242.56692532238324;268.43790593516167;274.69669130483857;306.16;7920000.0;3629999.9999999995;3679999.9999999995;1400000.0;3640000.0;3070000.0;7790000.000000001;0.21816666666666668;0.0;0.2823333333333334;0.015166666666666667;0.058333333333333334;0.2765;0.0;15649.2958984375;37708.3046875;2382.86010742188;59047.14453125;489476.61153824755;491224.49959542236;283255.138651114;282717.81469150336;256726.23254324548;429947.3805835815;450612.58500815433;437828.56808052456;473275.3081037601;526657.7217130746;478201.0407387838;437671.5478804793;442846.6802591378;464751.8981387732;447794.67067300616;269486.5481643118;484055.11018604785;458611.7995580637;450612.58500815433;304884.691753025;261333.34086894934;470817.3119576869;203729.65053765115;220507.17967551248;274.66880210129597;784699.5050458086;286241.5542594896;51311.818905553824;337405.3157971345;0;8;7;4;11;6;5;0;31;32;272249334715.6677;104329843485.04187;231207669965.65088;66093.9277196046;4050.829531537209;-0.0;63624.144574475475;1136926.3150810662;191721.64451075613;0.0;290637.30362158944;2.399852820763532;0.18596150130315536
1260;2019-08-09 14:00:48.124;781;785;293;292;228;39;153;41;-19;46;749;294;-21;15;244;121;266;736;317;202;153;20;788;362;368;139;364;307;776;1289.0;0.0;1735.0;52.0;361.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58717.34765625;15588.7734375;37511.64453125;2371.27783203125;623.0;322398;727.0;0.0;Calculated values ==>;1565352048.124;351.26;351.66;302.46000000000004;302.36;295.96000000000004;277.06;274.5913991737795;288.46000000000004;277.26000000000005;271.26000000000005;277.76000000000005;348.06000000000006;302.56;271.06;274.66;297.56;285.26000000000005;299.76000000000005;346.76;293.36;288.46000000000004;345.86;335.46000000000004;275.16;242.35481222062532;268.43790593516167;274.5913991737795;304.86;7880000.0;3620000.0000000005;3679999.9999999995;1390000.0;3640000.0;3070000.0;7759999.999999999;0.21483333333333335;0.0;0.2891666666666667;0.008666666666666666;0.06016666666666667;0.275;0.0;15588.7734375;37511.64453125;2371.27783203125;58717.34765625;490028.5976783087;491819.2280745207;283059.8622917532;282520.9266312848;256505.62033168072;430014.67791919125;451644.0475796746;437828.56808052456;473405.2944016503;528230.265241673;478665.70747812476;437514.20447033056;442994.2643117957;464883.6276779939;447983.6918188402;269726.37436658464;484374.3268925768;458611.7995580637;451644.0475796746;304884.691753025;261333.34086894934;470852.7170844846;203498.23790524597;220905.35693768784;274.5747308837945;785730.107914088;286514.93075234507;51353.4242154871;338063.5948248506;0;8;7;4;11;6;5;0;31;32;272481211515.6326;104417742435.02856;231401110665.6216;67760.52047568472;2317.0721528867343;-0.0;63453.139926546355;1138097.7274115535;191777.3724947943;0.0;291749.4063570335;2.407186775660772;0.17257449114418602
1261;2019-08-09 14:01:45.115;782;784;290;289;223;39;151;41;-20;46;762;295;-22;16;244;118;266;735;303;202;151;20;791;361;367;138;362;305;779;413.0;-1.0;1536.0;94.0;371.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58548.29296875;15577.5927734375;37640.03515625;2361.4775390625;613.0;322399;727.0;0.0;Calculated values ==>;1565352105.115;351.36;351.56000000000006;302.16;302.06;295.46000000000004;277.06;274.4858918419099;288.26000000000005;277.26000000000005;271.16;277.76000000000005;349.36;302.66;270.96000000000004;274.76000000000005;297.56;284.96000000000004;299.76000000000005;346.66;293.36;288.26000000000005;345.86;334.46000000000004;275.16;242.14157278889297;268.19934244402924;274.4858918419099;303.46000000000004;7909999.999999999;3610000.0;3670000.0000000005;1380000.0;3620000.0000000005;3050000.0;7790000.000000001;0.06883333333333333;0.0;0.256;0.015666666666666666;0.06183333333333333;0.13066666666666665;0.0;15577.5927734375;37640.03515625;2361.4775390625;58548.29296875;489880.01334516384;491373.9534686197;281149.990874664;280641.02683669375;254741.46258625435;430081.6785162784;451528.56162711047;438124.7295301388;473535.07189352607;529743.8013911427;479027.3994154759;437812.597326149;443549.91784386104;465175.32018785755;447719.8343900519;269546.03354504047;483899.24745390844;458771.19548852823;451528.56162711047;304884.691753025;257148.6733736563;470986.4579689568;203163.29835288768;240067.7153497997;274.44052207963176;786658.3143192932;286761.6255266181;51390.88594618934;338658.4516821201;0;8;7;4;11;6;5;0;31;32;272690653440.40128;104496674969.94139;231575503125.42902;60150.126381376285;4195.896167318416;-0.0;27630.883913568607;1139110.1934764117;191828.9253527286;0.0;292470.3743566084;1.654882814081605;0.14297746982124285
1262;2019-08-09 14:02:45.105;783;786;290;289;221;39;142;40;-22;45;772;294;-23;13;245;117;266;737;321;204;142;20;792;361;367;138;363;304;780;500.0;-1.0;1415.0;100.0;360.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58639.3203125;15582.90234375;37702.66796875;2372.00537109375;601.0;322400;727.0;0.0;Calculated values ==>;1565352165.105;351.46000000000004;351.76;302.16;302.06;295.26000000000005;277.06;274.4858918419099;287.36;277.16;270.96000000000004;277.66;350.36;302.56;270.86;274.46000000000004;297.66;284.86;299.76000000000005;346.86;293.56;287.36;345.86;333.26000000000005;275.16;242.14157278889297;268.0796299477929;274.4858918419099;305.26000000000005;7920000.0;3610000.0;3670000.0000000005;1380000.0;3629999.9999999995;3040000.0;7800000.0;0.08333333333333333;0.0;0.23583333333333334;0.016666666666666666;0.060000000000000005;0.14333333333333334;0.0;15582.90234375;37702.66796875;2372.00537109375;58639.3203125;489931.5166251709;491573.87284735317;281046.7110363404;280540.28601932066;254055.2354257783;430081.6785162784;450200.6593245587;438039.0146135774;473437.2657590101;530863.9974095965;479034.42222453904;437883.18805776763;443315.08579407755;465160.9749554807;447568.6055282521;269486.5481643118;484104.42907846224;459046.6745650736;450200.6593245587;304884.691753025;252127.67657613798;470986.4579689568;203158.93385994373;235763.11965471442;274.4388327623028;787634.7150028849;287021.2530408372;51430.325062831755;339286.20289895165;0;8;7;4;11;6;5;0;31;32;272910816740.43628;104579461169.95456;231758172675.45807;55392.55237773194;4463.792068483551;-0.0;30736.04735267768;1140072.888656948;191901.077394027;0.0;292956.68438538874;1.6276740531046376;0.14555305525848727
1263;2019-08-09 14:03:45.116;785;788;291;290;223;38;135;40;-23;45;779;294;-24;10;245;118;266;740;341;204;135;20;796;361;367;137;362;303;784;455.0;-1.0;1601.0;56.0;361.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58976.29296875;15711.322265625;37940.2109375;2361.203125;589.0;322401;724.0;0.0;Calculated values ==>;1565352225.116;351.66;351.96000000000004;302.26000000000005;302.16;295.46000000000004;276.96000000000004;274.4858918419099;286.66;277.16;270.86;277.66;351.06000000000006;302.56;270.76000000000005;274.16;297.66;284.96000000000004;299.76000000000005;347.16;293.56;286.66;345.56000000000006;332.06;275.16;241.92719264551067;267.9596281332873;274.4858918419099;307.26000000000005;7959999.999999999;3610000.0;3670000.0000000005;1370000.0;3620000.0000000005;3030000.0;7840000.000000001;0.07583333333333334;0.0;0.26683333333333337;0.009333333333333334;0.06016666666666667;0.136;0.0;15711.322265625;37940.2109375;2361.203125;58976.29296875;489835.28320314473;491478.2367933653;281145.76246844773;280642.9876460092;254565.40374142225;430081.6785162784;449155.8582219967;438109.25301780854;473566.98283907154;531669.3773530816;479156.9821390083;437953.82195464283;443080.6557621375;465306.4224800408;447719.8343900519;269251.6560864139;484146.886575592;459046.6745650736;449155.8582219967;303627.53096179874;247107.31509690773;471119.972000508;203215.67917496644;237692.10082808745;274.46079276315294;788615.0248027424;287282.0860561798;51469.77569820271;339916.6757878182;0;8;7;4;11;6;5;0;31;32;273131057110.13528;104661976294.84178;231940306060.20914;62677.43528706504;2500.4400663717215;-0.0;28759.07100557166;1141056.9856041798;191959.1233015372;0.0;293452.56793301617;1.677064048589267;0.1636275489187601
1264;2019-08-09 14:04:45.146;787;790;292;291;225;37;141;40;-23;45;784;295;-24;8;246;119;266;742;329;204;141;20;794;360;366;136;361;303;782;484.0;-1.0;1709.0;51.0;349.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58778.0;15639.349609375;37820.73046875;2356.44311523438;579.0;322402;721.0;0.0;Calculated values ==>;1565352285.146;351.86;352.16;302.36;302.26000000000005;295.66;276.86;274.38016830617;287.26000000000005;277.16;270.86;277.66;351.56000000000006;302.66;270.76000000000005;273.96000000000004;297.76000000000005;285.06;299.76000000000005;347.36;293.56;287.26000000000005;345.26;331.06;275.16;241.71165711629368;267.9596281332873;274.38016830617;306.06;7940000.000000001;3600000.0;3660000.0;1360000.0;3610000.0;3030000.0;7820000.0;0.08066666666666666;0.0;0.2848333333333333;0.0085;0.05816666666666667;0.13883333333333334;0.0;15639.349609375;37820.73046875;2356.44311523438;58778.0;490337.578492499;491973.8343849448;281865.0421916794;281350.75849399326;255289.51531932666;430148.3826014536;450234.0644493307;438109.25301780854;473696.4923814395;532190.4455563852;479272.3661394319;437953.82195464283;442787.31820175383;465582.3289076539;448059.59872306447;269368.49893034203;484670.34249188117;459205.06791963393;450234.0644493307;302370.42649719206;242924.1476594651;471253.26030847814;202963.93207625623;236020.93979568323;274.3586590407417;789596.8012199014;287543.472282813;51509.10907371192;340548.33263649174;0;8;7;4;11;6;5;0;31;32;273351067060.03043;104743917244.80273;232122196960.12244;66977.22558151881;2280.4592899738864;-0.0;29739.92213941472;1142137.9813386565;191998.98404990174;0.0;293940.30328813003;1.773625466924199;0.165814275847436
1265;2019-08-09 14:05:45.087;789;793;291;290;223;37;146;39;-23;44;788;295;-24;8;247;118;266;743;317;204;146;20;793;359;365;132;360;304;782;462.0;-1.0;1785.0;0.0;355.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58701.8671875;15562.208984375;37740.06640625;2379.17138671875;570.0;322403;717.0;0.0;Calculated values ==>;1565352345.087;352.06000000000006;352.46000000000004;302.26000000000005;302.16;295.46000000000004;276.86;274.27422755570615;287.76000000000005;277.06;270.86;277.56;351.96000000000004;302.66;270.76000000000005;273.96000000000004;297.86;284.96000000000004;299.76000000000005;347.46000000000004;293.56;287.76000000000005;344.86;330.16;275.16;240.83765695389522;268.0796299477929;274.27422755570615;304.86;7930000.0;3590000.0;3650000.0;1320000.0;3600000.0;3040000.0;7820000.0;0.077;0.0;0.29750000000000004;0.0;0.059166666666666666;0.13616666666666666;0.0;15562.208984375;37740.06640625;2379.17138671875;58701.8671875;490738.8955075985;492420.65524433757;281350.75849399326;280843.00831533165;254635.48197033888;430214.79039162316;451152.0166174168;437883.18805776763;474115.52784487547;532532.5904226259;479149.96846369054;437727.04723144654;442580.7327243594;465857.34435233945;448097.7416361935;269427.37108991656;484825.6907769677;459363.1010175157;451152.0166174168;300694.37409284414;239159.6471344744;471784.17857572425;202758.08115945454;236907.89811632264;274.27422755570615;790574.8374306366;287803.22959158965;51548.53372215488;341177.38676487113;0;8;7;4;11;6;5;0;31;32;273570151414.97467;104824238184.78229;232304117895.0761;69949.71930224815;0.0;-0.0;29172.90746923232;1143277.9171721549;192017.9691902164;0.0;294430.7607768346;1.7801733343576216;0.15583830905635707
1266;2019-08-09 14:06:45.097;791;795;290;289;223;37;146;38;-23;43;793;294;-25;5;247;118;266;744;313;205;146;19;793;359;365;128;360;302;782;503.0;-1.0;1708.0;0.0;357.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57672.91796875;15638.1591796875;37772.84765625;1420.37072753906;564.0;322404;714.0;0.0;Calculated values ==>;1565352405.097;352.26;352.66;302.16;302.06;295.46000000000004;276.86;274.27422755570615;287.76000000000005;276.96000000000004;270.86;277.46000000000004;352.46000000000004;302.56;270.66;273.66;297.86;284.96000000000004;299.76000000000005;347.56000000000006;293.66;287.76000000000005;344.56000000000006;329.56;275.06;239.943914813709;267.8393353686513;274.27422755570615;304.46000000000004;7930000.0;3590000.0;3650000.0;1280000.0;3600000.0;3020000.0;7820000.0;0.08383333333333334;0.0;0.2846666666666666;0.0;0.0595;0.14333333333333334;0.0;15638.1591796875;37772.84765625;1420.37072753906;57672.91796875;491040.33095566405;492717.95266897645;280843.00831533165;280341.51831216767;254635.48197033888;430214.79039162316;451152.0166174168;438334.26632045925;474532.44719515945;533202.0663396476;479279.3706707089;438024.4983934438;442552.9904358224;465857.34435233945;448097.7416361935;269427.37108991656;484980.89352737827;459499.9958173634;451152.0166174168;299437.39939995663;236650.15891445865;472214.8363805915;202758.08115945454;235172.40557183608;274.27422755570615;791544.7889384306;288063.27599342685;51580.20185024382;341806.76592767256;0;8;7;4;11;6;5;0;31;32;273789187914.93985;104902251184.7699;232485948195.0472;67060.68737583267;0.0;-0.0;30957.077583199905;1144419.860853189;192017.9691902164;0.0;294931.92749939335;1.7876217836322001;0.15021276752106244
1267;2019-08-09 14:07:45.138;793;796;292;291;223;36;140;38;-26;44;802;292;-27;-4;248;118;266;746;312;206;140;21;795;359;365;130;360;300;783;509.0;-1.0;1602.0;17.0;355.0;100;95;100;1;0;0;1;0;0;1;1;0;0;1;0;57898.90625;15653.4580078125;37918.79296875;1359.65405273438;559.0;322405;708.0;0.0;Calculated values ==>;1565352465.138;352.46000000000004;352.76;302.36;302.26000000000005;295.46000000000004;276.76000000000005;274.27422755570615;287.16;276.96000000000004;270.56;277.56;353.36;302.36;270.46000000000004;272.76000000000005;297.96000000000004;284.96000000000004;299.76000000000005;347.76;293.76000000000005;287.16;343.96000000000004;329.06;275.26000000000005;240.39332010688793;267.5978703862781;274.27422755570615;304.36;7950000.0;3590000.0;3650000.0;1300000.0;3600000.0;3000000.0;7830000.0;0.08483333333333333;0.0;0.267;0.0028333333333333335;0.059166666666666666;0.144;0.0;15653.4580078125;37918.79296875;1359.65405273438;57898.90625;491144.2085402252;492769.0408256879;281759.43778354774;281247.785849383;254600.3858002788;430214.79039162316;450267.5999175554;438320.22817239247;474372.5853179056;534285.5602816603;479293.688342267;438165.9764317512;441642.3686528343;465987.6186816921;448097.7416361935;269309.9283537245;485185.7681622451;459636.7508791465;450267.5999175554;296923.61432157;234559.02529450474;472145.33331970085;202740.28826285235;235207.64715156402;274.26732668963206;792508.5455929704;288324.2176589204;51603.38455415877;342437.96062273346;0;8;7;4;11;6;5;0;31;32;274008337565.40628;104979704074.93475;232666671605.43185;62899.84395584722;763.3142943277375;-0.0;30968.633198302756;1145503.6053362852;192024.3344893335;0.0;295448.32772285806;1.7227108981202754;0.1435955799216644
