;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1268;2019-08-09 14:08:45.108;794;798;293;293;227;36;139;38;-28;45;810;291;-29;-9;248;119;266;747;298;206;139;22;792;358;364;132;359;298;780;462.0;-1.0;1240.0;100.0;341.0;100;85;100;1;0;0;1;0;0;1;1;0;0;1;0;57595.59765625;15574.5078125;37705.91015625;1284.50415039062;551.0;322406;702.0;0.0;Calculated values ==>;1565352525.108;352.56000000000006;352.96000000000004;302.46000000000004;302.46000000000004;295.86;276.76000000000005;274.1680685717883;287.06;276.96000000000004;270.36;277.66;354.16;302.26000000000005;270.26000000000005;272.26000000000005;297.96000000000004;285.06;299.76000000000005;347.86;293.76000000000005;287.06;343.36;328.26000000000005;275.36;240.83765695389522;267.35522164206344;274.1680685717883;302.96000000000004;7920000.0;3579999.9999999995;3640000.0;1320000.0;3590000.0;2980000.0;7800000.0;0.077;0.0;0.20666666666666667;0.016666666666666666;0.05683333333333333;0.13383333333333333;0.0;15574.5078125;37705.91015625;1284.50415039062;57595.59765625;491589.8574165046;493357.06238125445;282606.14131229394;282606.14131229394;256022.3626196881;430280.9020939914;450301.2652022473;438461.08877795865;474212.47449241596;535262.5102650196;479423.1902067219;438307.6172986034;441323.95829298784;466131.47824129247;448435.3294101489;269486.5481643118;485655.2600813262;459793.8049284156;450301.2652022473;294410.04551340896;231213.40812182956;471978.8095216074;202372.46813334696;236444.30194906416;274.11991089909947;793470.5185655485;288584.32059102284;51625.408188536145;343067.8513794793;0;8;7;4;11;6;5;0;31;32;274226928215.51056;105058264774.97223;232845981905.5174;48791.64826655308;4493.439023137675;-0.0;28621.190248717678;1146433.9023906982;192068.1188638611;0.0;295944.66129422234;1.5010793447037076;0.12125582285443519
1269;2019-08-09 14:09:45.129;794;797;290;289;222;34;148;36;-30;45;811;289;-31;-10;249;117;266;745;303;207;148;23;788;356;362;133;357;297;776;471.0;-1.0;1698.0;0.0;355.0;100;80;100;1;0;0;1;0;0;1;1;0;0;1;0;57216.75390625;15557.798828125;37463.11328125;1233.42626953125;564.0;322407;696.0;0.0;Calculated values ==>;1565352585.129;352.56000000000006;352.86;302.16;302.06;295.36;276.56;273.955091788801;287.96000000000004;276.76000000000005;270.16;277.66;354.26;302.06;270.06;272.16;298.06;284.86;299.76000000000005;347.66;293.86;287.96000000000004;342.76;329.56;275.46000000000004;241.05796691057077;267.23344911666527;273.955091788801;303.46000000000004;7880000.0;3560000.0;3620000.0000000005;1330000.0;3570000.0000000005;2970000.0;7759999.999999999;0.0785;0.0;0.28300000000000003;0.0;0.059166666666666666;0.13766666666666666;0.0;15557.798828125;37463.11328125;1233.42626953125;57216.75390625;491982.4068365343;493596.9814785515;281465.78875712305;280948.90296762466;254520.8953390113;430412.23801567365;451977.4124727858;438378.49729393894;474083.7854598241;535439.2018023917;479315.9339186551;438225.1199557825;441387.5573368277;466547.812170346;448511.2461311931;269726.37436658464;485765.9030095959;460242.557883941;451977.4124727858;291896.6896268761;236650.15891445865;471944.1597200548;201972.2588119733;236137.15364312124;273.955091788801;794427.6230298014;288843.8472818599;51646.3982859672;343694.47915015434;0;8;7;4;11;6;5;0;31;32;274444804445.17822;105137792599.85092;233024544380.24503;66902.96549039628;0.0;-0.0;29714.008965550485;1147398.3616131584;192105.5772948606;0.0;296430.95809793053;1.780815642450279;0.14472519694800032
1270;2019-08-09 14:10:45.099;794;797;288;287;218;34;145;35;-31;45;806;286;-33;-12;249;114;266;744;307;207;145;24;793;356;362;134;358;296;782;508.0;0.0;1827.0;19.0;359.0;100;78;100;1;0;0;1;0;0;1;1;0;0;1;0;57476.84375;15597.203125;37834.24609375;1217.4345703125;651.0;322408;690.0;13.0;Calculated values ==>;1565352645.099;352.56000000000006;352.86;301.96000000000004;301.86;294.96000000000004;276.56;273.955091788801;287.66;276.66;270.06;277.66;353.76;301.76000000000005;269.86;271.96000000000004;298.06;284.56;299.76000000000005;347.56000000000006;293.86;287.66;342.16;338.26;275.56;241.2770596917726;267.1113755279542;273.955091788801;303.86;7930000.0;3560000.0;3620000.0000000005;1340000.0;3579999.9999999995;2960000.0;7820000.0;0.08466666666666667;0.0;0.3045;0.0031666666666666666;0.05983333333333333;0.1445;0.03268303428877767;15597.203125;37834.24609375;1217.4345703125;57476.84375;491491.56386128766;493014.78816033865;279846.0323831098;279356.3102664497;253021.15775559976;430412.23801567365;451541.149871606;438449.4162088901;473954.89273139124;534994.1956647958;479094.3118697035;438143.1473471288;441303.6011256282;466404.73984073254;448063.41935628135;269427.37108991656;484980.89352737827;460242.557883941;451541.149871606;289383.54333396035;273052.9745269728;471909.57779161324;201955.75032265479;234207.89710431953;273.9486628122899;795382.9251207357;289103.3424857516;51666.81191438881;344321.64340624784;0;8;7;4;11;6;5;0;31;32;274661895845.2818;105217852549.88911;233202355430.32986;72012.32126235864;854.8537869850351;-0.0;31404.65502487289;1148555.4101896218;192112.6975145314;0.0;296940.02563699364;1.908032202024329;0.16048167299753766
1271;2019-08-09 14:11:45.100;796;798;292;291;223;34;136;36;-32;45;799;284;-33;-14;250;118;266;747;290;208;136;25;790;356;362;135;357;295;779;457.0;-1.0;1569.0;0.0;339.0;100;76;91;1;0;0;1;0;0;1;1;0;0;1;0;56532.08984375;14685.4765625;37691.94921875;1214.30456542969;730.0;322409;684.0;13.0;Calculated values ==>;1565352705.1;352.76;352.96000000000004;302.36;302.26000000000005;295.46000000000004;276.56;273.955091788801;286.76000000000005;276.76000000000005;269.96000000000004;277.66;353.06000000000006;301.56;269.86;271.76000000000005;298.16;284.96000000000004;299.76000000000005;347.86;293.96000000000004;286.76000000000005;341.56000000000006;346.16;275.66;241.49495122638035;266.98899913490544;273.955091788801;302.16;7900000.0;3560000.0;3620000.0000000005;1350000.0;3570000.0000000005;2950000.0;7790000.000000001;0.07616666666666667;0.0;0.2615;0.0;0.0565;0.13266666666666668;0.0325340545397618;14685.4765625;37691.94921875;1214.30456542969;56532.08984375;492085.6059612528;493453.9853769147;282188.0744787528;281665.573545019;254741.46258625435;430412.23801567365;450221.53671311896;438520.37345905404;473825.7953575257;534342.355911062;478987.6792848696;438367.77478847804;441220.1376046407;466677.1382597011;448660.07243715756;269605.83068474935;485759.9562150102;460378.1213234712;450221.53671311896;286870.6033266602;306141.9092990094;471875.0639052514;201972.2588119733;236134.52201679524;273.955091788801;796333.0154007766;289355.702355437;51687.07674490373;344951.0388561744;0;8;7;4;11;6;5;0;31;32;274879099465.0194;105298553894.79163;233379658385.1157;61857.33198021162;0.0;-0.0;28402.21061637895;1149671.0092249697;192119.8214148107;0.0;297438.4244899111;1.6842065373278743;0.12791824521059664
1272;2019-08-09 14:12:45.160;796;797;290;289;222;31;146;34;-32;45;793;282;-33;-14;250;116;267;744;277;208;146;25;782;353;359;136;354;296;772;488.0;-1.0;1301.0;105.0;348.0;100;75;83;1;0;0;1;0;0;1;1;0;0;1;0;55246.49609375;13865.775390625;37300.5390625;1191.55517578125;766.0;322410;675.0;13.0;Calculated values ==>;1565352765.16;352.76;352.86;302.16;302.06;295.36;276.26000000000005;273.6339639331285;287.76000000000005;276.56;269.96000000000004;277.66;352.46000000000004;301.36;269.86;271.76000000000005;298.16;284.76000000000005;299.86;347.56000000000006;293.96000000000004;287.76000000000005;340.66;349.76;275.66;241.71165711629368;267.1113755279542;273.6339639331285;300.86;7820000.0;3529999.9999999995;3590000.0;1360000.0;3540000.0;2960000.0;7720000.0;0.08133333333333333;0.0;0.21683333333333332;0.0175;0.058;0.13933333333333334;0.03246246729657479;13865.775390625;37300.5390625;1191.55517578125;55246.49609375;492866.42791292025;493983.8917403915;281901.5830355893;281373.3591734389;254663.63492252075;430607.02586249536;452216.9490557991;438296.42880847026;473696.4923814395;533646.6344859104;478635.24978415243;438143.1473471288;441007.6276001788;467104.03116414114;448922.0065350074;270501.6022244002;486030.92764012946;460843.3091966263;452216.9490557991;283101.5729112263;321233.1047070471;471742.7696466962;201075.5465954736;234720.8344915983;273.5916002332063;797265.4351079516;289593.8673828645;51707.14562497221;345576.60119780776;0;8;7;4;11;6;5;0;31;32;275095615765.6726;105379935195.03716;233557135685.65112;51437.39462651811;4736.676403396396;-0.0;30304.458629278648;1150616.0760722654;192159.3331905949;0.0;297928.13595734606;1.6516815957586104;0.12087728235206649
1273;2019-08-09 14:13:45.111;793;794;286;285;214;30;154;32;-30;45;787;281;-32;-13;251;112;266;740;275;208;154;26;785;352;358;136;353;297;775;228.0;-1.0;1670.0;43.0;356.0;100;76;78;1;0;0;1;0;0;1;1;0;0;1;0;54858.73828125;13502.3203125;37544.6953125;1206.01892089844;781.0;322411;662.0;13.0;Calculated values ==>;1565352825.111;352.46000000000004;352.56000000000006;301.76000000000005;301.66;294.56;276.16;273.5264737036516;288.56;276.36;270.16;277.66;351.86;301.26000000000005;269.96000000000004;271.86;298.26000000000005;284.36;299.76000000000005;347.16;293.96000000000004;288.56;339.36;351.26;275.76000000000005;241.71165711629368;267.23344911666527;273.5264737036516;300.66;7850000.0;3520000.0000000005;3579999.9999999995;1360000.0;3529999.9999999995;2970000.0;7750000.0;0.038;0.0;0.2783333333333333;0.007166666666666667;0.059333333333333335;0.09733333333333333;0.032431977076101196;13502.3203125;37544.6953125;1206.01892089844;54858.73828125;492127.02946062956;493251.32099956257;279534.42345627793;279040.4293748917;251975.22184865642;430671.36484660726;453537.8608862984;438378.49729393894;473696.4923814395;532949.9042129806;478396.8983647714;438071.4457414646;440942.940866945;467374.0663214524;448516.50383372215;269909.61808676174;485099.79908028076;460997.6953817449;453537.8608862984;277658.20189090865;327523.71359711495;471840.61823089625;200879.35847810618;248826.62411548488;273.51037454688054;798182.2294000746;289821.7485918672;51727.109092279235;346199.80212060775;0;8;7;4;11;6;5;0;31;32;275310540100.58374;105461468555.00343;233734890400.5776;66103.92697040678;1941.889028228329;-0.0;19925.227045692514;1151594.7871511742;192214.94245115403;0.0;298346.3748302148;1.6835585494475909;0.13666134353555265
1274;2019-08-09 14:14:45.141;792;793;286;285;213;30;146;32;-29;44;783;279;-30;-12;252;109;267;740;268;208;147;26;783;351;357;137;353;299;773;547.0;0.0;1545.0;0.0;349.0;100;75;75;1;0;0;1;0;0;1;1;0;0;1;0;54641.37890625;13308.9404296875;37441.6484375;1203.18212890625;787.0;322412;648.0;13.0;Calculated values ==>;1565352885.141;352.36;352.46000000000004;301.76000000000005;301.66;294.46000000000004;276.16;273.4187578820637;287.76000000000005;276.36;270.26000000000005;277.56;351.46000000000004;301.06;270.16;271.96000000000004;298.36;284.06;299.86;347.16;293.96000000000004;287.86;337.96000000000004;351.86;275.76000000000005;241.92719264551067;267.47669482898436;273.4187578820637;299.96000000000004;7830000.0;3510000.0;3570000.0000000005;1370000.0;3529999.9999999995;2990000.0;7730000.0;0.09116666666666666;0.0;0.2575;0.0;0.05816666666666667;0.14933333333333332;0.03241967329307707;13308.9404296875;37441.6484375;1203.18212890625;54641.37890625;492173.8763301814;493298.17267124273;279731.18929746025;279232.5106350631;251722.23489153772;430735.4089219946;452567.920861922;438082.61597026663;473469.3076824459;532385.2995553889;477918.5289392751;437928.15255369636;440664.32944313687;467502.23246962274;448259.1050726239;270438.13705242;485310.67787610873;461151.7468027471;452711.3097642865;271797.11229066993;330040.4071292106;471708.256711685;200656.79144527;231456.9754301075;273.4187578820637;799095.1866266902;290045.28747819865;51747.195806022406;346825.0007613254;0;8;7;4;11;6;5;0;31;32;275525147350.48145;105543409504.96439;233913779800.49234;61137.14981518663;0.0;-0.0;33040.647260570724;1152655.6596283684;192231.13295091916;0.0;298787.97780703276;1.8127230279942201;0.11722243960835724
1275;2019-08-09 14:15:45.082;790;791;285;284;213;29;146;31;-27;43;780;277;-28;-11;252;109;267;739;274;209;146;26;785;351;356;137;352;301;775;487.0;0.0;1874.0;33.0;349.0;100;75;75;1;0;0;1;0;0;1;1;0;0;1;0;54637.49609375;13375.234375;37491.03515625;1220.67260742188;789.0;322413;631.0;0.0;Calculated values ==>;1565352945.082;352.16;352.26;301.66;301.56;294.46000000000004;276.06;273.4187578820637;287.76000000000005;276.26000000000005;270.46000000000004;277.46000000000004;351.16;300.86;270.36;272.06;298.36;284.06;299.86;347.06000000000006;294.06;287.76000000000005;336.26000000000005;352.06000000000006;275.76000000000005;241.92719264551067;267.7187500070086;273.4187578820637;300.56;7850000.0;3510000.0;3560000.0;1370000.0;3520000.0000000005;3010000.0;7750000.0;0.08116666666666666;0.0;0.3123333333333333;0.0055000000000000005;0.05816666666666667;0.13933333333333334;0.0;13375.234375;37491.03515625;1220.67260742188;54637.49609375;491678.91572478524;492807.8274941681;279040.4293748917;278552.1960496506;251657.67246014095;430735.4089219946;452742.6736727521;437940.2675631159;473371.616014766;531923.5698078771;477437.90745818365;437785.01000687695;440384.28162507055;467643.2708070926;448259.1050726239;270312.2622523507;484945.20796041377;461439.12787311134;452742.6736727521;264681.4149301396;330879.36315565393;471708.256711685;200633.8629335734;233365.79079005675;273.4097682208541;800004.9484384551;290267.4369395265;51767.37473334369;347448.8257594017;0;8;7;4;11;6;5;0;31;32;275738837015.42706;105625528674.94348;234093602800.44656;74118.70037929378;1490.9091657796137;-0.0;30566.51234832222;1153781.6833664856;192243.54497679183;0.0;299317.51624496974;2.038440298735934;0.15119015676766023
1276;2019-08-09 14:16:45.132;790;791;286;285;214;28;152;30;-25;42;779;276;-27;-10;253;108;267;740;269;208;152;27;783;350;356;138;351;302;773;636.0;-1.0;1890.0;39.0;344.0;100;76;75;1;0;0;1;0;0;1;1;0;0;1;0;54518.48046875;13213.552734375;37373.17578125;1218.3369140625;789.0;322414;617.0;0.0;Calculated values ==>;1565353005.132;352.16;352.26;301.76000000000005;301.66;294.56;275.96000000000004;273.3108153835814;288.36;276.16;270.66;277.36;351.06000000000006;300.76000000000005;270.46000000000004;272.16;298.46000000000004;283.96000000000004;299.86;347.16;293.96000000000004;288.36;334.86;352.06000000000006;275.86;242.14157278889297;267.8393353686513;273.3108153835814;300.06;7830000.0;3500000.0;3560000.0;1380000.0;3510000.0;3020000.0;7730000.0;0.10600000000000001;0.0;0.315;0.006500000000000001;0.05733333333333333;0.16333333333333333;0.0;13213.552734375;37373.17578125;1218.3369140625;54518.48046875;491875.59142479475;493002.95977044926;279731.18929746025;279232.5106350631;252040.48986427352;430799.1582183253;453597.93676159094;438024.4983934438;473143.7464358393;531744.4377471372;477196.74074803945;437713.4967235476;440319.17732939526;467911.65304029145;448298.6069366784;270438.13705242;485310.67787610873;461305.4655017553;453597.93676159094;258822.4845140824;330879.36315565393;471673.81221397576;200370.46158094474;228227.69661612978;273.3020409214865;800915.3396033681;290489.19480961683;51787.716750239364;348073.21407373884;0;8;7;4;11;6;5;0;31;32;275952615015.2573;105708097424.87791;234274653550.3028;74861.02159593721;1763.4717791147016;-0.0;36810.47255709199;1155024.2156300286;192270.68741784542;0.0;299879.4590144638;2.1896500852045766;0.1511533105898671
1277;2019-08-09 14:17:45.123;789;791;285;284;214;27;157;29;-23;42;778;275;-24;-9;254;108;267;739;275;208;156;27;782;349;354;138;350;304;771;649.0;-1.0;1895.0;0.0;338.0;100;77;79;1;0;0;1;0;0;1;1;0;0;1;0;54696.53125;13445.0869140625;37297.80859375;1236.67639160156;789.0;322415;606.0;0.0;Calculated values ==>;1565353065.123;352.06000000000006;352.26;301.66;301.56;294.56;275.86;273.20264511476705;288.86;276.06;270.86;277.36;350.96000000000004;300.66;270.76000000000005;272.26000000000005;298.56;283.96000000000004;299.86;347.06000000000006;293.96000000000004;288.76000000000005;333.76000000000005;352.06000000000006;275.86;242.14157278889297;268.0796299477929;273.20264511476705;300.66;7820000.0;3490000.0;3540000.0;1380000.0;3500000.0;3040000.0;7709999.999999999;0.10816666666666667;0.0;0.3158333333333333;0.0;0.05633333333333333;0.1645;0.0;13445.0869140625;37297.80859375;1236.67639160156;54696.53125;491824.6588497579;493197.84233485634;279428.01249014837;278930.65545747126;252106.1635662774;430862.6128555636;454645.50595756964;437883.18805776763;473143.7464358393;531489.9788147744;476829.26291018096;437727.04723144654;440037.4285321836;468179.2213026094;448485.98002737033;270501.6022244002;485367.3230651733;461611.91280062776;454505.01285514946;254219.67992080047;330879.36315565393;471673.81221397576;200128.53018992607;227284.7865399515;273.20264511476705;801825.328181305;290711.3168164879;51808.172125665136;348695.3789374806;0;8;7;4;11;6;5;0;31;32;276165583065.0339;105790885004.79105;234456426280.1121;75090.84610992661;0.0;-0.0;37377.72722885006;1156273.627086432;192285.38081164958;0.0;300497.6012767817;2.1637071878240013;0.1491232096566968
1278;2019-08-09 14:18:48.103;788;790;284;283;214;27;162;29;-22;41;779;274;-23;-9;254;109;267;737;276;207;162;27;779;349;354;134;350;304;769;692.0;-1.0;1583.0;55.0;338.0;93;62;80;1;0;0;1;0;0;1;1;0;0;1;0;54168.49609375;13658.6240234375;36769.046875;1143.86962890625;788.0;322416;594.0;0.0;Calculated values ==>;1565353128.103;351.96000000000004;352.16;301.56;301.46000000000004;294.56;275.86;273.20264511476705;289.36;276.06;270.96000000000004;277.26000000000005;351.06000000000006;300.56;270.86;272.26000000000005;298.56;284.06;299.86;346.86;293.86;289.36;332.56;351.96000000000004;275.86;241.2770596917726;268.0796299477929;273.20264511476705;300.76000000000005;7790000.000000001;3490000.0;3540000.0;1340000.0;3500000.0;3040000.0;7690000.000000001;0.11533333333333333;0.0;0.2638333333333333;0.009166666666666667;0.05633333333333333;0.17166666666666666;0.0;13658.6240234375;36769.046875;1143.86962890625;54168.49609375;491970.5787425315;493245.26176984416;279124.89584160305;278628.8630003738;252172.2479374769;430862.6128555636;455345.50774349156;438039.0146135774;473565.85517348704;531594.2784903181;476712.6719594781;437883.18805776763;440037.4285321836;468179.2213026094;448633.5136053387;270694.1606141137;485270.3214129386;461478.7024860622;455345.50774349156;249199.05678690012;330459.8814860452;472202.2088784924;200096.34111429314;226029.98334519682;273.189990648291;802777.5947679974;290948.39899917686;51828.995290723054;349343.25818176323;0;8;7;4;11;6;5;0;31;32;276388532265.1014;105876537804.81699;234647885480.17007;62777.20869156116;2494.3037878384935;-0.0;39365.83168837393;1157479.5895994913;192307.19904117813;0.0;301168.89424095815;2.02897456810106;0.13670498318565943
1279;2019-08-09 14:19:45.084;786;789;284;283;216;27;165;28;-22;41;781;273;-24;-8;255;112;267;735;269;207;165;28;775;349;355;138;351;304;765;767.0;0.0;1580.0;125.0;329.0;75;69;80;1;0;0;1;0;0;1;1;0;0;1;0;53404.67578125;13547.2626953125;35915.34375;1189.82434082031;787.0;322417;583.0;0.0;Calculated values ==>;1565353185.084;351.76;352.06000000000006;301.56;301.46000000000004;294.76000000000005;275.86;273.20264511476705;289.66;275.96000000000004;270.96000000000004;277.26000000000005;351.26;300.46000000000004;270.76000000000005;272.36;298.66;284.36;299.86;346.66;293.86;289.66;331.46000000000004;351.86;275.96000000000004;242.14157278889297;268.0796299477929;273.20264511476705;300.06;7750000.0;3490000.0;3550000.0;1380000.0;3510000.0;3040000.0;7650000.0;0.12783333333333333;0.0;0.26333333333333336;0.020833333333333332;0.05483333333333333;0.18266666666666664;0.0;13547.2626953125;35915.34375;1189.82434082031;53404.67578125;492066.3827461077;493487.57360359613;279524.0819861335;279018.30689451407;252951.46884990658;430862.6128555636;455596.8419422081;438039.0146135774;473045.8727645816;531802.8519403378;476596.02645263023;437727.04723144654;440189.142420014;468166.57282040716;449074.82562963886;270956.12111091905;485385.0694446061;461325.3556324736;455596.8419422081;244597.3647265701;330040.4071292106;471771.9322026706;200064.11167445726;223916.60276254255;273.1773177770263;803628.9318411241;291163.70714308723;51847.46420968427;349918.48447004805;0;8;7;4;11;6;5;0;31;32;276590529910.75726;105954031965.0686;234821107720.7325;62666.72444063498;5660.579594337778;-0.0;42320.257023485574;1158472.3563740766;192371.73701499877;0.0;301815.36021818087;2.1844472089728506;0.1461895781772024
1280;2019-08-09 14:20:45.164;783;786;283;282;216;27;170;28;-22;40;781;273;-24;-9;255;111;267;730;271;208;169;29;771;349;355;139;351;304;761;782.0;-1.0;1664.0;129.0;316.0;54;75;80;1;0;0;1;0;0;1;1;0;0;1;0;52039.4453125;13566.783203125;34701.38671875;1222.20861816406;785.0;322418;572.0;0.0;Calculated values ==>;1565353245.164;351.46000000000004;351.76;301.46000000000004;301.36;294.76000000000005;275.86;273.20264511476705;290.16;275.96000000000004;270.96000000000004;277.16;351.26;300.46000000000004;270.76000000000005;272.26000000000005;298.66;284.26000000000005;299.86;346.16;293.96000000000004;290.06;330.36;351.66;276.06;242.35481222062532;268.0796299477929;273.20264511476705;300.26000000000005;7709999.999999999;3490000.0;3550000.0;1390000.0;3510000.0;3040000.0;7609999.999999999;0.13033333333333333;0.0;0.2773333333333333;0.021500000000000002;0.05266666666666667;0.183;0.0;13566.783203125;34701.38671875;1222.20861816406;52039.4453125;492014.7045073314;493436.9229205262;279422.25668622873;278912.7813150644;253089.67832091064;430862.6128555636;456292.2259040405;438039.0146135774;472817.310826017;531802.8519403378;476596.02645263023;437727.04723144654;440037.4285321836;468166.57282040716;448927.9348465061;271224.32534733;485040.60818806064;461458.8535005051;456153.4618424425;239996.17471937067;329201.48028520535;471737.69219339563;200074.44444095204;222910.42683576755;273.1813809790465;804508.8044504669;291389.9587924635;51867.59128468313;350507.74185354455;0;8;7;4;11;6;5;0;31;32;276803813910.48645;106037242764.96294;235003750920.50058;65995.5074612081;5840.759826677538;-0.0;42683.47540622152;1159545.9712189164;192467.70930271226;0.0;302524.66914011026;2.313979930492097;0.158626866432143
1281;2019-08-09 14:21:45.105;782;786;283;282;206;25;174;27;-20;40;780;272;-21;-8;255;106;267;730;276;208;174;30;781;348;354;140;350;307;772;959.0;-1.0;1775.0;198.0;326.0;20;78;88;1;0;0;1;0;0;1;1;0;0;1;0;52163.8125;14315.150390625;33827.34765625;1246.71838378906;783.0;322419;562.0;0.0;Calculated values ==>;1565353305.105;351.36;351.76;301.46000000000004;301.36;293.76000000000005;275.66;273.0942459734351;290.56;275.86;271.16;277.16;351.16;300.36;271.06;272.36;298.66;283.76000000000005;299.86;346.16;293.96000000000004;290.56;329.36;351.46000000000004;276.16;242.56692532238324;268.43790593516167;273.0942459734351;300.76000000000005;7809999.999999999;3479999.9999999995;3540000.0;1400000.0;3500000.0;3070000.0;7720000.0;0.15983333333333333;0.0;0.29583333333333334;0.033;0.05433333333333333;0.21416666666666667;0.0;14315.150390625;33827.34765625;1246.71838378906;52163.8125;490876.43041431176;492361.12041964;278345.6246035342;277862.03013524174;249554.1873864256;430925.7729439634;457009.37578815996;437671.5478804793;472686.4266018815;531473.2235040612;476099.4390523545;437514.20447033056;439535.2943893536;468306.40334251605;448377.97079841787;270565.4249419504;483868.69772818027;461611.91280062776;457009.37578815996;235813.6939595721;328362.5824867039;471703.5210853088;199797.56884601052;219724.93552068184;273.06811420179673;805376.3110442098;291622.07976206316;51888.145444875685;351078.25308495096;0;8;7;4;11;6;5;0;31;32;277016304755.4324;106120860459.94165;235186870675.45398;70371.05213103036;8972.896423896844;-0.0;50818.417623951565;1160681.2417670328;192591.03504841914;0.0;303303.08538576233;2.6354410048519306;0.18544603291151393
1282;2019-08-09 14:22:45.105;782;786;280;279;216;29;174;28;-20;39;779;271;-22;-8;252;113;267;728;269;209;174;30;764;350;356;141;353;305;754;944.0;-1.0;1304.0;167.0;297.0;17;83;90;1;0;0;1;0;0;1;1;0;0;1;0;51034.34765625;14220.3916015625;32843.66796875;1281.36413574219;781.0;322420;554.0;0.0;Calculated values ==>;1565353365.105;351.36;351.76;301.16;301.06;294.76000000000005;276.06;273.3108153835814;290.56;275.96000000000004;271.16;277.06;351.06000000000006;300.26000000000005;270.96000000000004;272.36;298.36;284.46000000000004;299.86;345.96000000000004;294.06;290.56;328.56;351.26;276.16;242.77792619122317;268.19934244402924;273.3108153835814;300.06;7640000.000000001;3500000.0;3560000.0;1410000.0;3529999.9999999995;3050000.0;7540000.000000001;0.15733333333333333;0.0;0.21733333333333332;0.02783333333333333;0.0495;0.2068333333333333;0.0;14220.3916015625;32843.66796875;1281.36413574219;51034.34765625;492555.33242671326;494117.53866669495;278602.82693288213;278095.1836805795;253335.95907115674;430799.1582183253;456681.7176944001;438124.7295301388;472456.96783784614;531519.1411140322;476235.95642826305;437812.597326149;439972.1399166299;467502.23246962274;449036.43900570454;271709.72530489875;485476.1359373237;461439.12787311134;456681.7176944001;232467.98657752166;327523.71359711495;471570.8910797328;200331.53824118868;219063.66776692032;273.28675686661717;806236.2957121785;291859.8759453314;51909.21279920511;351633.84488182596;0;8;7;4;11;6;5;0;31;32;277229304755.4324;106205160459.94165;235370470675.45398;51680.386906798485;7549.4953206728105;-0.0;49147.33332666707;1161698.337092348;192728.72164629056;0.0;304136.1333103508;2.241726460255749;0.13881636901512343
1283;2019-08-09 14:23:45.136;775;779;279;278;216;29;177;30;-21;39;777;270;-23;-7;250;118;267;714;275;210;177;31;767;351;357;148;353;305;758;1019.0;-1.0;1822.0;158.0;287.0;5;99;89;1;0;0;1;0;0;1;1;0;0;1;0;50626.10546875;14196.7138671875;32559.56640625;1357.85192871094;778.0;322421;547.0;0.0;Calculated values ==>;1565353425.136;350.66;351.06000000000006;301.06;300.96000000000004;294.76000000000005;276.06;273.4187578820637;290.86;276.16;271.06;277.06;350.86;300.16;270.86;272.46000000000004;298.16;284.96000000000004;299.86;344.56000000000006;294.16;290.86;327.86;350.96000000000004;276.26000000000005;244.22491754036054;268.19934244402924;273.4187578820637;300.66;7670000.0;3510000.0;3570000.0000000005;1480000.0;3529999.9999999995;3050000.0;7580000.0;0.16983333333333334;0.0;0.30366666666666664;0.026333333333333334;0.04783333333333333;0.21766666666666667;0.0;14196.7138671875;32559.56640625;1357.85192871094;50626.10546875;491222.338495132;492703.0797573449;277705.6234921475;277213.9781019926;253194.5287502631;430735.4089219946;456932.86928524286;437968.82056851813;471532.1168906075;531310.4117884313;476118.9709272;437656.05685647397;440124.2130485236;467245.80361557176;449585.57046002086;271499.1064521969;482891.41177955;461419.5259271944;456932.86928524286;229540.68826423294;326265.46416910045;470735.8213545205;200614.8392296309;217555.92275439523;273.4023085484076;807083.9038581882;292096.8075085983;51931.21762966322;352179.1534312918;0;8;7;4;11;6;5;0;31;32;277443315270.07196;106291905254.79558;235553565225.14566;72076.49233324209;7113.185862622094;-0.0;52104.3820282145;1162730.1772597297;192850.97378693393;0.0;304980.3335484388;2.728804494954936;0.1854829893744522
1284;2019-08-09 14:24:45.146;772;776;284;283;222;29;180;31;-20;39;767;270;-22;-6;249;120;267;711;277;211;180;31;767;352;357;155;354;306;757;1053.0;-2.0;1599.0;183.0;277.0;1;99;91;1;0;0;1;0;0;1;1;0;0;1;0;50809.046875;14320.8447265625;32352.8046875;1338.69189453125;776.0;322422;541.0;0.0;Calculated values ==>;1565353485.146;350.36;350.76;301.56;301.46000000000004;295.36;276.06;273.5264737036516;291.16;276.26000000000005;271.16;277.06;349.86;300.16;270.96000000000004;272.56;298.06;285.16;299.86;344.26;294.26000000000005;291.16;327.26000000000005;350.76;276.26000000000005;245.62243170879464;268.3187672390254;273.5264737036516;300.86;7670000.0;3520000.0000000005;3570000.0000000005;1550000.0;3540000.0;3060000.0;7570000.0;0.1755;0.0;0.2665;0.030500000000000003;0.04616666666666667;0.22166666666666665;0.0;14320.8447265625;32352.8046875;1338.69189453125;50809.046875;490775.68470573646;492360.37598764565;280369.71532460954;279841.98030923936;255216.463676086;430671.36484660726;457347.09222704766;437898.67151236854;470596.32227742655;530190.3213035207;475991.99124740035;437585.1090581189;440059.3432352877;466975.4318241603;449694.9568355539;271499.1064521969;482533.77293598256;461553.227934654;457347.09222704766;227031.71669481136;325426.6669566859;469790.97112785495;200868.48701036163;217426.26162919373;273.50611688544154;807929.3376764078;292334.4934378954;51953.69257338642;352720.18001305807;0;8;7;4;11;6;5;0;31;32;277657550970.0379;106382820404.78113;235736895775.11652;63168.544169784844;8202.135765583547;-0.0;53182.45078252428;1163857.4070707376;192978.62273842873;0.0;305857.8700534344;2.5941898962465064;0.17361469666298754
1285;2019-08-09 14:25:45.126;771;776;284;283;224;29;183;31;-19;38;731;272;-21;7;250;120;267;708;281;212;183;29;767;350;356;146;353;308;758;1079.0;-1.0;1703.0;79.0;283.0;1;1;98;1;0;0;1;0;0;1;1;0;1;0;0;52664.63671875;14961.96875;32348.69921875;2377.748046875;774.0;322423;537.0;0.0;Calculated values ==>;1565353545.126;350.26;350.76;301.56;301.46000000000004;295.56;276.06;273.3108153835814;291.46000000000004;276.26000000000005;271.26000000000005;276.96000000000004;346.26;300.36;271.06;273.86;298.16;285.16;299.86;343.96000000000004;294.36;291.46000000000004;326.86;350.56000000000006;276.06;243.81672145450628;268.5567601203482;273.3108153835814;301.26000000000005;7670000.0;3500000.0;3560000.0;1460000.0;3529999.9999999995;3080000.0;7580000.0;0.17983333333333332;0.0;0.2838333333333333;0.013166666666666667;0.04716666666666667;0.22699999999999998;0.0;14961.96875;32348.69921875;2377.748046875;52664.63671875;490626.56143522286;492261.7345309247;280260.28133402154;279735.49463828676;255850.8247677228;430799.1582183253;457921.40123190166;437601.09044165985;471698.3107888524;526264.6480737104;475972.4303851705;437285.26766895736;441596.2569172708;467245.80361557176;450060.521475904;271499.1064521969;481956.52887417783;461839.3725590994;457921.40123190166;225359.1397227605;324587.8981780222;470805.04686564376;200368.14600888191;216968.34740169728;273.30113176814916;808791.3309463976;292578.43554246245;51984.65258279703;353259.17948604847;0;8;7;4;11;6;5;0;31;33;277871379670.1059;106473090304.80983;235921034375.17508;67334.61739483681;3560.7525279473643;-0.0;54696.343219456394;1164944.570908673;193076.61413288294;0.0;306756.56034042;2.527585365223698;0.161520106436354
1286;2019-08-09 14:26:45.097;774;779;283;282;217;27;184;29;-16;36;704;276;-18;13;250;118;267;712;298;212;184;27;770;349;354;144;351;310;761;1205.0;-1.0;1586.0;165.0;301.0;1;2;98;1;0;0;1;0;0;1;1;0;1;1;0;53165.30859375;15091.6416015625;32492.453125;2408.07885742188;770.0;322424;534.0;0.0;Calculated values ==>;1565353605.097;350.56000000000006;351.06000000000006;301.46000000000004;301.36;294.86;275.86;273.20264511476705;291.56;276.06;271.56;276.76000000000005;343.56000000000006;300.76000000000005;271.36;274.46000000000004;298.16;284.96000000000004;299.86;344.36;294.36;291.56;326.56;350.16;275.86;243.40439225979637;268.7936212382143;273.20264511476705;302.96000000000004;7700000.0;3490000.0;3540000.0;1440000.0;3510000.0;3100000.0;7609999.999999999;0.20083333333333334;0.0;0.2643333333333333;0.0275;0.050166666666666665;0.251;0.0;15091.6416015625;32492.453125;2408.07885742188;53165.30859375;490774.57776100433;492408.0492509309;279422.25668622873;278912.7813150644;253415.9396679502;430862.6128555636;458379.467483997;437618.5379703155;471765.34391292307;523264.9852622871;476188.51290201856;437301.7563972805;442075.34363280225;467528.5688377915;449951.7882426218;271292.39040699345;482253.03821039863;462143.5377314872;458379.467483997;224104.74344509715;322910.4453824919;470874.54964527197;200078.80723520264;215936.96014672908;273.1830965027135;809672.8208971884;292828.7612459451;52024.51519738976;353799.2612560988;0;8;7;4;11;6;5;0;31;33;278084276719.95013;106560048254.74622;236106344765.03952;62789.668824314824;7446.882916276907;-0.0;60853.06934165425;1166028.415847998;193168.300091875;0.0;307719.0067037024;2.622202870655782;0.1833037723491259
1287;2019-08-09 14:27:45.138;776;781;280;279;222;30;179;30;-17;35;708;279;-19;16;247;120;267;713;291;213;179;26;762;352;358;143;355;308;752;1308.0;-1.0;1618.0;216.0;291.0;1;7;98;1;0;0;1;0;0;1;1;0;1;1;0;52400.73046875;15005.400390625;32049.005859375;2434.61376953125;765.0;322425;532.0;0.0;Calculated values ==>;1565353665.138;350.76;351.26;301.16;301.06;295.36;276.16;273.5264737036516;291.06;276.16;271.46000000000004;276.66;343.96000000000004;301.06;271.26000000000005;274.76000000000005;297.86;285.16;299.86;344.46000000000004;294.46000000000004;291.06;326.36;349.66;275.76000000000005;243.1966462407574;268.5567601203482;273.5264737036516;302.26000000000005;7620000.0;3520000.0000000005;3579999.9999999995;1430000.0;3550000.0;3080000.0;7520000.0;0.218;0.0;0.26966666666666667;0.036000000000000004;0.0485;0.2665;0.0;15005.400390625;32049.005859375;2434.61376953125;52400.73046875;491866.5085959889;493583.36681097175;278808.32665876026;278295.40788988245;255407.24867271935;430671.36484660726;457046.02887352445;437915.60822266474;471798.96558121993;523846.4815623732;476793.0469150931;437601.09044165985;442936.2754991869;466575.1774593809;449694.9568355539;271852.3871610097;483387.18405861454;461667.65482352895;457046.02887352445;223268.49639005636;320813.78693149507;470909.40455562726;200859.31885860485;215045.16080347367;273.50252607739253;810553.1390311943;293079.7413156811;52064.89854581111;354337.47427653335;0;8;7;4;11;6;5;0;31;33;278298022680.4051;106646207089.9296;236291871455.4344;63926.179365174816;9721.803085092806;-0.0;64493.231340668535;1167085.102828184;193311.4702416531;0.0;308764.27298915875;2.7913507629857612;0.19118608108312052
1288;2019-08-09 14:28:48.088;772;777;284;283;225;31;175;32;-18;35;721;280;-20;18;244;124;267;708;284;215;175;25;759;353;359;141;355;307;749;1356.0;-2.0;1347.0;77.0;281.0;1;8;98;1;0;0;1;0;0;1;1;0;1;1;0;52334.75390625;14902.400390625;31887.74609375;2440.47338867188;760.0;322426;533.0;0.0;Calculated values ==>;1565353728.088;350.36;350.86;301.56;301.46000000000004;295.66;276.26000000000005;273.6339639331285;290.66;276.36;271.36;276.66;345.26;301.16;271.16;274.96000000000004;297.56;285.56;299.86;343.96000000000004;294.66;290.66;326.46000000000004;349.16;275.66;242.77792619122317;268.43790593516167;273.6339639331285;301.56;7590000.000000001;3529999.9999999995;3590000.0;1410000.0;3550000.0;3070000.0;7490000.000000001;0.226;0.0;0.2245;0.012833333333333334;0.04683333333333333;0.2728333333333333;0.0;14902.400390625;31887.74609375;2440.47338867188;52334.75390625;491572.4003837902;493293.0910649295;281288.6320821828;280734.78583846224;256546.60260513832;430607.02586249536;456326.56586780044;437985.2681005028;472063.34231996303;525292.942640052;477035.6678734959;437671.5478804793;443435.5918674444;466187.4538382608;450097.3028080135;272069.883192947;482940.2416315805;461782.40754588926;456326.56586780044;223686.61821467688;318717.3015803363;471077.96398673364;201156.5646648236;214911.67214452912;273.62329160994074;811468.8471904165;293341.2268796541;52107.521703705745;354896.4768513247;0;8;7;4;11;6;5;0;31;33;278523698430.57605;106735596089.99731;236485442705.58102;53168.043921309974;3463.9912912978452;-0.0;65866.03017083253;1168108.8641283878;193426.75437451733;0.0;309904.01125559834;2.488249502023972;0.1372286571083593
1289;2019-08-09 14:29:45.128;770;774;283;282;223;30;175;31;-19;36;735;280;-20;17;244;123;267;704;277;215;175;25;758;351;357;139;354;307;748;1467.0;-2.0;1565.0;58.0;288.0;0;6;98;1;0;0;1;0;0;1;1;0;1;1;0;52361.31640625;14903.1376953125;31777.9765625;2423.64892578125;752.0;322427;538.0;0.0;Calculated values ==>;1565353785.128;350.16;350.56000000000006;301.46000000000004;301.36;295.46000000000004;276.16;273.4187578820637;290.66;276.26000000000005;271.26000000000005;276.76000000000005;346.66;301.16;271.16;274.86;297.56;285.46000000000004;299.86;343.56000000000006;294.66;290.66;326.96000000000004;348.36;275.66;242.35481222062532;268.43790593516167;273.4187578820637;300.86;7580000.0;3510000.0;3570000.0000000005;1390000.0;3540000.0;3070000.0;7480000.0;0.2445;0.0;0.26083333333333336;0.009666666666666665;0.048;0.2925;0.0;14903.1376953125;31777.9765625;2423.64892578125;52361.31640625;491375.97346182517;492953.2476708306;280851.9252543777;280303.45850477833;255902.43382083956;430735.4089219946;456655.9655253212;437828.56808052456;472424.9728513876;526762.6301057544;477035.6678734959;437671.5478804793;443288.7182359786;466330.9479421416;450315.1548429875;272143.3432940894;482430.0783721853;462086.8017432054;456655.9655253212;225777.27872811773;315363.2798926983;471344.5575217925;200636.51180477923;213800.06683240566;273.4108068391455;812298.2727246708;293577.3529756659;52146.05636157114;355400.8508538086;0;8;7;4;11;6;5;0;31;33;278727901630.43945;106815452089.94391;236660555505.46393;61867.59467859025;2616.8444419311277;-0.0;71035.35036767779;1169020.2020202419;193474.92810646057;0.0;310988.5744140281;2.759809450287244;0.14662993935801408
1290;2019-08-09 14:30:45.079;769;774;280;279;218;30;175;31;-20;35;747;280;-22;16;245;121;267;703;275;216;175;25;759;352;357;139;354;305;750;1602.0;-1.0;1708.0;61.0;298.0;0;5;98;1;0;0;1;0;0;1;1;0;1;1;0;52347.2265625;14931.2646484375;31860.4375;2412.40356445312;737.0;322428;557.0;0.0;Calculated values ==>;1565353845.079;350.06000000000006;350.56000000000006;301.16;301.06;294.96000000000004;276.16;273.5264737036516;290.66;276.26000000000005;271.16;276.66;347.86;301.16;270.96000000000004;274.76000000000005;297.66;285.26000000000005;299.86;343.46000000000004;294.76000000000005;290.66;328.86;346.86;275.66;242.35481222062532;268.19934244402924;273.5264737036516;300.66;7590000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3540000.0;3050000.0;7500000.0;0.267;0.0;0.2846666666666666;0.010166666666666666;0.049666666666666665;0.31666666666666665;0.0;14931.2646484375;31860.4375;2412.40356445312;52347.2265625;491128.21744950523;492756.5151855191;279017.8831847132;278499.4694290201;254142.25847027704;430671.36484660726;456655.9655253212;438124.7295301388;472326.8440106818;528175.0973908444;477286.34376442526;437812.597326149;443549.91784386104;466460.0446877315;449841.3141294995;272069.883192947;482055.3537448536;462219.8900438566;456655.9655253212;233722.59852315116;309075.640036128;471344.5575217925;200902.69765471082;213154.44780625857;273.51951402899766;813170.1313159101;293825.7699554118;52186.32388694922;355930.73787601455;0;8;7;4;11;6;5;0;31;33;278941926700.35095;106898783979.90944;236844005565.38806;67529.20507387181;2749.4922419819964;-0.0;77108.81394436983;1170097.6280672906;193519.6110579056;0.0;312222.1009127778;2.9954311560957945;0.15714872505496633
1291;2019-08-09 14:31:45.129;770;775;280;279;217;30;165;31;-21;35;757;280;-23;15;245;120;267;708;280;217;165;25;762;352;358;137;354;305;753;1740.0;0.0;1657.0;119.0;287.0;0;2;100;1;0;0;1;0;0;1;1;0;1;1;0;52631.6171875;15086.91796875;32096.791015625;2400.78100585938;721.0;322429;597.0;0.0;Calculated values ==>;1565353905.129;350.16;350.66;301.16;301.06;294.86;276.16;273.5264737036516;289.66;276.26000000000005;271.06;276.66;348.86;301.16;270.86;274.66;297.66;285.16;299.86;343.96000000000004;294.86;289.66;332.86;345.26;275.66;241.92719264551067;268.19934244402924;273.5264737036516;301.16;7620000.0;3520000.0000000005;3579999.9999999995;1370000.0;3540000.0;3050000.0;7530000.0;0.29;0.0;0.27616666666666667;0.01983333333333333;0.04783333333333333;0.3378333333333333;0.0;15086.91796875;32096.791015625;2400.78100585938;52631.6171875;490977.2518980083;492607.6580406931;278705.0807552055;278194.82627303986;253701.1575457307;430671.36484660726;455094.08618658455;437968.82056851813;472589.4791058512;529221.1383985593;477286.34376442526;437656.05685647397;443403.66687243717;466460.0446877315;449694.9568355539;271852.3871610097;482503.9468723117;462201.38575610484;455094.08618658455;250454.15340279948;302370.42649719206;471610.25455702154;200887.33051233203;211905.43328475664;273.51349649927016;814045.6840328798;294076.1299366244;52226.46718322946;356464.1589273081;0;8;7;4;11;6;5;0;31;33;279156605450.1805;106981652979.84363;237027158065.2426;65474.0048371834;5369.337993553008;-0.0;82157.23323866753;1171206.9117824042;193587.3243572468;0.0;313550.42398579826;3.085653923223517;0.16810041984653779
1292;2019-08-09 14:32:45.130;771;776;280;279;219;29;156;31;-22;35;764;281;-24;11;245;119;267;712;291;218;156;24;765;351;356;137;353;304;755;1756.0;0.0;1626.0;4.0;284.0;0;1;100;1;0;0;1;0;0;1;1;0;1;1;0;52683.390625;15096.2041015625;32107.755859375;2379.96118164062;713.0;322430;640.0;0.0;Calculated values ==>;1565353965.13;350.26;350.76;301.16;301.06;295.06;276.06;273.4187578820637;288.76000000000005;276.26000000000005;270.96000000000004;276.66;349.56000000000006;301.26000000000005;270.76000000000005;274.26000000000005;297.66;285.06;299.86;344.36;294.96000000000004;288.76000000000005;337.16;344.46000000000004;275.56;241.92719264551067;268.0796299477929;273.4187578820637;302.26000000000005;7650000.0;3510000.0;3560000.0;1370000.0;3529999.9999999995;3040000.0;7550000.0;0.29266666666666663;0.0;0.271;0.0006666666666666666;0.04733333333333333;0.33999999999999997;0.0;15096.2041015625;32107.755859375;2379.96118164062;52683.390625;490826.4421866454;492557.46131966315;278501.5440116661;277996.4606420087;254290.42424486423;430735.4089219946;454164.5920650031;438039.0146135774;472589.4791058512;530028.8573987164;477527.6756644469;437727.04723144654;443022.0508540321;466603.0246390479;449731.89682106464;271639.0754119618;482906.93508727034;462636.5820206667;454164.5920650031;268448.3696465944;299018.4200587347;471512.23439352604;200655.5188584864;211492.90667392907;273.4182589684883;814923.3237274956;294327.6601466729;52266.30736556078;356999.20573671104;0;8;7;4;11;6;5;0;31;33;279370809020.7729;107063854350.07097;237209861110.7479;64330.92734962966;180.57114369002645;-0.0;82508.37303296517;1172288.637582082;193633.5743710058;0.0;314922.66024541337;2.9650715017783793;0.15630785311646597
1293;2019-08-09 14:33:45.100;773;778;280;279;218;29;161;30;-22;35;769;281;-24;8;246;119;267;716;314;218;161;24;766;350;356;135;353;304;757;1940.0;-1.0;1588.0;92.0;283.0;0;1;100;1;0;0;1;0;0;1;1;0;1;1;0;52869.5;15128.849609375;32301.966796875;2387.52758789062;705.0;322431;666.0;0.0;Calculated values ==>;1565354025.1;350.46000000000004;350.96000000000004;301.16;301.06;294.96000000000004;276.06;273.3108153835814;289.26000000000005;276.16;270.96000000000004;276.66;350.06000000000006;301.26000000000005;270.76000000000005;273.96000000000004;297.76000000000005;285.06;299.86;344.76;294.96000000000004;289.26000000000005;339.76;343.66;275.56;241.49495122638035;268.0796299477929;273.3108153835814;304.56;7659999.999999999;3500000.0;3560000.0;1350000.0;3529999.9999999995;3040000.0;7570000.0;0.3233333333333333;0.0;0.26466666666666666;0.015333333333333334;0.04716666666666667;0.3705;0.0;15128.849609375;32301.966796875;2387.52758789062;52869.5;491024.36632979504;492654.4326861915;278301.8096675777;277801.6984878346;253886.74486781444;430799.1582183253;454869.0781991784;438039.0146135774;472851.2559263234;530550.887364893;477527.6756644469;437727.04723144654;442580.7327243594;466731.7774718429;449914.8418680354;271568.87116414687;483310.0538434375;462636.5820206667;454869.0781991784;279332.9882161641;295666.80309349706;471777.35084692197;200365.5188427247;210287.2328793569;273.3001002590024;815802.4913425839;294579.4096556595;52306.01657396474;357535.6850497918;0;8;7;4;11;6;5;0;31;33;279584302220.026;107145413549.78563;237392169910.11008;62904.251880685675;4161.648090731025;-0.0;90617.57369099387;1173348.400592047;193669.74143858594;0.0;316364.65510495676;3.165168912097048;0.19585705866847009
1294;2019-08-09 14:34:45.121;776;780;282;281;220;28;164;30;-23;35;774;282;-24;7;247;121;267;719;341;219;164;24;765;350;355;135;352;303;756;2073.0;-2.0;1583.0;21.0;274.0;0;1;100;1;0;0;1;0;0;1;1;0;1;1;0;52868.484375;15158.2744140625;32249.66796875;2383.65502929688;697.0;322432;688.0;0.0;Calculated values ==>;1565354085.121;350.76;351.16;301.36;301.26000000000005;295.16;275.96000000000004;273.3108153835814;289.56;276.16;270.86;276.66;350.56000000000006;301.36;270.76000000000005;273.86;297.86;285.26000000000005;299.86;345.06000000000006;295.06;289.56;341.96000000000004;342.86;275.56;241.49495122638035;267.9596281332873;273.3108153835814;307.26000000000005;7650000.0;3500000.0;3550000.0;1350000.0;3520000.0000000005;3030000.0;7559999.999999999;0.34550000000000003;0.0;0.2638333333333333;0.0035;0.04566666666666667;0.3911666666666667;0.0;15158.2744140625;32249.66796875;2383.65502929688;52868.484375;491569.39423439273;493046.0489861096;279426.3451372345;278910.3449601009;254585.92981475507;430799.1582183253;455457.29115110595;438109.25301780854;472851.2559263234;531148.0953184956;477768.4350870189;437953.82195464283;442640.2954479828;467002.66106950067;450205.99899931764;271639.0754119618;483881.64789723605;462919.32119116804;455457.29115110595;288545.87390705565;292315.56762988004;471777.35084692197;200386.6781953786;209614.14676890586;273.30840761405375;816683.9496169868;294831.8906939177;52345.79034515459;358073.8036164235;0;8;7;4;11;6;5;0;31;33;279797676875.5481;107226441899.9839;237574333645.55582;62719.139323984426;949.867354280402;-0.0;96165.64331083727;1174395.6285895393;193712.3523093187;0.0;317921.72670149826;3.210072749146829;0.2139200209402569
1295;2019-08-09 14:35:45.141;778;782;282;281;222;27;165;29;-23;34;778;284;-25;6;248;122;267;720;329;219;165;23;763;349;355;134;351;303;754;2404.0;-1.0;1764.0;70.0;276.0;0;1;100;1;0;0;1;0;0;1;1;0;1;1;0;52841.5546875;15091.142578125;32132.4765625;2388.41821289062;690.0;322433;701.0;0.0;Calculated values ==>;1565354145.141;350.96000000000004;351.36;301.36;301.26000000000005;295.36;275.86;273.20264511476705;289.66;276.06;270.86;276.56;350.96000000000004;301.56;270.66;273.76000000000005;297.96000000000004;285.36;299.86;345.16;295.06;289.66;343.26;342.16;275.46000000000004;241.2770596917726;267.9596281332873;273.20264511476705;306.06;7630000.0;3490000.0;3550000.0;1340000.0;3510000.0;3030000.0;7540000.000000001;0.40066666666666667;0.0;0.294;0.011666666666666665;0.046;0.44666666666666666;0.0;15091.142578125;32132.4765625;2388.41821289062;52841.5546875;492063.3178824636;493534.19191274315;279638.8911258036;279117.2871679236;255330.52745788047;430862.6128555636;455596.8419422081;438109.25301780854;472884.4304738556;531565.1381811216;478000.3722674675;437798.07955487026;442493.0341924577;467272.7042113409;450532.3640664405;271780.82709131134;484250.44197301636;462919.32119116804;455596.8419422081;293991.1381695566;289383.54333396035;471812.00014122744;200110.81661671135;208301.02130496115;273.1956817047449;817565.1602478917;295084.0531949308;52385.570877919185;358610.50032663706;0;8;7;4;11;6;5;0;31;33;280010747875.4804;107307168799.95825;237756194245.49802;69971.54030192256;3169.8471411193536;-0.0;110458.79988463697;1175501.7528379583;193746.6947070875;0.0;319644.1710176998;3.7007185578656463;0.23532392604188837
