;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1296;2019-08-09 14:36:45.092;780;784;282;281;221;26;168;28;-24;34;781;284;-25;5;248;121;267;719;338;220;168;22;763;347;353;133;350;302;754;2613.0;-1.0;1446.0;64.0;276.0;0;1;100;1;0;0;1;0;0;1;1;0;1;1;0;52861.30859375;15091.806640625;32184.103515625;2381.53930664062;683.0;322434;711.0;0.0;Calculated values ==>;1565354205.092;351.16;351.56000000000006;301.36;301.26000000000005;295.26000000000005;275.76000000000005;272.9856168485579;289.96000000000004;275.96000000000004;270.76000000000005;276.56;351.26;301.56;270.66;273.66;297.96000000000004;285.26000000000005;299.86;345.06000000000006;295.16;289.96000000000004;344.26;341.46000000000004;275.36;241.05796691057077;267.8393353686513;272.9856168485579;306.96000000000004;7630000.0;3470000.0000000005;3529999.9999999995;1330000.0;3500000.0;3020000.0;7540000.000000001;0.4355;0.0;0.24100000000000002;0.010666666666666666;0.046;0.4815;0.0;15091.806640625;32184.103515625;2381.53930664062;52861.30859375;492358.6402588164;493826.0806435636;279638.8911258036;279117.2871679236;254994.7223858695;430988.63858405815;456345.4936063226;438179.53515710204;473014.93639070686;531952.7699279393;478124.40241373086;438024.4983934438;442552.9904358224;467414.17195512063;450748.9357110027;271780.82709131134;484096.5943827965;463350.48658631596;456345.4936063226;298180.4796168596;286451.7998164319;471846.71735943656;199580.91990397582;207229.2411421982;272.9784693390705;818445.2980748296;295335.372359912;52425.288061687956;359146.03411700774;0;8;7;4;11;6;5;0;31;33;280222974415.39264;107387203384.92516;237937546020.423;57502.26627600342;2904.1685061915814;-0.0;119949.4755614759;1176563.1670289293;193797.27016707658;0.0;321562.67192263826;3.6320010853246147;0.21939183875801355
1297;2019-08-09 14:37:45.122;782;785;280;279;219;25;169;27;-25;33;784;285;-27;4;249;120;267;720;317;220;169;22;763;347;352;132;349;301;754;2853.0;0.0;1578.0;101.0;280.0;0;0;100;1;0;0;1;0;0;1;1;0;1;1;0;52802.56640625;15090.7216796875;32174.41796875;2380.14208984375;676.0;322435;717.0;0.0;Calculated values ==>;1565354265.122;351.36;351.66;301.16;301.06;295.06;275.66;272.9856168485579;290.06;275.86;270.66;276.46000000000004;351.56000000000006;301.66;270.46000000000004;273.56;298.06;285.16;299.86;345.16;295.16;290.06;344.86;340.76;275.36;240.83765695389522;267.7187500070086;272.9856168485579;304.86;7630000.0;3470000.0000000005;3520000.0000000005;1320000.0;3490000.0;3010000.0;7540000.000000001;0.47550000000000003;0.0;0.263;0.016833333333333332;0.04666666666666666;0.5221666666666667;0.0;15090.7216796875;32174.41796875;2380.14208984375;52802.56640625;492653.5077650559;493971.86327068607;278602.82693288213;278095.1836805795;254327.2324374136;430988.63858405815;456648.2394255332;438249.86041294545;473048.1168422736;532339.9270891324;478363.81373897893;437940.2675631159;442613.016394442;467682.8889671124;450604.7487283695;271780.82709131134;484250.44197301636;463499.5827140881;456648.2394255332;300694.37409284414;283520.3318566784;471978.8095216074;199575.22324435215;206638.015785938;272.97622382419246;819326.2706322223;295587.0191896627;52464.98858031222;359682.62328962795;0;8;7;4;11;6;5;0;31;33;280434580165.2918;107466743134.88725;238118536470.33673;62771.42957534004;4585.460369000463;-0.0;130547.0051104753;1177565.9489676119;193859.71494779372;0.0;323651.1863292453;3.9863585848524457;0.21672901960307123
1298;2019-08-09 14:38:45.143;783;787;279;278;215;25;167;26;-27;33;786;285;-28;4;250;118;267;722;330;221;167;21;775;344;350;131;347;301;767;2908.0;0.0;448.0;90.0;293.0;0;0;96;1;0;0;1;0;0;1;1;0;1;1;0;53022.99609375;15087.1328125;32805.09375;2367.86352539062;673.0;322436;725.0;0.0;Calculated values ==>;1565354325.143;351.46000000000004;351.86;301.06;300.96000000000004;294.66;275.66;272.6583383277491;289.86;275.76000000000005;270.46000000000004;276.46000000000004;351.76;301.66;270.36;273.56;298.16;284.96000000000004;299.86;345.36;295.26000000000005;289.86;345.66;340.46000000000004;275.26000000000005;240.61611355647437;267.7187500070086;272.6583383277491;306.16;7750000.0;3440000.0;3500000.0;1310000.0;3470000.0000000005;3010000.0;7670000.0;0.48466666666666663;0.0;0.07466666666666667;0.015000000000000001;0.04883333333333333;0.5335;0.0;15087.1328125;32805.09375;2367.86352539062;53022.99609375;491620.1210714747;492998.4550468695;276877.2110234848;276404.56048828777;252560.31036887562;431175.4696738307;456701.4910723406;437940.2675631159;473178.34860283375;532548.0563199857;478363.81373897893;437785.01000687695;442613.016394442;468091.0175474696;450857.72157691256;270956.12111091905;483161.2217648687;463927.47094490804;456701.4910723406;304046.57827927166;282264.0715131367;472013.52702826465;198772.09468458666;205921.3602538766;272.64629980813345;820208.4589762673;295838.5893287895;52504.569142061846;360224.30874336715;0;8;7;4;11;6;5;0;31;33;280645253874.97046;107545670749.76686;238299199680.06116;17857.890241596855;4098.6214851551695;-0.0;133791.19979165052;1178238.0951339107;193932.10762504;0.0;325854.7756864994;3.0988347065443786;0.12317890370277358
1299;2019-08-09 14:39:45.113;790;794;280;279;212;23;162;25;-26;32;787;285;-27;4;251;114;267;733;315;221;162;20;776;344;350;130;346;301;768;3197.0;-1.0;1399.0;191.0;285.0;0;0;98;1;0;0;1;0;0;1;1;0;1;1;0;53130.9140625;15134.0771484375;32794.4375;2374.23046875;665.0;322437;730.0;0.0;Calculated values ==>;1565354385.113;352.16;352.56000000000006;301.16;301.06;294.36;275.46000000000004;272.6583383277491;289.36;275.66;270.56;276.36;351.86;301.66;270.46000000000004;273.56;298.26000000000005;284.56;299.86;346.46000000000004;295.26000000000005;289.36;346.16;339.66;275.16;240.39332010688793;267.7187500070086;272.6583383277491;304.66;7759999.999999999;3440000.0;3500000.0;1300000.0;3460000.0;3010000.0;7680000.0;0.5328333333333333;0.0;0.23316666666666666;0.03183333333333333;0.0475;0.5803333333333333;0.0;15134.0771484375;32794.4375;2374.23046875;53130.9140625;492561.96698937746;493930.25757437636;277264.74530178076;276788.92496283626;251566.45769699142;431175.4696738307;456012.448477608;438095.2167564963;473211.5349843978;532652.1086920983;478363.81373897893;437940.2675631159;442613.016394442;468357.62320424087;450282.59057516867;270890.0580477202;484759.6467367027;463927.47094490804;456012.448477608;306141.9092990094;278914.2836208781;472048.3120729887;198756.104327881;205181.99826170108;272.63997123747674;821092.6325866989;296090.3068235426;52544.06683330688;360770.69817266427;0;8;7;4;11;6;5;0;31;33;280855148875.0706;107623931599.8042;238479709380.14728;55805.903047938795;8699.801946552594;-0.0;145565.27127529794;1178851.6531458108;194038.7078269241;0.0;328181.5822945379;4.176133445210568;0.21812674785230415
1300;2019-08-09 14:40:45.124;794;798;280;278;219;24;162;25;-28;31;789;286;-29;5;250;118;267;734;319;222;162;19;768;345;351;130;348;299;760;3066.0;-1.0;1569.0;144.0;268.0;0;0;88;1;0;0;1;0;0;1;1;0;1;1;0;51497.546875;14090.5302734375;32395.30078125;2363.92529296875;651.0;322438;734.0;0.0;Calculated values ==>;1565354445.124;352.56000000000006;352.96000000000004;301.16;300.96000000000004;295.06;275.56;272.7676641592781;289.36;275.66;270.36;276.26000000000005;352.06000000000006;301.76000000000005;270.26000000000005;273.66;298.16;284.96000000000004;299.86;346.56000000000006;295.36;289.36;346.56000000000006;338.26;275.06;240.39332010688793;267.47669482898436;272.7676641592781;305.06;7680000.0;3450000.0;3510000.0;1300000.0;3479999.9999999995;2990000.0;7600000.0;0.511;0.0;0.2615;0.024;0.04466666666666667;0.5556666666666666;0.0;14090.5302734375;32395.30078125;2363.92529296875;51497.546875;493930.25757437636;495284.03193648113;278008.99953435984;277028.83998704446;254108.2620456569;431113.4868728058;455846.3461254813;438236.7768127522;473114.68441337737;533008.9246620568;478725.8396019957;438082.61597026663;443170.51094372873;467950.78732565383;450677.6145178903;271429.77529910184;485759.10176467744;463909.99922022235;455846.3461254813;307818.28838856175;273052.9745269728;471951.27487021044;199033.28641960083;205381.66407849567;272.7538098821979;821964.6962791551;296333.8898680655;52583.55870360654;361314.04558852426;0;8;7;4;11;6;5;0;31;33;281065487430.61884;107701945900.00752;238659742380.6165;62551.71273780908;6550.0317228146305;-0.0;139174.87499077502;1179838.1474373983;194165.8130728571;0.0;330554.8518726084;4.263616341689114;0.2346572418592762
1301;2019-08-09 14:41:45.094;794;797;284;284;222;23;173;24;-27;31;791;287;-29;2;251;121;267;733;328;223;173;18;766;344;349;138;346;299;758;2953.0;-1.0;1944.0;93.0;260.0;0;100;85;1;0;0;1;0;0;1;1;0;0;1;0;50376.0;13791.791015625;32296.365234375;1370.28100585938;637.0;322439;736.0;0.0;Calculated values ==>;1565354505.094;352.56000000000006;352.86;301.56;301.56;295.36;275.46000000000004;272.6583383277491;290.46000000000004;275.56;270.46000000000004;276.26000000000005;352.26;301.86;270.26000000000005;273.36;298.26000000000005;285.26000000000005;299.86;346.46000000000004;295.46000000000004;290.46000000000004;346.76;336.86;274.96000000000004;242.14157278889297;267.47669482898436;272.6583383277491;305.96000000000004;7659999.999999999;3440000.0;3490000.0;1380000.0;3460000.0;2990000.0;7580000.0;0.4921666666666667;0.0;0.324;0.015500000000000002;0.043333333333333335;0.5355000000000001;0.0;13791.791015625;32296.365234375;1370.28100585938;50376.0;494123.6867617435;495330.4503525478;280260.28133402154;280260.28133402154;255178.71003623452;431175.4696738307;457685.4389576908;438390.63782803225;472066.18378088326;533216.7363102105;478840.9700908874;438082.61597026663;442733.2750669633;468357.62320424087;451287.0741604776;271568.87116414687;485817.021252386;464335.7532592387;457685.4389576908;308656.51637580903;267192.67376467976;470789.9032000179;198778.7302145639;205372.31978538833;272.64892579981364;822813.2180304063;296566.1263692464;52614.66153025204;361852.8732569698;0;8;7;4;11;6;5;0;31;33;281275382430.719;107782305700.04587;238839052680.70203;77634.25806676375;4216.173181274538;-0.0;135113.675316768;1181005.779753115;194255.48658791353;0.0;332839.44692396827;4.571665632290055;0.2806902873446894
1302;2019-08-09 14:42:45.105;788;791;287;286;217;23;178;24;-24;32;797;287;-26;-3;250;117;267;726;314;223;177;20;759;345;351;145;349;303;754;2618.0;-1.0;1962.0;252.0;261.0;84;100;89;1;0;0;1;0;1;0;1;0;0;1;0;44059.26171875;14035.27734375;25478.025390625;1374.54309082031;622.0;322440;736.0;0.0;Calculated values ==>;1565354565.105;351.96000000000004;352.26;301.86;301.76000000000005;294.86;275.46000000000004;272.7676641592781;290.96000000000004;275.56;270.76000000000005;276.36;352.86;301.86;270.56;272.86;298.16;284.86;299.86;345.76;295.46000000000004;290.86;346.76;335.36;275.16;243.61107973660833;267.9596281332873;272.7676641592781;304.56;7590000.000000001;3450000.0;3510000.0;1450000.0;3490000.0;3030000.0;7540000.000000001;0.43633333333333335;0.0;0.327;0.042;0.0435;0.47983333333333333;0.0;14035.27734375;25478.025390625;1374.54309082031;44059.26171875;493924.1108628294;494844.3225762082;282367.4257836686;281804.2191586039;253665.0844704919;431113.4868728058;458043.7097154469;437953.82195464283;471236.42390828294;533544.2505723257;478347.88983547763;437642.0229114993;441156.6256199011;467810.3033291866;450533.69685232954;272069.883192947;485170.55101165705;464040.6454654783;457907.466087479;308656.51637580903;260914.8530628454;470045.44345262425;199006.2296830722;206563.4621187289;272.74311482046215;823600.3228197477;296798.0611188342;52637.539257841025;362334.41477795015;0;8;7;4;11;7;5;0;31;33;281485420930.43195;107867221264.92981;239019685790.45517;78135.8626728036;11383.646978321187;-0.0;120603.23123767193;1182304.1020729658;194385.50892212437;0.0;334970.8118209496;5.139002474894825;0.3322969112032889
1303;2019-08-09 14:43:45.105;788;790;281;280;212;29;182;26;-23;33;796;285;-24;-5;241;115;268;720;314;225;182;21;765;352;357;149;355;303;759;3046.0;-1.0;2085.0;262.0;257.0;88;100;91;1;0;0;1;0;1;0;1;0;0;1;0;44447.80078125;14254.2587890625;25763.951171875;1351.27917480469;609.0;322441;734.0;0.0;Calculated values ==>;1565354625.105;351.96000000000004;352.16;301.26000000000005;301.16;294.36;276.06;273.5264737036516;291.36;275.76000000000005;270.86;276.46000000000004;352.76;301.66;270.76000000000005;272.66;297.26000000000005;284.66;299.96000000000004;345.16;295.66;291.36;346.56000000000006;334.06;275.26000000000005;244.42749628697553;267.9596281332873;273.5264737036516;304.56;7650000.0;3520000.0000000005;3570000.0000000005;1490000.0;3550000.0;3030000.0;7590000.000000001;0.5076666666666667;0.0;0.34750000000000003;0.043666666666666666;0.04283333333333333;0.5505;0.0;14254.2587890625;25763.951171875;1351.27917480469;44447.80078125;493340.6970013465;494216.0894914816;278607.2516573937;278105.7219063561;251863.34201055314;430671.36484660726;457622.4963666442;438109.25301780854;470801.063269159;533440.1605267938;478116.26300317614;437953.82195464283;440856.8528302407;465798.81223944406;448960.0289027526;272068.0366006768;483713.3026695598;463412.3307658889;457622.4963666442;307818.28838856175;255474.93562877487;469602.59536633204;200862.24927825684;206911.43656600686;273.50367383124495;824337.8816739144;297033.8072532743;52660.2544433879;362761.4312493043;0;8;7;4;11;7;5;0;31;33;281697820930.43195;107955421264.92981;239201485790.45517;82443.33379949423;11734.995112512617;-0.0;138016.43842025087;1183642.2620435683;194578.16427288132;0.0;337125.97573476564;5.612705696470574;0.34981957961273324
1304;2019-08-09 14:44:45.096;789;792;284;283;220;34;185;29;-21;33;771;284;-22;6;233;123;268;724;328;226;185;19;773;356;361;141;359;306;766;2994.0;-1.0;2086.0;235.0;246.0;98;0;96;1;0;0;1;0;1;0;1;1;0;1;0;46643.98828125;14929.365234375;26609.3515625;2384.88134765625;598.0;322442;731.0;0.0;Calculated values ==>;1565354685.096;352.06000000000006;352.36;301.56;301.46000000000004;295.16;276.56;273.955091788801;291.66;276.06;271.06;276.46000000000004;350.26;301.56;270.96000000000004;273.76000000000005;296.46000000000004;285.46000000000004;299.96000000000004;345.56000000000006;295.76000000000005;291.66;346.26;332.96000000000004;275.06;242.77792619122317;268.3187672390254;273.955091788801;305.96000000000004;7730000.0;3560000.0;3610000.0;1410000.0;3590000.0;3060000.0;7659999.999999999;0.499;0.0;0.3476666666666667;0.03916666666666667;0.041;0.54;0.0;14929.365234375;26609.3515625;2384.88134765625;46643.98828125;492707.2941353909;493830.6443020581;279422.9014022445;278919.6319220027;254221.64629909603;430412.23801567365;457387.5844061984;437742.05038880615;471866.4182417926;530608.3473777291;477627.2089638741;437585.1090581189;441867.40411234536;464169.8927984072;449400.90798176004;271508.2887017148;483580.0441811155;462946.4434952612;457387.5844061984;306560.99450073834;250872.52762923925;470485.8080591802;201911.2158405878;207796.3623369358;273.9313161327795;825096.8660505692;297276.96764035115;52691.38444417509;363197.8099716712;0;8;7;4;11;7;5;0;32;33;281913188620.206;108042408214.83855;239384158385.26352;81990.52014459725;10519.171528561537;-0.0;134779.25991740183;1185012.3386160142;194763.5878436541;0.0;339398.93222390505;5.174643271315409;0.3463357714728893
1305;2019-08-09 14:45:45.086;789;792;287;286;227;36;186;33;-18;34;748;286;-20;10;229;128;268;727;340;227;186;16;773;358;363;138;361;309;767;3009.0;-1.0;2072.0;155.0;241.0;98;0;98;1;0;0;1;0;1;0;1;1;0;1;0;47050.6171875;15118.05078125;26616.947265625;2415.27514648438;589.0;322443;726.0;0.0;Calculated values ==>;1565354745.086;352.06000000000006;352.36;301.86;301.76000000000005;295.86;276.76000000000005;274.1680685717883;291.76000000000005;276.46000000000004;271.36;276.56;347.96000000000004;301.76000000000005;271.16;274.16;296.06;285.96000000000004;299.96000000000004;345.86;295.86;291.76000000000005;345.76;332.06;274.76000000000005;242.14157278889297;268.67533136820026;274.1680685717883;307.16;7730000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3090000.0;7670000.0;0.5015;0.0;0.3453333333333333;0.025833333333333333;0.04016666666666667;0.5416666666666666;0.0;15118.05078125;26616.947265625;2415.27514648438;47050.6171875;492707.2941353909;493733.6840887178;280864.50921907584;280343.6900385646;256515.01513423122;430280.9020939914;457200.82393779146;437530.6787186241;472360.27449258295;527971.0873810626;477486.17415594205;437214.0438153077;441835.6131989616;463344.7402771259;449771.25813504297;271508.2887017148;483938.2051572412;462779.1394524961;457200.82393779146;304465.6318710359;247107.31509690773;470593.2725848416;202444.11478814017;208259.28865209568;274.14775108121916;825877.5242982031;297527.32104133227;52731.37908141527;363641.288536561;0;8;7;4;11;7;5;0;32;33;282130352420.24054;108126094264.85185;239568627635.29285;81183.22674399379;6927.186576414787;-0.0;134843.3316130852;1186371.893210098;194908.94993016575;0.0;341645.41267786134;5.0498836996331;0.34571832983323214
1306;2019-08-09 14:46:48.077;787;791;286;285;227;36;188;35;-16;36;752;288;-17;9;229;131;268;728;309;228;188;14;773;359;364;137;362;310;766;2900.0;-1.0;1821.0;188.0;250.0;98;0;98;1;0;0;1;0;1;0;1;1;0;1;0;46918.8828125;15148.6240234375;26550.59375;2431.4755859375;582.0;322444;720.0;0.0;Calculated values ==>;1565354808.077;351.86;352.26;301.76000000000005;301.66;295.86;276.76000000000005;274.27422755570615;291.96000000000004;276.66;271.56;276.76000000000005;348.36;301.96000000000004;271.46000000000004;274.06;296.06;286.26000000000005;299.96000000000004;345.96000000000004;295.96000000000004;291.96000000000004;345.16;331.36;274.56;241.92719264551067;268.7936212382143;274.27422755570615;304.06;7730000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3100000.0;7659999.999999999;0.48333333333333334;0.0;0.3035;0.03133333333333333;0.041666666666666664;0.525;0.0;15148.6240234375;26550.59375;2431.4755859375;46918.8828125;492411.1719384784;493683.9590495808;280449.22029297356;279932.6651638672;256553.85502689867;430214.79039162316;457315.95501684735;437618.5379703155;472687.3056196521;528313.5842548227;477595.0984624487;437460.313363465;441474.6228121385;463195.3492027865;450030.6332733984;271508.2887017148;484200.0418396528;462762.17627123004;457315.95501684735;301951.40411888575;244179.05427248686;470531.02399546513;202675.50203023327;208848.01935267294;274.24219295330886;826699.6399605066;297792.1166122652;52773.782091843175;364106.43806055665;0;8;7;4;11;7;5;0;32;33;282359324705.0117;108212706889.7653;239763584780.09805;71305.21140781495;8392.806354910597;-0.0;130445.66622369157;1187705.9764320455;195042.98071818976;0.0;343966.3597953667;4.761848681486325;0.2714241335916004
1307;2019-08-09 14:47:45.107;785;789;283;282;224;38;186;36;-14;37;765;288;-16;10;227;131;268;726;295;228;186;12;772;360;366;136;363;312;766;2749.0;-2.0;1759.0;216.0;266.0;98;0;98;1;0;0;1;0;1;0;1;1;0;1;0;46774.609375;15138.158203125;26546.73828125;2446.57250976562;577.0;322445;714.0;0.0;Calculated values ==>;1565354865.107;351.66;352.06000000000006;301.46000000000004;301.36;295.56;276.96000000000004;274.38016830617;291.76000000000005;276.76000000000005;271.76000000000005;276.86;349.66;301.96000000000004;271.56;274.16;295.86;286.26000000000005;299.96000000000004;345.76;295.96000000000004;291.76000000000005;344.56000000000006;330.86;274.36;241.71165711629368;269.02936301313275;274.38016830617;302.66;7720000.0;3600000.0;3660000.0;1360000.0;3629999.9999999995;3120000.0;7659999.999999999;0.45816666666666667;0.0;0.2931666666666667;0.036000000000000004;0.044333333333333336;0.5025;0.0;15138.158203125;26546.73828125;2446.57250976562;46774.609375;492212.9146379248;493390.2582182467;278919.6319220027;278422.5794060168;255546.2967721577;430148.3826014536;456710.18191563094;437478.7579247441;472915.8103579757;529524.2052922209;477345.33409408963;437160.35228701105;441201.7646664551;462779.1394524961;449848.0173849151;271576.7445517325;483890.3364902785;462460.68337330536;456710.18191563094;299437.39939995663;242087.5637286956;470469.1018322894;202907.5868684419;209613.79051164165;274.33682519297554;827441.7704992719;298032.0131673673;52812.42029794337;364527.0131795681;0;8;7;4;11;7;5;0;32;33;282567484205.7775;108290552840.0517;239940948080.75055;68768.4483146726;9632.214538698512;-0.0;124165.9366805046;1188815.476549179;195185.75390504315;0.0;345983.0958741231;4.590071532873077;0.24612511668650253
1308;2019-08-09 14:48:45.128;781;786;282;281;221;40;170;39;-13;39;780;287;-15;10;225;130;268;726;308;229;171;10;780;362;368;135;365;313;773;2593.0;-1.0;2093.0;145.0;253.0;98;0;98;1;0;0;1;0;1;0;1;1;0;1;0;46915.1953125;15245.6689453125;26803.400390625;2448.70629882812;569.0;322446;709.0;0.0;Calculated values ==>;1565354925.128;351.26;351.76;301.36;301.26000000000005;295.26000000000005;277.16;274.5913991737795;290.16;277.06;271.86;277.06;351.16;301.86;271.66;274.16;295.66;286.16;299.96000000000004;345.76;296.06;290.26000000000005;344.06000000000006;330.06;274.16;241.49495122638035;269.14681796795327;274.5913991737795;303.96000000000004;7800000.0;3620000.0000000005;3679999.9999999995;1350000.0;3650000.0;3130000.0;7730000.0;0.43216666666666664;0.0;0.34883333333333333;0.024166666666666666;0.042166666666666665;0.47433333333333333;0.0;15245.6689453125;26803.400390625;2448.70629882812;46915.1953125;490825.8688898275;492262.93842038896;277771.3237405716;277295.12285594334;254300.18602441563;430014.67791919125;454108.84221906046;437408.94190281845;473241.2657668606;531021.489441725;477102.7548056308;437089.72060350876;440988.73662776884;462209.5896991907;449332.3825042731;271040.4194654186;483137.9314987295;462292.53388251306;454252.1552922749;297342.5633918147;238741.38928724395;470407.50630016084;203456.33556287907;210062.69255829585;274.5585405350323;828222.7921324067;298285.30034604715;52853.22856584926;364971.75327239314;0;8;7;4;11;7;5;0;32;33;282787761275.4415;108371881294.92764;240128513705.46445;81610.46751158219;6451.31995948431;-0.0;115827.20182348407;1190069.0727843235;195319.83026929913;0.0;347983.7386719253;4.582004075171217;0.2792089220833815
1309;2019-08-09 14:49:45.138;780;785;284;283;225;38;143;40;-12;40;793;287;-14;10;226;131;268;726;287;229;144;8;781;360;366;135;363;314;774;1638.0;-1.0;1489.0;121.0;236.0;100;0;98;1;0;0;1;0;1;0;1;1;0;1;0;47130.91796875;15300.1083984375;26914.041015625;2457.45874023438;573.0;322447;703.0;0.0;Calculated values ==>;1565354985.138;351.16;351.66;301.56;301.46000000000004;295.66;276.96000000000004;274.38016830617;287.46000000000004;277.16;271.96000000000004;277.16;352.46000000000004;301.86;271.76000000000005;274.16;295.76000000000005;286.26000000000005;299.96000000000004;345.76;296.06;287.56;343.46000000000004;330.46000000000004;273.96000000000004;241.49495122638035;269.2639976450953;274.38016830617;301.86;7809999.999999999;3600000.0;3660000.0;1350000.0;3629999.9999999995;3140000.0;7740000.000000001;0.27299999999999996;0.0;0.24816666666666667;0.020166666666666666;0.03933333333333333;0.3123333333333333;0.0;15300.1083984375;26914.041015625;2457.45874023438;47130.91796875;490576.3291109136;492016.1998047628;278645.59806491097;278160.773226386;255581.09975355808;430148.3826014536;450530.16235338734;437339.1761139985;473338.7274854557;532308.9173677488;476977.24454822607;437019.13673288765;440774.8182884583;462645.70173229097;449848.0173849151;270975.13702923566;483030.1045133497;462594.7164123007;450677.8943745114;294828.9587717387;240414.4444865203;470211.52306949627;202902.96015970907;212441.5207496918;274.3350319776911;829006.640362561;298539.8909152287;52894.120088619726;365419.4732249316;0;8;7;4;11;7;5;0;32;33;283007997975.40656;108452894794.91476;240316645055.43454;58179.254259322835;5390.722685347375;-0.0;74409.1606954853;1191234.1812846207;195418.53040527183;0.0;349569.3059098349;3.0887434623703722;0.176344037005636
1310;2019-08-09 14:50:45.139;781;785;285;284;228;36;145;38;-12;41;804;287;-14;10;227;134;268;721;318;229;145;7;778;359;364;133;362;313;771;1183.0;-1.0;1515.0;72.0;236.0;100;0;100;1;0;0;1;0;1;0;1;1;0;1;0;47141.8359375;15336.2177734375;26754.716796875;2455.76879882812;629.0;322448;698.0;0.0;Calculated values ==>;1565355045.139;351.26;351.66;301.66;301.56;295.96000000000004;276.76000000000005;274.27422755570615;287.66;276.96000000000004;271.96000000000004;277.26000000000005;353.56000000000006;301.86;271.76000000000005;274.16;295.86;286.56;299.96000000000004;345.26;296.06;287.66;342.96000000000004;336.06;273.86;241.05796691057077;269.14681796795327;274.27422755570615;304.96000000000004;7780000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;3130000.0;7709999.999999999;0.19716666666666666;0.0;0.2525;0.012;0.03933333333333333;0.2365;0.0;15336.2177734375;26754.716796875;2455.76879882812;47141.8359375;491024.5277746782;492311.17585979315;279428.01249014837;278930.65545747126;256697.34268130414;430214.79039162316;451184.32253446244;437568.04326289374;473695.32993624324;533534.8743971565;477102.7548056308;437249.5021140777;440988.73662776884;462929.3875858028;450471.520473373;271172.1265779267;482572.0444845165;462895.65004918195;451184.32253446244;292734.4514702754;263844.3676079864;470383.01723186334;202671.98494475585;215437.61038570906;274.240828199657;829792.2597376021;298795.19788806455;52935.0643337885;365866.72032682295;0;8;7;4;11;7;5;0;32;33;283227001625.142;108533296134.81764;240504748190.2073;59311.25472532982;3212.5323874452897;-0.0;55754.09742318017;1192213.2851764362;195490.22539235503;0.0;350654.0178044105;2.6551433796533495;0.19481350244996307
1311;2019-08-09 14:51:45.109;782;786;284;283;228;36;152;37;-13;41;813;286;-14;9;229;134;268;714;332;229;152;7;776;358;363;130;361;313;770;942.0;-1.0;1702.0;207.0;243.0;100;0;100;1;0;0;1;0;1;0;1;1;0;1;0;46981.5703125;15331.24609375;26721.658203125;2467.99682617188;697.0;322449;692.0;0.0;Calculated values ==>;1565355105.109;351.36;351.76;301.56;301.46000000000004;295.96000000000004;276.76000000000005;274.1680685717883;288.36;276.86;271.86;277.26000000000005;354.46000000000004;301.76000000000005;271.76000000000005;274.06;296.06;286.56;299.96000000000004;344.56000000000006;296.06;288.36;342.36;342.86;273.86;240.39332010688793;269.14681796795327;274.1680685717883;306.36;7759999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3610000.0;3130000.0;7700000.0;0.157;0.0;0.2836666666666667;0.034499999999999996;0.0405;0.1975;0.0;15331.24609375;26721.658203125;2467.99682617188;46981.5703125;491372.17812674853;492557.29302304314;279027.34440130374;278533.6350565164;256736.09654240063;430280.9020939914;452381.11837450357;437408.94190281845;474082.51977729687;534476.0846986064;476985.2740182259;437249.5021140777;440836.3383662121;463344.7402771259;450652.27371114545;271305.38920341193;481581.5079553577;463045.65304645407;452381.11837450357;290221.2356813373;292315.56762988004;470785.5563514222;202257.04323771448;217999.81385607074;274.07503228267024;830576.2292758668;299050.6323059802;52976.07519832629;366312.1339671396;0;8;7;4;11;7;5;0;32;33;283444992575.24603;108612156684.85527;240692454290.29684;66704.75525466783;9264.233702422916;-0.0;46290.307642390486;1193262.8935267287;195594.14645662814;0.0;351503.96266200795;2.7461101081844896;0.2529662222502991
1312;2019-08-09 14:52:45.150;782;785;285;284;229;36;141;37;-14;41;822;286;-16;6;230;134;268;708;345;229;142;6;776;357;363;138;360;311;769;802.0;-1.0;1663.0;179.0;241.0;100;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46096.95703125;15309.7548828125;26819.853515625;1443.5886230468802;735.0;322450;685.0;0.0;Calculated values ==>;1565355165.15;351.36;351.66;301.66;301.56;296.06;276.76000000000005;274.0616903277293;287.26000000000005;276.86;271.76000000000005;277.26000000000005;355.36;301.76000000000005;271.56;273.76000000000005;296.16;286.56;299.96000000000004;343.96000000000004;296.06;287.36;341.66;346.66;273.76000000000005;242.14157278889297;268.91163127593666;274.0616903277293;307.66;7759999.999999999;3570000.0000000005;3629999.9999999995;1380000.0;3600000.0;3110000.0;7690000.000000001;0.13366666666666666;0.0;0.2771666666666667;0.029833333333333333;0.04016666666666667;0.17383333333333334;0.0;15309.7548828125;26819.853515625;1443.5886230468802;46096.95703125;491372.17812674853;492507.5061986109;279627.07365024294;279124.89584160305;257113.6415490239;430346.717906069;450776.83510836185;437706.9197206977;473045.8727645816;535562.3678309516;477236.0894741524;437389.9950341223;440807.61033253436;463626.08760426834;450832.4929032535;271305.38920341193;480744.1150184398;463045.65304645407;450923.67993512104;287289.4124756198;308237.3991652946;469608.95739645907;202001.80219192922;219938.22637357216;273.9711363282368;831352.413702553;299306.1484648065;53008.6940181119;366758.6181215768;0;8;7;4;11;7;5;0;32;33;283662941405.7099;108692611625.02652;240879782210.69556;65329.60174172366;7983.613463601808;-0.0;40152.97134411591;1194363.9316996862;195737.9767335586;0.0;352224.8155682129;2.6040362953743164;0.25686413875757796
1313;2019-08-09 14:53:48.090;782;785;287;286;231;36;138;37;-15;43;827;286;-17;0;231;134;268;704;345;227;138;7;779;357;363;147;360;310;772;723.0;0.0;1690.0;203.0;239.0;100;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46198.69140625;15417.6640625;26866.109375;1417.8176269531198;756.0;322451;675.0;0.0;Calculated values ==>;1565355228.09;351.36;351.66;301.86;301.76000000000005;296.26000000000005;276.76000000000005;274.0616903277293;286.96000000000004;276.86;271.66;277.46000000000004;355.86;301.76000000000005;271.46000000000004;273.16;296.26000000000005;286.56;299.96000000000004;343.56000000000006;295.86;286.96000000000004;340.66;348.76;273.86;244.02132995426717;268.7936212382143;274.0616903277293;307.66;7790000.000000001;3570000.0000000005;3629999.9999999995;1470000.0;3600000.0;3100000.0;7720000.0;0.12050000000000001;0.0;0.2816666666666666;0.03383333333333333;0.03983333333333334;0.16033333333333336;0.0;15417.6640625;26866.109375;1417.8176269531198;46198.69140625;491074.92567550734;492212.9146379248;280338.33838652313;279830.91262011323;257674.69384920632;430346.717906069;450335.05977705074;437776.4333770113;472061.919703908;536156.5661734887;477361.2227915468;437460.313363465;440107.37261156883;463758.2318617846;450832.4929032535;271106.08104680665;479774.60805283627;462779.1394524961;450335.05977705074;283101.5729112263;317040.2365367038;468476.4530917251;201956.2529060625;221429.55688717484;273.95339366715274;832159.2314936548;299574.7573179801;53033.70747767531;367227.92291249457;0;8;7;4;11;7;5;0;32;33;283891413605.0521;108782301124.76831;241075210910.13293;66422.6841659839;9017.266772948251;-0.0;36701.18229667677;1195515.666262347;195886.5927611986;0.0;352896.6489593553;2.5660652279276976;0.2623445867787893
1314;2019-08-09 14:54:45.141;782;785;290;289;235;36;140;37;-15;43;819;287;-17;2;232;137;268;707;351;220;140;6;773;357;363;142;360;311;766;604.0;-2.0;1624.0;217.0;230.0;100;1;100;1;0;0;1;0;1;0;1;0;1;1;0;47185.8125;15301.49609375;26618.619140625;2431.97021484375;766.0;322452;666.0;0.0;Calculated values ==>;1565355285.141;351.36;351.66;302.16;302.06;296.66;276.76000000000005;274.0616903277293;287.16;276.86;271.66;277.46000000000004;355.06000000000006;301.86;271.46000000000004;273.36;296.36;286.86;299.96000000000004;343.86;295.16;287.16;339.76;349.76;273.76000000000005;242.98782864720522;268.91163127593666;274.0616903277293;308.26000000000005;7730000.0;3570000.0000000005;3629999.9999999995;1420000.0;3600000.0;3110000.0;7659999.999999999;0.10066666666666667;0.0;0.27066666666666667;0.036166666666666666;0.03833333333333333;0.139;0.0;15301.49609375;26618.619140625;2431.97021484375;47185.8125;491668.8434437288;492801.5223017974;282590.1022878172;282042.9431776326;259304.91842198008;430346.717906069;450629.7844503968;437548.62350390764;472719.4423773052;535249.2765245755;477353.2257721475;437231.03110804653;440196.911670792;463890.26140234835;451268.963431207;271508.2887017148;480918.0457126734;461842.5002642921;450629.7844503968;279332.9882161641;321233.1047070471;469063.6082102231;201910.01829471404;224159.9215542029;273.9353787324298;832899.1869580157;299818.16826377274;53064.21223414998;367651.7225309487;0;8;7;4;11;7;5;0;32;34;284098508735.4814;108864739819.9392;241252354265.50012;63779.51580995507;9662.054835277577;-0.0;31479.31094257095;1196547.3559465448;196034.6030360986;0.0;353436.89414377965;2.36563581002146;0.25599216422892235
1315;2019-08-09 14:55:45.121;783;785;288;287;233;35;145;36;-16;42;782;288;-17;11;233;136;268;703;320;212;145;2;773;357;362;143;360;310;766;425.0;0.0;1603.0;270.0;243.0;100;1;100;1;0;0;1;0;1;0;1;0;1;1;0;47098.0390625;15305.5859375;26708.927734375;2422.619140625;773.0;322453;656.0;0.0;Calculated values ==>;1565355345.121;351.46000000000004;351.66;301.96000000000004;301.86;296.46000000000004;276.66;274.0616903277293;287.66;276.76000000000005;271.56;277.36;351.36;301.96000000000004;271.46000000000004;274.26000000000005;296.46000000000004;286.76000000000005;299.96000000000004;343.46000000000004;294.36;287.66;338.76;350.46000000000004;273.36;243.1966462407574;268.7936212382143;274.0616903277293;305.16;7730000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3100000.0;7659999.999999999;0.07083333333333333;0.0;0.26716666666666666;0.045000000000000005;0.0405;0.11133333333333334;0.0;15305.5859375;26708.927734375;2422.619140625;47098.0390625;491817.5423131909;492801.5223017974;281504.0035631327;280972.88555834023;258607.92029908655;430346.717906069;451541.149871606;437618.5379703155;472489.7604950056;531456.8142690477;477595.0984624487;437460.313363465;441775.5011475913;464022.1768390251;451123.67132472567;271508.2887017148;480285.07511112536;460919.05237078964;451541.149871606;275146.1813398168;324168.52440917626;468529.08662627725;201769.12959560895;230774.48045505246;273.88044960580726;833684.6238216986;300073.1422611086;53104.65366048798;368095.97062297363;0;8;7;4;11;7;5;0;32;34;284315936235.55054;108950211319.96637;241438592165.55936;63011.100270775765;12004.198066380073;-0.0;24578.68919504296;1197603.5922180642;196215.09495963395;0.0;353903.8884284079;2.241233428637938;0.23537683157602057
1316;2019-08-09 14:56:45.132;783;785;288;287;231;35;140;36;-16;41;762;289;-18;13;234;135;268;705;304;203;140;-1;774;357;362;144;360;310;768;466.0;-1.0;1477.0;322.0;243.0;100;2;100;1;0;0;1;0;1;0;1;0;1;1;0;47112.10546875;15368.34375;26681.962890625;2411.56958007812;774.0;322454;646.0;0.0;Calculated values ==>;1565355405.132;351.46000000000004;351.66;301.96000000000004;301.86;296.26000000000005;276.66;274.0616903277293;287.16;276.76000000000005;271.56;277.26000000000005;349.36;302.06;271.36;274.46000000000004;296.56;286.66;299.96000000000004;343.66;293.46000000000004;287.16;337.76;350.56000000000006;273.06;243.40439225979637;268.7936212382143;274.0616903277293;303.56;7740000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3100000.0;7680000.0;0.07766666666666668;0.0;0.24616666666666667;0.05366666666666667;0.0405;0.11816666666666667;0.0;15368.34375;26681.962890625;2411.56958007812;47112.10546875;491718.8641022663;492605.5754297387;281282.39995668875;280757.21105457336;257835.78033847737;430346.717906069;450810.0737372844;437618.5379703155;472259.5391352755;529362.294630216;477711.9545141728;437301.7563972805;442075.34363280225;464153.9787801302;450978.18160896865;271440.2478016327;480379.6630950545;459698.9584401166;450810.0737372844;270959.89632461156;324587.8981780222;468092.3037576143;201642.0547581571;228937.6878797977;273.8308636260852;834469.8522905511;300328.80520443653;53144.94595200488;368540.97628032335;0;8;7;4;11;7;5;0;32;34;284533176055.25366;109036327104.84868;241624626265.3051;58089.54428405966;14299.496696304204;-0.0;26217.920262159678;1198612.9492695155;196434.33260189035;0.0;354327.2711125704;2.21778677879114;0.2212608434417304
1317;2019-08-09 14:57:45.122;783;785;285;284;228;35;133;35;-17;41;756;289;-18;15;235;133;268;707;288;195;133;-4;773;357;362;140;360;309;767;411.0;-1.0;1305.0;179.0;246.0;100;1;100;1;0;0;1;0;1;0;1;0;1;1;0;46986.44921875;15303.115234375;26684.2578125;2415.08862304688;777.0;322455;635.0;0.0;Calculated values ==>;1565355465.122;351.46000000000004;351.66;301.66;301.56;295.96000000000004;276.66;274.0616903277293;286.46000000000004;276.66;271.46000000000004;277.26000000000005;348.76;302.06;271.36;274.66;296.66;286.46000000000004;299.96000000000004;343.86;292.66;286.46000000000004;336.66;350.86;272.76000000000005;242.56692532238324;268.67533136820026;274.0616903277293;301.96000000000004;7730000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3090000.0;7670000.0;0.0685;0.0;0.2175;0.029833333333333333;0.041;0.10950000000000001;0.0;15303.115234375;26684.2578125;2415.08862304688;46986.44921875;491817.5423131909;492703.5807783364;279829.8419453717;279322.65614687523;256853.1947211497;430346.717906069;449777.9279416128;437688.5006598165;472784.61766108364;528809.9481542946;477836.39624662686;437530.6787186241;442581.67753276543;464285.6678292783;450686.6038123809;271508.2887017148;480807.3606683509;458605.1351167978;449777.9279416128;266355.56789118156;325846.0620002231;468347.1497546473;201815.3236846219;231026.23919777936;273.8984650455974;835253.8762206344;300584.358096765;53185.16140001203;368985.62066650245;0;8;7;4;11;7;5;0;32;34;284750339855.2882;109121512904.86221;241810295315.33463;51302.41599210483;7951.5328110890905;-0.0;23953.309917449762;1199524.3970053503;196619.72694360712;0.0;354745.29501520284;1.8739334620496517;0.16315984897988123
1318;2019-08-09 14:58:45.123;783;786;283;282;225;36;131;35;-17;40;758;289;-19;15;236;132;268;710;281;189;131;0;777;357;363;144;360;309;770;301.0;-1.0;1346.0;316.0;246.0;100;18;100;1;0;0;1;0;1;0;1;0;1;1;0;47110.05859375;15362.75;26786.7421875;2503.53881835938;778.0;322456;625.0;0.0;Calculated values ==>;1565355525.123;351.46000000000004;351.76;301.46000000000004;301.36;295.66;276.76000000000005;274.0616903277293;286.26000000000005;276.66;271.46000000000004;277.16;348.96000000000004;302.06;271.26000000000005;274.66;296.76000000000005;286.36;299.96000000000004;344.16;292.06;286.26000000000005;335.66;350.96000000000004;273.16;243.40439225979637;268.67533136820026;274.0616903277293;301.26000000000005;7770000.0;3570000.0000000005;3629999.9999999995;1440000.0;3600000.0;3090000.0;7700000.0;0.050166666666666665;0.0;0.22433333333333336;0.05266666666666667;0.041;0.09116666666666667;0.0;15362.75;26786.7421875;2503.53881835938;47110.05859375;491422.44031918026;492557.29302304314;278533.6350565164;278045.71479493164;255729.89698028864;430346.717906069;449296.8196064995;437688.5006598165;472160.7387857882;529019.5636155247;477836.39624662686;437372.52749135875;442581.67753276543;464417.2445854314;450540.5129264227;271238.5609619331;480950.03957470105;457617.00745002116;449296.8196064995;262170.3306944222;326265.46416910045;468191.96898575197;201595.59792129914;236196.61645011712;273.81272561197784;836038.0268537508;300839.9112325574;53226.15064511693;369431.2197591586;0;8;7;4;11;7;5;0;32;34;284967843480.02545;109206714324.7593;241995698405.11066;52963.50784767407;14040.742209394515;-0.0;19427.635187756863;1200393.294184344;196802.9989563724;0.0;355106.8089157741;1.9356331092839774;0.18787010239977617
1319;2019-08-09 14:59:45.123;784;787;282;281;224;35;127;35;-17;40;761;288;-19;18;236;132;268;714;271;186;127;-4;777;357;362;140;360;309;770;326.0;0.0;1284.0;205.0;242.0;100;20;100;1;0;0;1;0;1;0;1;0;1;1;0;47073.23046875;15314.8505859375;26787.0625;2541.41455078125;779.0;322457;615.0;0.0;Calculated values ==>;1565355585.123;351.56000000000006;351.86;301.36;301.26000000000005;295.56;276.66;274.0616903277293;285.86;276.66;271.46000000000004;277.16;349.26;301.96000000000004;271.26000000000005;274.96000000000004;296.76000000000005;286.36;299.96000000000004;344.56000000000006;291.76000000000005;285.86;334.66;351.06000000000006;272.76000000000005;242.56692532238324;268.67533136820026;274.0616903277293;300.26000000000005;7770000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3090000.0;7700000.0;0.05433333333333333;0.0;0.214;0.034166666666666665;0.04033333333333333;0.09466666666666666;0.0;15314.8505859375;26787.0625;2541.41455078125;47073.23046875;491571.60229637055;492705.09885422775;278045.71479493164;277563.35267169896;255397.19850245398;430346.717906069;448884.8576902355;437688.5006598165;472686.4266018815;529333.9131714968;477719.7095643991;437372.52749135875;443026.34146199;464417.2445854314;450540.5129264227;271238.5609619331;481581.5079553577;457363.58031028823;448884.8576902355;257985.5697089033;326684.87348024134;468347.1497546473;201744.37176316793;234253.04256191233;273.87079199281897;836822.8875959383;301095.55790410686;53268.1919231931;369877.66813155444;0;8;7;4;11;7;5;0;32;34;285185343480.02545;109291914324.7593;242181098405.11066;50492.04358388279;9108.928248042212;-0.0;20318.47849881459;1201255.4237796068;196995.91287685104;0.0;355438.02652982884;1.7901768206231683;0.15383858600200986
1320;2019-08-09 15:00:48.124;785;788;281;280;223;36;130;35;-18;40;764;285;-19;15;237;130;268;718;269;181;130;-4;778;358;363;140;361;308;772;260.0;-1.0;1515.0;280.0;239.0;100;16;100;1;0;0;1;0;1;0;1;0;1;1;0;46974.48828125;15398.6240234375;26842.521484375;2509.76098632812;779.0;322458;604.0;0.0;Calculated values ==>;1565355648.124;351.66;351.96000000000004;301.26000000000005;301.16;295.46000000000004;276.76000000000005;274.1680685717883;286.16;276.66;271.36;277.16;349.56000000000006;301.66;271.26000000000005;274.66;296.86;286.16;299.96000000000004;344.96000000000004;291.26000000000005;286.16;333.56;351.06000000000006;272.76000000000005;242.56692532238324;268.5567601203482;274.1680685717883;300.06;7780000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3080000.0;7720000.0;0.043333333333333335;0.0;0.2525;0.04666666666666666;0.03983333333333334;0.08316666666666667;0.0;15398.6240234375;26842.521484375;2509.76098632812;46974.48828125;491621.99899562495;492657.18711609225;277383.8104152285;276910.7601514269;254992.88650005634;430280.9020939914;449147.6275590263;437758.51091407164;472686.4266018815;529724.3920124897;477494.265283375;437601.09044165985;442788.37346326775;464401.7568174532;450065.7612301362;271172.1265779267;481992.33714450954;456504.1082933979;449147.6275590263;253382.8652305231;326684.87348024134;468347.1497546473;201905.18323645237;238056.26919983415;273.93801799536374;837645.8181993514;301364.30507340713;53312.390410811386;370346.93444120703;0;8;7;4;11;7;5;0;32;34;285413722105.62695;109380115724.99161;242375456490.6226;59552.96523859887;12433.95843751576;-0.0;17555.764636872813;1202218.3328933688;197184.41612791378;0.0;355769.43141845055;2.000913396574694;0.18640610179392447
1321;2019-08-09 15:01:45.124;786;789;283;282;225;36;129;36;-18;40;768;283;-20;18;238;132;269;721;295;178;129;-3;777;357;363;141;361;307;770;224.0;-1.0;1217.0;238.0;229.0;100;25;100;1;0;0;1;0;1;0;1;0;1;1;0;46852.0;15370.2880859375;26709.935546875;2570.572265625;778.0;322459;593.0;0.0;Calculated values ==>;1565355705.124;351.76;352.06000000000006;301.46000000000004;301.36;295.66;276.76000000000005;274.0616903277293;286.06;276.76000000000005;271.36;277.16;349.96000000000004;301.46000000000004;271.16;274.96000000000004;296.96000000000004;286.36;300.06;345.26;290.96000000000004;286.06;332.46000000000004;350.96000000000004;272.86;242.77792619122317;268.43790593516167;274.0616903277293;302.66;7770000.0;3570000.0000000005;3629999.9999999995;1410000.0;3610000.0;3070000.0;7700000.0;0.037333333333333336;0.0;0.20283333333333334;0.03966666666666666;0.03816666666666667;0.07550000000000001;0.0;15370.2880859375;26709.935546875;2570.572265625;46852.0;491869.5711314022;493000.3699439942;278533.6350565164;278045.71479493164;255729.89698028864;430346.717906069;448998.212695669;437985.2681005028;472555.3283204977;530218.9530916922;477385.8441518087;437671.5478804793;443435.5918674444;464533.37255708285;450540.5129264227;271655.8854941657;482680.50838011823;456084.1908378049;448998.212695669;248780.69988749037;326265.46416910045;468308.25738961285;201632.45619110187;240507.44506567123;273.82711652490315;838388.611231578;301607.892294273;53352.60971572268;370770.89139270445;0;8;7;4;11;7;5;0;32;34;285620632105.62695;109460200724.99161;242550731490.6226;47940.22868229015;10578.140114207601;-0.0;15741.052956064832;1203069.320678576;197366.59524144826;0.0;356033.0312243946;1.6631152985821962;0.16872036108566532
1322;2019-08-09 15:02:45.095;786;790;283;282;227;35;140;35;-20;40;771;283;-22;21;239;133;269;720;310;181;139;-2;773;357;362;141;360;305;766;134.0;-1.0;1272.0;241.0;232.0;100;29;100;1;0;0;1;0;1;0;1;0;1;1;0;46733.921875;15271.376953125;26656.70703125;2581.83129882812;777.0;322460;583.0;0.0;Calculated values ==>;1565355765.095;351.76;352.16;301.46000000000004;301.36;295.86;276.66;274.0616903277293;287.16;276.66;271.16;277.16;350.26;301.46000000000004;270.96000000000004;275.26000000000005;297.06;286.46000000000004;300.06;345.16;291.26000000000005;287.06;331.46000000000004;350.86;272.96000000000004;242.77792619122317;268.19934244402924;274.0616903277293;304.16;7730000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3050000.0;7659999.999999999;0.022333333333333334;0.0;0.21200000000000002;0.04016666666666667;0.03866666666666666;0.061;0.0;15271.376953125;26656.70703125;2581.83129882812;46733.921875;492262.93842038896;493537.16384129773;278919.6319220027;278422.5794060168;256553.85502689867;430346.717906069;450810.0737372844;438124.7295301388;472555.3283204977;530684.0115263712;477635.4979196218;437812.597326149;444277.7674123518;464811.3070167571;450686.6038123809;271930.4496838789;482957.6761376526;456668.5671208292;450663.2501541948;244597.3647265701;325846.0620002231;468407.4610327971;201627.53937860575;250621.43410556775;273.82519700426934;839168.1169700031;301863.11608492763;53395.525659325154;371215.3984648866;0;8;7;4;11;7;5;0;32;34;285838026980.46796;109544759834.92975;242734242750.48834;50137.40431212501;10715.660186443352;-0.0;12202.550778966248;1203886.2392513545;197543.9578104616;0.0;356265.7820380568;1.6413335054156775;0.18328665819921433
1323;2019-08-09 15:03:45.115;785;750;282;281;226;35;148;35;-22;40;771;284;-24;22;239;134;269;702;327;183;148;-3;770;357;362;138;360;303;764;126.0;-1.0;1370.0;221.0;237.0;100;22;100;1;0;0;1;0;1;0;1;0;1;1;0;46577.13671875;15170.8251953125;26550.833984375;2534.01782226562;632.0;322461;576.0;1035.0;Calculated values ==>;1565355825.115;351.66;348.16;301.36;301.26000000000005;295.76000000000005;276.66;274.0616903277293;287.96000000000004;276.66;270.96000000000004;277.16;350.26;301.56;270.76000000000005;275.36;297.06;286.56;300.06;343.36;291.46000000000004;287.96000000000004;330.76000000000005;336.36;272.86;242.14157278889297;267.9596281332873;274.0616903277293;305.86;7700000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3030000.0;7640000.000000001;0.021;0.0;0.22833333333333333;0.036833333333333336;0.0395;0.0605;2.604787904946809;15170.8251953125;26550.833984375;2534.01782226562;46577.13671875;492409.37302767945;487775.7951988183;278616.00881220825;278120.3056288572;256293.77564561326;430346.717906069;451977.4124727858;438264.37560948916;472947.9820155742;530835.221780368;478000.3722674675;437953.82195464283;444821.6150417089;464811.3070167571;450832.4929032535;272140.873016675;480349.41346908285;456947.03434989735;451977.4124727858;241669.27786274583;265099.94585879904;468721.36417001364;201690.4628034864;251914.57961909822;273.84975772177324;839945.9683220888;302116.8856644233;53438.17194601272;371658.9424386009;0;8;7;4;11;7;5;0;32;34;286055299380.3989;109628487734.90314;242916703550.43036;54017.71009070396;9835.638200333753;-0.0;12103.801387648098;1204754.487857531;197715.27571723695;0.0;356468.4024903591;1.7163255614716644;0.20071422185157173
