;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1324;2019-08-09 15:04:45.126;786;707;285;285;222;32;143;33;-21;39;771;286;-23;21;240;130;269;677;351;186;143;-5;780;354;360;138;357;305;774;-2.0;-1.0;1516.0;244.0;242.0;100;26;100;1;0;0;1;0;1;0;1;0;1;1;0;47209.25390625;15379.705078125;26981.97265625;2562.849609375;621.0;322462;596.0;1180.0;Calculated values ==>;1565355885.126;351.76;343.86;301.66;301.66;295.36;276.36;273.7412296467126;287.46000000000004;276.46000000000004;271.06;277.06;350.26;301.76000000000005;270.86;275.26000000000005;297.16;286.16;300.06;340.86;291.76000000000005;287.46000000000004;332.76000000000005;335.26000000000005;272.66;242.14157278889297;268.19934244402924;273.7412296467126;308.26000000000005;7800000.0;3540000.0;3600000.0;1380000.0;3570000.0000000005;3050000.0;7740000.000000001;0.0;0.0;0.25266666666666665;0.04066666666666666;0.04033333333333333;0.04033333333333333;2.97147374254957;15379.705078125;26981.97265625;2562.849609375;47209.25390625;491573.87284735317;480029.9425346497;279136.050765045;279136.050765045;254592.02804390705;430542.39183029096;451605.77516384557;437968.82056851813;472850.0741107318;530684.0115263712;477984.1746998964;437656.05685647397;444277.7674123518;465379.25235888857;450790.34610119683;271454.2672547976;475167.4524150019;457687.92273860215;451605.77516384557;250035.78352995744;260496.36997498586;468523.8942198494;200847.18269277233;279136.050765045;273.50659261934317;840727.6648609922;302371.52009077516;53480.653628099135;372105.13094622863;0;8;7;4;11;7;5;0;32;34;286271939090.10284;109711302914.78995;243099136990.18103;59912.733836605104;10885.51960210113;-0.0;6956.278884084956;1205704.0822826945;197887.98368934562;0.0;356627.2656119735;1.730781310793436;0.2312360438152685
1325;2019-08-09 15:05:45.126;790;703;286;285;233;35;133;34;-24;39;772;289;-25;20;240;134;269;664;356;180;133;-8;767;357;362;136;360;301;760;168.0;-2.0;1500.0;206.0;224.0;100;20;100;1;0;0;1;0;1;0;1;0;1;1;0;46534.96484375;15097.69921875;26415.19140625;2488.20385742188;630.0;322463;607.0;1202.0;Calculated values ==>;1565355945.126;352.16;343.46000000000004;301.76000000000005;301.66;296.46000000000004;276.66;274.0616903277293;286.46000000000004;276.56;270.76000000000005;277.06;350.36;302.06;270.66;275.16;297.16;286.56;300.06;339.56000000000006;291.16;286.46000000000004;333.86;336.16;272.36;241.71165711629368;267.7187500070086;274.0616903277293;308.76000000000005;7670000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3010000.0;7600000.0;0.028;0.0;0.25;0.034333333333333334;0.037333333333333336;0.06533333333333334;3.0254056322176393;15097.69921875;26415.19140625;2488.20385742188;46534.96484375;493439.9255586425;480951.75609789474;281105.139246056;280571.1039936528;258862.3590133149;430346.717906069;449777.9279416128;438404.20131815126;473111.07959547755;531090.452907455;478825.5445298075;438249.86041294545;444931.73517570685;464942.4404991662;450832.4929032535;272355.33324531757;474682.29339855525;456529.09967249434;449777.9279416128;254638.09398592086;264262.8888514036;468503.3621329318;201727.97822783326;247086.3559525319;273.864396308612;841508.8666839089;302625.4984599158;53522.74574032244;372550.10731341614;0;8;7;4;11;7;5;0;32;34;286488539090.10284;109793502914.78995;243280936990.18103;59169.0557725795;9159.288180741716;-0.0;13242.51603661995;1206696.4305294377;198055.02375420264;0.0;356795.58890297933;1.8538370681331153;0.23272503640075906
1326;2019-08-09 15:06:45.097;789;705;291;291;230;32;146;33;-24;38;773;293;-25;18;240;134;269;655;356;185;146;-12;773;354;359;135;357;302;767;265.0;-1.0;1142.0;149.0;235.0;100;12;100;1;0;0;1;0;1;0;1;0;1;1;0;47323.58203125;15231.7197265625;26710.4609375;2461.994140625;638.0;322464;615.0;1203.0;Calculated values ==>;1565356005.097;352.06000000000006;343.66;302.26000000000005;302.26000000000005;296.16;276.36;273.7412296467126;287.76000000000005;276.46000000000004;270.76000000000005;276.96000000000004;350.46000000000004;302.46000000000004;270.66;274.96000000000004;297.16;286.56;300.06;338.66;291.66;287.76000000000005;334.66;336.96000000000004;271.96000000000004;241.49495122638035;267.8393353686513;273.7412296467126;308.76000000000005;7730000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;3020000.0;7670000.0;0.04416666666666667;0.0;0.19033333333333333;0.024833333333333332;0.03916666666666667;0.08333333333333334;3.0266041646183632;15231.7197265625;26710.4609375;2461.994140625;47323.58203125;492707.2941353909;480490.82148213085;283024.52072660584;283024.52072660584;257533.87488553827;430542.39183029096;452216.9490557991;438179.53515710204;473143.78782676667;531119.2370921916;479164.0989566057;438024.4983934438;444445.26436519914;465379.25235888857;451369.99078110245;271930.4496838789;472346.31089545;457711.8149526845;452216.9490557991;257985.5697089033;267611.2341011182;468247.46116362757;200978.08435567195;239539.90945001086;273.5578791964957;842290.6431992593;302878.121457449;53563.97745197851;372992.60710430174;0;8;7;4;11;7;5;0;32;34;286704734544.9447;109874763619.7305;243461749555.04877;45147.34280253886;6637.189524064231;-0.0;17723.08663381569;1207565.3136869895;198186.59744361124;0.0;357053.51086914464;1.5653397291166697;0.17965830728214383
1327;2019-08-09 15:07:45.117;790;708;289;289;234;33;151;32;-26;38;773;295;-27;17;241;136;269;653;348;193;151;-15;761;355;361;134;358;299;755;380.0;-2.0;1545.0;204.0;235.0;100;3;100;1;0;0;1;0;1;0;1;0;1;1;0;46703.69921875;15029.3095703125;26161.814453125;2386.52465820312;643.0;322465;622.0;1201.0;Calculated values ==>;1565356065.117;352.16;343.96000000000004;302.06;302.06;296.56;276.46000000000004;273.8482719121499;288.26000000000005;276.36;270.56;276.96000000000004;350.46000000000004;302.66;270.46000000000004;274.86;297.26000000000005;286.76000000000005;300.06;338.46000000000004;292.46000000000004;288.26000000000005;335.36;337.46000000000004;271.66;241.2770596917726;267.47669482898436;273.8482719121499;307.96000000000004;7609999.999999999;3550000.0;3610000.0;1340000.0;3579999.9999999995;2990000.0;7550000.0;0.06333333333333332;0.0;0.2575;0.034;0.03916666666666667;0.1025;3.020744032504108;15029.3095703125;26161.814453125;2386.52465820312;46703.69921875;494022.4213165883;482285.2537460545;283391.9238810133;283391.9238810133;259432.87069076614;430477.46260093397;452587.1199999893;438544.20172432164;473273.9119493556;531345.2757308856;479760.2563344991;438390.63782803225;444899.4758313612;465364.4418098396;451480.83890531765;272797.0716109007;473467.87041015725;458490.3299223953;452587.1199999893;260914.8530628454;269704.110367413;468090.62208550586;201213.0872243523;232614.75651592194;273.65429514221546;843074.4650660995;303130.38076092623;53604.39524355756;373433.356268266;0;8;7;4;11;7;5;0;32;34;286920806545.7344;109955490520.02551;243642109655.7079;61112.76198374211;9073.836185279222;-0.0;22547.1672571169;1208451.1097304034;198317.56630007247;0.0;357389.2081812789;2.1280121399759513;0.24105640110312382
1328;2019-08-09 15:08:45.118;788;709;290;289;229;31;154;32;-26;38;773;295;-28;14;239;133;269;646;324;201;154;-18;774;352;357;133;355;301;768;541.0;-1.0;906.0;47.0;250.0;95;1;100;1;0;0;1;0;1;0;1;0;1;1;0;46957.875;15271.51953125;26425.865234375;2382.80688476562;647.0;322466;627.0;1202.0;Calculated values ==>;1565356125.118;351.96000000000004;344.06000000000006;302.16;302.06;296.06;276.26000000000005;273.5264737036516;288.56;276.36;270.56;276.96000000000004;350.46000000000004;302.66;270.36;274.56;297.06;286.46000000000004;300.06;337.76;293.26000000000005;288.56;335.86;337.86;271.36;241.05796691057077;267.7187500070086;273.5264737036516;305.56;7740000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;3010000.0;7680000.0;0.09016666666666667;0.0;0.151;0.007833333333333333;0.041666666666666664;0.13183333333333333;3.0225928229665366;15271.51953125;26425.865234375;2382.80688476562;46957.875;492461.33029048896;481012.85152470914;282355.65689516504;281815.09142231365;257153.15192159722;430671.36484660726;453709.9666255224;438095.2167564963;473403.82665571757;531194.622265396;479516.6500251994;437785.01000687695;444068.8471814032;465539.2008351387;451581.9437194132;271861.1772715629;470703.68368318886;460210.5064603235;453709.9666255224;263007.33956846996;271378.50176498963;467934.35038471635;200748.40745622874;226540.83774666378;273.4590699595497;843854.9911921982;303382.89187824936;53644.14033544145;373871.5942356435;0;8;7;4;11;7;5;0;32;34;287136210135.4742;110035591854.92876;243822112655.49045;35839.3682043404;2092.9565529398196;-0.0;29948.46349052953;1209259.0576132352;198410.62445705532;0.0;357826.679061374;1.5399385916056518;0.1213148562561403
1329;2019-08-09 15:09:45.128;789;712;284;284;223;31;144;31;-27;37;773;292;-28;13;240;128;269;650;312;208;144;-19;765;353;358;141;356;299;759;657.0;-1.0;1729.0;332.0;255.0;84;8;100;1;0;0;1;0;1;0;1;0;1;1;0;45758.03515625;15104.2060546875;25620.01953125;2383.21826171875;651.0;322467;631.0;1200.0;Calculated values ==>;1565356185.128;352.06000000000006;344.36;301.56;301.56;295.46000000000004;276.26000000000005;273.6339639331285;287.56;276.26000000000005;270.46000000000004;276.86;350.46000000000004;302.36;270.36;274.46000000000004;297.16;285.96000000000004;300.06;338.16;293.96000000000004;287.56;336.26000000000005;338.26;271.26000000000005;242.77792619122317;267.47669482898436;273.6339639331285;304.36;7650000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;2990000.0;7590000.000000001;0.1095;0.0;0.2881666666666666;0.05533333333333333;0.042499999999999996;0.152;3.0168954728102464;15104.2060546875;25620.01953125;2383.21826171875;45758.03515625;493487.57360359613;482471.36339471425;280151.9611497619;280151.9611497619;255475.9947092019;430607.02586249536;452104.5419279228;438390.63782803225;472260.1919623333;531345.2757308856;479415.8871968224;438236.7768127522;444326.6069160107;465524.29463401274;450680.0011709484;272500.63474664115;472484.19494925486;460997.6953817449;452104.5419279228;264681.4149301396;273052.9745269728;466717.92680678534;200506.8773738463;222776.06198224376;273.36870085884453;844627.7525488083;303636.06511326635;53683.86383113521;374305.38222790585;0;8;7;4;11;7;5;0;32;34;287350745885.44006;110117805554.9157;244002142655.46185;68550.17030421457;14730.344735289293;-0.0;34857.92895174321;1210129.1154194716;198550.84200013118;0.0;358366.8223405188;2.7405578583771733;0.26817756594217446
1330;2019-08-09 15:10:45.098;787;712;280;279;221;33;134;32;-28;38;771;289;-30;19;240;129;269;650;336;214;134;-21;775;353;358;151;356;300;770;759.0;-1.0;1275.0;248.0;246.0;87;78;100;1;0;0;1;0;1;0;1;0;1;0;0;46526.62890625;15306.46484375;26064.77734375;2854.83935546875;654.0;322468;634.0;1202.0;Calculated values ==>;1565356245.098;351.86;344.36;301.16;301.06;295.26000000000005;276.46000000000004;273.6339639331285;286.56;276.36;270.36;276.96000000000004;350.26;302.06;270.16;275.06;297.16;286.06;300.06;338.16;294.56;286.56;336.56;338.56000000000006;271.06;244.82967444194236;267.5978703862781;273.6339639331285;306.76000000000005;7750000.0;3529999.9999999995;3579999.9999999995;1510000.0;3560000.0;3000000.0;7700000.0;0.1265;0.0;0.2125;0.04133333333333333;0.041;0.1675;3.021419912958325;15306.46484375;26064.77734375;2854.83935546875;46526.62890625;492214.9028507382;481266.09371666604;277086.33186806773;276614.44857360545;254406.90276179466;430607.02586249536;450652.27371114545;438011.42202021845;471032.48495411786;531061.7427530512;478948.40034594724;437701.3939996297;444986.9139214678;465524.29463401274;450825.17580387567;271792.32950577815;471135.42694721813;461801.27186994074;450652.27371114545;265937.0223246507;274308.8830629234;465093.4341489499;200538.4216723284;219275.52207844966;273.381086013584;845396.4068969289;303889.3606597454;53727.492486059185;374735.87351541594;0;8;7;4;11;7;5;0;32;34;287565438485.5425;110205361754.95746;244181752805.54755;50463.01257392664;10934.940515700357;-0.0;38755.60589847655;1211120.396055667;198764.6124386362;0.0;358979.9617415013;2.264581339651294;0.21743715851145887
1331;2019-08-09 15:11:45.079;789;716;286;285;221;32;133;30;-23;37;762;291;-25;29;241;128;269;660;347;218;134;-25;783;353;358;149;356;305;778;897.0;-1.0;1955.0;171.0;237.0;72;99;100;1;0;0;1;0;1;0;1;0;1;1;0;46896.94140625;15453.935546875;25677.587890625;3080.84399414062;658.0;322469;638.0;1202.0;Calculated values ==>;1565356305.079;352.06000000000006;344.76;301.76000000000005;301.66;295.26000000000005;276.36;273.6339639331285;286.46000000000004;276.16;270.86;276.86;349.36;302.26000000000005;270.66;276.06;297.26000000000005;285.96000000000004;300.06;339.16;294.96000000000004;286.56;336.96000000000004;338.96000000000004;270.66;244.42749628697553;268.19934244402924;273.6339639331285;307.86;7830000.0;3529999.9999999995;3579999.9999999995;1490000.0;3560000.0;3050000.0;7780000.0;0.14950000000000002;0.0;0.32583333333333336;0.0285;0.0395;0.18900000000000003;3.0207458609977977;15453.935546875;25677.587890625;3080.84399414062;46896.94140625;491726.2715573801;481018.7782392467;279245.7168752027;278758.43810271454;254124.65199729663;430607.02586249536;450505.95362676814;437656.05685647397;471199.84743302374;529743.8013911427;478564.2578441206;437342.01223029394;445430.935595598;465654.29947270127;450680.0011709484;271256.1826498391;471848.9355008681;462334.5135562977;450652.27371114545;267611.2341011182;275983.5004908252;464976.1991921591;200831.80860983772;217219.90054889547;273.49616067333164;846174.6901144184;304145.6161561603;53776.94085031973;375166.9233496326;0;8;7;4;11;7;5;0;32;34;287780170465.35126;110295333254.87735;244363195330.386;77165.23422036231;7528.11513159616;-0.0;44118.71852766525;1212183.6279812437;198918.42251360766;0.0;359670.3624149705;2.913484967272738;0.2892862949148583
1332;2019-08-09 15:12:45.110;794;720;288;287;233;34;139;31;-22;36;757;298;-23;36;241;133;269;663;341;221;139;-27;773;355;360;152;358;305;768;983.0;-1.0;1896.0;247.0;224.0;76;99;100;1;0;0;1;0;1;0;1;0;1;1;0;46295.91796875;15235.5185546875;25752.96875;3062.10107421875;662.0;322470;643.0;1205.0;Calculated values ==>;1565356365.11;352.56000000000006;345.16;301.96000000000004;301.86;296.46000000000004;276.56;273.8482719121499;287.06;276.26000000000005;270.96000000000004;276.76000000000005;348.86;302.96000000000004;270.86;276.76000000000005;297.26000000000005;286.46000000000004;300.06;339.46000000000004;295.26000000000005;287.06;337.46000000000004;339.36;270.46000000000004;245.02929689885198;268.19934244402924;273.8482719121499;307.26000000000005;7730000.0;3550000.0;3600000.0;1520000.0;3579999.9999999995;3050000.0;7680000.0;0.16383333333333333;0.0;0.316;0.04116666666666667;0.037333333333333336;0.20116666666666666;3.027606654226739;15235.5185546875;25752.96875;3062.10107421875;46295.91796875;493445.6105297651;482740.99974094325;281282.39995668875;280757.21105457336;258524.40529806382;430477.46260093397;451023.10260554776;437812.597326149;470698.37529750436;529221.1383985593;479374.22484164394;437656.05685647397;446429.01896656933;465364.4418098396;451046.30872507975;271930.4496838789;473561.75903932465;462431.52345146996;451023.10260554776;269704.110367413;277658.20189090865;464339.10115031514;201207.27192391045;216067.9419150806;273.6520202760849;846951.6985216017;304401.4937417254;53828.15850792774;375595.73275803454;0;8;7;4;11;7;5;0;32;34;287995681754.98834;110385679909.7252;244546289880.07767;74767.28282710738;10832.26030315366;-0.0;47265.14649223231;1213450.3864417323;199071.50469358923;0.0;360432.2880804943;3.01618422164177;0.2959800974466355
1333;2019-08-09 15:13:45.140;794;721;294;292;236;33;157;31;-17;35;746;303;-19;43;241;136;269;664;339;224;157;-27;784;353;358;143;356;311;778;1212.0;-1.0;1590.0;112.0;235.0;60;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47531.83984375;15476.4296875;25241.9453125;4058.48461914062;665.0;322471;646.0;1202.0;Calculated values ==>;1565356425.14;352.56000000000006;345.26;302.56;302.36;296.76000000000005;276.46000000000004;273.6339639331285;288.86;276.26000000000005;271.46000000000004;276.66;347.76;303.46000000000004;271.26000000000005;277.46000000000004;297.26000000000005;286.76000000000005;300.06;339.56000000000006;295.56;288.86;337.76;339.66;270.46000000000004;243.1966462407574;268.91163127593666;273.6339639331285;307.06;7840000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3110000.0;7780000.0;0.20199999999999999;0.0;0.265;0.018666666666666668;0.03916666666666667;0.24116666666666664;3.0195596229964585;15476.4296875;25241.9453125;4058.48461914062;47531.83984375;492373.95891835034;481810.3451874572;283371.12345056137;282297.90153831715;259145.1125247439;430607.02586249536;453964.3480236113;437231.03110804653;471798.96558121993;527606.4334747927;479220.0546781917;436912.08382788545;446265.723028881;465654.29947270127;451835.95211888116;271190.9167378978;472524.4091947974;463130.76999981416;453964.3480236113;270959.89632461156;278914.2836208781;465635.4927937484;200946.96357415072;214333.0572652057;273.5412697664481;847733.9874550976;304657.5546110896;53887.52639135362;376020.90285551664;0;8;7;4;11;7;5;0;33;34;288211189455.7416;110474224160.03467;244731182280.72388;62615.277896482396;4940.852545432491;-0.0;57791.079621235476;1214595.8135457686;199203.01302242395;0.0;361308.1943687767;2.799374746896466;0.23229245526218623
1334;2019-08-09 15:14:45.121;796;725;292;292;233;33;160;30;-13;34;738;310;-14;51;241;135;269;670;332;227;160;-27;773;356;361;134;359;313;767;1309.0;-1.0;1845.0;263.0;234.0;64;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47326.68359375;15217.275390625;25036.015625;4114.13916015625;669.0;322472;650.0;1201.0;Calculated values ==>;1565356485.121;352.76;345.66;302.36;302.36;296.46000000000004;276.46000000000004;273.955091788801;289.16;276.16;271.86;276.56;346.96000000000004;304.16;271.76000000000005;278.26000000000005;297.26000000000005;286.66;300.06;340.16;295.86;289.16;338.16;340.06000000000006;270.46000000000004;241.2770596917726;269.14681796795327;273.955091788801;306.36;7730000.0;3560000.0;3610000.0;1340000.0;3590000.0;3130000.0;7670000.0;0.21816666666666668;0.0;0.3075;0.04383333333333333;0.039;0.25716666666666665;3.0163664444983977;15217.275390625;25036.015625;4114.13916015625;47326.68359375;493740.15140509384;483627.85686175834;283585.7118622445;283585.7118622445;258566.08315995033;430412.23801567365;453877.0401161356;437408.94190281845;472884.4304738556;526609.672784374;479789.7574883602;437249.5021140777;447024.4503235365;465219.0939126357;451157.4465316285;271930.4496838789;474839.42345206946;463079.3272856336;453877.0401161356;272634.34865687083;280589.13426710566;466909.57185606135;201512.38529237133;213959.02068922832;273.7757458635279;848524.224828603;304913.25448923564;53955.61002280772;376439.75318500376;0;8;7;4;11;7;5;0;33;34;288426821150.54956;110557297844.9607;244918323000.55725;72538.19115771248;11633.243344375078;-0.0;61698.91732928633;1215721.7357985633;199341.08675085191;0.0;362303.6290216528;3.2877800506687853;0.2899350104396291
1335;2019-08-09 15:15:45.091;795;725;289;287;233;36;161;32;-13;34;751;310;-15;49;239;137;269;666;360;229;161;-31;775;358;364;137;361;313;769;1441.0;-1.0;1755.0;445.0;239.0;78;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47771.76171875;15249.6435546875;25546.38671875;4096.998046875;671.0;322473;653.0;1201.0;Calculated values ==>;1565356545.091;352.66;345.66;302.06;301.86;296.46000000000004;276.76000000000005;274.1680685717883;289.26000000000005;276.36;271.86;276.56;348.26;304.16;271.66;278.06;297.06;286.86;300.06;339.76;296.06;289.26000000000005;338.46000000000004;340.26;270.06;241.92719264551067;269.14681796795327;274.1680685717883;309.16;7750000.0;3579999.9999999995;3640000.0;1370000.0;3610000.0;3130000.0;7690000.000000001;0.24016666666666667;0.0;0.29250000000000004;0.07416666666666667;0.03983333333333334;0.28;3.0160248846426416;15249.6435546875;25546.38671875;4096.998046875;47771.76171875;493398.9261536334;483412.7869717232;281702.9524019865;280650.9673802068;258482.88548023973;430280.9020939914;453504.26709067414;437408.94190281845;472491.6353866644;527977.1747153833;479789.7574883602;437089.72060350876;446738.69557081297;464664.8766729168;451090.0219290575;271792.32950577815;473940.44816238363;462895.65004918195;453504.26709067414;273890.2417152289;281426.5920051367;466090.83437013585;201714.12231305806;213093.48564118537;273.8634889569138;849316.3156297295;305167.01853507204;54024.00195316058;376861.06244472624;0;8;7;4;11;7;5;0;33;34;288644212400.65326;110638557194.99947;245106029100.6468;68940.73473000492;19607.939477566604;-0.0;67315.01880585686;1216900.1373526654;199601.2997695638;0.0;363378.20759855775;3.471890822364184;0.35350856737692016
1336;2019-08-09 15:16:45.102;792;725;290;289;233;37;155;33;-12;36;766;312;-14;50;238;137;269;669;355;230;155;-40;778;359;364;138;362;314;771;1675.0;-1.0;1665.0;438.0;234.0;87;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48326.26171875;15302.9892578125;26181.673828125;4105.70751953125;673.0;322474;655.0;1206.0;Calculated values ==>;1565356605.102;352.36;345.66;302.16;302.06;296.46000000000004;276.86;274.27422755570615;288.66;276.46000000000004;271.96000000000004;276.76000000000005;349.76;304.36;271.76000000000005;278.16;296.96000000000004;286.86;300.06;340.06000000000006;296.16;288.66;338.66;340.46000000000004;269.16;242.14157278889297;269.2639976450953;274.27422755570615;308.66;7780000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3140000.0;7709999.999999999;0.2791666666666667;0.0;0.27749999999999997;0.073;0.039;0.31816666666666665;3.028237523545244;15302.9892578125;26181.673828125;4105.70751953125;48326.26171875;492663.02950429637;483197.37567163754;282013.32175720093;281482.1120375588;258400.31512032633;430214.79039162316;452640.01661940204;437339.1761139985;472556.2466753328;529476.5718839591;479900.75393358036;437019.13673288765;446689.44898331654;464386.3924891542;450910.5575686874;271588.2783323526;474199.6365809915;463029.0030910028;452640.01661940204;274727.5295995403;282264.0715131367;465053.83595786855;201888.29399845682;211709.80080597184;273.9359498692612;850117.2793070388;305421.67048579495;54092.37036469847;377292.2086443424;0;8;7;4;11;7;5;0;33;34;288862652440.35474;110721072319.88669;245294163585.38968;65337.61978706282;19211.084563037053;-0.0;76655.96366463971;1218019.3287862642;199924.85094296891;0.0;364578.18573983957;3.5359367751093127;0.33625501785397766
1337;2019-08-09 15:17:45.132;792;727;288;287;230;38;154;34;-12;37;778;312;-13;49;239;135;269;671;344;234;154;-51;778;360;365;139;363;314;772;1778.0;-1.0;1670.0;407.0;255.0;97;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48572.671875;15307.884765625;26610.798828125;4098.48681640625;676.0;322475;658.0;1205.0;Calculated values ==>;1565356665.132;352.36;345.86;301.96000000000004;301.86;296.16;276.96000000000004;274.38016830617;288.56;276.56;271.96000000000004;276.86;350.96000000000004;304.36;271.86;278.06;297.06;286.66;300.06;340.26;296.56;288.56;338.96000000000004;340.76;268.06;242.35481222062532;269.2639976450953;274.38016830617;307.56;7780000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;3140000.0;7720000.0;0.29633333333333334;0.0;0.2783333333333333;0.06783333333333334;0.042499999999999996;0.3388333333333333;3.0252101900363906;15307.884765625;26610.798828125;4098.48681640625;48572.671875;492663.02950429637;483401.65371322614;280852.3861059543;280338.33838652313;257334.61169396946;430148.3826014536;452319.8775088197;437339.1761139985;472523.0838727012;530736.2539802032;479900.75393358036;437179.3288687813;446545.99598913855;464371.1518808695;450437.21398841986;271588.2783323526;474412.22073386423;463412.2849837685;452319.8775088197;275983.5004908252;283520.3318566784;463811.30063969846;202099.69463671284;211977.6761048174;274.022881635149;850925.1741654916;305676.88864784373;54160.77283494175;377732.3658849041;0;8;7;4;11;7;5;0;33;34;289081461790.2504;110804213869.84706;245482657785.29984;65474.989011177844;17752.77060720253;-0.0;81435.94924238944;1219109.9789115996;200233.03708530392;0.0;365896.2770630737;3.578310169728028;0.3156429534764819
1338;2019-08-09 15:18:45.092;791;729;287;285;226;41;157;34;-11;38;786;312;-13;50;237;134;269;677;352;241;157;-61;786;364;369;139;367;314;779;1833.0;-1.0;1692.0;282.0;270.0;98;0;100;1;0;0;1;0;1;0;1;1;1;1;0;48940.9453125;15453.779296875;26989.408203125;4104.40283203125;678.0;322476;661.0;1203.0;Calculated values ==>;1565356725.092;352.26;346.06000000000006;301.86;301.66;295.76000000000005;277.26000000000005;274.8017692304317;288.86;276.56;272.06;276.96000000000004;351.76;304.36;271.86;278.16;296.86;286.56;300.06;340.86;297.26000000000005;288.86;339.26;340.96000000000004;267.06;242.35481222062532;269.2639976450953;274.8017692304317;308.36;7859999.999999999;3640000.0;3690000.0;1390000.0;3670000.0000000005;3140000.0;7790000.000000001;0.3055;0.0;0.28200000000000003;0.047;0.045000000000000005;0.3505;3.019844575409766;15453.779296875;26989.408203125;4104.40283203125;48940.9453125;491730.11759309337;482960.9141806226;279641.852200991;278666.0149743387;255728.0645829052;429879.7862731237;452052.8049603788;437498.6818074642;472621.17715536855;531575.2695037355;479900.75393358036;437179.3288687813;446689.44898331654;463513.8806111011;449559.58201853087;271061.5001431484;474578.3372754974;463749.8801673841;452052.8049603788;277239.5186164033;284357.86631585273;462809.75972760713;203335.458126042;213132.28475478012;274.5211769387441;851737.2459002531;305933.06495039386;54229.08467711303;378178.73649818724;0;8;7;4;11;7;5;0;33;34;289301514990.39044;110887558269.90009;245670932185.41962;66034.02907816107;12195.29217527356;-0.0;83741.64233206233;1220205.1567907182;200482.43789719;0.0;367271.8393404494;3.479685251806435;0.2979356112851476
1339;2019-08-09 15:19:45.153;791;731;290;289;230;44;150;35;-11;39;791;312;-12;51;235;134;269;683;361;245;150;-69;788;366;372;137;369;315;782;1848.0;-1.0;1748.0;174.0;258.0;98;0;100;1;0;0;1;0;1;0;1;1;1;1;0;49064.34375;15526.6796875;27015.234375;4114.7412109375;681.0;322477;663.0;1204.0;Calculated values ==>;1565356785.153;352.26;346.26;302.16;302.06;296.16;277.56;275.0112864084945;288.16;276.66;272.06;277.06;352.26;304.36;271.96000000000004;278.26000000000005;296.66;286.56;300.06;341.46000000000004;297.66;288.16;339.46000000000004;341.26;266.26000000000005;241.92719264551067;269.38090353596624;275.0112864084945;309.26000000000005;7880000.0;3660000.0;3720000.0000000005;1370000.0;3690000.0;3150000.0;7820000.0;0.308;0.0;0.29133333333333333;0.029;0.043000000000000003;0.351;3.021836352496737;15526.6796875;27015.234375;4114.7412109375;49064.34375;491533.3519840312;482951.7064731953;280843.00831533165;280341.51831216767;256946.6890972697;429743.705733735;450483.5476028742;437269.4612400554;472980.6827117325;532024.5566854752;479779.24718320626;437109.2053401759;446640.2963812004;462947.63682529377;449190.9039345904;270933.5404056197;475219.7233406296;463839.0881605574;450483.5476028742;278076.8904731985;285614.20965156396;462304.98701693455;204089.27552287347;213492.1544689581;274.82173273039115;852554.7869665084;306191.49791573116;54297.647178676685;378629.2327264867;0;8;7;4;11;7;5;0;33;34;289524040995.7933;110970442450.05011;245859824030.76154;67933.16077227233;7488.255633327772;-0.0;83183.97899000456;1221322.6850412977;200646.63422595005;0.0;368664.30041827896;3.3994163204815426;0.28987338151442965
1340;2019-08-09 15:20:45.093;790;732;291;290;233;45;158;37;-10;41;796;314;-12;50;234;136;269;687;368;247;157;-76;786;368;374;136;372;316;779;1872.0;-1.0;1632.0;316.0;265.0;98;0;100;1;0;0;1;0;1;0;1;1;1;1;0;49026.22265625;15445.6240234375;26925.32421875;4128.99267578125;683.0;322478;666.0;1205.0;Calculated values ==>;1565356845.093;352.16;346.36;302.26000000000005;302.16;296.46000000000004;277.66;275.2199585193972;288.96000000000004;276.86;272.16;277.26000000000005;352.76;304.56;271.96000000000004;278.16;296.56;286.76000000000005;300.06;341.86;297.86;288.86;339.76;341.46000000000004;265.56;241.71165711629368;269.49753711883926;275.2199585193972;309.96000000000004;7859999.999999999;3679999.9999999995;3740000.0;1360000.0;3720000.0000000005;3160000.0;7790000.000000001;0.312;0.0;0.272;0.05266666666666667;0.04416666666666667;0.3561666666666667;3.0239993898756987;15445.6240234375;26925.32421875;4128.99267578125;49026.22265625;491580.4828808564;483430.7616089155;281665.573545019;281149.990874664;258076.1190437144;429606.4342157736;451312.587882572;437199.7979686943;473306.2826088756;532474.1794795507;479890.672802919;436878.1151619385;446303.0287901354;462361.1786205426;449120.9431858443;271061.5001431484;476228.17253590457;463810.3356066726;451164.3268997793;279332.9882161641;286451.7998164319;461753.56903826573;204145.0489189951;213758.029277393;274.85276254849646;853371.3909293718;306449.3423433452;54366.27626307616;379078.28787542216;0;8;7;4;11;7;5;0;33;34;289747617195.11743;111052260549.80278;246048934730.18985;63390.891741518186;13567.38205961492;-0.0;84556.20966983993;1222415.95777517;200821.9224092139;0.0;370060.73748465074;3.4734341653444933;0.3177445711243985
1341;2019-08-09 15:21:45.124;788;732;292;291;232;48;166;40;-9;43;801;316;-11;51;232;138;269;687;371;246;166;-81;796;371;376;134;374;313;782;1878.0;-1.0;1697.0;260.0;275.0;98;0;0;1;1;0;1;0;1;0;1;1;1;1;0;65603.921875;31976.52734375;27498.8828125;4081.09716796875;684.0;322479;668.0;1206.0;Calculated values ==>;1565356905.124;351.96000000000004;346.36;302.36;302.26000000000005;296.36;277.96000000000004;275.5313989812953;289.76000000000005;277.16;272.26000000000005;277.46000000000004;353.26;304.76000000000005;272.06;278.26000000000005;296.36;286.96000000000004;300.06;341.86;297.76000000000005;289.76000000000005;339.96000000000004;341.56000000000006;265.06;241.2770596917726;269.14681796795327;275.5313989812953;310.26000000000005;7959999.999999999;3710000.0;3760000.0;1340000.0;3740000.0;3130000.0;7820000.0;0.313;0.0;0.2828333333333333;0.043333333333333335;0.04583333333333333;0.35883333333333334;3.0263351374632412;31976.52734375;27498.8828125;4081.09716796875;65603.921875;490290.0873571852;483108.7019714994;281865.0421916794;281350.75849399326;257618.82999961614;429398.2889081932;452139.8995820146;438043.3489613473;473760.40514917683;533220.983036862;480486.16068136884;437726.80943762243;447024.4503235365;461786.5685046834;448865.88046358194;270435.591105816;475879.90171723854;463378.6776944196;452139.8995820146;280170.41352433193;286870.6033266602;461553.8918033226;205049.3042166008;214860.88245308324;275.21490709385705;854327.135682441;306844.7311176836;54434.72902759528;379532.0572615009;0;9;7;4;11;7;5;0;33;34;289972733445.63245;111133302399.98817;246237732225.62177;65898.48232197246;11115.19879542461;-0.0;85143.62064643153;1223493.925890748;201027.7168556998;0.0;371475.6333925703;2.5513878686980207;0.23177932946661753
1342;2019-08-09 15:22:45.105;788;736;293;292;242;49;153;47;-27;45;804;316;-29;26;231;141;269;693;370;244;154;-85;817;373;379;133;374;296;802;1843.0;-1.0;1992.0;331.0;291.0;39;0;0;1;1;0;1;0;0;1;1;1;1;1;0;69333.9453125;27294.048828125;35923.5234375;3888.58911132812;692.0;322480;671.0;1203.0;Calculated values ==>;1565356965.105;351.96000000000004;346.76;302.46000000000004;302.36;297.36;278.06;275.73799182748917;288.46000000000004;277.86;270.46000000000004;277.66;353.56000000000006;304.76000000000005;270.26000000000005;275.76000000000005;296.26000000000005;287.26000000000005;300.06;342.46000000000004;297.56;288.56;340.26;342.36;264.66;241.05796691057077;267.1113755279542;275.73799182748917;310.16;8170000.0;3729999.9999999995;3790000.0;1330000.0;3740000.0;2960000.0;8020000.0;0.30716666666666664;0.0;0.332;0.05516666666666667;0.0485;0.35566666666666663;3.0174139523219994;27294.048828125;35923.5234375;3888.58911132812;69333.9453125;488188.42071787495;481583.1492026563;280396.7808893861;279922.1534462344;260216.4516271904;429258.0297950786;449658.7887487141;439058.4772993104;474083.7854598241;534786.9585298805;482513.5803643782;438754.5193185401;446755.46002581756;461650.62628225127;448948.3475524997;269222.7050136672;474543.9622004502;462658.75326690736;449810.1572132126;281426.5920051367;290221.2356813373;461305.1633757946;205377.7376888461;215607.60721619247;275.3505544816476;855451.2618219642;307338.496176878;54501.122048747064;380060.40994843066;0;9;7;4;11;7;6;0;33;34;290199161720.43085;111213377034.91687;246420374370.45914;77582.00555067415;14118.662983729993;-0.0;83298.04028227348;1224689.2179928904;201237.9324476481;0.0;372878.8694002327;2.6077889902488;0.2517634288678419
1343;2019-08-09 15:23:45.105;813;758;296;295;248;48;139;48;-34;47;802;315;-36;13;232;144;270;707;339;240;139;-89;806;371;377;132;372;291;789;1797.0;0.0;1759.0;422.0;290.0;82;0;0;1;1;0;1;0;0;1;1;1;1;1;0;70597.359375;26982.578125;37294.84765625;3830.32153320312;707.0;322481;684.0;1208.0;Calculated values ==>;1565357025.105;354.46000000000004;348.96000000000004;302.76000000000005;302.66;297.96000000000004;277.96000000000004;275.5313989812953;287.06;277.96000000000004;269.76000000000005;277.86;353.36;304.66;269.56;274.46000000000004;296.36;287.56;300.16;343.86;297.16;287.06;341.56000000000006;343.86;264.26000000000005;240.83765695389522;266.49643012054327;275.5313989812953;307.06;8059999.999999999;3710000.0;3770000.0000000005;1320000.0;3720000.0000000005;2910000.0;7890000.000000001;0.2995;0.0;0.2931666666666667;0.07033333333333333;0.04833333333333333;0.3478333333333333;3.027303362738487;26982.578125;37294.84765625;3830.32153320312;70597.359375;493076.2439964821;486415.44189832086;283196.21492368757;282673.7586075904;262883.77193155367;429398.2889081932;447893.7585463076;439105.8547355798;474406.3234124935;534946.5486057794;482988.72197939066;438804.5743133056;445906.92813729594;462090.83945049235;449769.08627573005;270232.6139809069;478348.42009693815;462417.53664142935;447893.7585463076;286870.6033266602;296504.67125881097;461057.261520503;204460.74978320207;215401.47086165956;274.9887282187118;856617.3560276934;307790.8014014874;54565.44630411816;380670.56304087857;0;9;7;4;11;7;6;0;33;34;290425961720.43085;111292877034.91687;246596474370.45914;68790.12326853874;18047.287992190162;-0.0;80868.56739964342;1225908.9857330504;201505.9820391141;0.0;374246.92446424864;2.462362730719527;0.21577288755230906
1344;2019-08-09 15:24:45.085;829;772;297;296;250;45;147;44;-40;47;797;311;-42;6;233;144;270;717;304;236;146;-93;799;368;375;135;370;284;782;1612.0;-1.0;1531.0;272.0;311.0;98;100;0;1;1;0;1;0;0;1;1;1;0;1;0;69954.2734375;26721.13671875;37871.34375;2613.49658203125;717.0;322482;695.0;1208.0;Calculated values ==>;1565357085.085;356.06000000000006;350.36;302.86;302.76000000000005;298.16;277.66;275.2199585193972;287.86;277.56;269.16;277.86;352.86;304.26000000000005;268.96000000000004;273.76000000000005;296.46000000000004;287.56;300.16;344.86;296.76000000000005;287.76000000000005;342.66;344.86;263.86;241.49495122638035;265.62235894841564;275.2199585193972;303.56;7990000.000000001;3679999.9999999995;3750000.0;1350000.0;3700000.0;2840000.0;7820000.0;0.26866666666666666;0.0;0.25516666666666665;0.04533333333333334;0.05183333333333333;0.3205;3.0255146008339584;26721.13671875;37871.34375;2613.49658203125;69954.2734375;496116.66238824563;489270.1260743117;284545.45056805323;283993.67531346914;263943.96850847796;429606.4342157736;449486.15677823464;439746.9275209705;474020.51154441346;534943.7962695353;483359.5024293383;439451.4137471116;446294.0377032958;462528.5018799156;450315.9991963122;270651.2278599985;480737.2432235414;462177.57077874575;449335.02725066507;291477.81744585035;300694.37409284414;460200.589355374;203999.98083863576;217026.31525665388;274.7968160225363;857788.2292136343;308238.1831816752;54619.126888934086;381296.73917448695;0;9;7;4;11;7;6;0;33;34;290651486520.50256;111372950334.94234;246768916870.51398;60154.76256177575;11614.427586092133;-0.0;74454.94219408059;1226983.168268406;201753.08060869065;0.0;375540.8555904145;2.1757608290027632;0.1520456008967439
1345;2019-08-09 15:25:45.116;830;773;296;295;242;44;153;42;-31;48;789;308;-33;13;234;138;270;716;321;233;153;-94;775;366;372;141;368;300;763;1565.0;0.0;1509.0;251.0;344.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58114.4140625;15300.1015625;36582.2421875;3125.28002929688;718.0;322483;700.0;1212.0;Calculated values ==>;1565357145.116;356.16;350.46000000000004;302.76000000000005;302.66;297.36;277.56;275.0112864084945;288.46000000000004;277.36;270.06;277.96000000000004;352.06000000000006;303.96000000000004;269.86;274.46000000000004;296.56;286.96000000000004;300.16;344.76;296.46000000000004;288.46000000000004;343.16;344.96000000000004;263.76000000000005;242.77792619122317;267.5978703862781;275.0112864084945;305.26000000000005;7750000.0;3660000.0;3720000.0000000005;1410000.0;3679999.9999999995;3000000.0;7630000.0;0.26083333333333336;0.0;0.2515;0.04183333333333333;0.05733333333333333;0.3181666666666667;3.0353524760578434;15300.1015625;36582.2421875;3125.28002929688;58114.4140625;498497.5911458476;491322.99635750445;286512.2049837548;285890.1086547873;261940.11021506635;429743.705733735;450929.54137618805;437545.9146967623;473341.5640613463;532934.5755666071;481127.94171834306;437234.0109585765;444125.8159805091;462963.65795648436;449788.3100064564;272215.3554439268;482659.40919164725;462226.07306053565;450929.54137618805;293572.2367247113;301113.3779324612;459174.3415168904;203512.53441815544;218468.9967935175;274.5990606899928;858856.0196811851;308588.54109153827;54666.97473590277;381917.50628697133;0;9;7;4;11;7;6;0;33;34;290875702305.125;111455793114.80283;246944207390.2188;58859.395140069624;10695.185596963744;-0.0;73961.19660138636;1227975.4653363184;201939.09010684854;0.0;376778.2957588905;2.609016123187537;0.1951379280632112
1346;2019-08-09 15:26:45.106;813;761;295;294;234;42;141;40;-24;47;781;306;-26;27;235;131;270;708;344;229;141;-95;775;365;371;143;366;303;763;1521.0;-1.0;1539.0;285.0;367.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58280.6953125;15298.291015625;36653.76171875;3128.453125;713.0;322484;696.0;1213.0;Calculated values ==>;1565357205.106;354.46000000000004;349.26;302.66;302.56;296.56;277.36;274.9066339382667;287.26000000000005;277.16;270.76000000000005;277.86;351.26;303.76000000000005;270.56;275.86;296.66;286.26000000000005;300.16;343.96000000000004;296.06;287.26000000000005;342.76;344.46000000000004;263.66;243.1966462407574;267.9596281332873;274.9066339382667;307.56;7750000.0;3650000.0;3710000.0;1430000.0;3660000.0;3030000.0;7630000.0;0.2535;0.0;0.2565;0.0475;0.06116666666666667;0.31466666666666665;3.0387578963463495;15298.291015625;36653.76171875;3128.453125;58280.6953125;496037.0719930896;489534.1521837793;285890.1086547873;285280.418987505;259083.72820500142;429811.8947417682;449318.5095145032;437953.82195464283;472982.62173735606;531877.8300698457;480538.3642541033;437642.0229114993;445537.8252269786;463396.35081280995;448926.51321116486;272215.3554439268;481406.81804208417;461836.8862063846;449318.5095145032;291896.6896268761;299018.4200587347;458760.78976260015;203110.52188416486;219201.68096510688;274.43870501458036;859825.8172662569;308843.48519862903;54719.08049312303;382527.70460294833;0;9;7;4;11;7;6;0;33;34;291098565155.1604;111540978914.81638;247125077240.24756;60237.3064680776;12143.387724225677;-0.0;72410.09538354336;1228967.7724377918;202129.3798309813;0.0;377997.8532321644;2.6287120518738383;0.22424504633129005
1347;2019-08-09 15:27:45.087;800;753;293;292;227;42;139;39;-22;46;782;307;-23;38;236;123;270;705;352;224;139;-96;775;365;371;146;366;305;763;1465.0;-1.0;1451.0;408.0;393.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58499.65625;15318.1240234375;36801.96875;3132.24340820312;709.0;322485;693.0;1212.0;Calculated values ==>;1565357265.087;353.16;348.46000000000004;302.46000000000004;302.36;295.86;277.36;274.9066339382667;287.06;277.06;270.96000000000004;277.76000000000005;351.36;303.86;270.86;276.96000000000004;296.76000000000005;285.46000000000004;300.16;343.66;295.56;287.06;342.46000000000004;344.06000000000006;263.56;243.81672145450628;268.19934244402924;274.9066339382667;308.36;7750000.0;3650000.0;3710000.0;1460000.0;3660000.0;3050000.0;7630000.0;0.24416666666666667;0.0;0.24183333333333332;0.068;0.0655;0.30966666666666665;3.0369699452326997;15318.1240234375;36801.96875;3132.24340820312;58499.65625;494135.27793461684;488331.7712938019;284682.388227252;284095.33588588476;256671.21674346158;429811.8947417682;449016.9876755699;437812.597326149;472490.94950669346;531832.1696625018;480412.03017476125;437656.05685647397;446712.3873244594;463529.53543198755;447719.02652105974;272215.3554439268;480934.51251612155;461158.26577235275;449016.9876755699;290640.09048841946;297342.5633918147;458187.49730006076;202566.58908483267;219935.53906490307;274.2274382799227;860798.6786913726;309098.5411970767;54771.2364429041;383139.6418481321;0;9;7;4;11;7;6;0;33;34;291321094664.9623;111627651459.7392;247307419480.0852;56890.32632635833;17382.22175863551;-0.0;70938.88858643649;1229943.5269567345;202375.34866165003;0.0;379192.0498154766;2.6281501689639244;0.24391565435037435
1348;2019-08-09 15:28:45.087;793;750;291;290;209;41;124;39;-17;45;783;307;-19;42;237;108;270;707;359;218;124;-96;798;364;370;147;365;309;787;1409.0;-2.0;1253.0;474.0;416.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;59977.23046875;15809.14453125;37989.8203125;3151.17846679688;708.0;322486;692.0;1213.0;Calculated values ==>;1565357325.087;352.46000000000004;348.16;302.26000000000005;302.16;294.06;277.26000000000005;274.8017692304317;285.56;277.06;271.46000000000004;277.66;351.46000000000004;303.86;271.26000000000005;277.36;296.86;283.96000000000004;300.16;343.86;294.96000000000004;285.56;342.36;343.96000000000004;263.56;244.02132995426717;268.67533136820026;274.8017692304317;309.06;7980000.0;3640000.0;3700000.0;1470000.0;3650000.0;3090000.0;7870000.0;0.23483333333333334;0.0;0.20883333333333332;0.079;0.06933333333333333;0.3041666666666667;3.0396547277192942;15809.14453125;37989.8203125;3151.17846679688;59977.23046875;490848.1366468441;485386.1857926292;280845.19901093125;280349.5469996774;250034.48033308718;429879.7862731237;446917.6050662128;437688.5006598165;472260.30881630094;531636.529601254;479927.7823896719;437372.52749135875;446509.7460264576;463811.02350835653;445609.60758162086;270712.2928111421;478573.8659282272;460494.97074365144;446917.6050662128;290221.2356813373;296923.61432157;458029.73010263906;201911.30685678506;219903.9091231548;273.9674467383238;861785.9860806955;309357.9351016991;54823.59829186243;383762.9067569862;0;9;7;4;11;7;6;0;33;34;291543394664.9623;111715551459.7392;247491619480.0852;49238.137305866396;20233.355436422466;-0.0;69049.99918268016;1230827.9308203363;202688.81180494218;0.0;380358.62388021924;2.4323291193424534;0.23574968760892273
1349;2019-08-09 15:29:45.138;792;750;290;289;218;45;122;40;-17;45;783;308;-18;44;237;115;270;710;354;210;121;-94;791;368;374;148;369;309;778;1312.0;-1.0;1438.0;445.0;383.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;59279.96484375;15625.052734375;37502.21484375;3134.2666015625;708.0;322487;693.0;1217.0;Calculated values ==>;1565357385.138;352.36;348.16;302.16;302.06;294.96000000000004;277.66;275.2199585193972;285.36;277.16;271.46000000000004;277.66;351.46000000000004;303.96000000000004;271.36;277.56;296.86;284.66;300.16;344.16;294.16;285.26000000000005;342.46000000000004;343.96000000000004;263.76000000000005;244.22491754036054;268.67533136820026;275.2199585193972;308.56;7909999.999999999;3679999.9999999995;3740000.0;1480000.0;3690000.0;3090000.0;7780000.0;0.21866666666666665;0.0;0.23966666666666667;0.07416666666666667;0.06383333333333334;0.2825;3.0496783212154823;15625.052734375;37502.21484375;3134.2666015625;59279.96484375;491387.9702546392;486326.0390711271;281254.2497406508;280742.69698088005;253155.0131599602;429606.4342157736;445830.5048139363;437688.5006598165;472128.4612561565;531636.529601254;480043.48541454255;437530.6787186241;446794.52036748576;463215.5356313263;445912.2293730687;271149.1060279999;480063.5158028753;458764.1072027726;445673.5698145616;290640.09048841946;296923.61432157;458078.14674791717;203143.78885480802;220793.52721426394;274.46552153626664;862780.6407820586;309620.1094049929;54876.021522771225;384392.5417864439;0;9;7;4;11;7;6;0;33;34;291766784385.4022;111804126684.91362;247677177070.45062;56212.54926260036;18907.63154373893;-0.0;63528.612034584075;1231707.4334858353;203015.26394574417;0.0;381464.38474103675;2.4643621056992204;0.24186266687393015
1350;2019-08-09 15:30:45.108;788;747;295;294;228;47;138;41;-16;45;780;310;-17;46;235;122;270;707;366;204;138;-94;790;370;376;140;372;311;778;1226.0;0.0;1434.0;269.0;374.0;100;1;100;1;0;0;1;0;0;1;1;1;1;1;0;60304.69140625;15626.7646484375;37444.4375;4054.33471679688;708.0;322488;693.0;1215.0;Calculated values ==>;1565357445.108;351.96000000000004;347.86;302.66;302.56;295.96000000000004;277.86;275.4277932560699;286.96000000000004;277.26000000000005;271.56;277.66;351.16;304.16;271.46000000000004;277.76000000000005;296.66;285.36;300.16;343.86;293.56;286.96000000000004;342.46000000000004;343.96000000000004;263.76000000000005;242.56692532238324;268.91163127593666;275.4277932560699;309.76000000000005;7900000.0;3700000.0;3760000.0;1400000.0;3720000.0000000005;3110000.0;7780000.0;0.20433333333333334;0.0;0.239;0.04483333333333333;0.06233333333333334;0.26666666666666666;3.0446665244673885;15626.7646484375;37444.4375;4054.33471679688;60304.69140625;490885.3176913948;485864.5749776797;283919.7311436478;283371.12345056137;256429.86873920428;429467.9694778635;447928.9302751134;437389.9950341223;473177.20506292465;531172.2222563244;480032.58190290607;437231.03110804653;446694.8343252789;462496.15684291796;446608.7869432137;271212.8926263985;479583.6309423234;457604.52988696285;447928.9302751134;290640.09048841946;296923.61432157;459329.5123731156;204346.62849560374;222946.84123958403;274.9399881798855;863776.6813152161;309880.4110007348;54935.89658128063;385016.78494522156;0;9;7;4;11;7;6;0;33;35;291991671885.5095;111890483484.95482;247863084070.5393;55697.36460270594;11431.732627175114;-0.0;59995.22374280783;1232639.5498105164;203267.96556660495;0.0;382493.2353570234;2.2253501314585376;0.21462732796435885
1351;2019-08-09 15:31:45.139;784;745;298;297;233;48;150;41;-15;45;772;315;-16;48;233;127;270;705;364;201;149;-95;787;371;377;131;372;311;774;1126.0;-2.0;1267.0;195.0;374.0;100;1;100;1;0;0;1;0;0;1;1;1;1;1;0;60681.890625;15536.056640625;37245.515625;4095.60766601562;707.0;322489;692.0;1216.0;Calculated values ==>;1565357505.139;351.56000000000006;347.66;302.96000000000004;302.86;296.46000000000004;277.96000000000004;275.5313989812953;288.16;277.26000000000005;271.66;277.66;350.36;304.66;271.56;277.96000000000004;296.46000000000004;285.86;300.16;343.66;293.26000000000005;288.06;342.36;343.86;263.66;240.61611355647437;268.91163127593666;275.5313989812953;309.56;7870000.0;3710000.0;3770000.0000000005;1310000.0;3720000.0000000005;3110000.0;7740000.000000001;0.18766666666666668;0.0;0.21116666666666667;0.0325;0.06233333333333334;0.25;3.0473517293791397;15536.056640625;37245.515625;4095.60766601562;60681.890625;490580.761433652;485975.26291568024;286157.00358691724;285564.6215938008;258277.61494756065;429398.2889081932;449571.8504359863;437548.62350390764;474340.9607716398;530334.2265421058;480611.44840368885;437389.9950341223;446979.90345957945;462226.07306053565;447187.9152950326;271406.4222120791;479710.72287238855;457019.03457239567;449420.4841643599;290221.2356813373;296504.67125881097;460610.9408632277;204842.3382138633;225116.7947802114;275.1354737705883;864785.4237448949;310140.2353509644;55003.84785771934;385639.5228019572;0;9;7;4;11;7;6;0;33;35;292217688600.1289;111971825489.81784;248049780480.2249;49139.810577081036;8312.479586104344;-0.0;56075.92234603713;1233513.6443178246;203432.58567790766;0.0;383460.99465690204;1.9960239351822553;0.1834615212995023
