;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1352;2019-08-09 15:32:48.139;780;742;294;293;229;48;159;43;-15;46;779;316;-16;48;233;124;270;701;354;200;159;-96;788;372;378;131;373;310;775;1076.0;-1.0;1278.0;204.0;402.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;59790.24609375;15528.6708984375;37290.50390625;3225.47534179688;706.0;322490;692.0;1216.0;Calculated values ==>;1565357568.139;351.16;347.36;302.56;302.46000000000004;296.06;277.96000000000004;275.63479819532273;289.06;277.46000000000004;271.66;277.76000000000005;351.06000000000006;304.76000000000005;271.56;277.96000000000004;296.46000000000004;285.56;300.16;343.26;293.16;289.06;342.36;343.76;263.56;240.61611355647437;268.7936212382143;275.63479819532273;308.56;7880000.0;3720000.0000000005;3779999.9999999995;1310000.0;3729999.9999999995;3100000.0;7750000.0;0.17933333333333332;0.0;0.213;0.034;0.06699999999999999;0.2463333333333333;3.047530867837791;15528.6708984375;37290.50390625;3225.47534179688;59790.24609375;489877.4397458638;485408.5527699233;283726.7030777665;283176.3134066043;256879.54540977502;429328.3091220336;450744.0473067572;437776.4333770113;474437.7492251421;531142.8749566656;480847.28624718904;437618.5379703155;447171.1259212027;462074.3852339362;446531.88563433004;271341.5462974247;478957.6441054333;456713.69217327517;450744.0473067572;290221.2356813373;296085.73418796173;460511.274208617;205024.44011632432;226430.6036552281;275.2102368493161;865839.554941184;310412.0517169312;55067.9073340377;386291.71297285566;0;9;7;4;11;7;6;0;33;35;292455513600.1289;112054355489.81784;248245395480.2249;49576.17456452632;8686.552359137951;-0.0;55255.87828615999;1234377.4091878138;203581.32720742852;0.0;384435.1479124338;2.0255029679571503;0.1811164296932698
1353;2019-08-09 15:33:45.100;773;738;296;295;226;47;153;45;-16;48;795;313;-17;40;229;121;270;699;363;198;153;-95;803;369;376;133;370;310;787;930.0;-1.0;1217.0;187.0;420.0;37;96;100;1;0;0;1;1;1;0;1;1;0;1;0;66667.484375;15832.4072265625;43933.30859375;3177.71752929688;705.0;322491;690.0;1218.0;Calculated values ==>;1565357625.1;350.46000000000004;346.96000000000004;302.76000000000005;302.66;295.76000000000005;277.86;275.3239800832674;288.46000000000004;277.66;271.56;277.96000000000004;352.66;304.46000000000004;271.46000000000004;277.16;296.06;285.26000000000005;300.16;343.06000000000006;292.96000000000004;288.46000000000004;342.16;343.66;263.66;241.05796691057077;268.7936212382143;275.3239800832674;309.46000000000004;8030000.0;3690000.0;3760000.0;1330000.0;3700000.0;3100000.0;7870000.0;0.155;0.0;0.20283333333333334;0.03116666666666667;0.07;0.225;3.052722518744254;15832.4072265625;43933.30859375;3177.71752929688;66667.484375;487290.85308024834;483514.3367387299;283418.2368868498;282890.0660140644;255438.0212393313;429537.3511455088;450206.64263572777;437618.5379703155;474374.9679557028;532816.2831653146;480500.73670672375;437460.313363465;446029.80726630177;461989.0877721098;446647.4351383656;270410.1604765986;477272.20744635037;456758.394230189;450206.64263572777;289383.54333396035;295666.80309349706;460305.9961327142;204232.4834945132;228868.05121657345;274.89123091785905;866839.993660752;310660.1570460981;55118.56459360861;386934.294859109;0;9;7;4;12;8;6;0;33;35;292670256569.99945;112129544009.77252;248421974580.11847;47338.4713828419;7980.9578105572655;-0.0;49801.18306930972;1235144.1251801027;203713.18804717905;0.0;385266.2805885813;1.670080684649549;0.15668117736891057
1354;2019-08-09 15:34:45.160;787;750;297;296;228;44;138;45;-16;49;809;309;-17;36;231;119;270;707;366;192;138;-96;803;367;374;136;367;310;786;766.0;-1.0;1211.0;243.0;423.0;57;98;100;1;0;0;1;1;1;0;1;1;0;1;0;67620.8125;15801.4453125;44828.80078125;3190.71142578125;713.0;322492;696.0;1214.0;Calculated values ==>;1565357685.16;351.86;348.16;302.86;302.76000000000005;295.96000000000004;277.56;275.1157276137837;286.96000000000004;277.66;271.56;278.06;354.06000000000006;304.06;271.46000000000004;276.76000000000005;296.26000000000005;285.06;300.16;343.86;292.36;286.96000000000004;342.76;344.46000000000004;263.56;241.71165711629368;268.7936212382143;275.1157276137837;309.76000000000005;8030000.0;3670000.0000000005;3740000.0;1360000.0;3670000.0000000005;3100000.0;7859999.999999999;0.12766666666666668;0.0;0.20183333333333334;0.0405;0.07050000000000001;0.19816666666666669;3.0412630553705426;15801.4453125;44828.80078125;3190.71142578125;67620.8125;489440.1881318322;485490.92041940754;284069.61779764097;283530.9420042408;256132.03529755794;429675.2189834977;448305.4947757122;437618.5379703155;474086.44446128915;534278.6892102546;480037.9817628036;437460.313363465;445454.24038795667;462712.0400004629;446725.12351264275;270410.1604765986;478686.4446330916;456237.7517836504;448305.4947757122;291896.6896268761;299018.4200587347;459745.36586501705;203271.72277368637;232016.4743255222;274.5104912048206;867960.1818738971;310924.03610015754;55171.68790530249;387674.71879037924;0;9;7;4;12;8;6;0;33;35;292895481570.67896;112210324710.01624;248608160580.68018;47298.99886718631;10387.182545198893;-0.0;42861.27421921265;1235933.5594134866;203866.40895177558;0.0;386039.2399221284;1.5754614085949294;0.16113236690055147
1355;2019-08-09 15:35:45.141;796;757;297;296;230;42;136;43;-16;48;816;308;-17;36;232;120;270;713;346;183;136;-99;794;364;371;136;364;310;777;723.0;-1.0;833.0;320.0;428.0;64;92;100;1;0;0;1;1;1;0;1;1;0;1;0;67354.546875;15633.4931640625;44772.2421875;3135.0029296875;717.0;322493;701.0;1215.0;Calculated values ==>;1565357745.141;352.76;348.86;302.86;302.76000000000005;296.16;277.36;274.8017692304317;286.76000000000005;277.46000000000004;271.56;277.96000000000004;354.76;303.96000000000004;271.46000000000004;276.76000000000005;296.36;285.16;300.16;344.46000000000004;291.46000000000004;286.76000000000005;343.26;344.86;263.26000000000005;241.71165711629368;268.7936212382143;274.8017692304317;307.76000000000005;7940000.000000001;3640000.0;3710000.0;1360000.0;3640000.0;3100000.0;7770000.0;0.12050000000000001;0.0;0.13883333333333334;0.05333333333333334;0.07133333333333333;0.19183333333333336;3.043046556302367;15633.4931640625;44772.2421875;3135.0029296875;67354.546875;491693.7119750693;487500.8850847134;285171.05603155564;284601.11763356306;257138.92554086464;429879.7862731237;448562.96477261034;437618.5379703155;473988.9803413144;535009.2818377106;479922.1686783965;437460.313363465;445454.24038795667;463295.34959360014;447453.0441045822;270959.8558976321;480652.4598046293;455458.40408251644;448562.96477261034;293991.1381695566;300694.37409284414;459443.1041840647;201581.05688206988;232664.04527127917;273.8383162187435;869084.6203493781;311185.9109672525;55224.38549869382;388421.1577005908;0;9;7;4;12;8;6;0;33;35;293118910795.48004;112291898869.9436;248794101680.51462;32769.870291084764;13752.64252277306;-0.0;41416.60939100537;1236600.5886963625;204067.51045818013;0.0;386741.3332182844;1.3839801768688738;0.13289258421300468
1356;2019-08-09 15:36:45.131;798;759;292;291;221;40;140;40;-16;47;820;306;-18;38;233;115;270;714;337;180;140;-103;797;362;369;136;362;309;780;696.0;-1.0;1446.0;258.0;448.0;66;93;100;1;0;0;1;1;1;0;1;1;0;1;0;67480.2109375;15675.826171875;44920.640625;3120.3017578125;720.0;322494;704.0;1216.0;Calculated values ==>;1565357805.131;352.96000000000004;349.06000000000006;302.36;302.26000000000005;295.26000000000005;277.16;274.5913991737795;287.16;277.16;271.56;277.86;355.16;303.76000000000005;271.36;276.96000000000004;296.46000000000004;284.66;300.16;344.56000000000006;291.16;287.16;343.56000000000006;345.16;262.86;241.71165711629368;268.67533136820026;274.5913991737795;306.86;7970000.0;3620000.0000000005;3690000.0;1360000.0;3620000.0000000005;3090000.0;7800000.0;0.116;0.0;0.24100000000000002;0.043000000000000003;0.07466666666666667;0.19066666666666668;3.0450076802819623;15675.826171875;44920.640625;3120.3017578125;67480.2109375;491700.02803021204;487497.6196571777;282079.3379520042;281559.63151627104;254055.2354257783;430014.67791919125;449536.6775960815;437845.99643053644;473891.5003369823;535499.4893951729;479812.0294780616;437530.6787186241;445937.77994195605;463725.85767764907;447074.0585671541;270773.684292985;480479.9829261741;455366.78467102646;449536.6775960815;295247.87795992935;301951.40411888575;459039.652569958;201944.8157724016;233326.16711546277;273.9715312386334;870208.0560608306;311446.77847659437;55276.50434984142;389168.4738173654;0;9;7;4;12;8;6;0;33;35;293340873795.5153;112373485269.95657;248979770730.54413;56852.1845386105;11055.077982294926;-0.0;41224.137331637976;1237347.314678319;204274.20700725453;0.0;387429.89132893435;1.7127579180177186;0.16527750141369654
1357;2019-08-09 15:37:45.102;798;759;292;290;219;39;129;38;-17;46;821;303;-19;37;235;111;270;717;338;178;129;-106;796;361;368;137;361;308;779;625.0;-1.0;1398.0;233.0;443.0;73;97;100;1;0;0;1;1;1;0;1;1;0;1;0;67639.734375;15740.9150390625;45112.4921875;3144.5703125;721.0;322495;705.0;1215.0;Calculated values ==>;1565357865.102;352.96000000000004;349.06000000000006;302.36;302.16;295.06;277.06;274.4858918419099;286.06;276.96000000000004;271.46000000000004;277.76000000000005;355.26;303.46000000000004;271.26000000000005;276.86;296.66;284.26000000000005;300.16;344.86;290.96000000000004;286.06;343.66;345.26;262.56;241.92719264551067;268.5567601203482;274.4858918419099;306.96000000000004;7959999.999999999;3610000.0;3679999.9999999995;1370000.0;3610000.0;3080000.0;7790000.000000001;0.10416666666666667;0.0;0.233;0.03883333333333334;0.07383333333333333;0.178;3.0423222312744986;15740.9150390625;45112.4921875;3144.5703125;67639.734375;491797.9913014596;487600.3584756045;282188.0744787528;281149.990874664;253443.06500534958;430081.6785162784;448063.3467468409;437915.60822266474;473664.6415601712;535676.5492670299;479586.42249872966;437601.09044165985;445989.41915652953;464138.1880892104;446656.14520981186;270835.4060677594;481067.50664650457;455250.41761470324;448063.3467468409;295666.80309349706;302370.42649719206;458580.4044120716;201722.65988584634;235099.2316692336;273.8802914048672;871333.511371165;311708.45811350865;55328.686383543354;389918.3872901361;0;9;7;4;12;8;6;0;33;35;293561866930.35364;112455345684.8967;249164781265.40878;55032.95696247869;9974.642412435083;-0.0;37907.612483814104;1238279.2402083264;204449.369974042;0.0;388089.0038518109;1.608101002815463;0.15653753896938868
1358;2019-08-09 15:38:45.152;798;760;291;289;216;38;123;36;-18;44;820;302;-20;38;236;110;270;719;338;173;123;-107;801;360;366;136;360;307;785;598.0;-1.0;1232.0;247.0;447.0;73;93;100;1;0;0;1;1;1;0;1;1;0;1;0;68095.34375;15776.6669921875;45518.90234375;3094.96606445312;722.0;322496;706.0;1213.0;Calculated values ==>;1565357925.152;352.96000000000004;349.16;302.26000000000005;302.06;294.76000000000005;276.96000000000004;274.38016830617;285.46000000000004;276.76000000000005;271.36;277.56;355.16;303.36;271.16;276.96000000000004;296.76000000000005;284.16;300.16;345.06000000000006;290.46000000000004;285.46000000000004;343.76;345.36;262.46000000000004;241.71165711629368;268.43790593516167;274.38016830617;306.96000000000004;8009999.999999999;3600000.0;3660000.0;1360000.0;3600000.0;3070000.0;7850000.0;0.09966666666666667;0.0;0.20533333333333334;0.04116666666666667;0.0745;0.17416666666666666;3.037133095166399;15776.6669921875;45518.90234375;3094.96606445312;68095.34375;491307.5584110696;487136.27433711605;281044.6691619568;280049.8887063994;252286.1947411138;430148.3826014536;447529.1425668424;437985.2681005028;473598.9642825547;535645.1910446539;479592.5755366136;437671.5478804793;446326.41830174514;464417.2445854314;446696.4728273969;270530.0628411992;480725.57740415976;454876.69327885774;447529.1425668424;296085.73418796173;302789.4550866088;458635.694129569;201240.0052258261;235376.54568463034;273.6870146130439;872465.579626017;311971.32350232446;55380.72585009037;390674.2782953138;0;9;7;4;12;8;6;0;33;35;293782250430.17865;112537313934.8316;249349435015.26215;48611.69397693361;10596.122526537416;-0.0;36949.91062365193;1239143.6653866554;204620.93586759816;0.0;388713.33638778783;1.4933518805085075;0.14499607372630494
1359;2019-08-09 15:39:45.153;800;762;293;292;220;36;119;35;-20;43;818;302;-21;36;237;112;270;722;335;174;119;-106;801;358;365;136;358;306;785;549.0;-1.0;1281.0;361.0;425.0;70;91;100;1;0;0;1;1;1;0;1;1;0;1;0;67933.8359375;15803.283203125;45410.890625;3078.42211914062;724.0;322497;708.0;1213.0;Calculated values ==>;1565357985.153;353.16;349.36;302.46000000000004;302.36;295.16;276.76000000000005;274.1680685717883;285.06;276.66;271.16;277.46000000000004;354.96000000000004;303.36;271.06;276.76000000000005;296.86;284.36;300.16;345.36;290.56;285.06;343.96000000000004;345.56000000000006;262.56;241.71165711629368;268.3187672390254;274.1680685717883;306.66;8009999.999999999;3579999.9999999995;3650000.0;1360000.0;3579999.9999999995;3060000.0;7850000.0;0.0915;0.0;0.2135;0.06016666666666667;0.07083333333333333;0.16233333333333333;3.0367702013470153;15803.283203125;45410.890625;3078.42211914062;67933.8359375;491609.11717936245;487442.7575945151;282064.1974869562;281551.2085355953;253561.91794527904;430280.9020939914;447109.5522735733;437898.67151236854;473501.42000396166;535509.8123039635;479714.3525666072;437742.05038880615;446235.4177501;464841.74997644586;447383.6628064182;270530.0628411992;481203.45472695027;455186.9321635893;447109.5522735733;296923.61432157;303627.53096179874;458736.731767613;200063.71982190086;235844.21572297736;273.215947064606;873599.1750194896;312234.4941407841;55432.171609177625;391432.03920128697;0;9;7;4;12;8;6;0;33;35;294001554085.78516;112618915295.05728;249533338080.77075;50777.76218591485;15563.492885400346;-0.0;34295.40630004674;1239971.9246610608;204838.93629658048;0.0;389307.0572589769;1.5652916154436607;0.163786670833466
1360;2019-08-09 15:40:45.083;803;764;294;293;222;35;128;33;-21;41;816;302;-22;35;238;112;270;723;347;179;128;-104;798;356;363;136;357;305;783;504.0;-1.0;1300.0;403.0;416.0;62;85;100;1;0;0;1;1;1;0;1;1;0;1;0;67352.828125;15717.6494140625;44948.48828125;3016.837890625;726.0;322498;710.0;1214.0;Calculated values ==>;1565358045.083;353.46000000000004;349.56000000000006;302.56;302.46000000000004;295.36;276.66;273.955091788801;285.96000000000004;276.46000000000004;271.06;277.26000000000005;354.76;303.36;270.96000000000004;276.66;296.96000000000004;284.36;300.16;345.46000000000004;291.06;285.96000000000004;344.16;345.76;262.76000000000005;241.71165711629368;268.19934244402924;273.955091788801;307.86;7980000.0;3560000.0;3629999.9999999995;1360000.0;3570000.0000000005;3050000.0;7830000.0;0.084;0.0;0.21666666666666667;0.06716666666666667;0.06933333333333333;0.15333333333333332;3.0389098659695053;15717.6494140625;44948.48828125;3016.837890625;67352.828125;492352.82749778224;487953.2396339558;282803.13378990826;282277.7860931216;254275.57658370145;430412.23801567365;448848.5733682798;437968.82056851813;473306.2826088756;535374.5972542362;479835.96159521485;437812.597326149;446287.039416296;465118.4183262364;447763.7280780067;270712.2928111421;481580.98233378225;456224.3229510757;448848.5733682798;297761.5184850505;304465.6318710359;458938.71084035496;199348.72848904;237084.63349465;272.92495299551587;874725.24859644;312496.8621249976;55482.9061829747;392184.1555293898;0;9;7;4;12;8;6;0;33;35;294219699285.1603;112700420094.82382;249716424230.24634;51701.0199505536;17435.793814596655;-0.0;32470.47078062323;1240824.9181882618;205113.60952522856;0.0;389862.79045369686;1.5955172259289099;0.17983197717138938
1361;2019-08-09 15:41:45.144;804;765;295;294;224;33;126;31;-22;40;813;304;-23;34;239;111;270;723;340;185;126;-102;788;354;360;136;354;305;773;469.0;-1.0;1603.0;296.0;410.0;46;83;100;1;0;0;1;1;1;0;1;1;0;1;0;66148.4453125;15513.9580078125;43704.29296875;2991.12060546875;726.0;322499;711.0;1213.0;Calculated values ==>;1565358105.144;353.56000000000006;349.66;302.66;302.56;295.56;276.46000000000004;273.7412296467126;285.76000000000005;276.26000000000005;270.96000000000004;277.16;354.46000000000004;303.56;270.86;276.56;297.06;284.26000000000005;300.16;345.46000000000004;291.66;285.76000000000005;344.26;345.76;262.96000000000004;241.71165711629368;268.19934244402924;273.7412296467126;307.16;7880000.0;3540000.0;3600000.0;1360000.0;3540000.0;3050000.0;7730000.0;0.07816666666666668;0.0;0.26716666666666666;0.04933333333333333;0.06833333333333333;0.14650000000000002;3.036406645322084;15513.9580078125;43704.29296875;2991.12060546875;66148.4453125;493471.6065721225;489122.5513609944;284536.89441405726;283970.42950136925;255286.7122159535;430542.39183029096;449106.72321829054;437812.597326149;473208.68934220774;535062.400432424;480066.5348195484;437656.05685647397;446144.86104575056;465683.9387588076;447992.09976260416;271341.5462974247;482668.5457618884;457549.89371207694;449106.72321829054;298180.4796168596;304465.6318710359;459140.5626238012;199688.4327014802;239265.07582111226;273.0507716971813;875838.8902628905;312757.3901217699;55533.02340462568;392923.67979387514;0;9;7;4;12;8;6;0;33;35;294436819800.5533;112782103054.97168;249899610280.57794;63618.83931555735;12799.638409501169;-0.0;30741.801343686624;1241786.894032695;205365.8276221867;0.0;390390.0949374372;1.7225745308717708;0.18644846868208156
1362;2019-08-09 15:42:45.144;803;764;287;286;213;30;124;30;-21;39;809;303;-23;33;241;107;270;717;335;189;124;-101;789;352;358;137;352;305;775;470.0;-1.0;1592.0;338.0;430.0;27;84;100;1;0;0;1;1;1;0;1;1;0;1;0;64918.109375;15532.2080078125;43035.44140625;2976.81811523438;726.0;322500;710.0;1217.0;Calculated values ==>;1565358165.144;353.46000000000004;349.56000000000006;301.86;301.76000000000005;294.46000000000004;276.16;273.5264737036516;285.56;276.16;271.06;277.06;354.06000000000006;303.46000000000004;270.86;276.46000000000004;297.26000000000005;283.86;300.16;344.86;292.06;285.56;344.16;345.76;263.06;241.92719264551067;268.19934244402924;273.5264737036516;306.66;7890000.000000001;3520000.0000000005;3579999.9999999995;1370000.0;3520000.0000000005;3050000.0;7750000.0;0.07833333333333334;0.0;0.2653333333333333;0.05633333333333333;0.07166666666666667;0.15000000000000002;3.046419527911769;15532.2080078125;43035.44140625;2976.81811523438;64918.109375;493226.4391756825;488768.5415549116;280034.4209212545;279534.42345627793;251657.67246014095;430671.36484660726;449179.6979440156;437968.82056851813;472980.6827117325;534646.0303165928;479951.2726373793;437656.05685647397;446002.4824056516;466230.7040123309;447772.8769012189;271277.0379236151;481506.5966963671;458421.9707624873;449179.6979440156;297761.5184850505;304465.6318710359;459086.18359659234;198963.6640147401;237697.47009229695;272.7556651566883;876931.111551953;313016.10817190015;55582.75622729821;393646.5109136668;0;9;7;4;12;8;6;0;33;35;294652219800.5533;112864003054.97168;250082610280.57794;63416.0348722691;14653.568603111009;-0.0;31722.334177757803;1242845.5179842603;205594.6043472918;0.0;390910.6294001159;1.78394487856888;0.19197536382301908
1363;2019-08-09 15:43:45.085;802;763;288;287;212;30;107;28;-21;37;807;302;-22;35;242;106;270;719;339;193;107;-99;795;351;357;136;352;305;782;424.0;-1.0;1471.0;222.0;403.0;11;83;100;1;0;0;1;1;1;0;1;1;0;1;0;64600.46875;15657.1259765625;42701.0625;2970.96069335938;726.0;322501;710.0;1216.0;Calculated values ==>;1565358225.085;353.36;349.46000000000004;301.96000000000004;301.86;294.36;276.16;273.4187578820637;283.86;275.96000000000004;271.06;276.86;353.86;303.36;270.96000000000004;276.66;297.36;283.76000000000005;300.16;345.06000000000006;292.46000000000004;283.86;344.16;345.76;263.26000000000005;241.71165711629368;268.19934244402924;273.4187578820637;307.06;7950000.0;3510000.0;3570000.0000000005;1360000.0;3520000.0000000005;3050000.0;7820000.0;0.07066666666666667;0.0;0.24516666666666667;0.037000000000000005;0.06716666666666667;0.13783333333333334;3.043916307264348;15657.1259765625;42701.0625;2970.96069335938;64600.46875;492495.07359075797;487902.97280298045;279846.0323831098;279356.3102664497;251120.6677930836;430735.4089219946;446818.2037536666;437968.82056851813;472915.8103579757;534437.798572928;479835.96159521485;437812.597326149;446287.039416296;466359.612001041;447813.0162209303;270897.4619678544;481055.5242830087;459126.9073351851;446818.2037536666;297761.5184850505;304465.6318710359;459443.1041840647;199243.97105291844;238521.6381823829;272.8624315410214;878009.3717032606;313275.7637091059;55632.27231194754;394360.2792163524;0;9;7;4;12;8;6;0;33;35;294866508875.4987;112945822519.95085;250265430330.5314;58527.37560624119;9627.367925852413;-0.0;28710.209954575268;1243860.7138128204;205796.74651619626;0.0;391413.7387232984;1.5794276424460016;0.16579695203183656
1364;2019-08-09 15:44:45.085;805;766;291;291;210;27;120;25;-18;36;805;302;-20;36;243;103;270;723;347;196;120;-98;808;349;356;136;350;309;794;372.0;-1.0;1700.0;323.0;413.0;1;82;100;1;0;0;1;1;1;0;1;1;0;1;0;65358.46875;15881.974609375;43086.5859375;2988.29467773438;728.0;322502;712.0;1214.0;Calculated values ==>;1565358285.085;353.66;349.76;302.26000000000005;302.26000000000005;294.16;275.86;273.20264511476705;285.16;275.66;271.36;276.76000000000005;353.66;303.36;271.16;276.76000000000005;297.46000000000004;283.46000000000004;300.16;345.46000000000004;292.76000000000005;285.16;344.36;345.96000000000004;263.36;241.71165711629368;268.67533136820026;273.20264511476705;307.86;8080000.0;3490000.0;3560000.0;1360000.0;3500000.0;3090000.0;7940000.000000001;0.062000000000000006;0.0;0.2833333333333333;0.05383333333333333;0.06883333333333333;0.13083333333333333;3.0385453484444533;15881.974609375;43086.5859375;2988.29467773438;65358.46875;491678.7792589734;487133.0001479352;280173.7965250232;280173.7965250232;250135.46730433172;430862.6128555636;448957.0610233306;437530.6787186241;472818.15071447083;533934.8012903414;479348.5148874206;437214.0438153077;445650.56439955387;466774.01648519514;447745.018585307;270115.74897341884;480374.51711552305;459691.5705057278;448957.0610233306;298599.4468028795;305303.7579410727;459543.8889846631;198338.30616540503;241393.15650747163;272.4950528396994;879092.3628490939;313538.5895473221;55681.93277337332;395075.1762866649;0;9;7;4;12;8;6;0;33;35;295080408875.4987;113027422519.95085;250449630330.5314;67771.17222341207;14061.567208436727;-0.0;27156.277507491548;1244913.2017114009;205994.154308982;0.0;391879.2927854823;1.7591115066158116;0.20300718100856174
1365;2019-08-09 15:45:45.086;811;770;292;291;220;29;122;26;-17;34;805;304;-19;37;244;107;270;727;354;197;122;-97;793;351;357;137;352;307;779;341.0;-1.0;1438.0;373.0;372.0;1;81;100;1;0;0;1;1;1;0;1;1;0;1;0;64224.484375;15581.8046875;42176.5390625;2972.13647460938;730.0;322503;714.0;1217.0;Calculated values ==>;1565358345.086;354.26;350.16;302.36;302.26000000000005;295.16;276.06;273.4187578820637;285.36;275.76000000000005;271.46000000000004;276.56;353.66;303.56;271.26000000000005;276.86;297.56;283.86;300.16;345.86;292.86;285.36;344.56000000000006;346.16;263.46000000000004;241.92719264551067;268.43790593516167;273.4187578820637;308.56;7930000.0;3510000.0;3570000.0000000005;1370000.0;3520000.0000000005;3070000.0;7790000.000000001;0.05683333333333333;0.0;0.23966666666666667;0.06216666666666667;0.062000000000000006;0.11883333333333335;3.045688028837701;15581.8046875;42176.5390625;2972.13647460938;64224.484375;494028.33151853597;489270.48311797815;282188.0744787528;281665.573545019;253765.89123521702;430735.4089219946;449068.1841733082;438141.6509260687;472491.6353866644;534082.2406414337;479823.78865126695;437828.56808052456;446183.8831362822;466617.12829396635;447961.93699593254;271022.591835298;482646.9163786096;459669.781954241;449068.1841733082;299437.39939995663;306141.9092990094;459490.2302056566;198403.2951011641;242117.0930372973;272.5291187658728;880172.2387881301;313800.792077782;55731.60386075384;395785.71416957397;0;9;7;4;12;8;6;0;33;35;295294312440.24036;113109323884.85191;250634433410.30817;57457.292612702135;16230.904465662617;-0.0;24592.68799666263;1245956.7896432835;206246.5957799156;0.0;392310.541351519;1.6183123319878132;0.1964795693334686
1366;2019-08-09 15:46:45.136;810;769;292;291;224;28;137;25;-20;34;804;305;-21;35;244;113;270;718;355;199;137;-96;788;349;355;137;350;306;774;303.0;-1.0;1319.0;364.0;374.0;1;76;100;1;0;0;1;1;1;0;1;1;0;1;0;64014.12109375;15530.986328125;41864.17578125;2920.51879882812;730.0;322504;715.0;1216.0;Calculated values ==>;1565358405.136;354.16;350.06000000000006;302.36;302.26000000000005;295.56;275.96000000000004;273.20264511476705;286.86;275.66;271.16;276.56;353.56000000000006;303.66;271.06;276.66;297.56;284.46000000000004;300.16;344.96000000000004;293.06;286.86;344.66;346.16;263.56;241.92719264551067;268.3187672390254;273.20264511476705;308.66;7880000.0;3490000.0;3550000.0;1370000.0;3500000.0;3060000.0;7740000.000000001;0.050499999999999996;0.0;0.21983333333333333;0.06066666666666667;0.06233333333333334;0.11283333333333334;3.043185409257718;15530.986328125;41864.17578125;2920.51879882812;64014.12109375;494359.6261312431;489624.116145442;282748.62111021543;282211.2382122891;255250.13357713973;430862.6128555636;451625.2951279445;437898.67151236854;472491.6353866644;534051.7042287721;480060.6175612946;437742.05038880615;446092.96027638344;466902.2408945324;449221.50523940375;271341.5462974247;481773.87726413703;460252.8391778579;451625.2951279445;299856.38484229014;306141.9092990094;459591.1629779898;197764.0931522838;244712.70977896982;272.2664768030586;881241.7843787251;314060.2813970882;55780.750242543974;396486.63707545726;0;9;7;4;12;8;6;0;33;35;295508090440.0706;113191592384.78659;250818486660.16202;52789.58480949196;15884.175569426165;-0.0;23346.636713542644;1246876.2792243871;206514.4444680511;0.0;392710.3686357637;1.5256463279012025;0.18638931167149966
1367;2019-08-09 15:47:45.117;809;769;291;291;215;25;147;23;-18;33;804;306;-19;36;245;107;270;719;352;201;147;-95;796;346;353;137;347;308;783;263.0;-2.0;1178.0;381.0;396.0;1;74;100;1;0;0;1;1;1;0;1;1;0;1;0;64833.109375;15684.5595703125;42367.890625;2932.13671875;731.0;322505;715.0;1217.0;Calculated values ==>;1565358465.117;354.06000000000006;350.06000000000006;302.26000000000005;302.26000000000005;294.66;275.66;272.8767566201714;287.86;275.46000000000004;271.36;276.46000000000004;353.56000000000006;303.76000000000005;271.26000000000005;276.76000000000005;297.66;283.86;300.16;345.06000000000006;293.26000000000005;287.86;344.66;346.26;263.66;241.92719264551067;268.5567601203482;272.8767566201714;308.36;7959999.999999999;3460000.0;3529999.9999999995;1370000.0;3470000.0000000005;3080000.0;7830000.0;0.04383333333333333;0.0;0.19633333333333333;0.0635;0.066;0.10983333333333334;3.0455047403348816;15684.5595703125;42367.890625;2932.13671875;64833.109375;493442.7613455105;488714.1961842055;281247.785849383;281247.785849383;252033.96128975702;431051.2098666511;453405.8688497302;437758.51091407164;472393.7743832905;533904.2201801556;479933.49979820376;437601.09044165985;445846.1973067729;467455.34607526765;448898.18008604686;270835.4060677594;480945.63168664265;460831.5935396137;453405.8688497302;299856.38484229014;306560.99450073834;459692.06448788795;196677.7880463922;247496.78520873567;271.8201621394714;882315.171289084;314320.32857268676;55829.506927499904;397188.34868527635;0;9;7;4;12;8;6;0;33;35;295720423180.7256;113273766355.04005;251002628330.73;47332.18192302106;16701.40655403498;-0.0;22615.681019902564;1247710.3630728463;206785.90499685335;0.0;393093.26666194055;1.4208388361974467;0.17384735384662017
1368;2019-08-09 15:48:45.097;810;770;290;288;222;27;144;24;-20;32;804;305;-21;35;246;111;270;720;357;202;144;-94;786;348;354;137;349;305;772;270.0;-1.0;1227.0;236.0;374.0;1;73;100;1;0;0;1;1;1;0;1;1;0;1;0;63700.67578125;15429.2294921875;41814.23828125;2878.2119140625;731.0;322506;716.0;1216.0;Calculated values ==>;1565358525.097;354.16;350.16;302.16;301.96000000000004;295.36;275.86;273.0942459734351;287.56;275.56;271.16;276.36;353.56000000000006;303.66;271.06;276.66;297.76000000000005;284.26000000000005;300.16;345.16;293.36;287.56;344.76;346.26;263.76000000000005;241.92719264551067;268.19934244402924;273.0942459734351;308.86;7859999.999999999;3479999.9999999995;3540000.0;1370000.0;3490000.0;3050000.0;7720000.0;0.045000000000000005;0.0;0.2045;0.03933333333333333;0.06233333333333334;0.10733333333333334;3.043002271361722;15429.2294921875;41814.23828125;2878.2119140625;63700.67578125;494551.05626858387;489975.6738979336;281901.5830355893;280852.3861059543;254663.63492252075;430925.7729439634;452805.7779320095;438124.7295301388;472295.8960165899;534125.3919267323;480181.74833911326;437968.82056851813;446287.039416296;467300.08100781514;449113.3325630116;271471.6702206748;482306.59672536823;460810.79226618685;452805.7779320095;300275.376401361;306560.99450073834;459792.93487889617;198161.29145881245;246793.07569749965;272.4205714218298;883385.9291231782;314579.52372006787;55877.91035940569;397889.63258435024;0;9;7;4;12;8;6;0;33;35;295932452479.9502;113355938954.73955;251186467030.0577;49072.52308558623;10290.844641189959;-0.0;22112.03003983739;1248513.4678208006;207010.76544418238;0.0;393465.87334243394;1.355175008251695;0.15797689121167555
1369;2019-08-09 15:49:45.138;808;769;291;290;221;26;156;23;-22;31;803;304;-23;33;246;111;271;718;344;203;155;-93;786;348;354;137;349;304;773;287.0;-2.0;1269.0;202.0;377.0;0;72;100;1;0;0;1;1;1;0;1;1;0;1;0;63778.04296875;15505.7041015625;41720.09765625;2876.04174804688;731.0;322507;716.0;1215.0;Calculated values ==>;1565358585.138;353.96000000000004;350.06000000000006;302.26000000000005;302.16;295.26000000000005;275.76000000000005;273.0942459734351;288.76000000000005;275.46000000000004;270.96000000000004;276.26000000000005;353.46000000000004;303.56;270.86;276.46000000000004;297.76000000000005;284.26000000000005;300.26000000000005;344.96000000000004;293.46000000000004;288.66;344.76;346.26;263.86;241.92719264551067;268.0796299477929;273.0942459734351;307.56;7859999.999999999;3479999.9999999995;3540000.0;1370000.0;3490000.0;3040000.0;7730000.0;0.04783333333333333;0.0;0.2115;0.033666666666666664;0.06283333333333334;0.11066666666666666;3.0404998023885623;15505.7041015625;41720.09765625;2876.04174804688;63778.04296875;494256.0451991039;489724.87144568394;282323.7321828203;281790.98560619145;254300.18602441563;430925.7729439634;454505.01285514946;438039.0146135774;472198.00020708365;534094.9504249293;480187.65850458475;437883.18805776763;446196.8478688148;467300.08100781514;449113.3325630116;271884.8409577716;481883.1516739877;460944.6244486303;454364.35304597585;300275.376401361;306560.99450073834;459893.7742938652;198450.14898784593;246071.14426571544;272.53534874924964;884448.9777021726;314837.49099115893;55925.89524063653;398586.2277336139;0;9;7;4;12;8;6;0;33;35;296144997620.4026;113438195124.91463;251369291875.44684;50673.0450798422;8801.935385302648;-0.0;23051.115105015484;1249345.2488862127;207169.98066751717;0.0;393842.4900651303;1.3731042303571737;0.14988781412152705
1370;2019-08-09 15:50:45.128;808;769;292;292;213;24;161;22;-20;31;800;303;-21;32;247;105;271;721;316;202;160;-92;795;347;353;137;347;306;782;259.0;-1.0;1183.0;240.0;402.0;0;71;100;1;0;0;1;1;1;0;1;1;0;1;0;64492.5625;15616.810546875;42297.828125;2920.11889648438;732.0;322508;716.0;1216.0;Calculated values ==>;1565358645.128;353.96000000000004;350.06000000000006;302.36;302.36;294.46000000000004;275.56;272.9856168485579;289.26000000000005;275.36;271.16;276.26000000000005;353.16;303.46000000000004;271.06;276.36;297.86;283.66;300.26000000000005;345.26;293.36;289.16;344.76;346.36;263.96000000000004;241.92719264551067;268.3187672390254;272.9856168485579;304.76000000000005;7950000.0;3470000.0000000005;3529999.9999999995;1370000.0;3470000.0000000005;3060000.0;7820000.0;0.043166666666666666;0.0;0.19716666666666666;0.04;0.06699999999999999;0.11016666666666666;3.04281896834694;15616.810546875;42297.828125;2920.11889648438;64492.5625;493390.30879574944;488815.57674299827;281865.0421916794;281865.0421916794;251434.76903840265;430988.63858405815;455373.56023501215;437898.67151236854;472198.00020708365;533634.8161799634;479829.8234809501;437742.05038880615;445664.3711478791;467709.89306910813;448417.8316553054;271300.98469665874;481373.1517069136;460965.25863777025;455234.082041154;300275.376401361;306980.0860723078;459994.5828749552;197857.78140159676;248948.43017256988;272.2956916353758;885517.7212609634;315096.8020542223;55974.18852912552;399286.26042367204;0;9;7;4;12;8;6;0;33;35;296357062270.4363;113520381424.92769;251552261375.47592;47328.0621668405;10485.472058934338;-0.0;22725.80264752235;1250161.788667416;207330.68227484546;0.0;394223.90080074297;1.3239033094328678;0.13382776626505355
1371;2019-08-09 15:51:45.139;811;771;288;287;216;27;162;24;-20;30;798;302;-22;32;248;107;271;724;303;200;161;-91;788;349;355;138;350;305;775;277.0;-1.0;1278.0;343.0;386.0;0;76;100;1;0;0;1;1;1;0;1;1;0;1;0;63810.19140625;15445.212890625;41919.67578125;2918.15161132812;733.0;322509;717.0;1215.0;Calculated values ==>;1565358705.139;354.26;350.26;301.96000000000004;301.86;294.76000000000005;275.86;273.20264511476705;289.36;275.56;271.16;276.16;352.96000000000004;303.36;270.96000000000004;276.36;297.96000000000004;283.86;300.26000000000005;345.56000000000006;293.16;289.26000000000005;344.86;346.46000000000004;264.06;242.14157278889297;268.19934244402924;273.20264511476705;303.46000000000004;7880000.0;3490000.0;3550000.0;1380000.0;3500000.0;3050000.0;7750000.0;0.04616666666666667;0.0;0.213;0.05716666666666667;0.06433333333333333;0.11049999999999999;3.040133332980027;15445.212890625;41919.67578125;2918.15161132812;63810.19140625;494507.2377449127;489824.30961117346;280540.68065928505;280034.4209212545;252613.6178217429;430862.6128555636;455177.70759846305;438124.7295301388;471968.1179040911;533500.3631288704;479835.96159521485;437812.597326149;445859.90203062753;467414.17195512063;448338.229035635;271752.48696841823;482608.70489785465;460387.3511624245;455037.6728021549;300694.37409284414;307399.1840295507;459941.8588226559;197955.18621472467;246036.63546902378;272.342630869091;886587.1068934835;315355.69970505015;56022.84970287073;399988.20162089576;0;9;7;4;12;8;6;0;33;35;296569501210.14594;113602896549.81491;251735594980.22537;51156.1127261832;14976.904784086737;-0.0;23094.614625310987;1250982.6405856698;207542.90764910076;0.0;394605.80761424324;1.4801448585937156;0.15143023329141586
1372;2019-08-09 15:52:45.139;809;770;289;288;218;28;165;24;-22;31;795;301;-23;30;247;109;271;722;293;198;165;-90;787;350;356;138;351;304;773;270.0;-2.0;1473.0;333.0;380.0;0;76;100;1;0;0;1;1;1;0;1;1;0;1;0;63606.9609375;15449.234375;41839.25390625;2902.47314453125;732.0;322510;718.0;1215.0;Calculated values ==>;1565358765.139;354.06000000000006;350.16;302.06;301.96000000000004;294.96000000000004;275.96000000000004;273.3108153835814;289.66;275.56;270.96000000000004;276.26000000000005;352.66;303.26000000000005;270.86;276.16;297.86;284.06;300.26000000000005;345.36;292.96000000000004;289.66;344.96000000000004;346.36;264.16;242.14157278889297;268.0796299477929;273.3108153835814;302.46000000000004;7870000.0;3500000.0;3560000.0;1380000.0;3510000.0;3040000.0;7730000.0;0.045000000000000005;0.0;0.2455;0.0555;0.06333333333333332;0.10833333333333334;3.040316650116391;15449.234375;41839.25390625;2902.47314453125;63606.9609375;494307.7838174496;489875.13912397745;281265.68500903057;280747.4920363126;253324.73311248832;430799.1582183253;455429.6849068524;438039.0146135774;472066.18378088326;533261.9193762363;479842.2028356349;437883.18805776763;445769.9504256632;467144.6279239212;448446.60767574824;271818.4714516638;482511.7773920678;459961.8549604037;455429.6849068524;301113.3779324612;306980.0860723078;460042.8137205575;198464.20730092694;246871.2250379721;272.5491982466462;887648.9164963481;315613.1534322637;56071.35490916955;400686.19270162494;0;9;7;4;12;8;6;0;33;35;296782801210.14594;113685696549.81491;251918294980.22537;58815.61519525569;14517.612656289495;-0.0;22593.83315246203;1251899.0716516818;207788.69529443723;0.0;394986.544679058;1.5937120579522648;0.1582808570838483
1373;2019-08-09 15:53:45.100;806;768;290;289;216;25;166;24;-20;31;792;300;-21;32;248;106;271;721;284;196;166;-90;799;346;352;138;347;307;787;230.0;-1.0;1032.0;213.0;399.0;0;75;100;1;0;0;1;1;1;0;1;1;0;1;0;64453.7421875;15685.0576171875;42467.46484375;2936.81176757812;732.0;322511;717.0;1218.0;Calculated values ==>;1565358825.1;353.76;349.96000000000004;302.16;302.06;294.76000000000005;275.66;272.8767566201714;289.76000000000005;275.56;271.16;276.26000000000005;352.36;303.16;271.06;276.36;297.96000000000004;283.76000000000005;300.26000000000005;345.26;292.76000000000005;289.76000000000005;344.86;346.36;264.16;242.14157278889297;268.43790593516167;272.8767566201714;301.56;7990000.000000001;3460000.0;3520000.0000000005;1380000.0;3470000.0000000005;3070000.0;7870000.0;0.03833333333333333;0.0;0.17200000000000001;0.0355;0.0665;0.10483333333333333;3.0478236048080367;15685.0576171875;42467.46484375;2936.81176757812;64453.7421875;492704.94507719233;488155.421537291;280349.5469996774;279859.6247097947;252221.90651484038;431051.2098666511;456234.1238340642;437671.5478804793;472066.18378088326;532726.2139607823;479361.16250724066;437514.20447033056;445468.1497532969;467837.0269053808;448751.6027926097;271050.7612776743;480824.6653021097;460317.26658201264;456234.1238340642;300694.37409284414;306980.0860723078;460042.8137205575;197597.59746619064;250090.48755182052;272.18794305706206;888715.3953596372;315872.43722130184;56119.98398728268;401388.29202941305;0;9;7;4;12;8;6;0;33;35;296995063150.0244;113768442729.76753;252101475835.12048;41292.71947125765;9316.805177030023;-0.0;21610.724536921876;1252732.7655199459;207987.18633983796;0.0;395354.6765515713;1.18220717408798;0.10376514285703647
1374;2019-08-09 15:54:45.130;808;770;285;284;207;26;166;24;-18;30;791;299;-20;33;249;102;271;726;281;195;166;-90;790;349;355;138;350;307;776;266.0;-1.0;1605.0;318.0;395.0;0;75;100;1;0;0;1;1;1;0;1;1;0;1;0;63586.14453125;15530.8056640625;42010.0859375;2923.84692382812;734.0;322512;719.0;1219.0;Calculated values ==>;1565358885.13;353.96000000000004;350.16;301.66;301.56;293.86;275.76000000000005;273.20264511476705;289.76000000000005;275.56;271.36;276.16;352.26;303.06;271.16;276.46000000000004;298.06;283.36;300.26000000000005;345.76;292.66;289.76000000000005;345.06000000000006;346.56000000000006;264.16;242.14157278889297;268.43790593516167;273.20264511476705;301.26000000000005;7900000.0;3490000.0;3550000.0;1380000.0;3500000.0;3070000.0;7759999.999999999;0.044333333333333336;0.0;0.2675;0.053000000000000005;0.06583333333333334;0.11016666666666668;3.0499579164512527;15530.8056640625;42010.0859375;2923.84692382812;63586.14453125;493871.8590733893;489573.1216712162;278945.63042880845;278459.57741448516;249744.3258579066;430862.6128555636;455736.23341735575;437985.2681005028;471968.1179040911;532621.8456006951;479245.38051387045;437671.5478804793;445611.7091226259;467541.91548315017;447596.1561049877;271621.65396456874;482814.19403125293;459713.48351275333;455736.23341735575;301532.38793589;307818.28838856175;460042.8137205575;198396.11962329122;246530.84998362302;272.5180235251147;889782.9279188858;316132.6994823189;56168.84722929306;402092.6236115134;0;9;7;4;12;8;6;0;33;35;297207269200.7661;113851284130.05707;252285767935.7646;64090.097217654096;13867.274787155115;-0.0;23047.459741616225;1253611.3947571605;208180.48360721493;0.0;395727.01416429493;1.6704749612703782;0.15752872932714873
1375;2019-08-09 15:55:45.151;807;769;285;283;215;28;165;25;-20;30;791;297;-21;32;247;109;271;723;280;194;165;-91;785;351;357;137;352;306;771;315.0;0.0;1480.0;153.0;379.0;0;71;100;1;0;0;1;1;1;0;1;1;0;1;0;62999.5859375;15438.150390625;41787.18359375;2893.75903320312;733.0;322513;719.0;1217.0;Calculated values ==>;1565358945.151;353.86;350.06000000000006;301.66;301.46000000000004;294.66;275.96000000000004;273.4187578820637;289.66;275.66;271.16;276.16;352.26;302.86;271.06;276.36;297.86;284.06;300.26000000000005;345.46000000000004;292.56;289.66;345.06000000000006;346.46000000000004;264.06;241.92719264551067;268.3187672390254;273.4187578820637;301.16;7850000.0;3510000.0;3570000.0000000005;1370000.0;3520000.0000000005;3060000.0;7709999.999999999;0.0525;0.0;0.24666666666666667;0.025500000000000002;0.06316666666666666;0.11566666666666667;3.0451376676845205;15438.150390625;41787.18359375;2893.75903320312;62999.5859375;494204.4104025709;489926.1747065655;279428.01249014837;278439.2274477339;252426.2497338513;430735.4089219946;455262.1006954997;437898.67151236854;472100.0868749512;532696.3376463689;479136.25119429483;437742.05038880615;445664.3711478791;467002.66106950067;448259.1050726239;271951.6003851195;482885.01471128775;459262.8302995626;455262.1006954997;301532.38793589;307399.1840295507;460095.3607636393;199713.9151131187;243246.54177867234;273.04801911677566;890838.1782128963;316390.86444183596;56217.34424687839;402791.17859857774;0;9;7;4;12;8;6;0;33;35;297420943960.4402;113933813004.93118;252469732300.48398;58752.23991181496;6639.726864088277;-0.0;24523.132981379695;1254635.4391884939;208351.43509946935;0.0;396123.5745172771;1.495616371507681;0.12494555740071858
1376;2019-08-09 15:56:45.111;803;767;287;286;217;27;167;25;-20;31;790;296;-21;32;248;110;271;721;299;194;167;-90;788;350;356;137;350;306;775;381.0;0.0;1420.0;199.0;376.0;0;72;100;1;0;0;1;1;1;0;1;1;0;1;0;63345.54296875;15491.599609375;41933.85546875;2907.33544921875;732.0;322514;718.0;1215.0;Calculated values ==>;1565359005.111;353.46000000000004;349.86;301.86;301.76000000000005;294.86;275.86;273.3108153835814;289.86;275.66;271.16;276.26000000000005;352.16;302.76000000000005;271.06;276.36;297.96000000000004;284.16;300.26000000000005;345.26;292.56;289.86;344.96000000000004;346.36;264.16;241.92719264551067;268.3187672390254;273.3108153835814;303.06;7880000.0;3500000.0;3560000.0;1370000.0;3500000.0;3060000.0;7750000.0;0.0635;0.0;0.23666666666666666;0.033166666666666664;0.06266666666666666;0.12616666666666665;3.040316650116391;15491.599609375;41933.85546875;2907.33544921875;63345.54296875;493323.2072953043;489221.7718590412;280034.4209212545;279534.42345627793;252934.49730405293;430799.1582183253;455709.01711372373;437898.67151236854;472198.00020708365;532592.0204643909;479020.4801322137;437742.05038880615;445664.3711478791;467414.17195512063;448594.3896613376;271752.48696841823;482137.31433199847;459420.75121607736;455709.01711372373;301113.3779324612;306980.0860723078;460196.1081007072;199198.62319341785;239349.56103445694;272.84027841193665;891890.3523704017;316648.44052672206;56265.65447262663;403488.38880765846;0;9;7;4;12;8;6;0;33;35;297634701360.5762;114015958204.98344;252653209900.6007;56492.34476881833;8656.41658275843;-0.0;27297.351375334158;1255595.170480417;208478.81798303276;0.0;396555.1239956112;1.5322697975491937;0.13809906087774718
1377;2019-08-09 15:57:45.142;802;766;289;288;219;27;171;25;-20;31;790;295;-21;29;248;111;271;720;319;194;171;-90;787;349;355;136;350;306;774;288.0;-2.0;1438.0;217.0;369.0;0;68;100;1;0;0;1;1;1;0;1;1;0;1;0;63452.96875;15487.5732421875;41893.95703125;2900.00805664062;732.0;322515;718.0;1218.0;Calculated values ==>;1565359065.142;353.36;349.76;302.06;301.96000000000004;295.06;275.86;273.20264511476705;290.26000000000005;275.66;271.16;276.26000000000005;352.16;302.66;271.06;276.06;297.96000000000004;284.26000000000005;300.26000000000005;345.16;292.56;290.26000000000005;344.96000000000004;346.36;264.16;241.71165711629368;268.3187672390254;273.20264511476705;305.06;7870000.0;3490000.0;3550000.0;1360000.0;3500000.0;3060000.0;7740000.000000001;0.048;0.0;0.23966666666666667;0.036166666666666666;0.0615;0.1095;3.0478236048080367;15487.5732421875;41893.95703125;2900.00805664062;63452.96875;493271.5414930424;489172.10624297796;281159.0659721981;280643.59720886155;253614.13923852702;430862.6128555636;456430.83553010726;437898.67151236854;472329.59916539915;532592.0204643909;478904.65832658665;437742.05038880615;445233.9253261885;467414.17195512063;448927.9348465061;271818.4714516638;482088.8682363283;459578.3138943328;456430.83553010726;301113.3779324612;306980.0860723078;460349.06489204726;198790.50860612918;245052.30109940076;272.67451245122356;892947.552570981;316906.7336825999;56314.07400560068;404187.31483595195;0;9;7;4;12;8;6;0;33;35;297848111565.2168;114097900519.84546;252836904760.29138;57306.2563765287;9459.70111900737;-0.0;23145.94952016236;1256543.9821212299;208629.86363024433;0.0;396975.7020221332;1.4915330548363914;0.15232634729669334
1378;2019-08-09 15:58:45.122;802;766;289;289;220;26;172;25;-20;31;790;295;-22;29;249;111;271;719;310;195;172;-90;783;348;354;138;349;306;770;275.0;-1.0;1275.0;336.0;364.0;0;70;100;1;0;0;1;1;1;0;1;1;0;1;0;63418.86328125;15335.1962890625;41612.75;2891.67456054688;732.0;322516;718.0;1218.0;Calculated values ==>;1565359125.122;353.36;349.76;302.06;302.06;295.16;275.76000000000005;273.0942459734351;290.36;275.66;271.16;276.26000000000005;352.16;302.66;270.96000000000004;276.06;298.06;284.26000000000005;300.26000000000005;345.06000000000006;292.66;290.36;344.96000000000004;346.36;264.16;242.14157278889297;268.3187672390254;273.0942459734351;304.16;7830000.0;3479999.9999999995;3540000.0;1380000.0;3490000.0;3060000.0;7700000.0;0.04583333333333333;0.0;0.2125;0.056;0.06066666666666667;0.1065;3.0478236048080367;15335.1962890625;41612.75;2891.67456054688;63418.86328125;493658.33311048377;489576.5403613603;281591.96801491955;281591.96801491955;254079.3352167495;430925.7729439634;456733.5978404523;437898.67151236854;472066.18378088326;532592.0204643909;478904.65832658665;437585.1090581189;445233.9253261885;467682.8889671124;449113.3325630116;272086.30910401203;482367.28495322546;459870.38503119553;456733.5978404523;301113.3779324612;306980.0860723078;460042.8137205575;197721.9237500953;245497.6610151908;272.24561219431274;894004.4654164885;317163.5044766377;56362.32193941865;404882.9720983585;0;9;7;4;12;8;6;0;33;35;298060740665.2844;114180073119.87158;253020443560.34973;51037.55889948306;14689.969838345884;-0.0;22496.627271890346;1257446.5462937746;208831.04380586694;0.0;397355.930043919;1.474343499459108;0.1549394717089757
1379;2019-08-09 15:59:48.093;803;767;288;287;212;22;170;22;-18;30;790;295;-19;30;250;106;271;720;322;196;169;-91;791;345;351;138;345;309;777;253.0;-1.0;1208.0;332.0;395.0;0;68;100;1;0;0;1;1;1;0;1;1;0;1;0;63997.74609375;15545.587890625;42148.90234375;2907.61474609375;733.0;322517;719.0;1217.0;Calculated values ==>;1565359188.093;353.46000000000004;349.86;301.96000000000004;301.86;294.36;275.36;272.7676641592781;290.16;275.36;271.36;276.16;352.16;302.66;271.26000000000005;276.16;298.16;283.76000000000005;300.26000000000005;345.16;292.76000000000005;290.06;345.06000000000006;346.46000000000004;264.06;242.14157278889297;268.67533136820026;272.7676641592781;305.36;7909999.999999999;3450000.0;3510000.0;1380000.0;3450000.0;3090000.0;7770000.0;0.042166666666666665;0.0;0.20133333333333334;0.05533333333333333;0.06583333333333334;0.10800000000000001;3.0451376676845205;15545.587890625;42148.90234375;2907.61474609375;63997.74609375;493032.72333351447;489019.3016155727;280337.70193672547;279836.3887693147;251277.71786391188;431113.4868728058;456949.75120797363;437530.6787186241;471968.1179040911;532368.2524520353;478535.3960696522;437372.52749135875;444783.8392473439;468370.7217776295;448937.5338502123;271556.79612683575;481761.6141495271;460472.8219955311;456812.3516013391;301532.38793589;307399.1840295507;459941.8588226559;196841.50547927315;247738.10671491153;271.88180931558264;895118.8475419556;317433.5869570855;56413.04236256783;405615.54918253404;0;9;7;4;12;8;6;0;33;35;298282713440.12976;114266973099.81104;253214079385.21484;48458.75354552266;14558.21955166718;-0.0;22580.018447734183;1258316.738278026;209086.84765764407;0.0;397750.16913497914;1.4124425475403997;0.15387860157025296
