;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1380;2019-08-09 16:00:45.103;806;769;285;284;217;25;161;23;-18;29;790;296;-19;31;250;106;271;723;327;198;161;-92;781;347;354;138;348;307;767;252.0;-1.0;1332.0;259.0;362.0;0;71;100;1;0;0;1;1;1;0;1;1;0;1;0;63159.67578125;15373.884765625;41441.9765625;2904.4384765625;734.0;322518;721.0;1215.0;Calculated values ==>;1565359245.103;353.76;350.06000000000006;301.66;301.56;294.86;275.66;272.9856168485579;289.26000000000005;275.46000000000004;271.36;276.06;352.16;302.76000000000005;271.26000000000005;276.26000000000005;298.16;283.76000000000005;300.26000000000005;345.46000000000004;292.96000000000004;289.26000000000005;345.26;346.56000000000006;263.96000000000004;242.14157278889297;268.43790593516167;272.9856168485579;305.86;7809999.999999999;3470000.0000000005;3540000.0;1380000.0;3479999.9999999995;3070000.0;7670000.0;0.042;0.0;0.222;0.043166666666666666;0.060333333333333336;0.10233333333333333;3.0399498510978438;15373.884765625;41441.9765625;2904.4384765625;63159.67578125;494440.873540051;490327.9537760196;279829.8419453717;279322.65614687523;253206.93363649774;430988.63858405815;455205.8324204233;437985.2681005028;471870.034071972;532517.4687092409;478897.73014117737;437828.56808052456;445324.3809667724;467950.78732565383;448565.08356762934;272222.63886420184;483316.9160979477;460274.1915433627;455205.8324204233;302370.42649719206;307818.28838856175;459840.87278752984;197908.57480463773;246207.43263028222;272.31591885293824;896125.6870724946;317678.40905928524;56459.06252286897;406277.4264055407;0;9;7;4;12;8;6;0;33;35;298483673690.0961;114345646899.79788;253389670185.1855;53297.025911682045;11306.744196261508;-0.0;21387.50291185777;1259122.4461927323;209291.64787750834;0.0;398098.30641168624;1.4399002232244618;0.15614689274933105
1381;2019-08-09 16:01:45.124;803;767;288;287;221;24;163;22;-20;29;790;297;-21;29;250;111;271;718;306;199;163;-93;779;346;352;137;347;306;765;297.0;0.0;1183.0;129.0;357.0;0;68;100;1;0;0;1;1;1;0;1;1;0;1;0;63050.2265625;15370.9345703125;41433.5546875;2886.005859375;734.0;322519;720.0;1215.0;Calculated values ==>;1565359305.124;353.46000000000004;349.86;301.96000000000004;301.86;295.26000000000005;275.56;272.8767566201714;289.46000000000004;275.36;271.16;276.06;352.16;302.86;271.06;276.06;298.16;284.26000000000005;300.26000000000005;344.96000000000004;293.06;289.46000000000004;345.16;346.56000000000006;263.86;241.92719264551067;268.3187672390254;272.8767566201714;303.76000000000005;7790000.000000001;3460000.0;3520000.0000000005;1370000.0;3470000.0000000005;3060000.0;7650000.0;0.0495;0.0;0.19716666666666666;0.021500000000000002;0.0595;0.109;3.0399498510978438;15370.9345703125;41433.5546875;2886.005859375;63050.2265625;494191.4342780914;490229.93830694194;281616.54421267024;281082.3646108205;254587.15874445662;431051.2098666511;455818.6316555157;437898.67151236854;472002.15594002855;532592.0204643909;479136.25119429483;437742.05038880615;445233.9253261885;468091.0175474696;449482.400844877;272360.6326785607;482754.1551699092;460718.8946201997;455818.6316555157;301951.40411888575;307818.28838856175;459893.7742938652;198363.07597131157;243808.77652508073;272.4925089330167;897177.8043734821;317934.7055601016;56507.33311458254;406968.297554614;0;9;7;4;12;8;6;0;33;35;298695547820.61456;114428175774.99982;253573634550.63562;47228.434920845066;5622.910013934903;-0.0;23109.07420921741;1259960.451567648;209432.77770776342;0.0;398469.24100361945;1.2725714369577252;0.11436568026215575
1382;2019-08-09 16:02:45.134;801;766;288;287;220;23;173;21;-21;29;789;297;-22;28;251;111;271;715;294;199;172;-94;779;344;350;136;345;306;767;292.0;0.0;1075.0;139.0;365.0;0;65;100;1;0;0;1;1;1;0;1;1;0;0;0;63223.1484375;15320.0322265625;41449.62890625;2858.34545898438;733.0;322520;720.0;1214.0;Calculated values ==>;1565359365.134;353.26;349.76;301.96000000000004;301.86;295.16;275.46000000000004;272.6583383277491;290.46000000000004;275.26000000000005;271.06;276.06;352.06000000000006;302.86;270.96000000000004;275.96000000000004;298.26000000000005;284.26000000000005;300.26000000000005;344.66;293.06;290.36;345.16;346.46000000000004;263.76000000000005;241.71165711629368;268.3187672390254;272.6583383277491;302.56;7790000.000000001;3440000.0;3500000.0;1360000.0;3450000.0;3060000.0;7670000.0;0.048666666666666664;0.0;0.17916666666666667;0.023166666666666665;0.06083333333333333;0.10949999999999999;3.03763116562778;15320.0322265625;41449.62890625;2858.34545898438;63223.1484375;493896.78892845695;489879.1316132095;281392.6310723676;280864.50921907584;254185.89072196884;431175.4696738307;457523.44848152105;437742.05038880615;472134.0588697756;532487.6948089948;479136.25119429483;437585.1090581189;445090.0235980121;468497.1211473989;449849.2001024867;272360.6326785607;482067.1132965621;461027.8975196058;457386.8188767707;301951.40411888575;307399.1840295507;459946.72006217635;197677.65598579505;244185.9754783354;272.21174480704525;898230.2578780024;318190.50624304434;56555.21068716032;407659.1058666516;0;9;7;4;12;8;6;0;33;35;298906182920.5811;114510089424.9868;253757265150.60645;43011.53733053949;6075.899984436166;-0.0;23345.49235212866;1260712.5766695847;209530.2840394149;0.0;398856.42691180046;1.214746791100493;0.10298657289204402
1383;2019-08-09 16:03:45.115;795;762;286;285;208;25;174;21;-19;28;788;296;-20;27;249;105;271;712;314;201;173;-94;776;348;354;137;349;307;765;310.0;-1.0;1314.0;367.0;367.0;100;66;100;1;0;0;1;0;0;1;1;1;0;1;0;59001.00390625;15263.46484375;37061.26171875;2902.75268554688;730.0;322521;718.0;1216.0;Calculated values ==>;1565359425.115;352.66;349.36;301.76000000000005;301.66;293.96000000000004;275.66;273.0942459734351;290.56;275.26000000000005;271.26000000000005;275.96000000000004;351.96000000000004;302.76000000000005;271.16;275.86;298.06;283.66;300.26000000000005;344.36;293.26000000000005;290.46000000000004;344.96000000000004;346.16;263.76000000000005;241.92719264551067;268.43790593516167;273.0942459734351;304.56;7759999.999999999;3479999.9999999995;3540000.0;1370000.0;3490000.0;3070000.0;7650000.0;0.051666666666666666;0.0;0.219;0.06116666666666667;0.06116666666666667;0.11283333333333334;3.043185409257718;15263.46484375;37061.26171875;2902.75268554688;59001.00390625;493301.8288400725;489481.5759555604;280555.7929738582;280036.47516526043;250395.4606110425;430925.7729439634;457009.37578815996;437828.56808052456;471904.2073218062;532308.6892045044;478897.73014117737;437671.5478804793;444747.180057976;467682.8889671124;448230.2517486125;272570.8422007215;481815.3040542504;460676.8336032137;456871.56176639436;301113.3779324612;306141.9092990094;459792.93487889617;197631.4805555201;242584.5420880608;272.20954095755246;899248.4699440028;318445.2880119528;56603.20463542413;408313.1561064273;0;9;7;4;12;8;7;0;33;35;299117316040.3931;114591963489.91391;253941106915.44275;52603.16216797598;16035.542289446503;-0.0;24178.71872037197;1261509.113514795;209714.48770856057;0.0;399252.3365926062;1.680638414817329;0.17919229453781219
1384;2019-08-09 16:04:45.135;796;762;282;280;211;30;172;24;-21;29;788;295;-22;28;246;107;271;710;310;202;172;-94;774;353;359;138;354;305;762;362.0;-1.0;1268.0;292.0;349.0;98;69;100;1;0;0;1;0;0;1;1;1;0;1;0;58401.70703125;15279.9296875;36879.83984375;2889.60546875;730.0;322522;717.0;1216.0;Calculated values ==>;1565359485.135;352.76;349.36;301.36;301.16;294.26000000000005;276.16;273.6339639331285;290.36;275.56;271.06;276.06;351.96000000000004;302.66;270.96000000000004;275.96000000000004;297.76000000000005;283.86;300.26000000000005;344.16;293.36;290.36;344.86;346.16;263.76000000000005;242.14157278889297;268.19934244402924;273.6339639331285;304.16;7740000.000000001;3529999.9999999995;3590000.0;1380000.0;3540000.0;3050000.0;7620000.0;0.060333333333333336;0.0;0.21133333333333332;0.048666666666666664;0.05816666666666667;0.11850000000000001;3.043185409257718;15279.9296875;36879.83984375;2889.60546875;58401.70703125;493643.31578423356;489784.9388703051;278812.9492594696;277818.1109306659;251443.46441682792;430607.02586249536;455907.9783805216;437968.82056851813;471870.034071972;532457.9943734562;479027.3994154759;437812.597326149;445287.5332964052;466589.0409415777;447583.1998125407;272713.19682640664;481830.65357152006;460033.3497692248;455907.9783805216;300694.37409284414;306141.9092990094;459638.8067309681;199325.62734958594;238342.61095936008;272.90316719962254;900227.1519868125;318699.9011423949;56651.49037657836;408929.53734453436;0;9;7;4;12;8;7;0;33;35;299331287340.32513;114674490989.88768;254124768115.3844;50433.26150026767;12668.574729893931;-0.0;25781.49603940764;1262368.036590712;209953.7684173041;0.0;399668.81049384637;1.614611106294472;0.16042460279492834
1385;2019-08-09 16:05:45.126;793;760;284;283;217;33;174;25;-22;31;786;295;-23;28;244;112;271;707;310;203;174;-94;774;355;361;138;357;304;762;351.0;-1.0;1331.0;343.0;344.0;98;69;100;1;0;0;1;0;0;1;1;1;0;1;0;58319.078125;15241.1357421875;36815.046875;2905.54809570312;729.0;322523;717.0;1216.0;Calculated values ==>;1565359545.126;352.46000000000004;349.16;301.56;301.46000000000004;294.86;276.46000000000004;273.8482719121499;290.56;275.66;270.96000000000004;276.26000000000005;351.76;302.66;270.86;275.96000000000004;297.56;284.36;300.26000000000005;343.86;293.46000000000004;290.56;344.86;346.06000000000006;263.76000000000005;242.14157278889297;268.0796299477929;273.8482719121499;304.16;7740000.000000001;3550000.0;3610000.0;1380000.0;3570000.0000000005;3040000.0;7620000.0;0.058499999999999996;0.0;0.22183333333333335;0.05716666666666667;0.05733333333333333;0.11583333333333333;3.0433683819157578;15241.1357421875;36815.046875;2905.54809570312;58319.078125;493200.9188697749;489485.6477005931;279833.43643815705;279319.8428725135;253380.81898014137;430477.46260093397;455855.4553565791;438039.0146135774;472066.18378088326;532324.1359750484;479149.96846369054;437883.18805776763;445484.3388220789;465899.65062480443;447952.83282031305;272713.19682640664;481359.8545641757;459855.8798952964;455855.4553565791;300694.37409284414;305722.83045113535;459638.8067309681;199604.7652820243;239315.07158088713;273.0219808958556;901199.679294446;318954.2052027104;56699.77607895619;409543.5692812713;0;9;7;4;12;8;7;0;33;35;299547254940.0985;114757278569.80081;254307440710.19275;52892.664310049535;14865.279369497955;-0.0;25082.594454017653;1263228.956814154;210183.18278390737;0.0;400092.61433406716;1.6891851280765893;0.17398351779019103
1386;2019-08-09 16:06:45.116;793;760;286;285;210;30;175;27;-19;32;784;296;-21;28;243;109;271;710;302;202;175;-94;783;353;359;138;355;307;772;324.0;-1.0;1276.0;285.0;362.0;95;69;100;1;0;0;1;0;0;1;1;1;0;1;0;59070.80859375;15403.9169921875;37130.859375;2925.15844726562;729.0;322524;716.0;1215.0;Calculated values ==>;1565359605.116;352.46000000000004;349.16;301.76000000000005;301.66;294.16;276.16;273.6339639331285;290.66;275.86;271.26000000000005;276.36;351.56000000000006;302.76000000000005;271.06;275.96000000000004;297.46000000000004;284.06;300.26000000000005;344.16;293.36;290.66;344.76;346.06000000000006;263.76000000000005;242.14157278889297;268.43790593516167;273.6339639331285;303.36;7830000.0;3529999.9999999995;3590000.0;1380000.0;3550000.0;3070000.0;7720000.0;0.054000000000000006;0.0;0.21266666666666667;0.0475;0.060333333333333336;0.11433333333333334;3.04086561186484;15403.9169921875;37130.859375;2925.15844726562;59070.80859375;492322.8423729436;488468.8713322245;279830.91262011323;279329.82552337594;250805.3410237367;430607.02586249536;456326.56586780044;437828.56808052456;472164.23178385233;531891.0264084993;478897.73014117737;437514.20447033056;444891.802354063;466058.0093327334;447882.287751831;272086.30910401203;480728.96528277406;460033.3497692248;456326.56586780044;300275.376401361;305722.83045113535;459638.8067309681;199290.09298739608;241791.22521340713;272.88911084162896;902177.7653090818;319209.5380796309;56748.35720195178;410159.6824641384;0;9;7;4;12;8;7;0;33;35;299763218940.1328;114840064769.81396;254490710160.2219;50729.18236980533;12366.563902819671;-0.0;24528.54061481897;1264092.3282840585;210410.0769892082;0.0;400505.97155535227;1.5799565430540077;0.15374302005541635
1387;2019-08-09 16:07:45.127;794;760;284;283;219;34;176;30;-19;33;784;296;-20;29;241;114;271;711;319;202;176;-94;772;358;364;138;359;306;760;327.0;-2.0;1382.0;206.0;352.0;98;70;100;1;0;0;1;0;0;1;1;1;0;1;0;58362.546875;15282.5283203125;36748.375;2925.109375;729.0;322525;717.0;1218.0;Calculated values ==>;1565359665.127;352.56000000000006;349.16;301.56;301.46000000000004;295.06;276.56;274.1680685717883;290.76000000000005;276.16;271.26000000000005;276.46000000000004;351.56000000000006;302.76000000000005;271.16;276.06;297.26000000000005;284.56;300.26000000000005;344.26;293.36;290.76000000000005;344.86;346.06000000000006;263.76000000000005;242.14157278889297;268.3187672390254;274.1680685717883;305.06;7720000.0;3579999.9999999995;3640000.0;1380000.0;3590000.0;3060000.0;7600000.0;0.0545;0.0;0.23033333333333333;0.034333333333333334;0.058666666666666666;0.11316666666666667;3.048373922017593;15282.5283203125;36748.375;2925.109375;58362.546875;493542.6628967094;489688.1446060678;280044.7296327822;279525.6554654158;254108.2620456569;430280.9020939914;455636.81812904833;438054.9754168444;472262.261994151;531965.9383151307;479020.4801322137;437898.67151236854;445233.9253261885;465219.0939126357;447685.30458122905;272857.3814698703;482206.14536838594;459247.19113531715;455636.81812904833;300694.37409284414;305722.83045113535;459638.8067309681;201138.49507954635;242044.23081259354;273.63839956316167;903156.5560192765;319465.30533997086;56797.11837184025;410775.45562325406;0;9;7;4;12;8;7;0;33;35;299980158705.6982;114922879950.0298;254674643875.70126;54569.76263769099;8875.177366698814;-0.0;24171.561131312134;1264969.98036813;210587.12395290923;0.0;400911.88014056114;1.5943023672671803;0.15935609498298917
1388;2019-08-09 16:08:45.117;788;756;286;284;221;37;176;31;-20;35;784;296;-21;29;237;118;271;705;331;201;175;-94;772;360;366;137;361;306;760;331.0;-1.0;1452.0;168.0;349.0;98;71;100;1;0;0;1;0;0;1;1;1;0;1;0;58193.25390625;15209.0283203125;36704.34765625;2905.66918945312;727.0;322526;715.0;1216.0;Calculated values ==>;1565359725.117;351.96000000000004;348.76;301.76000000000005;301.56;295.26000000000005;276.86;274.38016830617;290.76000000000005;276.26000000000005;271.16;276.66;351.56000000000006;302.76000000000005;271.06;276.06;296.86;284.96000000000004;300.26000000000005;343.66;293.26000000000005;290.66;344.66;345.86;263.76000000000005;241.92719264551067;268.3187672390254;274.38016830617;306.26000000000005;7720000.0;3600000.0;3660000.0;1370000.0;3610000.0;3060000.0;7600000.0;0.05516666666666667;0.0;0.242;0.028;0.05816666666666667;0.11333333333333334;3.0437338310391673;15209.0283203125;36704.34765625;2905.66918945312;58193.25390625;492657.18711609225;489089.3064016681;281105.139246056;280044.7296327822;254770.4967808338;430148.3826014536;455302.29977171024;437898.67151236854;472589.4791058512;531965.9383151307;479020.4801322137;437742.05038880615;445233.9253261885;464401.7568174532;447909.0937431863;272857.3814698703;481266.2950130759;458792.58754311653;455160.6010900666;299856.38484229014;304884.691753025;459792.93487889617;201917.55365550108;242559.41743653588;273.95187559876035;904127.692476218;319719.3592959656;56845.70009491486;411387.4596278164;0;9;7;4;12;8;7;0;33;35;300199122205.733;115005366200.04291;254858213275.73044;57107.43052136192;7220.510674255062;-0.0;24094.800814066817;1265900.4685373905;210721.2323314829;0.0;401314.0327868894;1.612993107448365;0.1656244339307656
1389;2019-08-09 16:09:45.138;782;752;288;287;222;38;176;33;-20;37;783;297;-21;30;235;118;271;702;335;201;176;-95;772;362;368;137;363;306;760;345.0;-1.0;1508.0;154.0;367.0;98;73;100;1;0;0;1;0;0;1;1;1;0;1;0;58519.45703125;15186.583984375;36607.40234375;2945.1455078125;725.0;322527;713.0;1218.0;Calculated values ==>;1565359785.138;351.36;348.36;301.96000000000004;301.86;295.36;276.96000000000004;274.5913991737795;290.76000000000005;276.46000000000004;271.16;276.86;351.46000000000004;302.86;271.06;276.16;296.66;284.96000000000004;300.26000000000005;343.36;293.26000000000005;290.76000000000005;344.46000000000004;345.66;263.66;241.92719264551067;268.3187672390254;274.5913991737795;306.66;7720000.0;3620000.0000000005;3679999.9999999995;1370000.0;3629999.9999999995;3060000.0;7600000.0;0.0575;0.0;0.25133333333333335;0.025666666666666667;0.06116666666666667;0.11866666666666667;3.0491053589187977;15186.583984375;36607.40234375;2945.1455078125;58519.45703125;491767.60168098536;488488.4756592823;282197.780691009;281647.2245658453;255103.5985337744;430014.67791919125;454966.0686287633;437898.67151236854;472785.1150065333;531861.5611485756;479136.25119429483;437742.05038880615;445377.61611900316;463842.3458870584;447529.95785919396;272857.3814698703;480794.24773856264;458473.52012050984;454966.0686287633;299018.4200587347;304046.57827927166;459692.06448788795;202536.7407875902;243597.97905241424;274.20209689059044;905100.6388112867;319972.744718654;56894.47394886054;411998.6047028217;0;9;7;4;12;8;7;0;33;35;300419399275.397;115087594969.91748;255041877535.4503;59154.29858882762;6600.319974974309;-0.0;25082.34662972676;1266869.6553752068;210836.4462308068;0.0;401723.98578164243;1.6594520619322672;0.17072874980862163
1390;2019-08-09 16:10:45.148;776;749;288;287;220;41;173;36;-20;38;783;298;-21;28;233;118;271;700;342;200;173;-95;773;364;370;139;365;306;760;329.0;0.0;1550.0;327.0;382.0;98;77;100;1;0;0;1;0;0;1;1;1;0;1;0;58743.90234375;15217.7939453125;36708.03515625;2951.25390625;722.0;322528;712.0;1215.0;Calculated values ==>;1565359845.148;350.76;348.06000000000006;301.96000000000004;301.86;295.16;277.26000000000005;274.8017692304317;290.46000000000004;276.76000000000005;271.16;276.96000000000004;351.46000000000004;302.96000000000004;271.06;275.96000000000004;296.46000000000004;284.96000000000004;300.26000000000005;343.16;293.16;290.46000000000004;344.36;345.36;263.66;242.35481222062532;268.3187672390254;274.8017692304317;307.36;7730000.0;3640000.0;3700000.0;1390000.0;3650000.0;3060000.0;7600000.0;0.05483333333333333;0.0;0.25833333333333336;0.0545;0.06366666666666666;0.1185;3.0421407342350992;15217.7939453125;36708.03515625;2951.25390625;58743.90234375;490774.16323981906;488036.5235972918;282197.780691009;281647.2245658453;254438.72520641485;429879.7862731237;454198.0295512326;437898.67151236854;472621.17715536855;531861.5611485756;479251.971720093;437742.05038880615;445090.0235980121;463279.1356354856;447148.32994781114;272785.05718047183;480478.7492458933;458013.8845142973;454198.0295512326;298599.4468028795;302789.4550866088;459383.04172519856;202099.91324807136;245134.2105240238;274.041072005105;906077.9963383665;320226.15676299715;56943.618800080214;412609.66850888776;0;9;7;4;12;8;7;0;33;35;300640836175.36176;115170408769.90433;255225508135.4211;60914.679218276775;14021.930502003432;-0.0;24774.062554724238;1267870.3969525762;211008.32696010216;0.0;402139.52510312625;1.816982004324269;0.20859844165386845
1391;2019-08-09 16:11:45.079;771;745;287;286;219;42;166;39;-18;40;782;298;-20;32;231;117;271;699;298;199;166;-95;771;365;371;142;367;308;758;336.0;-1.0;1460.0;423.0;393.0;98;89;100;1;0;0;1;0;0;1;1;1;0;1;0;58597.13671875;15226.2734375;36536.74609375;2978.77783203125;720.0;322529;710.0;1217.0;Calculated values ==>;1565359905.079;350.26;347.66;301.86;301.76000000000005;295.06;277.36;274.9066339382667;289.76000000000005;277.06;271.36;277.16;351.36;302.96000000000004;271.16;276.36;296.26000000000005;284.86;300.26000000000005;343.06000000000006;293.06;289.76000000000005;344.16;345.16;263.66;242.98782864720522;268.5567601203482;274.9066339382667;302.96000000000004;7709999.999999999;3650000.0;3710000.0;1420000.0;3670000.0000000005;3080000.0;7580000.0;0.056;0.0;0.24333333333333332;0.07050000000000001;0.0655;0.1215;3.0475117984400892;15226.2734375;36536.74609375;2978.77783203125;58597.13671875;490225.9823554004;487639.01301698684;281881.85482786887;281333.05964090856;254180.7545957874;429811.8947417682;453014.65823422605;437758.51091407164;472424.0149512065;531607.0715657657;479006.9527987534;437443.34373287327;445271.23071639397;462712.0400004629;446803.3304159217;272930.1763092002;480543.7446007901;457713.1471252446;453014.65823422605;297761.5184850505;301951.40411888575;458916.8844850441;201747.43171133028;244947.4705107811;273.90787256312046;907054.7138121697;320479.56556885067;56992.97890175702;413219.33975675923;0;9;7;4;12;8;7;0;33;35;300862880530.3406;115254611824.89629;255409496305.40353;57429.362606000395;18130.446420546825;-0.0;25280.16330839856;1268855.4631706171;211275.95530748568;0.0;402556.1639656146;1.842101962157813;0.18869722919239615
1392;2019-08-09 16:12:45.129;766;741;283;282;213;43;161;42;-16;42;780;297;-18;34;229;114;271;697;294;196;161;-93;774;367;373;147;368;311;761;326.0;0.0;1580.0;386.0;412.0;100;99;100;1;0;0;1;0;0;1;1;1;0;1;0;58677.71484375;15283.681640625;36734.58984375;3028.8759765625;718.0;322530;708.0;1217.0;Calculated values ==>;1565359965.129;349.76;347.26;301.46000000000004;301.36;294.46000000000004;277.46000000000004;275.1157276137837;289.26000000000005;277.36;271.56;277.36;351.16;302.86;271.36;276.56;296.06;284.56;300.26000000000005;342.86;292.76000000000005;289.26000000000005;343.96000000000004;344.96000000000004;263.86;244.02132995426717;268.91163127593666;275.1157276137837;302.56;7740000.000000001;3670000.0000000005;3729999.9999999995;1470000.0;3679999.9999999995;3110000.0;7609999.999999999;0.05433333333333333;0.0;0.26333333333333336;0.06433333333333333;0.06866666666666667;0.123;3.047874557229699;15283.681640625;36734.58984375;3028.8759765625;58677.71484375;489172.10624297796;486721.4135468244;279422.25668622873;278912.7813150644;252118.1360553769;429675.2189834977;451933.13609446323;437389.9950341223;471962.6950587572;531172.2222563244;478521.5910160551;437071.7284734032;444967.1547298483;462292.53388251306;445952.4637836491;272713.19682640664;479892.26149980194;456967.3201168606;451933.13609446323;296923.61432157;301113.3779324612;458338.83068365476;202547.06904476488;245463.8404652027;274.228971299148;908032.818649772;320734.02706898766;57043.084403273635;413830.44305114157;0;9;7;4;12;8;7;0;33;35;301086266530.1632;115341384074.82738;255595351055.25595;61841.970510530795;16455.936665435245;-0.0;25395.723362399047;1269850.219218945;211564.41534952234;0.0;402978.81493674865;1.8837239588472419;0.18741207077433067
1393;2019-08-09 16:13:45.140;762;739;284;283;210;46;149;45;-14;44;775;297;-15;39;226;113;271;698;309;193;149;-88;781;369;375;151;371;313;768;333.0;-1.0;922.0;329.0;398.0;100;99;100;1;0;0;1;0;0;1;1;1;0;1;0;58967.36328125;15421.990234375;37069.96484375;3032.08056640625;716.0;322531;706.0;1218.0;Calculated values ==>;1565360025.14;349.36;347.06000000000006;301.56;301.46000000000004;294.16;277.76000000000005;275.3239800832674;288.06;277.66;271.76000000000005;277.56;350.66;302.86;271.66;277.06;295.76000000000005;284.46000000000004;300.26000000000005;342.96000000000004;292.46000000000004;288.06;343.76;344.76;264.36;244.82967444194236;269.14681796795327;275.3239800832674;304.06;7809999.999999999;3690000.0;3750000.0;1510000.0;3710000.0;3130000.0;7680000.0;0.0555;0.0;0.15366666666666667;0.05483333333333333;0.06633333333333333;0.12183333333333332;3.0507413624475896;15421.990234375;37069.96484375;3032.08056640625;58967.36328125;487852.8177154273;485683.07157645;279223.32712240354;278724.9273330752;250931.88150989485;429537.3511455088;449787.7285304908;437249.5021140777;471631.7930084223;530497.1981711765;478274.5086028217;437089.72060350876;445297.55985454115;461430.10873998835;445403.72395700106;272222.63886420184;479265.2337050733;456214.3250769302;449787.7285304908;296085.73418796173;300275.376401361;458225.6649482081;202575.2091535506;244307.01620088777;274.24904393213507;909013.3740389053;320989.95458005613;57093.601634391416;414445.59376543254;0;9;7;4;12;8;7;0;33;35;301310707670.74817;115430800465.06042;255782585375.74393;36061.616351601;14018.166659407052;-0.0;25034.400118823298;1270666.232019847;211818.41276888252;0.0;403399.1430128763;1.3528228317321456;0.13408413060141952
1394;2019-08-09 16:14:45.100;761;738;284;283;214;46;146;47;-12;45;766;299;-13;44;226;114;271;699;300;188;145;-77;781;370;376;142;371;315;768;332.0;0.0;1827.0;134.0;396.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59976.7890625;15337.5419921875;37032.72265625;4084.44775390625;715.0;322532;705.0;1217.0;Calculated values ==>;1565360085.1;349.26;346.96000000000004;301.56;301.46000000000004;294.56;277.76000000000005;275.4277932560699;287.76000000000005;277.86;271.96000000000004;277.66;349.76;303.06;271.86;277.56;295.76000000000005;284.56;300.26000000000005;343.06000000000006;291.96000000000004;287.66;343.66;344.66;265.46000000000004;242.98782864720522;269.38090353596624;275.4277932560699;303.16;7809999.999999999;3700000.0;3760000.0;1420000.0;3710000.0;3150000.0;7680000.0;0.05533333333333333;0.0;0.3045;0.022333333333333334;0.066;0.12133333333333333;3.0484174438526863;15337.5419921875;37032.72265625;4084.44775390625;59976.7890625;487700.28132931376;485529.51952329435;279223.32712240354;278724.9273330752;252205.44570812938;429467.9694778635;449150.29201334366;437109.2053401759;472916.3023718174;529400.23850329;478261.0894359483;436948.6013565401;445629.81971198367;461430.10873998835;445362.9347002158;272222.63886420184;479424.94103720656;455334.9104170445;448998.4609957435;295666.80309349706;299856.38484229014;460746.61508693505;204907.22259046955;245331.91681388422;275.15553238697083;910003.9145042817;321246.1131281317;57152.86650059429;415062.70447760745;0;9;7;4;12;8;7;0;33;36;301535857469.99615;115518641864.76703;255970859775.11508;70705.50374728558;5713.746432421063;-0.0;24711.540694065596;1271555.3648670341;211982.73575569285;0.0;403813.4161519288;1.7913613686139995;0.16442651564928984
1395;2019-08-09 16:15:45.121;759;737;281;280;213;47;152;48;-10;45;743;302;-12;47;226;114;271;698;319;185;152;-66;782;370;376;136;371;315;769;342.0;0.0;2038.0;1.0;400.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60023.4453125;15442.912109375;37150.03515625;4113.5576171875;714.0;322533;705.0;1217.0;Calculated values ==>;1565360145.121;349.06000000000006;346.86;301.26000000000005;301.16;294.46000000000004;277.86;275.4277932560699;288.36;277.96000000000004;272.16;277.66;347.46000000000004;303.36;271.96000000000004;277.86;295.76000000000005;284.56;300.26000000000005;342.96000000000004;291.66;288.36;343.66;344.56000000000006;266.56;241.71165711629368;269.38090353596624;275.4277932560699;305.06;7820000.0;3700000.0;3760000.0;1360000.0;3710000.0;3150000.0;7690000.000000001;0.057;0.0;0.3396666666666667;0.00016666666666666666;0.06666666666666667;0.12366666666666667;3.0485980718135974;15442.912109375;37150.03515625;4113.5576171875;60023.4453125;487291.9228406663;485270.3214129386;277654.23383619665;277175.17698927794;251852.5580158935;429467.9694778635;450056.41637056874;437429.3724414259;473696.4923814395;526980.283898172;478612.2329564765;437109.2053401759;446064.14464090933;461430.10873998835;445362.9347002158;272154.26870800706;479152.622612749;454904.50125689665;450056.41637056874;295666.80309349706;299437.39939995663;462753.407346283;205613.80761422578;244449.6168983071;275.4260380542288;911004.266460538;321502.70668926375;57221.20712303629;415681.11049393506;0;9;7;4;12;8;7;0;33;36;301761536430.54834;115602071054.97118;256159925925.5777;78740.02018630564;42.85659995534287;-0.0;25426.707534736357;1272801.1801189738;212030.7242378389;0.0;404231.38112474885;1.8377007106389802;0.17123460041004773
1396;2019-08-09 16:16:45.121;758;736;283;282;216;47;144;48;-10;46;743;303;-12;49;225;116;271;697;329;185;144;-62;784;371;377;129;372;315;771;325.0;-1.0;1789.0;145.0;394.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60022.23046875;15396.09375;37140.8515625;4145.87646484375;714.0;322534;704.0;1217.0;Calculated values ==>;1565360205.121;348.96000000000004;346.76;301.46000000000004;301.36;294.76000000000005;277.86;275.5313989812953;287.56;277.96000000000004;272.16;277.76000000000005;347.46000000000004;303.46000000000004;271.96000000000004;278.06;295.66;284.76000000000005;300.26000000000005;342.86;291.66;287.56;343.56000000000006;344.56000000000006;266.96000000000004;240.16925963744896;269.38090353596624;275.5313989812953;306.06;7840000.000000001;3710000.0;3770000.0000000005;1290000.0;3720000.0000000005;3150000.0;7709999.999999999;0.05416666666666667;0.0;0.2981666666666667;0.024166666666666666;0.06566666666666666;0.11983333333333333;3.0485980718135974;15396.09375;37140.8515625;4145.87646484375;60022.23046875;486932.51218831015;484904.727071738;278439.2274477339;277953.48914442526;252747.47050734353;429398.2889081932;448660.13516243984;437429.3724414259;474693.8324563668;526980.283898172;478729.1728869879;437109.2053401759;446352.6365019328;461140.5576896242;445479.2293877506;272018.7547329029;478766.6348003628;454735.60108706815;448660.13516243984;295247.87795992935;299437.39939995663;464176.1047681649;205201.7557604861;245334.6679229001;275.2733461579975;912004.6470920484;321759.6984047585;57290.03574038656;416300.2012165913;0;9;7;4;12;8;7;0;33;36;301987436430.54834;115681571054.97118;256348925925.5777;69242.53437370023;6258.5467676855715;-0.0;24365.168490871514;1274034.3680736406;212083.23593256925;0.0;404646.3134249622;1.7618432975080658;0.18124898987742544
1397;2019-08-09 16:17:45.122;759;736;286;285;220;47;139;49;-10;47;760;303;-11;44;226;118;271;697;329;187;139;-67;779;370;377;137;372;315;766;331.0;-1.0;1933.0;313.0;384.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;59134.73828125;15366.6298828125;36867.21875;3260.29272460938;714.0;322535;704.0;1219.0;Calculated values ==>;1565360265.122;349.06000000000006;346.76;301.76000000000005;301.66;295.16;277.86;275.4277932560699;287.06;278.06;272.16;277.86;349.16;303.46000000000004;272.06;277.56;295.76000000000005;284.96000000000004;300.26000000000005;342.86;291.86;287.06;343.56000000000006;344.56000000000006;266.46000000000004;241.92719264551067;269.38090353596624;275.4277932560699;306.06;7790000.000000001;3700000.0;3770000.0000000005;1370000.0;3720000.0000000005;3150000.0;7659999.999999999;0.05516666666666667;0.0;0.32216666666666666;0.05216666666666667;0.064;0.11916666666666667;3.0536080932956238;15366.6298828125;36867.21875;3260.29272460938;59134.73828125;487600.3584756045;485433.1032652595;280449.22029297356;279932.6651638672;254221.64629909603;429467.9694778635;447893.7585463076;437429.3724414259;473762.2839209553;528769.480842309;478729.1728869879;437269.4612400554;445629.81971198367;461276.7080979507;445988.0108653719;272360.6326785607;479330.67733837303;455023.4628231149;447893.7585463076;295247.87795992935;299437.39939995663;462505.1784866319;204251.1261632501;245174.2983951575;274.9031870379466;912997.6383800113;322016.0587073228;57351.754845525385;416916.9454140158;0;9;7;4;12;8;7;0;33;36;302213640200.2751;115761372384.87479;256537929075.3494;75122.25834261898;13472.25306286975;-0.0;24157.402334678725;1275237.4280621556;212247.66200468078;0.0;405050.6749205993;2.031780490375816;0.22623067040694875
1398;2019-08-09 16:18:45.082;758;735;286;285;221;47;142;48;-11;48;780;302;-12;38;227;119;271;693;334;189;142;-76;777;370;376;141;371;315;764;308.0;-1.0;1418.0;273.0;397.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;58959.91015625;15335.998046875;36784.56640625;3227.88232421875;713.0;322536;703.0;1217.0;Calculated values ==>;1565360325.082;348.96000000000004;346.66;301.76000000000005;301.66;295.26000000000005;277.86;275.4277932560699;287.36;277.96000000000004;272.06;277.96000000000004;351.16;303.36;271.96000000000004;276.96000000000004;295.86;285.06;300.26000000000005;342.46000000000004;292.06;287.36;343.46000000000004;344.46000000000004;265.56;242.77792619122317;269.38090353596624;275.4277932560699;306.56;7770000.0;3700000.0;3760000.0;1410000.0;3710000.0;3150000.0;7640000.000000001;0.051333333333333335;0.0;0.23633333333333334;0.0455;0.06616666666666667;0.1175;3.048778532443122;15335.998046875;36784.56640625;3227.88232421875;58959.91015625;487653.3176397149;485490.5905937777;280663.4314047726;280141.2933835989;254623.5764353436;429467.9694778635;448541.5438814623;437269.4612400554;473341.5640613463;530870.6013521176;478612.2329564765;437109.2053401759;444755.29664010153;461565.83208262455;446143.60260878364;272500.3354214075;478917.5464127707;455478.0284446569;448541.5438814623;294828.9587717387;299018.4200587347;460999.70762075996;203932.89746080182;247141.4392703854;274.7803903113713;913981.1043695693;322271.7433700777;57405.78692554972;417530.3011141239;0;9;7;4;12;8;7;0;33;36;302439389600.4187;115844716784.92781;256726803075.46954;55145.20790649693;11696.539862278096;-0.0;23664.512291801537;1276322.2665734426;212457.26211922968;0.0;405448.9251987699;1.6352086703474442;0.179078952163517
1399;2019-08-09 16:19:45.123;757;734;287;287;222;47;131;48;-11;49;791;300;-13;38;228;120;271;692;338;191;131;-85;777;370;376;143;371;315;764;291.0;0.0;1490.0;117.0;387.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;59156.58984375;15290.3955078125;36809.13671875;3195.90893554688;713.0;322537;703.0;1219.0;Calculated values ==>;1565360385.123;348.86;346.56000000000006;301.86;301.86;295.36;277.86;275.4277932560699;286.26000000000005;277.96000000000004;272.06;278.06;352.26;303.16;271.86;276.96000000000004;295.96000000000004;285.16;300.26000000000005;342.36;292.26000000000005;286.26000000000005;343.46000000000004;344.46000000000004;264.66;243.1966462407574;269.38090353596624;275.4277932560699;306.96000000000004;7770000.0;3700000.0;3760000.0;1430000.0;3710000.0;3150000.0;7640000.000000001;0.0485;0.0;0.24833333333333335;0.0195;0.0645;0.113;3.0537888504915083;15290.3955078125;36809.13671875;3195.90893554688;59156.58984375;487500.8850847134;485337.15201926616;281192.9718078601;281192.9718078601;254954.93298979985;429467.9694778635;446847.18997221196;437269.4612400554;473179.6374401198;532024.5566854752;478378.19145455904;436948.6013565401;444755.29664010153;461701.42432542075;446298.9277870779;272500.3354214075;478757.60634804127;455763.74373751873;446847.18997221196;294828.9587717387;299018.4200587347;459780.758145265;204792.44530532393;248401.59538863;275.1114679436552;914966.0811422684;322527.1377161928;57459.355099204855;418144.00104762206;0;9;7;4;12;8;7;0;33;36;302665143760.00275;115929975004.77072;256915932225.12106;57731.79229045832;4972.272100378851;-0.0;22424.35218794476;1277263.551011823;212596.26380495273;0.0;405833.2615192046;1.539519620237975;0.15980161555354036
1400;2019-08-09 16:20:45.153;756;734;290;289;225;46;128;47;-11;49;794;302;-13;41;228;120;271;691;328;193;128;-89;775;369;375;145;370;314;762;283.0;-1.0;1634.0;216.0;379.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;59472.125;15271.7060546875;36735.5234375;3169.81298828125;712.0;322538;703.0;1215.0;Calculated values ==>;1565360445.153;348.76;346.56000000000006;302.16;302.06;295.66;277.76000000000005;275.3239800832674;285.96000000000004;277.86;272.06;278.06;352.56000000000006;303.36;271.86;277.26000000000005;295.96000000000004;285.16;300.26000000000005;342.26;292.46000000000004;285.96000000000004;343.46000000000004;344.36;264.26000000000005;243.61107973660833;269.2639976450953;275.3239800832674;305.96000000000004;7750000.0;3690000.0;3750000.0;1450000.0;3700000.0;3140000.0;7620000.0;0.04716666666666667;0.0;0.2723333333333333;0.036000000000000004;0.06316666666666666;0.11033333333333334;3.04394821127615;15271.7060546875;36735.5234375;3169.81298828125;59472.125;487554.2417464046;485548.28862865095;283075.07338929875;282513.77070162696;256033.78446620225;429537.3511455088;446573.37278158776;437498.6818074642;472918.6684847629;532413.6875366963;478735.3775716056;437179.3288687813;445390.86433637445;461853.91523743636;446492.89881477744;272641.79394094466;478824.3967078304;456214.3250769302;446573.37278158776;294828.9587717387;298599.4468028795;459062.5216485649;203956.53492474934;249252.49576774664;274.7847879322695;915955.148055735;322781.94923886075;57512.42930593027;418757.1796538179;0;9;7;4;12;8;7;0;33;36;302890556410.7906;116016418205.07285;257104726575.7809;63601.31133439268;9183.81552205736;-0.0;21771.070097193806;1278275.1657668308;212714.2901859173;0.0;406201.7408537948;1.7136873000598811;0.18376222486196436
1401;2019-08-09 16:21:45.114;756;733;288;287;223;45;135;45;-12;49;793;303;-14;39;229;120;271;690;295;194;135;-87;772;368;374;145;369;313;759;287.0;-1.0;1475.0;223.0;385.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;59076.51171875;15218.0888671875;36528.00390625;3080.20092773438;712.0;322539;703.0;1219.0;Calculated values ==>;1565360505.114;348.76;346.46000000000004;301.96000000000004;301.86;295.46000000000004;277.66;275.2199585193972;286.66;277.66;271.96000000000004;278.06;352.46000000000004;303.46000000000004;271.76000000000005;277.06;296.06;285.16;300.26000000000005;342.16;292.56;286.66;343.46000000000004;344.36;264.46000000000004;243.61107973660833;269.14681796795327;275.2199585193972;302.66;7720000.0;3679999.9999999995;3740000.0;1450000.0;3690000.0;3130000.0;7590000.000000001;0.04783333333333333;0.0;0.24583333333333332;0.03716666666666667;0.06416666666666666;0.11199999999999999;3.0539694399552477;15218.0888671875;36528.00390625;3080.20092773438;59076.51171875;487862.5731135822;485711.6493588511;282317.95293038496;281763.88857171073;255475.9947092019;429606.4342157736;447846.40406850865;437568.04326289374;472918.6684847629;532383.5521044779;478974.95761394955;437249.5021140777;445297.55985454115;462140.9697039366;446686.21420095314;272857.3814698703;479004.70559287653;456521.0196676313;447846.40406850865;294828.9587717387;298599.4468028795;459267.23870564316;203567.08172296465;248684.7683522159;274.6295440836417;916942.4112227105;323035.8657100085;57564.47890095856;419367.3122038934;0;9;7;4;12;8;7;0;33;36;303115110355.662;116103361655.02307;257292704310.67328;57525.236378565896;9503.52250118955;-0.0;22306.103200224785;1279283.8975617278;212869.91677960765;0.0;406568.81187970773;1.629416399490647;0.15367903835495794
1402;2019-08-09 16:22:45.154;756;733;283;282;217;44;137;44;-13;48;791;301;-14;40;230;115;272;687;283;195;136;-84;774;367;373;146;368;313;761;276.0;-1.0;1663.0;386.0;402.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;58888.02734375;15194.345703125;36682.65234375;3068.212890625;712.0;322540;702.0;1216.0;Calculated values ==>;1565360565.154;348.76;346.46000000000004;301.46000000000004;301.36;294.86;277.56;275.1157276137837;286.86;277.56;271.86;277.96000000000004;352.26;303.26000000000005;271.76000000000005;277.16;296.16;284.66;300.36;341.86;292.66;286.76000000000005;343.36;344.36;264.76000000000005;243.81672145450628;269.14681796795327;275.1157276137837;301.46000000000004;7740000.000000001;3670000.0000000005;3729999.9999999995;1460000.0;3679999.9999999995;3130000.0;7609999.999999999;0.046;0.0;0.2771666666666667;0.06433333333333333;0.06699999999999999;0.11299999999999999;3.0464535184459245;15194.345703125;36682.65234375;3068.212890625;58888.02734375;487657.0924825403;485500.6625795888;279422.25668622873;278912.7813150644;253415.9396679502;429675.2189834977;448340.58037101495;437408.94190281845;472688.91281728103;532174.1049353181;478741.68737535924;437249.5021140777;445442.62595952844;462427.0073949389;446107.51941157;273144.4956200303;478297.9252077079;456826.4442034697;448188.0401056299;294410.04551340896;298599.4468028795;459419.27562346077;202638.44434218397;248165.12953732553;274.2645424452546;917926.1044061567;323289.4716225698;57615.74984060019;419977.8077314569;0;9;7;4;12;8;7;0;33;36;303339359755.51953;116190719854.96756;257480629510.5539;65070.55624055586;16519.566812428806;-0.0;22602.588894218392;1280306.2102539744;213086.92042980168;0.0;406943.30047299067;1.8963019737192734;0.186145380042343
1403;2019-08-09 16:23:45.125;755;732;281;280;213;45;122;44;-13;47;787;300;-15;41;230;115;272;688;283;196;122;-81;777;367;374;139;369;313;764;266.0;-1.0;1398.0;395.0;397.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60003.98046875;15342.1650390625;36900.28515625;4106.86962890625;711.0;322541;702.0;1216.0;Calculated values ==>;1565360625.125;348.66;346.36;301.26000000000005;301.16;294.46000000000004;277.66;275.1157276137837;285.36;277.56;271.86;277.86;351.86;303.16;271.66;277.26000000000005;296.16;284.66;300.36;341.96000000000004;292.76000000000005;285.36;343.36;344.26;265.06;242.35481222062532;269.14681796795327;275.1157276137837;301.46000000000004;7770000.0;3670000.0000000005;3740000.0;1390000.0;3690000.0;3130000.0;7640000.000000001;0.044333333333333336;0.0;0.233;0.06583333333333334;0.06616666666666667;0.1105;3.046633496027954;15342.1650390625;36900.28515625;4106.86962890625;60003.98046875;487195.6189052258;485029.8540858723;278120.3056288572;277630.52089407796;252017.7593813666;429675.2189834977;445830.5048139363;437408.94190281845;473503.23161362135;531755.1014262937;478624.972798507;437089.72060350876;445587.4761708984;462275.7276824156;446107.51941157;272927.6569809353;478116.1179999742;456803.62847761554;445830.5048139363;294410.04551340896;298180.4796168596;460798.24970661505;202404.15687039413;247742.4842566835;274.1732956329082;918916.3922666161;323543.8195509559;57675.513295247976;420590.7025011214;0;9;7;4;12;8;7;0;34;36;303563351440.35565;116276178529.90504;257668338740.4166;54756.11491255487;17010.944445051213;-0.0;21888.726271576434;1281304.2832109837;213366.20630329492;0.0;407313.882231304;1.6620570740044598;0.1641847758105518
1404;2019-08-09 16:24:45.135;755;732;281;280;213;45;123;43;-12;46;777;301;-14;46;231;114;272;689;298;195;123;-80;780;367;374;137;369;313;767;270.0;-1.0;1576.0;363.0;398.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59937.19140625;15380.78125;37005.1171875;4098.73583984375;711.0;322542;702.0;1218.0;Calculated values ==>;1565360685.135;348.66;346.36;301.26000000000005;301.16;294.46000000000004;277.66;275.1157276137837;285.46000000000004;277.46000000000004;271.96000000000004;277.76000000000005;350.86;303.26000000000005;271.76000000000005;277.76000000000005;296.26000000000005;284.56;300.36;342.06000000000006;292.66;285.46000000000004;343.36;344.26;265.16;241.92719264551067;269.14681796795327;275.1157276137837;302.96000000000004;7800000.0;3670000.0000000005;3740000.0;1370000.0;3690000.0;3130000.0;7670000.0;0.045000000000000005;0.0;0.26266666666666666;0.0605;0.06633333333333333;0.11133333333333334;3.0516444063832626;15380.78125;37005.1171875;4098.73583984375;59937.19140625;486885.69687727815;484711.5204859607;277838.2853537629;277355.0500298984;251918.32847279694;429675.2189834977;445987.1646401892;437568.04326289374;473664.6415601712;530706.9432932027;478741.68737535924;437249.5021140777;446308.544671297;462410.3593498618;445952.4637836491;272714.91960560874;477934.4261905922;456662.40594016435;445987.1646401892;294410.04551340896;298180.4796168596;461201.9316245727;202793.52040086995;247505.82047759357;274.32486344791505;919916.0686170432;323799.8867740828;57743.904737484285;421206.6835002802;0;9;7;4;12;8;7;0;34;36;303787788840.32;116358992329.89188;257856170040.38675;61667.44133842491;15633.708879034017;-0.0;22097.589650102316;1282274.6412123046;213638.29042074867;0.0;407680.49595603184;1.759748312780181;0.18122727844078088
1405;2019-08-09 16:25:45.096;756;733;282;281;214;46;127;43;-13;46;777;301;-14;47;231;115;272;691;305;194;126;-80;778;369;375;134;370;313;766;279.0;-1.0;1427.0;264.0;387.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59813.71484375;15376.029296875;36911.015625;4088.23901367188;712.0;322543;702.0;1219.0;Calculated values ==>;1565360745.096;348.76;346.46000000000004;301.36;301.26000000000005;294.56;277.76000000000005;275.3239800832674;285.86;277.46000000000004;271.86;277.76000000000005;350.86;303.26000000000005;271.76000000000005;277.86;296.26000000000005;284.66;300.36;342.26;292.56;285.76000000000005;343.36;344.36;265.16;241.2770596917726;269.14681796795327;275.3239800832674;303.66;7780000.0;3690000.0;3750000.0;1340000.0;3700000.0;3130000.0;7659999.999999999;0.0465;0.0;0.2378333333333333;0.044000000000000004;0.0645;0.111;3.0539694399552477;15376.029296875;36911.015625;4088.23901367188;59813.71484375;487245.2469169592;484971.77342126356;278422.5794060168;277931.4846002073;252272.15564304433;429537.3511455088;446417.5307006092;437408.94190281845;474052.113305266;530706.9432932027;478741.68737535924;437249.5021140777;446452.1327793413;462259.04860941705;445716.2633357092;272856.2972354604;478370.18706037564;456356.228938502;446261.4206517307;294410.04551340896;298599.4468028795;461653.7432011015;203698.18156900833;247119.11544727001;274.6849547684417;920913.34418448;324056.02692910295;57812.08518177742;421822.2508943125;0;9;7;4;12;8;7;0;34;36;304012342785.1914;116440239484.84535;258043847970.2793;55584.20916605784;11350.044711812101;-0.0;22104.795877695135;1283251.103186176;213863.00887187844;0.0;408048.6097389644;1.5793986928272012;0.15813459213885112
1406;2019-08-09 16:26:45.096;757;733;282;281;216;46;129;43;-13;46;785;302;-14;46;231;115;272;691;315;193;129;-80;780;369;375;133;370;313;767;277.0;-1.0;1520.0;248.0;390.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59989.10546875;15388.8642578125;36970.47265625;4082.84155273438;712.0;322544;702.0;1214.0;Calculated values ==>;1565360805.096;348.86;346.46000000000004;301.36;301.26000000000005;294.76000000000005;277.76000000000005;275.3239800832674;286.06;277.46000000000004;271.86;277.76000000000005;351.66;303.36;271.76000000000005;277.76000000000005;296.26000000000005;284.66;300.36;342.26;292.46000000000004;286.06;343.36;344.36;265.16;241.05796691057077;269.14681796795327;275.3239800832674;304.66;7800000.0;3690000.0;3750000.0;1330000.0;3700000.0;3130000.0;7670000.0;0.04616666666666667;0.0;0.2533333333333333;0.04133333333333333;0.065;0.11116666666666666;3.0414429041063755;15388.8642578125;36970.47265625;4082.84155273438;59989.10546875;487191.9287385869;484865.75096786383;278327.1382627107;277838.2853537629;252883.03291680446;429537.3511455088;446728.9490344498;437408.94190281845;474180.86133098433;531545.5445524799;478858.34890781844;437249.5021140777;446308.544671297;462259.04860941705;445716.2633357092;272714.91960560874;478256.38114704913;456214.3250769302;446728.9490344498;294410.04551340896;298599.4468028795;461803.7073291271;203858.69431960443;247400.96289203543;274.74700038558797;921911.7010204175;324312.40104205866;57880.1775198308;422437.92996332294;0;9;7;4;12;8;7;0;34;36;304237342785.1914;116520339484.84535;258231647970.2793;59166.062721080874;10661.727204393605;-0.0;22158.627792831732;1284207.3554519021;214046.4403045135;0.0;408417.47160288546;1.6297460554684093;0.16840232011514153
