;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1407;2019-08-09 16:27:45.117;757;734;283;282;218;46;133;43;-13;46;794;303;-14;47;231;118;272;691;310;193;133;-80;778;369;375;133;370;313;765;282.0;-1.0;1573.0;339.0;381.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59720.078125;15322.3369140625;36883.9140625;4098.16943359375;713.0;322545;703.0;1218.0;Calculated values ==>;1565360865.117;348.86;346.56000000000006;301.46000000000004;301.36;294.96000000000004;277.76000000000005;275.3239800832674;286.46000000000004;277.46000000000004;271.86;277.76000000000005;352.56000000000006;303.46000000000004;271.76000000000005;277.86;296.26000000000005;284.96000000000004;300.36;342.26;292.46000000000004;286.46000000000004;343.46000000000004;344.46000000000004;265.16;241.05796691057077;269.14681796795327;275.3239800832674;304.16;7780000.0;3690000.0;3750000.0;1330000.0;3700000.0;3130000.0;7650000.0;0.047;0.0;0.26216666666666666;0.0565;0.0635;0.1105;3.051283691467316;15322.3369140625;36883.9140625;4098.16943359375;59720.078125;487397.97325560317;485231.4621602582;279018.30689451407;278518.8639810321;253602.0358331829;429537.3511455088;447348.6376569311;437408.94190281845;474180.86133098433;532488.2621587649;478974.95761394955;437249.5021140777;446452.1327793413;462259.04860941705;446183.0417331233;272856.2972354604;478483.891412228;456214.3250769302;447348.6376569311;294828.9587717387;299018.4200587347;461803.7073291271;203447.26642461208;246874.96841410326;274.5878326261316;922909.6267045927;324568.4172934542;57948.37647283245;423053.5985961136;0;9;7;4;12;8;7;0;34;36;304462421535.7421;116600167415.04068;258419513700.73898;61336.95258786977;14597.1389111051;-0.0;22152.34045133248;1285211.8987157294;214257.00452768407;0.0;408786.85891281476;1.742073379599418;0.18498410136357807
1408;2019-08-09 16:28:45.077;757;734;284;283;219;46;134;43;-13;47;801;304;-14;46;232;118;272;691;305;194;134;-80;777;368;375;134;370;313;763;279.0;-2.0;1678.0;385.0;380.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59767.15234375;15273.212890625;36834.20703125;4091.66186523438;713.0;322546;703.0;1219.0;Calculated values ==>;1565360925.077;348.86;346.56000000000006;301.56;301.46000000000004;295.06;277.76000000000005;275.2199585193972;286.56;277.46000000000004;271.86;277.86;353.26;303.56;271.76000000000005;277.76000000000005;296.36;284.96000000000004;300.36;342.26;292.56;286.56;343.46000000000004;344.46000000000004;265.16;241.2770596917726;269.14681796795327;275.2199585193972;303.66;7770000.0;3679999.9999999995;3750000.0;1340000.0;3700000.0;3130000.0;7630000.0;0.0465;0.0;0.2796666666666667;0.06416666666666666;0.06333333333333332;0.10983333333333332;3.0537888504915083;15273.212890625;36834.20703125;4091.66186523438;59767.15234375;487500.8850847134;485442.7608085041;279729.3287508619;279218.39325139043;254000.4373450557;429606.4342157736;447502.915968562;437408.94190281845;474149.3184965571;533220.983036862;479091.5137106207;437249.5021140777;446308.544671297;462393.8383377232;446377.4063142755;272927.6569809353;478710.9960751296;456356.228938502;447502.915968562;294828.9587717387;299018.4200587347;461653.7432011015;203046.5781586258;247264.24921332946;274.427789014919;923904.689803895;324823.2102323655;58016.57956769878;423667.50672472717;0;9;7;4;12;8;7;0;34;36;304687271534.9911;116680214014.77332;258607188500.11212;65543.3410604592;16593.95975689219;-0.0;21992.880231949708;1286268.5296020827;214516.7570651683;0.0;409154.4904993882;1.8528804695379537;0.19790336995425026
1409;2019-08-09 16:29:45.088;757;734;284;283;220;46;134;43;-13;47;806;305;-14;48;233;118;272;690;311;195;134;-80;774;369;375;134;370;312;761;261.0;-1.0;1520.0;442.0;380.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59585.2109375;15282.1376953125;36674.53125;4080.6455078125;713.0;322547;703.0;1217.0;Calculated values ==>;1565360985.088;348.86;346.56000000000006;301.56;301.46000000000004;295.16;277.76000000000005;275.3239800832674;286.56;277.46000000000004;271.86;277.86;353.76;303.66;271.76000000000005;277.96000000000004;296.46000000000004;284.96000000000004;300.36;342.16;292.66;286.56;343.46000000000004;344.46000000000004;265.16;241.2770596917726;269.02936301313275;275.3239800832674;304.26000000000005;7740000.000000001;3690000.0;3750000.0;1340000.0;3700000.0;3120000.0;7609999.999999999;0.0435;0.0;0.2533333333333333;0.07366666666666667;0.06333333333333332;0.10683333333333332;3.048778532443122;15282.1376953125;36674.53125;4080.6455078125;59585.2109375;487809.17977906234;485653.73558044416;279938.56253132294;279422.25668622873;254402.23825019968;429537.3511455088;447502.915968562;437637.45612594887;474149.3184965571;533817.9159785925;479330.3238627042;437478.7579247441;446788.0355751042;462528.5018799156;446183.0417331233;273144.4956200303;478778.0112497543;456497.9661868576;447502.915968562;294828.9587717387;299018.4200587347;461653.7432011015;202875.18868360086;248560.18410034716;274.3658002174851;924899.4751777197;325077.88483636436;58084.69461478796;424280.1918503512;0;9;7;4;12;8;7;0;34;36;304912312785.5776;116760628754.9829;258794722875.6009;59473.107752061485;19063.353516122548;-0.0;21253.715187920952;1287310.524342255;214813.95581966883;0.0;409514.94486668066;1.7807808498670845;0.19929441028350647
1410;2019-08-09 16:30:45.098;757;734;286;285;217;43;130;41;-9;47;810;306;-12;49;233;115;272;690;313;195;130;-81;787;365;372;134;367;315;775;225.0;-1.0;1366.0;393.0;405.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60845.66015625;15479.576171875;37451.58203125;4120.66796875;713.0;322548;703.0;1217.0;Calculated values ==>;1565361045.098;348.86;346.56000000000006;301.76000000000005;301.66;294.86;277.46000000000004;274.9066339382667;286.16;277.26000000000005;272.26000000000005;277.86;354.16;303.76000000000005;271.96000000000004;278.06;296.46000000000004;284.66;300.36;342.16;292.66;286.16;343.46000000000004;344.46000000000004;265.06;241.2770596917726;269.38090353596624;274.9066339382667;304.46000000000004;7870000.0;3650000.0;3720000.0000000005;1340000.0;3670000.0000000005;3150000.0;7750000.0;0.0375;0.0;0.22766666666666666;0.0655;0.06749999999999999;0.10499999999999998;3.048778532443122;15479.576171875;37451.58203125;4120.66796875;60845.66015625;486468.44586468686;484170.08263039007;279534.42345627793;279040.4293748917;252934.49730405293;429811.8947417682;447458.36503678584;437588.9422777453;474149.3184965571;534015.1383700514;479079.67205410893;437109.2053401759;446352.6365019328;462979.80544440064;446496.09797344345;272233.57046805066;477179.7323064308;456990.0837389877;447458.36503678584;294828.9587717387;299018.4200587347;461553.8918033226;201827.28644493807;251781.87452365656;273.9390985237036;925903.2330351069;325334.2751764861;58153.05028446161;424898.01241386525;0;9;7;4;12;8;7;0;34;36;305136450135.54193;116841042154.97012;258982854225.57098;53675.070311269104;17012.092650974188;-0.0;20546.03150387857;1288253.5829762134;215114.63464246652;0.0;409863.3341442607;1.5991283818202713;0.17752782191437474
1411;2019-08-09 16:31:45.139;762;737;283;282;213;43;108;41;0;46;813;308;-3;53;234;115;272;694;320;195;108;-81;781;365;371;133;367;315;768;230.0;-2.0;1360.0;295.0;397.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60414.8515625;15343.6259765625;37172.6796875;4134.54638671875;715.0;322549;705.0;1215.0;Calculated values ==>;1565361105.139;349.36;346.86;301.46000000000004;301.36;294.46000000000004;277.46000000000004;274.9066339382667;283.96000000000004;277.26000000000005;273.16;277.76000000000005;354.46000000000004;303.96000000000004;272.86;278.46000000000004;296.56;284.66;300.36;342.56000000000006;292.66;283.96000000000004;343.66;344.66;265.06;241.05796691057077;269.38090353596624;274.9066339382667;305.16;7809999.999999999;3650000.0;3710000.0;1330000.0;3670000.0000000005;3150000.0;7680000.0;0.03833333333333333;0.0;0.22666666666666666;0.04916666666666667;0.06616666666666667;0.1045;3.0434077192120075;15343.6259765625;37172.6796875;4134.54638671875;60414.8515625;487852.8177154273;485375.8275090283;278724.9273330752;278232.5242429094;251885.39198585434;429811.8947417682;444215.6509445475;439010.2351277006;474180.86133098433;534329.1500283898;479313.07316872315;438539.3730486444;446927.13639048365;463113.5052063933;446496.09797344345;272644.8895882622;478624.69574939896;457153.3272778203;444215.6509445475;295666.80309349706;299856.38484229014;461704.05280509044;202369.6434916156;250715.81204832927;274.15075974138773;926914.427808814;325591.31071492843;58221.89074615654;425520.30620408745;0;9;7;4;12;8;7;0;34;36;305359502450.131;116921196889.82243;259171983375.2225;53638.53410417926;12750.608457912514;-0.0;20220.733164654805;1289148.4741027185;215362.82663329793;0.0;410203.28932661534;1.5288362414939558;0.16653023247129847
1412;2019-08-09 16:32:45.089;762;738;284;282;215;42;118;39;8;45;817;308;4;56;234;115;272;693;327;195;117;-82;781;364;370;133;366;316;768;246.0;-1.0;1191.0;244.0;393.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60236.87890625;15379.3505859375;37093.98828125;4143.2978515625;716.0;322550;706.0;1216.0;Calculated values ==>;1565361165.089;349.36;346.96000000000004;301.56;301.36;294.66;277.36;274.8017692304317;284.96000000000004;277.06;273.96000000000004;277.66;354.86;303.96000000000004;273.56;278.76000000000005;296.56;284.66;300.36;342.46000000000004;292.66;284.86;343.76;344.76;264.96000000000004;241.05796691057077;269.49753711883926;274.8017692304317;305.86;7809999.999999999;3640000.0;3700000.0;1330000.0;3660000.0;3160000.0;7680000.0;0.041;0.0;0.1985;0.04066666666666666;0.0655;0.10650000000000001;3.0457319349230447;15379.3505859375;37093.98828125;4143.2978515625;60236.87890625;487852.8177154273;485529.51952329435;279223.32712240354;278232.5242429094;252526.63581851483;429879.7862731237;445988.0108653719;440035.3822592901;474083.7854598241;534674.4254399235;479190.7471992474;439414.06249404507;447165.1919128984;463263.04696767486;446689.399471685;272644.8895882622;478464.12970758963;457316.17752044305;445832.15040015994;296085.73418796173;300275.376401361;461604.3712724691;202250.82166022228;249590.71938578915;274.09991746859106;927919.0210376133;325847.1221658155;58290.815296500936;426138.6793635691;0;9;7;4;12;8;7;0;34;36;305581617200.3077;117000930389.88585;259361125625.37296;47200.23527891496;10547.044350898037;-0.0;20899.71240303049;1289988.096912347;215556.81195093668;0.0;410545.6741479686;1.3891145181147364;0.14869497624223363
1413;2019-08-09 16:33:45.110;764;739;282;281;212;41;120;39;10;44;819;309;8;63;235;113;272;695;293;195;119;-84;777;363;369;134;364;317;765;253.0;-1.0;1247.0;306.0;391.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60067.0703125;15308.1201171875;36940.46484375;4143.2734375;717.0;322551;706.0;1218.0;Calculated values ==>;1565361225.11;349.56000000000006;347.06000000000006;301.36;301.26000000000005;294.36;277.26000000000005;274.69669130483857;285.16;277.06;274.16;277.56;355.06000000000006;304.06;273.96000000000004;279.46000000000004;296.66;284.46000000000004;300.36;342.66;292.66;285.06;343.76;344.86;264.76000000000005;241.2770596917726;269.6138998590099;274.69669130483857;302.46000000000004;7770000.0;3629999.9999999995;3690000.0;1340000.0;3640000.0;3170000.0;7650000.0;0.042166666666666665;0.0;0.20783333333333334;0.051000000000000004;0.06516666666666666;0.10733333333333334;3.050560251503114;15308.1201171875;36940.46484375;4143.2734375;60067.0703125;488565.1431247669;485998.1048058535;278518.8639810321;278025.48616754793;251664.49207640314;429947.3805835815;446492.89881477744;440127.6108453059;473857.65670332924;534810.566132876;479185.2006166473;439817.42338092934;447973.8358674436;463693.98011157714;446575.86770730716;272927.6569809353;479124.10680471576;457478.6371371813;446338.1017085922;296085.73418796173;300694.37409284414;461254.1718510543;201666.47036431945;248326.85220303782;273.8672762953906;928921.9048327584;326102.9405930742;58359.894226304015;426755.849072491;0;9;7;4;12;8;7;0;34;36;305803394794.96936;117081058424.76363;259551092090.0832;49560.17369663168;13238.972775823479;-0.0;21253.207446929504;1290794.715870439;215755.09813590685;0.0;410897.0714255318;1.4905051244367853;0.14643734512347117
1414;2019-08-09 16:34:45.110;765;740;282;281;212;41;122;39;8;43;821;306;6;55;236;114;272;696;274;194;122;-85;791;365;372;133;367;300;773;209.0;-1.0;1720.0;509.0;403.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;71506.4296875;26506.12109375;37723.63671875;3912.8759765625;718.0;322552;707.0;1216.0;Calculated values ==>;1565361285.11;349.66;347.16;301.36;301.26000000000005;294.36;277.26000000000005;274.9066339382667;285.36;277.06;273.96000000000004;277.46000000000004;355.26;303.76000000000005;273.76000000000005;278.66;296.76000000000005;284.56;300.36;342.76;292.56;285.36;343.86;344.96000000000004;264.66;241.05796691057077;267.5978703862781;274.9066339382667;300.56;7909999.999999999;3650000.0;3720000.0000000005;1330000.0;3670000.0000000005;3000000.0;7730000.0;0.034833333333333334;0.0;0.2866666666666667;0.08483333333333333;0.06716666666666667;0.10200000000000001;3.0453701409953284;26506.12109375;37723.63671875;3912.8759765625;71506.4296875;487287.08794851234;485310.67787610873;277771.3237405716;277295.12285594334;251405.06930533558;429811.8947417682;446220.97451032395;443402.2823748206;473889.5882477202;536257.7891274719;480899.31561383826;443111.3028367894;450007.29870154505;463380.54213311686;446342.09778435103;271967.4030738142;478379.28123725706;456849.3918133721;446220.97451032395;296504.67125881097;301113.3779324612;461305.1633757946;201694.90036611725;251790.9765424328;273.8873223915747;930018.3506660917;326451.39260316535;58427.02880475453;427378.0499188452;0;9;8;4;12;8;7;0;34;36;306025694794.96936;117161158424.76363;259736192090.0832;69289.44950916164;22023.603978654293;-0.0;19831.8597927249;1291785.129397154;216048.95294219416;0.0;411239.4469858623;1.6310627737782069;0.16699284312050178
1415;2019-08-09 16:35:45.121;776;749;280;279;224;45;117;39;7;44;817;302;5;37;232;121;272;702;275;194;116;-86;786;368;375;133;370;291;769;184.0;-1.0;1705.0;483.0;378.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;70901.2265625;26355.126953125;37382.76171875;3805.998046875;725.0;322553;711.0;1214.0;Calculated values ==>;1565361345.121;350.76;348.06000000000006;301.16;301.06;295.56;277.66;275.2199585193972;284.86;277.06;273.86;277.56;354.86;303.36;273.66;276.86;296.36;285.26000000000005;300.36;343.36;292.56;284.76000000000005;344.26;345.66;264.56;241.05796691057077;266.49643012054327;275.2199585193972;300.66;7859999.999999999;3679999.9999999995;3750000.0;1330000.0;3700000.0;2910000.0;7690000.000000001;0.03066666666666667;0.0;0.2841666666666667;0.0805;0.063;0.09366666666666668;3.0390918766234982;26355.126953125;37382.76171875;3805.998046875;70901.2265625;489472.7668138891;487107.50873995584;277175.17698927794;276701.3415821522;255434.28025303542;429606.4342157736;444844.0050806741;445065.29865598975;473986.6944556456;536496.0864840399;481521.1998320933;444783.1931477316;449208.19314885326;462393.8383377232;446840.2313303108;272301.0963158551;479791.2214984382;456356.228938502;444685.0915889915;298180.4796168596;304046.57827927166;461205.3725585615;202498.1136646362;252725.74700398598;274.21445545671605;931205.2987051877;326891.9837649443;58491.364547841724;428004.051320009;0;9;8;4;12;8;7;0;34;36;306249835880.5535;117240973054.97165;259913524595.54535;68929.50840170964;20825.934340960986;-0.0;17980.19194279552;1292937.1652172662;216406.09789369418;0.0;411554.6051862254;1.5950464197311143;0.16490610724883367
1416;2019-08-09 16:36:45.101;792;760;283;282;229;46;123;40;-3;45;806;301;-2;36;230;127;272;710;274;194;123;-86;780;369;375;135;370;286;762;185.0;-2.0;1706.0;394.0;357.0;100;0;0;1;0;1;1;0;0;1;1;1;1;0;0;70270.0859375;26268.439453125;37035.42578125;3726.58666992188;732.0;322554;718.0;1212.0;Calculated values ==>;1565361405.101;352.36;349.16;301.46000000000004;301.36;296.06;277.76000000000005;275.3239800832674;285.46000000000004;277.16;272.86;277.66;353.76;303.26000000000005;272.96000000000004;276.76000000000005;296.16;285.86;300.36;344.16;292.56;285.46000000000004;344.96000000000004;346.36;264.56;241.49495122638035;265.87368984753493;275.3239800832674;300.56;7800000.0;3690000.0;3750000.0;1350000.0;3700000.0;2860000.0;7620000.0;0.030833333333333334;0.0;0.2843333333333333;0.06566666666666666;0.0595;0.09033333333333333;3.0328096954247465;26268.439453125;37035.42578125;3726.58666992188;70270.0859375;492467.5558084169;489485.6477005931;279319.8428725135;278812.9492594696;257393.27628796495;429537.3511455088;445791.4608990761;444650.6639619747;473825.7953575257;535724.728350644;482003.008472955;444790.9268721922;449988.32914538257;462124.13199085207;447569.2903680804;272714.91960560874;481830.65357152006;456356.228938502;445791.4608990761;301113.3779324612;306980.0860723078;460902.7397682947;203131.38098128367;253314.55606462143;274.4653347918919;932381.3341671936;327330.36730856245;58554.11516332188;428623.99616551865;0;9;8;4;12;8;7;0;34;36;306474760880.62506;117321346254.99721;260086566895.60037;68671.98279417647;16926.98589368039;-0.0;17387.08040337907;1294083.4620845653;216720.60069319332;0.0;411849.2342134473;1.5364069041079251;0.1537087110602416
1417;2019-08-09 16:37:45.131;796;763;281;280;225;42;132;39;-28;46;793;299;-28;43;231;126;272;702;272;194;132;-87;756;364;370;135;365;302;744;187.0;-1.0;1596.0;286.0;364.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58326.70703125;14976.0771484375;35813.53125;3949.21923828125;732.0;322555;722.0;1211.0;Calculated values ==>;1565361465.131;352.76;349.46000000000004;301.26000000000005;301.16;295.66;277.36;274.8017692304317;286.36;277.06;270.36;277.76000000000005;352.46000000000004;303.06;270.36;277.46000000000004;296.26000000000005;285.76000000000005;300.36;343.36;292.56;286.36;345.36;346.36;264.46000000000004;241.49495122638035;267.8393353686513;274.8017692304317;300.36;7559999.999999999;3640000.0;3700000.0;1350000.0;3650000.0;3020000.0;7440000.000000001;0.03116666666666667;0.0;0.266;0.04766666666666666;0.06066666666666667;0.09183333333333334;3.0303073771941973;14976.0771484375;35813.53125;3949.21923828125;58326.70703125;495377.06124973064;491738.61788777984;280217.5841053382;279672.8137132295;256750.51823328043;429879.7862731237;448142.7880814266;437557.52604302316;473923.1613037276;533202.0663396476;479854.9940599753;437557.52604302316;447984.6736389261;463012.4783077877;448361.4024278057;274542.5333364347;482558.4918855682;457176.16999723896;448142.7880814266;302789.4550866088;306980.0860723078;460802.5198328593;202248.5500093643;253756.22407639603;274.0990320791488;933453.5099280595;327674.2434655641;58618.11219505103;429231.3743444772;0;9;8;4;12;8;7;0;34;36;306698372630.5185;117402386754.95859;260263055095.51627;62592.187624953265;12324.405894919926;-0.0;17851.166127795306;1295177.8771049131;216964.48417211455;0.0;412143.03309376095;1.6947341339374975;0.159341925491417
1418;2019-08-09 16:38:45.122;779;750;279;278;217;41;136;38;-23;44;789;298;-24;54;232;122;272;675;264;195;136;-89;750;363;369;135;365;304;737;188.0;-1.0;1430.0;236.0;373.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;57815.21875;14795.615234375;35421.14453125;3965.43627929688;726.0;322556;717.0;1218.0;Calculated values ==>;1565361525.122;351.06000000000006;348.16;301.06;300.96000000000004;294.86;277.26000000000005;274.69669130483857;286.76000000000005;276.96000000000004;270.86;277.56;352.06000000000006;302.96000000000004;270.76000000000005;278.56;296.36;285.36;300.36;340.66;292.66;286.76000000000005;344.86;345.76;264.26000000000005;241.49495122638035;268.0796299477929;274.69669130483857;299.56;7500000.0;3629999.9999999995;3690000.0;1350000.0;3650000.0;3040000.0;7370000.0;0.03133333333333333;0.0;0.23833333333333334;0.03933333333333333;0.06216666666666667;0.0935;3.0489227485591903;14795.615234375;35421.14453125;3965.43627929688;57815.21875;493486.9701945842;490530.4592389341;279932.3967613174;279381.0320939946;254295.60555597895;429947.3805835815;448935.5311806599;437883.18805776763;473728.41363301896;532636.8050945956;479496.3079503218;437727.04723144654;449137.1035301482;463145.86696068436;447945.9289908876;275051.11332145287;479127.37389496097;457478.6371371813;448935.5311806599;300694.37409284414;304465.6318710359;460601.99323066324;202131.05176149652;253859.93177029007;274.0486960030001;934421.2141311474;327922.30368721177;58684.05776430893;429824.9075986868;0;9;8;4;12;8;7;0;34;36;306920039375.28595;117483374604.87361;260444827825.32556;56187.592483944616;10166.523697787225;-0.0;18239.568544869577;1296167.5601300572;217151.8804715285;0.0;412443.74410229933;1.5612819505592885;0.1368941970066364
1419;2019-08-09 16:39:45.122;766;742;280;280;211;36;127;35;-20;43;790;295;-22;52;233;111;272;672;278;196;127;-90;762;359;365;134;360;307;750;205.0;-1.0;1627.0;371.0;409.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59068.8125;15071.3837890625;36326.03125;4023.45971679688;721.0;322557;712.0;1217.0;Calculated values ==>;1565361585.122;349.76;347.36;301.16;301.16;294.26000000000005;276.76000000000005;274.27422755570615;285.86;276.66;271.16;277.46000000000004;352.16;302.66;270.96000000000004;278.36;296.46000000000004;284.26000000000005;300.36;340.36;292.76000000000005;285.86;344.36;345.26;264.16;241.2770596917726;268.43790593516167;274.27422755570615;300.96000000000004;7620000.0;3590000.0;3650000.0;1340000.0;3600000.0;3070000.0;7500000.0;0.034166666666666665;0.0;0.27116666666666667;0.06183333333333333;0.06816666666666667;0.10233333333333333;3.0473301691037573;15071.3837890625;36326.03125;4023.45971679688;59068.8125;490382.05728644563;488013.6579706148;279017.8831847132;279017.8831847132;251844.3209933178;430214.79039162316;448324.64168240636;437671.5478804793;473760.40514917683;532517.4687092409;478781.74452455644;437356.53477473935;448301.5085314506;464022.1768390251;447041.01317347086;274056.6030909418;477155.79406274756;458262.81198973843;448324.64168240636;298599.4468028795;302370.42649719206;460653.97449614544;200550.87018701938;252819.61337277957;273.4121224373392;935395.2477248973;328171.1953457404;58750.63189760971;430422.8007301972;0;9;8;4;12;8;7;0;34;36;307140239375.28595;117564074604.87361;260628127825.32556;64299.22376787655;16083.041949780962;-0.0;20006.68123035181;1297171.6169321556;217370.6268519249;0.0;412762.46285042615;1.8113923208582283;0.17786091347775818
1420;2019-08-09 16:40:45.123;763;740;276;275;202;38;111;36;-17;41;793;294;-19;53;235;106;272;682;286;196;111;-91;759;361;367;135;362;308;747;211.0;-1.0;1598.0;438.0;396.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58643.0234375;15006.8212890625;36105.3203125;4042.70166015625;719.0;322558;709.0;1219.0;Calculated values ==>;1565361645.123;349.46000000000004;347.16;300.76000000000005;300.66;293.36;276.96000000000004;274.4858918419099;284.26000000000005;276.76000000000005;271.46000000000004;277.26000000000005;352.46000000000004;302.56;271.26000000000005;278.46000000000004;296.66;283.76000000000005;300.36;341.36;292.76000000000005;284.26000000000005;344.06000000000006;345.06000000000006;264.06;241.49495122638035;268.5567601203482;274.4858918419099;301.76000000000005;7590000.000000001;3610000.0;3670000.0000000005;1350000.0;3620000.0000000005;3080000.0;7470000.0;0.035166666666666666;0.0;0.26633333333333337;0.073;0.066;0.10116666666666667;3.052701795719308;15006.8212890625;36105.3203125;4042.70166015625;58643.0234375;490236.674232983;488023.4187273235;277275.3080892471;276776.09692456294;249068.46155046785;430081.6785162784;445485.69189471554;437915.60822266474;473436.17305719486;532756.1636462337;478542.4553046891;437601.09044165985;448254.08648987196;463990.4146581629;445888.8890948552;274296.87762404897;479095.0065307427;457941.242533051;445485.69189471554;297342.5633918147;301532.38793589;460401.350097036;200739.7287241139;250670.68330169667;273.4950847605729;936376.1960387243;328421.8512319505;58817.85102930331;431026.4053857322;0;9;8;4;12;8;7;0;34;36;307359843035.0207;117644775949.77612;260812630900.1027;63167.84257311405;18955.29836022331;-0.0;19708.785035993744;1298233.8601874732;217662.61788725838;0.0;413093.43058494956;1.8462916390881934;0.19233044354137638
1421;2019-08-09 16:41:45.134;759;737;278;277;210;39;122;36;-17;41;797;296;-19;50;234;112;272;685;291;194;121;-92;762;362;368;135;363;309;749;179.0;0.0;1533.0;470.0;381.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58815.54296875;15029.1298828125;36251.3828125;4044.53515625;716.0;322559;707.0;1215.0;Calculated values ==>;1565361705.134;349.06000000000006;346.86;300.96000000000004;300.86;294.16;277.06;274.5913991737795;285.36;276.76000000000005;271.46000000000004;277.26000000000005;352.86;302.76000000000005;271.26000000000005;278.16;296.56;284.36;300.36;341.66;292.56;285.26000000000005;343.86;344.76;263.96000000000004;241.49495122638035;268.67533136820026;274.5913991737795;302.26000000000005;7620000.0;3620000.0000000005;3679999.9999999995;1350000.0;3629999.9999999995;3090000.0;7490000.000000001;0.029833333333333333;0.0;0.2555;0.07833333333333334;0.0635;0.09333333333333334;3.0432272211607723;15029.1298828125;36251.3828125;4044.53515625;58815.54296875;489335.81724932085;487365.303889299;278088.92328155175;277581.70305919653;251554.7267353547;430014.67791919125;446993.99328476726;437688.5006598165;473436.17305719486;533099.5468351281;478651.7113793751;437372.52749135875;447644.1459968097;463709.8566730499;446615.9432972033;274056.6030909418;479343.0317633237;457501.3759310873;446840.2313303108;296504.67125881097;300275.376401361;460300.9844949015;200712.08664645941;253355.97014283473;273.4885698869763;937355.1968785821;328672.1967139607;58885.2570251164;431629.48845830874;0;9;8;4;12;8;7;0;34;36;307580383460.59546;117725790799.98727;260997764835.5852;60547.473780412736;20334.46366479463;-0.0;18058.531044164436;1299265.0101692844;217990.092597679;0.0;413408.21591983753;1.788348538890193;0.19482161078133411
1422;2019-08-09 16:42:45.134;757;735;282;282;216;40;129;37;-16;41;800;298;-17;51;234;115;272;688;306;192;129;-92;761;362;368;135;363;311;748;179.0;-1.0;1378.0;430.0;366.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59273.5703125;15022.2978515625;36148.9921875;4060.39135742188;715.0;322560;706.0;1217.0;Calculated values ==>;1565361765.134;348.86;346.66;301.36;301.36;294.76000000000005;277.16;274.5913991737795;286.06;276.86;271.56;277.26000000000005;353.16;302.96000000000004;271.46000000000004;278.26000000000005;296.56;284.66;300.36;341.96000000000004;292.36;286.06;343.76;344.66;263.96000000000004;241.49495122638035;268.91163127593666;274.5913991737795;303.76000000000005;7609999.999999999;3620000.0000000005;3679999.9999999995;1350000.0;3629999.9999999995;3110000.0;7480000.0;0.029833333333333333;0.0;0.22966666666666666;0.07166666666666667;0.061000000000000006;0.09083333333333334;3.0484174438526863;15022.2978515625;36148.9921875;4060.39135742188;59273.5703125;489137.5287730613;487168.0257895303;280303.45850477833;280303.45850477833;253551.69926999643;430014.67791919125;448063.3467468409;437389.9950341223;473436.17305719486;533264.6562648478;478638.1327121062;437231.03110804653;447406.02831095044;463709.8566730499;447074.0585671541;274136.112812663;479929.57136624976;457222.24678663525;448063.3467468409;296085.73418796173;299856.38484229014;460300.9844949015;200698.8473430456;254158.0908021175;273.48336273699374;938339.2728225925;328922.6252784138;58952.798079397;432232.8249166421;0;9;8;4;12;8;7;0;34;36;307801183460.59546;117806790799.98727;261183764835.5852;54360.06691971728;18604.81982921634;-0.0;17613.060748312375;1300222.573008452;218314.58662679576;0.0;413705.47918477486;1.6399636079703248;0.18577099488314341
1423;2019-08-09 16:43:45.104;756;734;283;282;219;39;140;37;-15;41;803;301;-16;49;235;117;272;687;312;191;139;-92;758;361;367;135;362;312;746;179.0;-2.0;1220.0;320.0;369.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59492.94921875;14993.11328125;36031.86328125;4060.84912109375;714.0;322561;705.0;1215.0;Calculated values ==>;1565361825.104;348.76;346.56000000000006;301.46000000000004;301.36;295.06;277.06;274.4858918419099;287.16;276.86;271.66;277.26000000000005;353.46000000000004;303.26000000000005;271.56;278.06;296.66;284.86;300.36;341.86;292.26000000000005;287.06;343.66;344.56000000000006;263.96000000000004;241.49495122638035;269.02936301313275;274.4858918419099;304.36;7580000.0;3610000.0;3670000.0000000005;1350000.0;3620000.0000000005;3120000.0;7459999.999999999;0.029833333333333333;0.0;0.2033333333333333;0.05333333333333334;0.0615;0.09133333333333334;3.043588050331569;14993.11328125;36031.86328125;4060.84912109375;59492.94921875;489292.742775101;487225.8043085621;281090.24530561344;280534.6974872591;254626.35569895967;430081.6785162784;449903.24351046415;437319.724394416;473436.17305719486;533504.2537215535;478864.6511660965;437160.35228701105;446930.7417295069;463990.4146581629;447568.6055282521;274378.1518019366;479997.1956710548;457245.4800888884;449754.20916880155;295666.80309349706;299437.39939995663;460300.9844949015;200835.38441162158;254875.61008659055;273.53267598393603;939328.4989586602;329172.6286404268;59020.4412449149;432834.0312922707;0;9;8;4;12;8;7;0;34;36;308021573210.7006;117887750300.0259;261370571385.67432;48085.14912983487;13838.16533777493;-0.0;17798.912049508606;1301075.8562875385;218584.80965754474;0.0;414000.43140834407;1.447236662567847;0.1585889445680203
1424;2019-08-09 16:44:45.085;755;733;280;279;216;38;147;36;-14;40;805;304;-15;51;236;114;272;686;305;193;147;-93;759;361;367;134;362;312;746;188.0;-1.0;1089.0;288.0;372.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59590.66015625;14963.314453125;36092.3359375;4088.42456054688;713.0;322562;704.0;1216.0;Calculated values ==>;1565361885.085;348.66;346.46000000000004;301.16;301.06;294.76000000000005;276.96000000000004;274.4858918419099;287.86;276.76000000000005;271.76000000000005;277.16;353.66;303.56;271.66;278.26000000000005;296.76000000000005;284.56;300.36;341.76;292.46000000000004;287.86;343.56000000000006;344.46000000000004;263.86;241.2770596917726;269.02936301313275;274.4858918419099;303.66;7590000.000000001;3610000.0;3670000.0000000005;1340000.0;3620000.0000000005;3120000.0;7459999.999999999;0.03133333333333333;0.0;0.18150000000000002;0.048;0.062000000000000006;0.09333333333333334;3.046273373418929;14963.314453125;36092.3359375;4088.42456054688;59590.66015625;489041.1958448525;487075.2060098162;279449.92034431983;278919.79522741295;253624.59750739028;430081.6785162784;450940.46274805197;437478.7579247441;473468.5566066367;533713.370435172;479213.98377392266;437319.724394416;447215.55818723625;464122.52100971725;447113.4766969863;274296.87762404897;479839.79522104276;457524.2444007144;450940.46274805197;295247.87795992935;299018.4200587347;460353.49006412283;200867.05458491913;253068.52969652106;273.54511695650666;940320.5481208216;329422.1864863068;59088.330353840356;433434.8759574774;0;9;8;4;12;8;7;0;34;36;308241703480.50464;117968424744.95407;261557712105.5077;42945.02415617824;12455.348903001777;-0.0;18468.047084809554;1301834.200845734;218803.85289036026;0.0;414302.56036305224;1.339553165220333;0.13926051689778654
1425;2019-08-09 16:45:45.116;754;732;279;278;213;39;139;36;-13;40;808;305;-15;50;237;112;272;686;304;195;139;-94;761;361;367;134;362;313;749;189.0;-1.0;972.0;328.0;365.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59829.98046875;15109.203125;36329.66015625;4107.17236328125;713.0;322563;704.0;1218.0;Calculated values ==>;1565361945.116;348.56000000000006;346.36;301.06;300.96000000000004;294.46000000000004;277.06;274.4858918419099;287.06;276.76000000000005;271.86;277.16;353.96000000000004;303.66;271.66;278.16;296.86;284.36;300.36;341.76;292.66;287.06;343.56000000000006;344.46000000000004;263.76000000000005;241.2770596917726;269.14681796795327;274.4858918419099;303.56;7609999.999999999;3610000.0;3670000.0000000005;1340000.0;3620000.0000000005;3130000.0;7490000.000000001;0.0315;0.0;0.162;0.05466666666666666;0.06083333333333333;0.09233333333333332;3.051283691467316;15109.203125;36329.66015625;4107.17236328125;59829.98046875;488687.0050418261;486610.52411956113;278602.991740142;278088.92328155175;252529.46724688602;430081.6785162784;449754.20916880155;437408.94190281845;473468.5566066367;533953.2752311841;479208.0174135152;437089.72060350876;446881.6732205917;464254.5134180436;446808.8369519566;274136.112812663;479501.18205773435;457802.39502634533;449754.20916880155;295247.87795992935;299018.4200587347;460253.2705565706;200369.47149115134;251913.21678155137;273.34936944946463;941316.234296556;329672.92027793074;59156.66228135506;434038.7044075028;0;9;8;4;12;8;7;0;34;36;308462017250.13367;118048866284.8186;261745308980.19177;38400.39420669007;14206.981015576252;-0.0;18267.31829708943;1302512.429568167;219026.15376878344;0.0;414608.8465735421;1.2759631303468852;0.13518789926009786
1426;2019-08-09 16:46:45.116;754;732;279;278;214;38;139;35;-13;40;811;304;-15;50;237;113;272;687;306;196;139;-95;761;360;366;134;362;312;749;190.0;-2.0;949.0;463.0;363.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59674.76171875;15003.30078125;36189.19140625;4083.90673828125;713.0;322564;703.0;1217.0;Calculated values ==>;1565362005.116;348.56000000000006;346.36;301.06;300.96000000000004;294.56;276.96000000000004;274.38016830617;287.06;276.66;271.86;277.16;354.26;303.56;271.66;278.16;296.86;284.46000000000004;300.36;341.86;292.76000000000005;287.06;343.46000000000004;344.46000000000004;263.66;241.2770596917726;269.02936301313275;274.38016830617;303.76000000000005;7609999.999999999;3600000.0;3660000.0;1340000.0;3620000.0000000005;3120000.0;7490000.000000001;0.03166666666666666;0.0;0.15816666666666668;0.07716666666666666;0.0605;0.09216666666666666;3.048778532443122;15003.30078125;36189.19140625;4083.90673828125;59674.76171875;488687.0050418261;486610.52411956113;278602.991740142;278088.92328155175;252856.84911757804;430148.3826014536;449937.1112318341;437637.45612594887;473468.5566066367;534340.5168238301;479213.98377392266;437319.724394416;447073.2487907919;464254.5134180436;447153.02090015635;274136.112812663;479659.16766692186;458102.21622996335;449937.1112318341;294828.9587717387;299018.4200587347;460153.0218106556;199171.0876618475;251311.74079099923;272.8713132085443;942312.1071481184;329923.85781048285;59224.92127386808;434643.02817052364;0;9;8;4;12;8;7;0;34;36;308681917250.13367;118129266284.8186;261932808980.19177;37717.430612072036;20139.105918483023;-0.0;18306.63830896361;1303146.74477499;219312.3711599006;0.0;414913.62954525923;1.377860647937319;0.15788847197370814
1427;2019-08-09 16:47:45.137;755;732;277;276;213;38;143;35;-13;40;812;304;-15;49;238;114;272;687;306;197;143;-96;763;360;366;135;361;312;751;171.0;0.0;958.0;475.0;369.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59767.66796875;15040.5419921875;36322.265625;4083.138671875;713.0;322565;703.0;1215.0;Calculated values ==>;1565362065.137;348.66;346.36;300.86;300.76000000000005;294.46000000000004;276.96000000000004;274.38016830617;287.46000000000004;276.66;271.86;277.16;354.36;303.56;271.66;278.06;296.96000000000004;284.56;300.36;341.86;292.86;287.46000000000004;343.46000000000004;344.46000000000004;263.56;241.49495122638035;269.02936301313275;274.38016830617;303.76000000000005;7630000.0;3600000.0;3660000.0;1350000.0;3610000.0;3120000.0;7509999.999999999;0.0285;0.0;0.15966666666666668;0.07916666666666666;0.0615;0.09;3.0437682143947358;15040.5419921875;36322.265625;4083.138671875;59767.66796875;488633.12244446506;486400.82002689125;277386.0622129652;276890.2133108325;252459.78977435478;430148.3826014536;450530.16235338734;437637.45612594887;473338.7274854557;534445.0118379522;479213.98377392266;437319.724394416;446930.7417295069;464533.37255708285;447304.71456860687;273977.6628376031;479433.3111977678;458240.58495806623;450530.16235338734;294828.9587717387;299018.4200587347;459899.2253471605;199039.55763671105;252576.33576381806;272.8191085199933;943307.8091050372;330174.3107954158;59293.00380633509;435247.50180567947;0;9;8;4;12;8;7;0;34;36;308901594110.6712;118209994530.01614;262120074500.65;38096.13112544831;20651.39036041058;-0.0;17815.844393061234;1303778.7455805708;219652.41093533757;0.0;415214.7555924208;1.3808649865900717;0.15997008382659306
1428;2019-08-09 16:48:45.127;756;733;280;279;215;39;142;35;-12;40;813;305;-14;49;238;115;272;689;306;198;142;-97;763;361;367;136;362;313;750;152.0;-1.0;1110.0;453.0;353.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59815.11328125;15080.701171875;36345.4453125;4093.73413085938;713.0;322566;704.0;1214.0;Calculated values ==>;1565362125.127;348.76;346.46000000000004;301.16;301.06;294.66;277.06;274.4858918419099;287.36;276.66;271.96000000000004;277.16;354.46000000000004;303.66;271.76000000000005;278.06;296.96000000000004;284.66;300.36;342.06000000000006;292.96000000000004;287.36;343.56000000000006;344.46000000000004;263.46000000000004;241.71165711629368;269.14681796795327;274.4858918419099;303.76000000000005;7630000.0;3610000.0;3670000.0000000005;1360000.0;3620000.0000000005;3130000.0;7500000.0;0.025333333333333333;0.0;0.185;0.0755;0.05883333333333333;0.08416666666666667;3.0412630553705426;15080.701171875;36345.4453125;4093.73413085938;59815.11328125;488783.6076414589;486657.09397098096;279017.8831847132;278499.4694290201;253149.78166097743;430081.6785162784;450200.6593245587;437568.04326289374;473208.68934220774;534476.0846986064;479208.0174135152;437249.5021140777;446738.69557081297;464386.3924891542;447265.42853054777;273977.6628376031;479862.1603017677;458218.4865142734;450200.6593245587;295247.87795992935;299018.4200587347;459644.64283091296;199697.75558352325;255143.31012455304;273.084169217535;944304.1661950828;330425.27932009625;59361.13305626759;435852.9651362119;0;9;8;4;12;8;7;0;34;36;309121457460.7062;118291280980.02907;262307543250.6798;44006.00322068354;19625.989987177923;-0.0;16417.326891000474;1304462.8160028218;219987.99983081478;0.0;415499.9844737621;1.4418136208473185;0.16742870452548442
1429;2019-08-09 16:49:45.137;756;733;279;278;215;37;144;34;-12;39;813;304;-14;49;238;115;272;688;308;198;144;-97;760;359;365;136;361;313;747;160.0;-2.0;877.0;369.0;356.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59723.12109375;15016.5576171875;36175.296875;4098.12646484375;713.0;322567;704.0;1213.0;Calculated values ==>;1565362185.137;348.76;346.46000000000004;301.06;300.96000000000004;294.66;276.86;274.27422755570615;287.56;276.56;271.96000000000004;277.06;354.46000000000004;303.56;271.76000000000005;278.06;296.96000000000004;284.66;300.36;341.96000000000004;292.96000000000004;287.56;343.56000000000006;344.46000000000004;263.46000000000004;241.71165711629368;269.14681796795327;274.27422755570615;303.96000000000004;7600000.0;3590000.0;3650000.0;1360000.0;3610000.0;3130000.0;7470000.0;0.02666666666666667;0.0;0.14616666666666667;0.0615;0.059333333333333335;0.08600000000000001;3.0387578963463495;15016.5576171875;36175.296875;4098.12646484375;59723.12109375;489089.3064016681;486970.7977073114;278813.13109423267;278293.5082562513;253257.2958040758;430214.79039162316;450858.0416590267;437568.04326289374;473111.07959547755;534476.0846986064;479091.5137106207;437249.5021140777;446738.69557081297;464533.37255708285;447646.27948119945;274216.2011836497;480042.05306067993;458538.7512291684;450858.0416590267;295247.87795992935;299018.4200587347;459644.64283091296;199223.85984642158;254134.28729646179;272.8880688187445;945300.4841733751;330676.13161171356;59429.40993880509;436457.405377598;0;9;8;4;12;8;7;0;34;36;309341094060.67126;118372894580.0161;262495374550.64996;34837.97480937435;16015.87815354622;-0.0;16918.242875180586;1305119.958658493;220285.06490120158;0.0;415777.82718783856;1.2257572649694055;0.1369015563197384
1430;2019-08-09 16:50:45.118;756;733;277;276;212;38;152;34;-12;39;814;303;-14;48;239;113;272;688;298;198;152;-97;763;360;366;135;362;313;750;153.0;-1.0;1168.0;336.0;366.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59716.53125;15097.9619140625;36281.8671875;4094.49755859375;713.0;322568;703.0;1216.0;Calculated values ==>;1565362245.118;348.76;346.46000000000004;300.86;300.76000000000005;294.36;276.96000000000004;274.38016830617;288.36;276.56;271.96000000000004;277.06;354.56000000000006;303.46000000000004;271.76000000000005;277.96000000000004;297.06;284.46000000000004;300.36;341.96000000000004;292.96000000000004;288.36;343.46000000000004;344.46000000000004;263.46000000000004;241.49495122638035;269.14681796795327;274.38016830617;302.96000000000004;7630000.0;3600000.0;3660000.0;1350000.0;3620000.0000000005;3130000.0;7500000.0;0.025500000000000002;0.0;0.19466666666666665;0.056;0.061000000000000006;0.08650000000000001;3.046273373418929;15097.9619140625;36281.8671875;4094.49755859375;59716.53125;488783.6076414589;486657.09397098096;277483.4338568138;276985.1924370233;252168.8358514873;430148.3826014536;451852.33860241564;437568.04326289374;473241.2657668606;534580.6213632174;478974.95761394955;437249.5021140777;446595.5159153864;464518.1588243853;447153.02090015635;273977.6628376031;479704.30706239445;458378.80557116074;451852.33860241564;294828.9587717387;299018.4200587347;459798.7106894949;200293.63116663208;254728.05849728046;273.31517655475295;946295.4994207156;330927.00647204625;59497.66018618179;437061.02387117624;0;9;8;4;12;8;7;0;34;36;309560324615.4761;118454168834.94373;262683115080.4828;46189.418888072265;14532.28445328032;-0.0;17051.250229094192;1305794.973116415;220539.55230949167;0.0;416060.816655071;1.4019630025776635;0.148823630682258
1431;2019-08-09 16:51:45.088;757;733;278;277;214;38;146;34;-13;39;814;303;-14;50;238;115;272;689;294;199;146;-98;760;361;367;134;362;313;748;159.0;-1.0;1381.0;384.0;364.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59515.52734375;15024.927734375;36143.671875;4087.99462890625;713.0;322569;703.0;1217.0;Calculated values ==>;1565362305.088;348.86;346.46000000000004;300.96000000000004;300.86;294.56;276.96000000000004;274.4858918419099;287.76000000000005;276.56;271.86;277.06;354.56000000000006;303.46000000000004;271.76000000000005;278.16;296.96000000000004;284.66;300.36;342.06000000000006;293.06;287.76000000000005;343.46000000000004;344.46000000000004;263.36;241.2770596917726;269.14681796795327;274.4858918419099;302.56;7600000.0;3610000.0;3670000.0000000005;1340000.0;3620000.0000000005;3130000.0;7480000.0;0.026500000000000003;0.0;0.23016666666666669;0.064;0.06066666666666667;0.08716666666666667;3.048778532443122;15024.927734375;36143.671875;4087.99462890625;59515.52734375;489239.20138132485;486866.3096682699;278190.72119187895;277680.8886517524;252892.27013372755;430081.6785162784;450792.92296746565;437408.94190281845;473371.24222306634;534580.6213632174;478974.95761394955;437249.5021140777;446881.6732205917;464386.3924891542;447265.42853054777;274216.2011836497;480087.03610686405;458356.8847964573;450792.92296746565;294828.9587717387;299018.4200587347;459852.09879031073;200582.35461701965;254596.5906270556;273.43319062938957;947288.6031092266;331177.9050405294;59565.81352739269;437664.2682572388;0;9;8;4;12;8;7;0;34;36;309780114665.58093;118534828484.98221;262870821180.57233;54509.5861736147;16593.26362709063;-0.0;17101.780302339077;1306633.7119131414;220798.8021871681;0.0;416345.28293867473;1.5962733736842771;0.17121199886201222
1432;2019-08-09 16:52:45.109;756;733;276;275;211;38;149;35;-13;39;814;301;-14;48;239;113;272;688;287;198;149;-99;760;360;366;134;362;313;747;164.0;0.0;1275.0;389.0;368.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59111.90625;15059.0419921875;36099.4921875;4084.0908203125;712.0;322570;703.0;1216.0;Calculated values ==>;1565362365.109;348.76;346.46000000000004;300.76000000000005;300.66;294.26000000000005;276.96000000000004;274.38016830617;288.06;276.66;271.86;277.06;354.56000000000006;303.26000000000005;271.76000000000005;277.96000000000004;297.06;284.46000000000004;300.36;341.96000000000004;292.96000000000004;288.06;343.46000000000004;344.36;263.26000000000005;241.2770596917726;269.14681796795327;274.38016830617;301.86;7600000.0;3600000.0;3660000.0;1340000.0;3620000.0000000005;3130000.0;7470000.0;0.02733333333333333;0.0;0.2125;0.06483333333333334;0.06133333333333334;0.08866666666666667;3.0464535184459245;15059.0419921875;36099.4921875;4084.0908203125;59111.90625;489089.3064016681;486970.7977073114;277275.3080892471;276776.09692456294;251946.96851825496;430148.3826014536;451413.44454563194;437408.94190281845;473371.24222306634;534580.6213632174;478741.68737535924;437249.5021140777;446595.5159153864;464518.1588243853;447153.02090015635;274216.2011836497;480042.05306067993;458378.80557116074;451413.44454563194;294828.9587717387;298599.4468028795;459751.7317352714;200121.21632531474;253490.96401164387;273.2471988233183;948277.5110510141;331428.6925327799;59633.93807461482;438266.5053327362;0;9;8;4;12;8;7;0;34;36;310000091630.24536;118615256624.85953;263058686910.28577;50423.64168521953;16832.71174907886;-0.0;17549.12660734694;1307508.4615325453;221077.44947397267;0.0;416634.14156096;1.535145732876476;0.1603394599826669
1433;2019-08-09 16:53:45.139;754;732;275;274;210;39;151;34;-13;39;815;299;-14;49;239;112;272;687;283;197;151;-99;762;361;367;134;362;312;749;153.0;-1.0;1501.0;513.0;374.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59363.4609375;15003.5078125;36127.12109375;4081.23803710938;712.0;322571;703.0;1214.0;Calculated values ==>;1565362425.139;348.56000000000006;346.36;300.66;300.56;294.16;277.06;274.4858918419099;288.26000000000005;276.56;271.86;277.06;354.66;303.06;271.76000000000005;278.06;297.06;284.36;300.36;341.86;292.86;288.26000000000005;343.46000000000004;344.36;263.26000000000005;241.2770596917726;269.02936301313275;274.4858918419099;301.46000000000004;7620000.0;3610000.0;3670000.0000000005;1340000.0;3620000.0000000005;3120000.0;7490000.000000001;0.025500000000000002;0.0;0.25016666666666665;0.08549999999999999;0.06233333333333334;0.08783333333333335;3.0414429041063755;15003.5078125;36127.12109375;4081.23803710938;59363.4609375;488584.794473424;486610.52411956113;276586.59612800716;276098.1551657599;251554.7267353547;430081.6785162784;451528.56162711047;437637.45612594887;473371.24222306634;534758.4471307772;478631.50032862683;437478.7579247441;446930.7417295069;464518.1588243853;446808.8369519566;274056.6030909418;479659.16766692186;458079.93939307623;451528.56162711047;294828.9587717387;298599.4468028795;459751.7317352714;200056.37704492197;254368.14542646628;273.22589162900874;949265.2994244691;331679.339041657;59702.01650393113;438868.6947206816;0;9;8;4;12;8;7;0;34;36;310220101580.1405;118695696824.8212;263246280660.19635;59434.866616770225;22203.952826024874;-0.0;17317.256556289918;1308424.4068450765;221402.91766471247;0.0;416924.8400304483;1.7922972266198103;0.1945519130516281
1434;2019-08-09 16:54:45.110;753;731;276;275;209;39;149;35;-13;39;816;299;-15;47;239;112;272;688;289;196;149;-100;761;362;368;133;363;312;748;137.0;0.0;1370.0;495.0;370.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;59190.484375;15096.7119140625;36052.45703125;4084.22509765625;711.0;322572;702.0;1216.0;Calculated values ==>;1565362485.11;348.46000000000004;346.26;300.76000000000005;300.66;294.06;277.06;274.5913991737795;288.06;276.66;271.86;277.06;354.76;303.06;271.66;277.86;297.06;284.36;300.36;341.96000000000004;292.76000000000005;288.06;343.36;344.26;263.16;241.05796691057077;269.02936301313275;274.5913991737795;302.06;7609999.999999999;3620000.0000000005;3679999.9999999995;1330000.0;3629999.9999999995;3120000.0;7480000.0;0.022833333333333334;0.0;0.22833333333333333;0.0825;0.06166666666666667;0.0845;3.046633496027954;15096.7119140625;36052.45703125;4084.22509765625;59190.484375;488536.57883467956;486564.07011442067;277177.72219204187;276680.92595960794;251265.6643870965;430014.67791919125;451055.8804169774;437637.45612594887;473501.00995365425;534862.9090815671;478631.50032862683;437319.724394416;446645.12888361624;464371.1518808695;446615.9432972033;274136.112812663;479929.57136624976;457779.88837086706;451055.8804169774;294410.04551340896;298180.4796168596;459805.34044751525;200155.09749649817;256364.9025011356;273.2691333701206;950252.7714590712;331930.0529688655;59770.02914133347;439469.900481316;0;9;8;4;12;8;7;0;34;36;310440495004.9793;118775758109.76263;263433390180.05948;54225.13855372457;21421.14504345891;-0.0;16451.387633888633;1309371.115756895;221766.2844344926;0.0;417206.1093858994;1.6674273386028904;0.18542060551058015
