;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1435;2019-08-09 16:55:45.101;752;730;276;275;211;39;151;36;-13;40;817;301;-15;45;239;114;272;688;290;194;151;-100;763;362;368;138;363;312;751;137.0;-1.0;1701.0;395.0;367.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58623.9921875;15073.419921875;36225.2265625;3270.19580078125;711.0;322573;702.0;1216.0;Calculated values ==>;1565362545.101;348.36;346.16;300.76000000000005;300.66;294.26000000000005;277.06;274.5913991737795;288.26000000000005;276.76000000000005;271.86;277.16;354.86;303.26000000000005;271.66;277.66;297.06;284.56;300.36;341.96000000000004;292.56;288.26000000000005;343.36;344.26;263.16;242.14157278889297;269.02936301313275;274.5913991737795;302.16;7630000.0;3620000.0000000005;3679999.9999999995;1380000.0;3629999.9999999995;3120000.0;7509999.999999999;0.022833333333333334;0.0;0.28350000000000003;0.06583333333333334;0.06116666666666667;0.084;3.046633496027954;15073.419921875;36225.2265625;3270.19580078125;58623.9921875;488180.9042067244;486097.3274786206;276890.2133108325;276400.3942807496;251810.32651224284;430014.67791919125;451350.37249910977;437637.45612594887;472947.9820155742;534967.3628435779;478864.6511660965;437319.724394416;446358.7080335891;464371.1518808695;446921.6022498368;273977.6628376031;479591.5241235452;457501.3759310873;451350.37249910977;294410.04551340896;298180.4796168596;459031.84620053536;201079.735288709;256283.00003894573;273.6329990103147;951234.4114985344;332181.43302223546;59831.3067893069;440072.124165921;0;9;8;4;12;8;7;0;34;36;310661261885.62506;118857045915.0004;263620562100.60696;67064.11385735752;16981.847301695238;-0.0;16385.65928665378;1310381.7079183778;222086.26136789774;0.0;417479.7103980622;1.8404572323687691;0.19675238629897115
1436;2019-08-09 16:56:45.101;752;730;279;278;214;40;155;38;-14;41;801;300;-15;39;239;114;272;689;295;193;155;-98;764;363;369;140;364;312;751;147.0;-1.0;1505.0;224.0;363.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58720.7578125;15064.5224609375;36206.51953125;3236.9951171875;711.0;322574;702.0;1215.0;Calculated values ==>;1565362605.101;348.36;346.16;301.06;300.96000000000004;294.56;277.16;274.69669130483857;288.66;276.96000000000004;271.76000000000005;277.26000000000005;353.26;303.16;271.66;277.06;297.06;284.56;300.36;342.06000000000006;292.46000000000004;288.66;343.36;344.26;263.36;242.56692532238324;269.02936301313275;274.69669130483857;302.66;7640000.000000001;3629999.9999999995;3690000.0;1400000.0;3640000.0;3120000.0;7509999.999999999;0.0245;0.0;0.25083333333333335;0.037333333333333336;0.0605;0.08499999999999999;3.044128040850299;15064.5224609375;36206.51953125;3236.9951171875;58720.7578125;488078.23214855074;486097.3274786206;278396.94866549067;277888.2108550297;252786.3607942648;429947.3805835815;451759.9010204181;437478.7579247441;472784.61766108364;533295.1026270596;478748.10213474924;437319.724394416;445494.4773642259;464223.8542375998;446729.08510916616;273899.28310277447;479749.57240906893;457199.14329477446;451759.9010204181;294410.04551340896;298180.4796168596;458923.2969905021;202146.86147680334;256418.98235816316;274.0548602631907;952212.284415201;332432.58254209225;59885.53338028998;440675.7220500356;0;9;8;4;12;8;7;0;34;36;310882361885.62506;118940445915.0004;263807762100.60696;59029.08402569181;9586.320259178088;-0.0;16603.978086291667;1311432.4845674033;222307.66276423834;0.0;417754.6240428367;1.5634278335901484;0.156641096515166
1437;2019-08-09 16:57:45.111;752;730;279;278;217;40;156;38;-13;42;801;301;-15;46;239;115;272;687;289;192;156;-97;760;362;368;141;363;312;746;161.0;-1.0;1564.0;243.0;358.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58773.7421875;15063.259765625;35981.49609375;3200.45043945312;710.0;322575;701.0;1216.0;Calculated values ==>;1565362665.111;348.36;346.16;301.06;300.96000000000004;294.86;277.16;274.5913991737795;288.76000000000005;276.96000000000004;271.86;277.36;353.26;303.26000000000005;271.66;277.76000000000005;297.06;284.66;300.36;341.86;292.36;288.76000000000005;343.26;344.16;263.46000000000004;242.77792619122317;269.02936301313275;274.5913991737795;302.06;7600000.0;3620000.0000000005;3679999.9999999995;1410000.0;3629999.9999999995;3120000.0;7459999.999999999;0.026833333333333334;0.0;0.26066666666666666;0.0405;0.059666666666666666;0.0865;3.0468133060388563;15063.259765625;35981.49609375;3200.45043945312;58773.7421875;488488.4756592823;486622.6307078846;278919.79522741295;278397.3064185;253957.15196687693;430014.67791919125;452083.05306988035;437637.45612594887;472751.9947874012;533295.1026270596;478864.6511660965;437319.724394416;446502.0201951406;464371.1518808695;447074.0585671541;274216.2011836497;479997.1956710548;457222.24678663525;452083.05306988035;293991.1381695566;297761.5184850505;458869.0855255645;201827.18872106285;255004.74773700378;273.92560904801906;953191.5684351843;332683.6892380823;59939.18770081673;441277.3891079478;0;9;8;4;12;8;7;0;34;36;311103498735.5899;119024759964.987;263994993300.5772;61467.876370206955;10410.196820582318;-0.0;17047.273411293823;1312436.7932607657;222474.32817948356;0.0;418035.09787645465;1.6393217515333551;0.16189024561581764
1438;2019-08-09 16:58:45.122;750;728;277;276;214;39;158;38;-13;42;803;300;-14;48;240;115;272;684;269;193;158;-95;756;361;367;142;362;313;743;154.0;-1.0;1563.0;333.0;365.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58436.08984375;14966.841796875;35925.2109375;3199.06787109375;710.0;322576;701.0;1215.0;Calculated values ==>;1565362725.122;348.16;345.96000000000004;300.86;300.76000000000005;294.56;277.06;274.4858918419099;288.96000000000004;276.96000000000004;271.86;277.36;353.46000000000004;303.16;271.76000000000005;277.96000000000004;297.16;284.66;300.36;341.56000000000006;292.46000000000004;288.96000000000004;343.26;344.16;263.66;242.98782864720522;269.14681796795327;274.4858918419099;300.06;7559999.999999999;3610000.0;3670000.0000000005;1420000.0;3620000.0000000005;3130000.0;7430000.0;0.025666666666666667;0.0;0.2605;0.0555;0.06083333333333333;0.0865;3.0443077029911274;14966.841796875;35925.2109375;3199.06787109375;58436.08984375;488597.6145895781;486635.4539550191;278191.2679122207;277674.8980538117;253071.17572353;430081.6785162784;452550.02064573544;437408.94190281845;472620.9849758201;533430.2526384086;478624.972798507;437249.5021140777;446595.5159153864;464649.81302044657;447265.42853054777;274542.5333364347;479863.3789263872;457524.2444007144;452550.02064573544;293991.1381695566;297761.5184850505;458916.8844850441;201054.48132424263;255302.89578399598;273.6186934547482;954168.4961046863;332933.9859634162;59992.52679704025;441876.72152319155;0;9;8;4;12;8;7;0;34;36;311324039160.2885;119109675529.87094;264182527675.32092;61570.336980719;14311.363375424482;-0.0;17061.87630054046;1313462.2996790034;222680.37894988563;0.0;418319.39290153235;1.7182778913862455;0.16462404992787757
1439;2019-08-09 16:59:45.102;748;727;274;273;210;38;157;37;-12;42;805;296;-14;46;240;114;272;682;258;194;157;-95;758;360;366;143;361;313;745;133.0;-1.0;1647.0;422.0;370.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58296.55078125;15007.62109375;35879.7421875;3177.90625;709.0;322577;700.0;1214.0;Calculated values ==>;1565362785.102;347.96000000000004;345.86;300.56;300.46000000000004;294.16;276.96000000000004;274.38016830617;288.86;276.86;271.96000000000004;277.36;353.66;302.76000000000005;271.76000000000005;277.76000000000005;297.16;284.56;300.36;341.36;292.56;288.86;343.16;344.06000000000006;263.66;243.1966462407574;269.14681796795327;274.38016830617;298.96000000000004;7580000.0;3600000.0;3660000.0;1430000.0;3610000.0;3130000.0;7450000.0;0.022166666666666668;0.0;0.27449999999999997;0.07033333333333333;0.06166666666666667;0.08383333333333334;3.0419814467924904;15007.62109375;35879.7421875;3177.90625;58296.55078125;488091.55383615126;486274.1846668605;276471.2889878848;275979.7068280752;251690.69791930445;430148.3826014536;452579.8890788796;437568.04326289374;472489.7604950056;533639.4875039336;478157.5796435165;437249.5021140777;446308.544671297;464796.26975366054;447304.71456860687;274378.1518019366;479322.0153837795;457825.0308446583;452579.8890788796;293572.2367247113;297342.5633918147;458760.78976260015;200388.38575953338;256353.94081816165;273.3525046870199;955140.9438528687;333183.68989185395;60045.65053424925;442474.89667455363;0;9;8;4;12;8;7;0;34;36;311543865860.3584;119195147029.89812;264370265075.3806;65105.81598467241;18172.192414882364;-0.0;16450.27532919019;1314517.5824091812;222950.98501612482;0.0;418598.5677425588;1.844590521667547;0.17757704934171165
1440;2019-08-09 17:00:45.123;748;727;273;272;208;38;149;37;-12;41;806;292;-13;45;241;112;272;682;257;194;149;-94;756;361;367;144;362;314;743;127.0;-1.0;1794.0;364.0;369.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57827.08984375;14894.3134765625;35875.171875;3172.07690429688;708.0;322578;700.0;1212.0;Calculated values ==>;1565362845.123;347.96000000000004;345.86;300.46000000000004;300.36;293.96000000000004;276.96000000000004;274.4858918419099;288.06;276.86;271.96000000000004;277.26000000000005;353.76;302.36;271.86;277.66;297.26000000000005;284.36;300.36;341.36;292.56;288.06;343.16;343.96000000000004;263.76000000000005;243.40439225979637;269.2639976450953;274.4858918419099;298.86;7559999.999999999;3610000.0;3670000.0000000005;1440000.0;3620000.0000000005;3140000.0;7430000.0;0.021166666666666667;0.0;0.29900000000000004;0.06066666666666667;0.0615;0.08266666666666667;3.0371488293452464;14894.3134765625;35875.171875;3172.07690429688;57827.08984375;488297.19020007964;486484.56385847094;276166.60389558744;275676.44383933075;251110.90549949082;430081.6785162784;451234.9213390781;437339.1761139985;472259.5391352755;533670.2317068193;477564.66878778744;437179.3288687813;445970.11914739496;464781.3556694665;446808.8369519566;274542.5333364347;479548.6123269467;457663.3959569731;451234.9213390781;293572.2367247113;296923.61432157;458706.70582492737;201121.59865738073;256951.45134467562;273.6450201957241;956108.9795505523;333432.9598935355;60098.58558123851;443073.06357599475;0;9;8;4;12;8;7;0;34;36;311763842825.0228;119281277164.76674;264558430910.0936;70629.05565952873;15626.829834831164;-0.0;16060.766852870605;1315649.1022311992;223232.7421149242;0.0;418869.58791753557;1.8968055070766214;0.17798698634335483
1441;2019-08-09 17:01:48.114;747;726;273;272;209;31;129;35;-11;41;805;288;-13;42;242;110;272;683;265;194;130;-94;771;348;354;143;350;314;759;87.0;0.0;220.0;46.0;255.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;59072.1953125;15183.169921875;36930.2421875;3200.53393554688;709.0;322579;699.0;1216.0;Calculated values ==>;1565362908.114;347.86;345.76;300.46000000000004;300.36;294.06;276.26000000000005;273.0942459734351;286.06;276.66;272.06;277.26000000000005;353.66;301.96000000000004;271.86;277.36;297.36;284.16;300.36;341.46000000000004;292.56;286.16;343.06000000000006;344.06000000000006;263.76000000000005;243.1966462407574;269.2639976450953;273.0942459734351;299.66;7709999.999999999;3479999.9999999995;3540000.0;1430000.0;3500000.0;3140000.0;7590000.000000001;0.0145;0.0;0.03666666666666667;0.007666666666666667;0.042499999999999996;0.056999999999999995;3.0469929483522797;15183.169921875;36930.2421875;3200.53393554688;59072.1953125;486594.74716812215;484638.59648336284;274755.2256622399;274296.87762404897;250903.48844969532;430925.7729439634;450644.94249262166;437498.6818074642;472391.1323836129;533565.5681833822;477094.84195547114;437179.3288687813;445536.0002564247;466645.69444314425;448966.68612832006;273365.6127024358;477884.89348136703;459735.5206260379;450790.34610119683;293153.3411634106;297342.5633918147;458862.94064316095;198101.06462933443;255255.48294334288;272.3966155173106;957131.7021744121;333696.1002771506;60154.33796047891;443710.0199440484;0;9;8;4;12;8;7;0;34;36;311990925380.6554;119371669250.01855;264756222650.6446;8777.912629864759;1999.17438277267;-0.0;11145.487199997675;1316343.8139469563;223386.94761975255;0.0;419107.60863334365;0.39632996342063925;0.022726033489288294
1442;2019-08-09 17:02:45.134;760;734;269;268;214;19;104;22;-13;36;805;286;-14;41;243;113;272;675;269;191;104;-92;762;338;344;141;340;312;752;-1.0;0.0;127.0;191.0;253.0;70;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56901.3046875;15066.859375;35198.9296875;3157.37451171875;714.0;322580;702.0;1215.0;Calculated values ==>;1565362965.134;349.16;346.56000000000006;300.06;299.96000000000004;294.56;275.06;271.99741764416325;283.56;275.36;271.86;276.76000000000005;353.66;301.76000000000005;271.76000000000005;277.26000000000005;297.46000000000004;284.46000000000004;300.36;340.66;292.26000000000005;283.56;343.36;344.56000000000006;263.96000000000004;242.77792619122317;269.02936301313275;271.99741764416325;300.06;7620000.0;3379999.9999999995;3440000.0;1410000.0;3400000.0;3120000.0;7520000.0;0.0;0.0;0.021166666666666667;0.03183333333333333;0.042166666666666665;0.042166666666666665;3.043588050331569;15066.859375;35198.9296875;3157.37451171875;56901.3046875;489485.6477005931;486599.13571833755;273494.7265583619;273042.5490245672;252751.29192719585;431541.1909327263;448830.9211017743;437637.45612594887;472161.77640367835;533713.370435172;477110.7734644543;437478.7579247441;445783.39455399883;468186.286954261;451220.4189163257;274056.6030909418;477406.1012462715;460892.0204174034;448830.9211017743;294410.04551340896;299437.39939995663;459377.6782718831;189522.32717441543;273494.7265583619;268.869697131436;958050.1478643826;333935.66370352986;60204.68906319305;444281.2429133452;0;9;8;4;12;8;7;0;34;36;312189925180.5888;119452637649.99147;264934695250.5849;5251.770229474125;8590.395343269389;-0.0;7393.34286991389;1316454.921240897;223470.81112886046;0.0;419254.4258680982;0.3974962735622297;0.041420420107238703
1443;2019-08-09 17:03:45.145;775;742;271;270;214;14;99;16;-14;30;804;285;-15;38;245;115;272;653;282;180;98;-91;760;331;336;139;333;312;752;-1.0;0.0;650.0;226.0;252.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;96666.484375;14961.9619140625;72294.4609375;3138.53344726562;718.0;322581;707.0;1212.0;Calculated values ==>;1565363025.145;350.66;347.36;300.26000000000005;300.16;294.56;274.56;271.215330690691;283.06;274.76000000000005;271.76000000000005;276.16;353.56000000000006;301.66;271.66;276.96000000000004;297.66;284.66;300.36;338.46000000000004;291.16;282.96000000000004;343.86;344.96000000000004;264.06;242.35481222062532;269.02936301313275;271.215330690691;301.36;7600000.0;3310000.0;3360000.0;1390000.0;3329999.9999999995;3120000.0;7520000.0;0.0;0.0;0.10833333333333334;0.03766666666666666;0.042;0.042;3.0353524760578434;14961.9619140625;72294.4609375;3138.53344726562;96666.484375;491916.62454985164;487807.03155176516;274412.7411211691;273951.40127265046;252751.29192719585;431954.4880088244;449584.5999995782;437478.7579247441;471835.9296657252;533608.8163600615;476993.4093560949;437319.724394416;445349.6981463624;469408.3422157468;452736.9436183875;274216.2011836497;473829.4595505398;460679.33020844165;449440.8750976495;296504.67125881097;301113.3779324612;459788.0157187745;192208.77632378772;274412.7411211691;269.9540948354122;959330.1140556097;334185.9497579625;60257.16458152781;445177.1853933425;0;9;8;4;12;9;7;0;34;36;312393962580.30994;119536653049.87665;265121929570.329;26570.914673436942;10078.818017211166;-0.0;7351.181627012177;1316720.158899383;223626.4164290611;0.0;419377.3194317615;0.48676293588993874;0.053248789197411474
1444;2019-08-09 17:04:45.115;773;738;271;270;212;18;122;14;-15;25;803;287;-16;38;240;118;272;629;285;165;121;-89;735;338;343;141;342;309;730;-2.0;-1.0;1786.0;432.0;207.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42585.234375;14447.09375;21445.181640625;3119.76684570312;715.0;322582;706.0;1215.0;Calculated values ==>;1565363085.115;350.46000000000004;346.96000000000004;300.26000000000005;300.16;294.36;274.96000000000004;271.99741764416325;285.36;274.56;271.66;275.66;353.46000000000004;301.86;271.56;276.96000000000004;297.16;284.96000000000004;300.36;336.06;289.66;285.26000000000005;343.76;344.66;264.26000000000005;242.77792619122317;268.67533136820026;271.99741764416325;301.66;7350000.0;3379999.9999999995;3429999.9999999995;1410000.0;3420000.0000000005;3090000.0;7300000.0;0.0;0.0;0.29766666666666663;0.07200000000000001;0.034499999999999996;0.034499999999999996;3.0434077192120075;14447.09375;21445.181640625;3119.76684570312;42585.234375;494081.2900137539;489474.0515709283;276429.47606553225;275920.22485447914;252881.17903375888;431541.1909327263;451607.7430718248;438003.16910024424;471077.96398673364;533726.0379105828;477602.9689426095;437845.99643053644;445937.77994195605;467526.3256248531;451927.373924438;276439.25772512594;472558.9119638916;457570.4939981903;451465.40817210235;296085.73418796173;299856.38484229014;459682.43560555455;194981.31858469584;276429.47606553225;271.10668354975587;960489.9648302515;334430.9026842146;60309.29100774286;445957.95850002195;0;9;8;4;12;9;7;0;34;36;312597560730.40704;119620611049.9167;265308136420.41785;72339.50417012823;19058.480425501828;-0.0;6038.739657676668;1317544.0002633939;223869.10584412265;0.0;419488.8463178484;2.497606345831682;0.29308998811537107
1445;2019-08-09 17:05:45.095;771;735;272;270;217;22;147;15;-17;24;799;288;-19;37;232;123;272;607;291;162;146;-87;745;338;343;143;341;309;742;-2.0;-1.0;1263.0;259.0;199.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43140.7578125;14706.826171875;21760.140625;3110.49584960938;713.0;322583;704.0;1215.0;Calculated values ==>;1565363145.095;350.26;346.66;300.36;300.16;294.86;275.36;271.99741764416325;287.86;274.66;271.46000000000004;275.56;353.06000000000006;301.96000000000004;271.26000000000005;276.86;296.36;285.46000000000004;300.36;333.86;289.36;287.76000000000005;343.56000000000006;344.46000000000004;264.46000000000004;243.1966462407574;268.67533136820026;271.99741764416325;302.26000000000005;7450000.0;3379999.9999999995;3429999.9999999995;1430000.0;3410000.0;3090000.0;7420000.0;0.0;0.0;0.21050000000000002;0.043166666666666666;0.033166666666666664;0.033166666666666664;3.0437682143947358;14706.826171875;21760.140625;3110.49584960938;43140.7578125;492810.38964533014;487791.82334607467;275768.83969549806;274801.5426256166;254106.24799635375;431541.1909327263;455109.9117149112;437688.5006598165;470711.50521904713;533308.410934082;477719.7095643991;437372.52749135875;445794.276142949;466652.9919192556;452629.93739888514;275494.022089639;467336.8393457511;457163.6566190943;454971.79081003426;295247.87795992935;299018.4200587347;459577.03539552883;195306.06441915408;275768.83969549806;271.23771305994256;961204.1099709517;334673.7710338632;60361.19255726837;446317.88283756585;0;9;8;4;12;9;7;0;34;36;312803292130.4725;119705782649.94379;265493474620.47678;51021.502828659446;11407.69691381351;-0.0;5943.564545298784;1318571.6659859132;224122.90602709394;0.0;419588.6655687266;1.7275681591438559;0.1976058398446915
1446;2019-08-09 17:06:45.076;776;739;272;272;210;20;165;15;-14;23;794;290;-16;38;233;121;272;631;293;167;164;-88;749;339;345;143;343;309;745;-2.0;-1.0;1508.0;340.0;196.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43352.1484375;14772.7392578125;21942.833984375;3040.37670898438;715.0;322584;704.0;1215.0;Calculated values ==>;1565363205.076;350.76;347.06000000000006;300.36;300.36;294.16;275.16;272.10816812424576;289.66;274.66;271.76000000000005;275.46000000000004;352.56000000000006;302.16;271.56;276.96000000000004;296.46000000000004;285.26000000000005;300.36;336.26000000000005;289.86;289.56;343.56000000000006;344.66;264.36;243.1966462407574;268.67533136820026;272.10816812424576;302.46000000000004;7490000.000000001;3390000.0;3450000.0;1430000.0;3429999.9999999995;3090000.0;7450000.0;0.0;0.0;0.25133333333333335;0.056666666666666664;0.03266666666666666;0.03266666666666666;3.0434077192120075;14772.7392578125;21942.833984375;3040.37670898438;43352.1484375;493147.1413252825;488080.2371640434;275494.022089639;275494.022089639;251690.69791930445;431480.97241316177;457245.5785871068;438160.0216932036;470612.52513297374;532786.1867115308;477953.02921335126;437845.99643053644;445937.77994195605;466494.5028550329;452173.63133778964;275138.2479384775;471032.35872955405;457517.40846788685;457109.4509825064;295247.87795992935;299856.38484229014;459475.12376646604;195419.5008951745;275494.022089639;271.2872504452553;961924.6559438908;334919.3562855943;60412.433597075105;446681.9589650257;0;9;8;4;12;9;7;0;34;36;313009626770.28876;119791555479.86742;265678815910.31177;61008.78422723798;14963.151962706519;-0.0;5932.770677167001;1319504.9560750683;224342.59351112923;0.0;419687.6036884967;2.060187392521285;0.24321105344365973
1447;2019-08-09 17:07:45.116;782;742;269;268;212;21;171;14;-16;22;790;290;-17;37;232;124;272;649;290;171;170;-95;748;341;346;141;344;309;744;-1.0;-1.0;1354.0;256.0;190.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;43024.50390625;14761.447265625;21832.4609375;3045.46850585938;716.0;322585;706.0;1212.0;Calculated values ==>;1565363265.116;351.36;347.36;300.06;299.96000000000004;294.36;275.26000000000005;272.3289490889957;290.26000000000005;274.56;271.56;275.36;352.16;302.16;271.46000000000004;276.86;296.36;285.56;300.36;338.06000000000006;290.26000000000005;290.16;343.76;344.76;263.66;242.77792619122317;268.67533136820026;272.3289490889957;302.16;7480000.0;3410000.0;3460000.0;1410000.0;3440000.0;3090000.0;7440000.000000001;0.0;0.0;0.22566666666666665;0.042666666666666665;0.03166666666666666;0.03166666666666666;3.0357130798739558;14761.447265625;21832.4609375;3045.46850585938;43024.50390625;494118.4352891719;488631.70077634376;274154.7159565214;273688.46246137406;252377.53095925547;431359.6534126046;457898.2943310054;437845.99643053644;470781.97481897497;532368.2524520353;477953.02921335126;437688.5006598165;445794.276142949;466223.4527813042;452244.58181836235;275226.09282827575;474135.2931948172;457898.2943310054;457762.68495711056;296085.73418796173;300275.376401361;459072.62312176067;196141.2712188981;274154.7159565214;271.58531303751147;962644.9412499219;335165.63858528045;60463.18278408442;447046.9962852257;0;9;8;4;12;9;7;0;34;36;313217064970.157;119876812279.81325;265864339510.1939;54544.69965609305;11218.404347855469;-0.0;5814.2523516853225;1320468.5437372832;224560.91860000248;0.0;419785.56080824725;1.8057134672203519;0.20509819853593256
1448;2019-08-09 17:08:45.117;784;743;268;267;217;24;174;14;-17;22;788;289;-18;37;230;129;272;652;291;175;174;-108;738;345;350;141;348;308;734;-2.0;-1.0;1542.0;164.0;172.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42178.875;14571.33984375;21519.19140625;3029.54052734375;717.0;322586;707.0;1215.0;Calculated values ==>;1565363325.117;351.56000000000006;347.46000000000004;299.96000000000004;299.86;294.86;275.56;272.7676641592781;290.56;274.56;271.46000000000004;275.36;351.96000000000004;302.06;271.36;276.86;296.16;286.06;300.36;338.36;290.66;290.56;343.86;344.86;262.36;242.77792619122317;268.5567601203482;272.7676641592781;302.26000000000005;7380000.0;3450000.0;3500000.0;1410000.0;3479999.9999999995;3080000.0;7340000.000000001;0.0;0.0;0.257;0.02733333333333333;0.028666666666666667;0.028666666666666667;3.043046556302367;14571.33984375;21519.19140625;3029.54052734375;42178.875;495374.6050866832;489803.29522819014;274554.55798181344;274073.6448832155;254410.85992232722;431113.4868728058;457659.9347955617;437915.60822266474;470781.97481897497;532233.9799987728;477960.65895085275;437758.51091407164;445989.41915652953;465388.9643184882;452248.3158256219;276146.6954812993;475815.3048334767;457796.27867287636;457659.9347955617;296504.67125881097;300694.37409284414;457747.1737472935;197815.28968531414;274554.55798181344;272.2706257184021;963354.9812432403;335410.08255253284;60513.808703252376;447408.26607681887;0;9;8;4;12;9;7;0;34;36;313425868450.73444;119961413690.04723;266049442595.70584;61705.7818640991;7104.804831027434;-0.0;5249.020801994117;1321437.313898531;224713.61455513898;0.0;419877.7562880153;1.8931357774249282;0.20645415542644596
1449;2019-08-09 17:09:45.077;780;741;271;270;217;23;178;14;-16;23;784;290;-17;36;227;132;272;643;295;178;178;-121;722;351;356;141;355;311;723;-2.0;-2.0;1766.0;348.0;158.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;28237.634765625;14243.197265625;7660.36376953125;3069.3828125;715.0;322587;706.0;1214.0;Calculated values ==>;1565363385.077;351.16;347.26;300.26000000000005;300.16;294.86;275.46000000000004;273.4187578820637;290.96000000000004;274.56;271.56;275.46000000000004;351.56000000000006;302.16;271.46000000000004;276.76000000000005;295.86;286.36;300.36;337.46000000000004;290.96000000000004;290.96000000000004;343.76;344.66;261.06;242.77792619122317;268.91163127593666;273.4187578820637;302.66;7220000.0;3510000.0;3560000.0;1410000.0;3550000.0;3110000.0;7230000.0;0.0;0.0;0.29433333333333334;0.058;0.026333333333333334;0.026333333333333334;3.0409028568916687;14243.197265625;7660.36376953125;3069.3828125;28237.634765625;496340.23721599136;490627.3594622449;277162.22835522535;276632.8958536535;254844.48706433905;430735.4089219946;457234.1725856539;437389.9950341223;470880.6574889378;531590.9968135419;477704.30445812753;437231.03110804653;445257.21813696023;463972.5866278886;451615.89276591677;277812.2787501219;475676.89841103804;457234.1725856539;457234.1725856539;296085.73418796173;299856.38484229014;456415.7018487058;198275.61615539266;277162.22835522535;272.4783498339234;963941.3942864964;335650.04361354775;60564.59918134065;447651.26692716556;0;9;8;4;12;9;7;0;34;36;313637527250.02747;120045957289.76485;266235018795.086;70379.33218330609;14972.124970212164;-0.0;4741.894531401285;1322537.2893723962;224897.4663199252;0.0;419960.95841043047;3.6076384199844718;0.42965947719022374
1450;2019-08-09 17:10:45.138;770;725;273;272;225;45;184;18;-14;24;781;292;-15;37;214;141;272;545;296;182;184;-126;712;368;373;142;373;311;712;139.0;-1.0;1724.0;174.0;119.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27731.845703125;14009.09375;7384.98046875;3060.47534179688;708.0;322588;701.0;1216.0;Calculated values ==>;1565363445.138;350.16;345.66;300.46000000000004;300.36;295.66;277.66;275.2199585193972;291.56;274.96000000000004;271.76000000000005;275.56;351.26;302.36;271.66;276.86;294.56;287.26000000000005;300.36;327.66;291.36;291.56;343.26;343.96000000000004;260.56;242.98782864720522;268.91163127593666;275.2199585193972;302.76000000000005;7120000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3110000.0;7120000.0;0.023166666666666665;0.0;0.28733333333333333;0.029;0.01983333333333333;0.043;3.0471724228414363;14009.09375;7384.98046875;3060.47534179688;27731.845703125;495884.4326632927;489411.9137507524;279603.1645098111;279012.4458885316;258156.0209617405;429606.4342157736;455265.89385080436;437706.9197206977;470845.5270076962;531276.9296994685;477938.08403104224;437548.62350390764;445401.9251867539;459476.5002161113;449869.5066185597;279012.4458885316;460532.6054021533;454979.94274558977;455265.89385080436;293991.1381695566;296923.61432157;455739.16891814483;203810.33731517495;238769.04443208076;274.7235970081952;964408.2808104573;335885.71873212565;60615.73326623949;447776.7722635449;0;9;8;4;12;9;7;0;34;36;313856449595.42377;120130943604.91869;266421808505.4241;67206.28467785353;7305.936116486127;-0.0;9309.364525005114;1323685.0018375707;225083.30557400163;0.0;420078.17128150194;3.4276478947940303;0.3638981946178892
1451;2019-08-09 17:11:45.128;750;711;276;276;235;63;190;26;-13;28;778;294;-15;37;205;148;272;466;295;186;190;-121;719;379;384;144;384;313;720;190.0;-1.0;1893.0;177.0;114.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;28366.5;14192.0390625;7454.38427734375;3086.26538085938;700.0;322589;695.0;1212.0;Calculated values ==>;1565363505.128;348.16;344.26;300.76000000000005;300.76000000000005;296.66;279.46000000000004;276.35288757459654;292.16;275.76000000000005;271.86;275.96000000000004;350.96000000000004;302.56;271.66;276.86;293.66;287.96000000000004;300.36;319.76000000000005;291.76000000000005;292.16;342.66;343.16;261.06;243.40439225979637;269.14681796795327;276.35288757459654;302.66;7190000.000000001;3790000.0;3840000.0;1440000.0;3840000.0;3130000.0;7200000.0;0.03166666666666666;0.0;0.3155;0.029500000000000002;0.019;0.050666666666666665;3.038573865155704;14192.0390625;7454.38427734375;3086.26538085938;28366.5;492337.36821705254;486508.8609561894;280332.35447937675;280332.35447937675;261487.26474122706;428830.04407018964;454272.534945747;437408.94190281845;470973.6072408108;530811.8015128084;477923.5590405386;437089.72060350876;445006.77341493656;456439.7453760561;448898.4433147897;278157.31973188906;443659.55967068847;453687.58613614796;454272.534945747;291477.81744585035;293572.2367247113;455929.79515101993;206757.47572424888;234348.0552574218;275.9068964782074;964875.6891103553;336120.68900402717;60666.94756846321;447900.4130262199;0;9;8;4;12;9;7;0;34;36;314083511745.45984;120216729304.93233;266608977305.45386;72770.53757933869;7350.583423089746;-0.0;11142.840304208476;1324851.280944313;225205.4228805737;0.0;420248.57791593246;3.690013744047249;0.38411310702300344
1452;2019-08-09 17:12:45.129;735;707;277;278;235;62;194;47;-10;35;771;294;-12;40;201;151;272;491;293;189;193;-113;774;371;376;136;374;316;768;1037.0;-2.0;1690.0;14.0;213.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45382.859375;15228.6396484375;22297.921875;4149.01123046875;697.0;322590;689.0;1215.0;Calculated values ==>;1565363565.129;346.66;343.86;300.86;300.96000000000004;296.66;279.36;275.5313989812953;292.56;277.86;272.16;276.66;350.26;302.56;271.96000000000004;277.16;293.26000000000005;288.26000000000005;300.36;322.26000000000005;292.06;292.46000000000004;342.06000000000006;342.86;261.86;241.71165711629368;269.49753711883926;275.5313989812953;302.46000000000004;7740000.000000001;3710000.0;3760000.0;1360000.0;3740000.0;3160000.0;7680000.0;0.1728333333333333;0.0;0.2816666666666666;0.0023333333333333335;0.0355;0.20833333333333331;3.0466280164078228;15228.6396484375;22297.921875;4149.01123046875;45382.859375;484431.7325760347;480696.5822215892;275852.4100317672;276318.2100011158;259219.24500295595;429398.2889081932;456191.0313506626;437199.7979686943;472720.47428543336;529849.5305759095;477550.0877100024;436878.1151619385;444849.1554710055;457507.3205629624;450812.70000569976;273144.4956200303;440374.2736545582;455478.0284446569;456048.77206680214;288964.7057630673;292315.56762988004;458028.7854751523;205801.82480704878;217738.4445293408;275.50277550591005;965490.2773473712;336365.8654125275;60727.242545050976;448148.353042788;0;9;8;4;12;10;7;0;35;36;314311515545.18445;120300730704.83086;266797680450.22592;65177.09577386348;588.5295748922416;-0.0;49647.98490363777;1326000.8637135944;225271.58325813155;0.0;420755.17656855605;2.7693347115805573;0.1838803314506604
1453;2019-08-09 17:13:45.139;746;720;265;264;224;58;183;49;-23;41;760;296;-25;31;204;149;272;574;292;194;183;-105;783;379;384;132;382;299;772;965.0;-1.0;2842.0;197.0;258.0;77;0;0;1;1;0;1;0;1;0;1;1;1;1;0;58458.984375;26292.908203125;25632.017578125;3918.59545898438;704.0;322591;692.0;1211.0;Calculated values ==>;1565363625.139;347.76;345.16;299.66;299.56;295.56;278.96000000000004;276.35288757459654;291.46000000000004;278.06;270.86;277.26000000000005;349.16;302.76000000000005;270.66;276.26000000000005;293.56;288.06;300.36;330.56;292.56;291.46000000000004;342.36;343.56000000000006;262.66;240.83765695389522;267.47669482898436;276.35288757459654;302.36;7830000.0;3790000.0;3840000.0;1320000.0;3820000.0000000005;2990000.0;7720000.0;0.16083333333333333;0.0;0.4736666666666667;0.03283333333333333;0.043000000000000003;0.20383333333333334;3.035356203163823;26292.908203125;25632.017578125;3918.59545898438;58458.984375;485185.7681622451;482306.59672536823;270326.14760009665;269915.5179102053;255323.41534814518;428830.04407018964;453246.83656250825;439003.13721699157;473824.5983165287;529991.9871238747;479874.95036767994;438697.47117191745;446879.0238427447;456625.8970207494;449050.98533049755;272506.1177913102;457196.60423356126;454854.45385506435;453246.83656250825;290221.2356813373;295247.87795992935;459458.6505813065;207228.8696762986;220539.66093086923;276.08578566371193;966355.7702699333;336711.935980052;60794.483805795026;448547.8357741942;0;10;8;4;12;10;7;0;35;36;314539553545.1482;120381144104.81808;266982211200.1966;109783.74472510823;8281.54447304776;-0.0;47433.479299582425;1327459.113718688;225345.5128613999;0.0;421564.32360548794;2.9636162767346974;0.24958333434801316
1454;2019-08-09 17:14:45.100;772;740;271;270;232;59;136;53;-31;46;762;296;-33;14;204;148;272;633;287;205;136;-101;770;380;386;127;383;294;756;935.0;0.0;2101.0;159.0;216.0;98;0;0;1;1;0;1;0;1;0;1;1;1;1;0;58613.546875;25887.8359375;26148.150390625;3901.45703125;715.0;322592;702.0;1212.0;Calculated values ==>;1565363685.1;350.36;347.16;300.26000000000005;300.16;296.36;279.06;276.4546675782219;286.76000000000005;278.46000000000004;270.06;277.76000000000005;349.36;302.76000000000005;269.86;274.56;293.56;287.96000000000004;300.36;336.46000000000004;293.66;286.76000000000005;343.36;344.66;263.06;239.71726792356844;266.86631818009863;276.4546675782219;301.86;7700000.0;3800000.0;3860000.0;1270000.0;3829999.9999999995;2940000.0;7559999.999999999;0.15583333333333332;0.0;0.3501666666666667;0.026500000000000003;0.036000000000000004;0.19183333333333333;3.03589313225099;25887.8359375;26148.150390625;3901.45703125;58613.546875;490475.7999537503;487090.37558238633;274083.575397362;273629.17469206796;258683.74781051787;428757.65804586536;445690.4341378457;438894.9354646668;474949.1183841538;530579.5790692873;480480.2498120629;438591.3684654617;445460.6500641067;456461.4047460156;448712.3577108913;273440.30157627654;469992.8101322293;456109.4507275018;445690.4341378457;294410.04551340896;299856.38484229014;460623.27211786725;207479.03425584832;219978.23572115408;276.1856444181583;967330.7405535808;337146.49286861095;60859.60855122537;448979.05669777706;0;10;8;4;12;10;7;0;35;36;314770403395.016;120458793599.77362;267159995565.0948;81034.1347399546;6708.322303343502;-0.0;43299.123396268675;1329048.229116473;225470.34722268666;0.0;422319.93715925614;2.3426451508997057;0.18349057868230806
1455;2019-08-09 17:15:45.110;780;747;282;282;244;49;155;50;-36;49;768;295;-38;3;207;149;272;662;286;211;155;-98;762;371;377;135;373;289;746;720.0;-1.0;2052.0;117.0;234.0;20;100;0;1;1;0;1;0;0;1;1;0;1;1;0;64954.02734375;25656.763671875;32481.6875;2996.6357421875;721.0;322593;708.0;1212.0;Calculated values ==>;1565363745.11;351.16;347.86;301.36;301.36;297.56;278.06;275.5313989812953;288.66;278.16;269.56;278.06;349.96000000000004;302.66;269.36;273.46000000000004;293.86;288.06;300.36;339.36;294.26000000000005;288.66;343.96000000000004;345.26;263.36;241.49495122638035;266.24828229547654;275.5313989812953;301.76000000000005;7620000.0;3710000.0;3770000.0000000005;1350000.0;3729999.9999999995;2890000.0;7459999.999999999;0.12000000000000001;0.0;0.34199999999999997;0.0195;0.039;0.159;3.0348103245306115;25656.763671875;32481.6875;2996.6357421875;64954.02734375;492457.0361981334;489172.0429003268;280534.6974872591;280534.6974872591;263541.84531242016;429398.2889081932;450325.25867487484;439246.6576864625;474215.1651988832;531578.9076027621;480968.3038450782;438946.8899536509;444898.05599879485;458506.5490489339;450515.6079917945;274056.6030909418;476011.53700613073;458424.70268454484;450325.25867487484;296923.61432157;302370.42649719206;459698.1658068488;205288.94858020957;223745.45302910852;275.30674226386344;968360.6419602042;337576.10278834245;60917.10223834596;449467.7201104517;0;10;8;4;12;10;8;0;35;36;314999341544.9796;120537406699.76112;267334924715.067;80013.5365143385;4960.9797359194645;-0.0;36026.18909767685;1330390.5167207;225567.60761369567;0.0;422981.09160397906;1.9792350261646854;0.15857861048031438
1456;2019-08-09 17:16:45.161;785;751;282;281;242;43;154;45;-42;49;770;292;-45;-7;210;146;272;674;287;213;154;-95;743;364;370;135;366;286;735;603.0;-1.0;1481.0;90.0;266.0;16;95;100;1;0;0;1;0;0;1;1;0;1;1;0;47871.2109375;8785.8310546875;31269.318359375;2960.40844726562;725.0;322594;713.0;1213.0;Calculated values ==>;1565363805.161;351.66;348.26;301.36;301.26000000000005;297.36;277.46000000000004;274.8017692304317;288.56;277.66;268.96000000000004;278.06;350.16;302.36;268.66;272.46000000000004;294.16;287.76000000000005;300.36;340.56000000000006;294.46000000000004;288.56;344.46000000000004;345.66;263.66;241.49495122638035;265.87368984753493;274.8017692304317;301.86;7430000.0;3640000.0;3700000.0;1350000.0;3660000.0;2860000.0;7350000.0;0.1005;0.0;0.24683333333333335;0.015000000000000001;0.044333333333333336;0.14483333333333334;3.0365885060496733;8785.8310546875;31269.318359375;2960.40844726562;47871.2109375;495036.69527098467;490879.2028997117;281908.9056864318;281318.9626021618;263367.4436447852;429879.7862731237;451435.20588761574;439011.4658172925;474215.1651988832;532010.9212669794;480989.2304205841;438562.3912272459;444087.6357079505;460026.21490959387;451330.781055514;275676.44383933075;479197.87964986387;459810.4239576509;451435.20588761574;299018.4200587347;304046.57827927166;459999.7099186881;203473.73347860994;227482.65845821938;274.5746668200028;969301.6514598388;337863.36838000885;60966.78646908558;449999.43006328505;0;10;8;4;12;10;8;0;35;36;315223632030.4213;120618475549.92078;267507571340.40698;58138.56359893148;3847.889646601173;-0.0;32435.793952690907;1331542.7628012889;225641.0772548528;0.0;423552.09306956985;2.195072013307797;0.16695221841148963
1457;2019-08-09 17:17:45.111;778;746;277;275;227;37;143;39;-25;46;769;291;-27;12;212;137;272;659;281;214;143;-92;733;357;362;138;359;304;723;480.0;-1.0;1317.0;281.0;290.0;1;99;100;1;0;0;1;0;0;1;1;0;1;1;0;52485.0078125;14493.8486328125;30584.080078125;3123.234375;721.0;322595;712.0;1216.0;Calculated values ==>;1565363865.111;350.96000000000004;347.76;300.86;300.66;295.86;276.86;274.0616903277293;287.46000000000004;277.06;270.66;277.76000000000005;350.06000000000006;302.26000000000005;270.46000000000004;274.36;294.36;286.86;300.36;339.06000000000006;294.56;287.46000000000004;344.36;345.26;263.96000000000004;242.14157278889297;268.0796299477929;274.0616903277293;301.26000000000005;7330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3590000.0;3040000.0;7230000.0;0.08;0.0;0.2195;0.04683333333333333;0.04833333333333333;0.12833333333333333;3.044826200189128;14493.8486328125;30584.080078125;3123.234375;52485.0078125;494995.5275214376;491356.5109683246;280530.33054527023;279367.3566525678;258371.46151188502;430346.717906069;451249.3221069942;437570.5891863215;473535.07189352607;530550.887364893;478687.48140781693;437256.7094276882;443168.68479859125;461380.6943720889;451268.963431207;276638.94793387875;478215.91828050924;461188.73474552366;451249.3221069942;298599.4468028795;302370.42649719206;459840.87278752984;200382.66870240244;230568.1517341319;273.33727716378195;970137.2563652344;338057.2040464499;61017.44124512515;450514.4455131847;0;10;8;4;12;10;8;0;35;36;315443049030.5958;120700307299.98587;267684423840.54764;52062.74854622023;12151.292557986799;-0.0;28320.750197850663;1332460.341783005;225774.29266789835;0.0;424057.97568411456;1.9197626235092728;0.16559788675440945
1458;2019-08-09 17:18:45.152;765;738;276;275;220;35;124;35;-21;43;773;289;-23;22;215;129;272;655;282;216;124;-89;736;354;360;139;356;305;726;423.0;0.0;1273.0;321.0;296.0;1;99;100;1;0;0;1;0;0;1;1;0;1;1;0;52684.99609375;14547.16796875;30814.4921875;3119.48608398438;717.0;322596;708.0;1214.0;Calculated values ==>;1565363925.152;349.66;346.96000000000004;300.76000000000005;300.66;295.16;276.66;273.7412296467126;285.56;276.66;271.06;277.46000000000004;350.46000000000004;302.06;270.86;275.36;294.66;286.06;300.36;338.66;294.76000000000005;285.56;343.96000000000004;344.86;264.26000000000005;242.35481222062532;268.19934244402924;273.7412296467126;301.36;7359999.999999999;3540000.0;3600000.0;1390000.0;3560000.0;3050000.0;7259999.999999999;0.07050000000000001;0.0;0.21216666666666667;0.0535;0.04933333333333333;0.11983333333333335;3.040541991235451;14547.16796875;30814.4921875;3119.48608398438;52684.99609375;492824.22357702;489882.7734701127;279568.9498160812;279005.1885984052;255759.71801338744;430542.39183029096;448808.67253077246;437968.82056851813;473111.3802909942;530892.8472578947;478332.38001621375;437656.05685647397;444422.66845152143;462238.51792549907;450644.94249262166;276340.8269764453;477235.33419560065;461763.66765822354;448808.67253077246;296923.61432157;300694.37409284414;459990.31174732913;199358.76658663724;232379.92685912043;272.92049565500076;971014.2719475817;338299.37789013906;61069.4994643456;451026.44991188025;0;10;8;4;12;10;8;0;35;36;315659797040.1965;120783464084.83266;267867248685.2108;50625.09978648906;13943.787666097016;-0.0;25935.378022986304;1333316.658601114;225991.90026634937;0.0;424510.41904362914;1.866793021499626;0.16929539619518766
1459;2019-08-09 17:19:45.142;759;734;275;274;217;32;116;31;-21;40;776;288;-23;28;217;124;272;664;273;217;116;-87;736;351;357;139;353;305;726;371.0;0.0;1283.0;225.0;300.0;1;99;100;1;0;0;1;0;0;1;1;0;1;1;0;52715.77734375;14536.1142578125;30867.587890625;3093.76879882812;714.0;322597;705.0;1216.0;Calculated values ==>;1565363985.142;349.06000000000006;346.56000000000006;300.66;300.56;294.86;276.36;273.4187578820637;284.76000000000005;276.26000000000005;271.06;277.16;350.76;301.96000000000004;270.86;275.96000000000004;294.86;285.56;300.36;339.56000000000006;294.86;284.76000000000005;343.66;344.56000000000006;264.46000000000004;242.35481222062532;268.19934244402924;273.4187578820637;300.46000000000004;7359999.999999999;3510000.0;3570000.0000000005;1390000.0;3529999.9999999995;3050000.0;7259999.999999999;0.06183333333333333;0.0;0.21383333333333335;0.0375;0.05;0.11183333333333334;3.0460930610725834;14536.1142578125;30867.587890625;3093.76879882812;52715.77734375;491950.11810646416;489294.21758193045;279005.1885984052;278451.1106693528;254724.45865413602;430735.4089219946;448174.40348506876;437968.82056851813;472817.310826017;531206.0339399034;478216.363601489;437656.05685647397;445287.5332964052;462955.59896260384;450460.4646887586;276340.8269764453;478656.0668571197;462352.8576263787;448174.40348506876;295666.80309349706;299437.39939995663;460192.48201593204;199145.03706407303;234850.02284693392;272.8232934673797;971892.465336404;338541.6981819514;61121.267958856595;451540.38157639065;0;10;8;4;12;10;8;0;35;36;315874861190.23065;120866850184.84592;268050218185.23987;51068.48570603385;9789.279185694713;-0.0;23856.776568031415;1334163.963905929;226189.64286088623;0.0;424925.2845095166;1.7467826632006334;0.1470670626644462
1460;2019-08-09 17:20:45.103;757;733;271;270;209;31;126;29;-22;37;778;285;-23;30;219;117;272;672;273;219;126;-87;739;351;356;138;353;304;730;346.0;-1.0;1724.0;304.0;313.0;1;99;100;1;0;0;1;0;0;1;1;0;1;1;0;52757.21484375;14620.2509765625;31067.79296875;3003.73754882812;712.0;322598;703.0;1216.0;Calculated values ==>;1565364045.103;348.86;346.46000000000004;300.26000000000005;300.16;294.06;276.26000000000005;273.4187578820637;285.76000000000005;276.06;270.96000000000004;276.86;350.96000000000004;301.66;270.86;276.16;295.06;284.86;300.36;340.36;295.06;285.76000000000005;343.46000000000004;344.36;264.46000000000004;242.14157278889297;268.0796299477929;273.4187578820637;300.46000000000004;7390000.000000001;3510000.0;3560000.0;1380000.0;3529999.9999999995;3040000.0;7300000.0;0.057666666666666665;0.0;0.28733333333333333;0.050666666666666665;0.05216666666666667;0.10983333333333334;3.0464535184459245;14620.2509765625;31067.79296875;3003.73754882812;52757.21484375;491357.7720969504;488734.9783009961;276429.47606553225;275920.22485447914;251886.72044138933;430735.4089219946;449842.829519452;438039.0146135774;472654.2065195329;531489.9788147744;477992.22155787447;437883.18805776763;445769.9504256632;463218.971569767;449439.0364241475;276050.95720601984;479453.3748371659;462769.0328275246;449842.829519452;294828.9587717387;298599.4468028795;460345.49301534053;199080.61246242482;235818.38834675355;272.79779463623487;972770.8356254225;338784.50996178715;61172.04748356527;452056.17426661047;0;10;8;4;12;10;8;0;35;36;316088622155.1083;120949896169.79837;268232799430.1353;68660.71421809784;13237.420614681063;-0.0;23507.017788801382;1335161.0587048929;226381.40729782233;0.0;425319.7262417116;2.1647421677160104;0.19647560101672998
1461;2019-08-09 17:21:45.063;756;732;269;269;206;30;128;28;-22;35;779;284;-23;30;220;114;272;679;263;221;128;-86;740;350;356;137;353;305;731;354.0;0.0;1783.0;249.0;323.0;1;99;100;1;0;0;1;0;0;1;1;0;1;1;0;52675.30859375;14654.4091796875;31203.7890625;3006.2490234375;711.0;322599;702.0;1214.0;Calculated values ==>;1565364105.063;348.76;346.36;300.06;300.06;293.76000000000005;276.16;273.3108153835814;285.96000000000004;275.96000000000004;270.96000000000004;276.66;351.06000000000006;301.56;270.86;276.16;295.16;284.56;300.36;341.06000000000006;295.26000000000005;285.96000000000004;343.36;344.26;264.56;241.92719264551067;268.19934244402924;273.3108153835814;299.46000000000004;7400000.0;3500000.0;3560000.0;1370000.0;3529999.9999999995;3050000.0;7309999.999999999;0.059000000000000004;0.0;0.29716666666666663;0.0415;0.05383333333333333;0.11283333333333334;3.041622585672644;14654.4091796875;31203.7890625;3006.2490234375;52675.30859375;491110.71979069983;488483.5007990777;275322.3702954739;275322.3702954739;250869.78711454355;430799.1582183253;450136.39457118494;437812.597326149;472589.4791058512;531519.1411140322;477751.7762607736;437656.05685647397;445574.1301323474;463350.48658631596;449183.36179874284;275956.07991078706;480433.2384025287;463033.5824654418;450136.39457118494;294410.04551340896;298180.4796168596;460598.7947248871;199141.47851128812;235487.7533211729;272.81767573614513;973648.854251719;339028.30282624345;61222.09731621837;452574.7581639673;0;10;8;4;12;10;8;0;35;36;316302079755.2441;121032341169.85083;268415377630.25146;70925.10080781615;10850.478622864359;-0.0;24219.521687709694;1336323.4983540983;226582.00596993373;0.0;425717.1822568272;2.1691660716472545;0.18303285176556533
1462;2019-08-09 17:22:45.114;755;731;267;266;202;31;138;28;-21;34;780;282;-22;31;222;112;272;684;267;223;138;-86;744;352;358;138;354;306;735;354.0;-1.0;1669.0;448.0;326.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52712.3046875;14704.0078125;31292.560546875;3020.02270507812;710.0;322600;702.0;1217.0;Calculated values ==>;1565364165.114;348.66;346.26;299.86;299.76000000000005;293.36;276.26000000000005;273.5264737036516;286.96000000000004;275.96000000000004;271.06;276.56;351.16;301.36;270.96000000000004;276.26000000000005;295.36;284.36;300.36;341.56000000000006;295.46000000000004;286.96000000000004;343.36;344.16;264.56;242.14157278889297;268.3187672390254;273.5264737036516;299.86;7440000.000000001;3520000.0000000005;3579999.9999999995;1380000.0;3540000.0;3060000.0;7350000.0;0.059000000000000004;0.0;0.2781666666666667;0.07466666666666667;0.05433333333333333;0.11333333333333334;3.049318909086586;14704.0078125;31292.560546875;3020.02270507812;52712.3046875;490561.13969466736;487920.41626706853;273985.9021695588;273512.54026667756;249448.56439632422;430671.36484660726;451235.5386775235;437742.05038880615;472360.27449258295;531548.3773321469;477394.26078936143;437585.1090581189;445521.0975432056;463464.3154936422;448516.50383372215;275584.84304502164;480762.58269265;462998.3561934723;451235.5386775235;294410.04551340896;297761.5184850505;460446.3247853222;198760.43643257365;234824.40971236362;272.67508279610325;974527.830859721;339273.16425711423;61272.35893347972;453096.0037608816;0;10;8;4;12;10;8;0;35;36;316516461825.66626;121114911295.01343;268598833435.61273;66476.71894882534;19539.212997005226;-0.0;24526.594616051454;1337469.4867838838;226835.46866091408;0.0;426123.74517848296;2.255206332413589;0.2111169244951149
