;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1463;2019-08-09 17:23:45.134;754;730;268;267;203;33;145;30;-19;34;781;282;-21;30;223;114;272;687;263;223;144;-86;746;354;360;138;356;307;737;346.0;-1.0;1674.0;410.0;326.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52738.66015625;14735.01953125;31326.130859375;3041.37866210938;710.0;322601;701.0;1216.0;Calculated values ==>;1565364225.134;348.56000000000006;346.16;299.96000000000004;299.86;293.46000000000004;276.46000000000004;273.7412296467126;287.66;276.16;271.26000000000005;276.56;351.26;301.36;271.06;276.16;295.46000000000004;284.56;300.36;341.86;295.46000000000004;287.56;343.26;344.16;264.56;242.14157278889297;268.43790593516167;273.7412296467126;299.46000000000004;7459999.999999999;3540000.0;3600000.0;1380000.0;3560000.0;3070000.0;7370000.0;0.057666666666666665;0.0;0.27899999999999997;0.06833333333333333;0.05433333333333333;0.11199999999999999;3.0468133060388563;14735.01953125;31326.130859375;3041.37866210938;52738.66015625;490211.4124493117;487563.09497645486;274287.25669922057;273812.56261880853;249703.08883588584;430542.39183029096;451895.93310863426;437828.56808052456;472360.27449258295;531577.6874793656;477269.1730796724;437514.20447033056;445180.40119705;463297.66702555475;448439.1045289206;275403.96621113876;481005.8732908476;462697.81320866785;451750.95120392385;293991.1381695566;297761.5184850505;460446.3247853222;199436.77595692838;235748.16988845705;272.9513466276894;975406.8818191531;339518.5712599768;61322.88744874958;453618.0001299106;0;10;8;4;12;10;8;0;35;36;316731933625.5978;121197738894.9871;268782794735.55426;66511.31000248333;17835.652503273577;-0.0;24192.311507332277;1338578.0897693173;227147.02969238823;0.0;426529.8713930102;2.2104619885570833;0.2008504648586388
1464;2019-08-09 17:24:45.135;751;728;268;267;204;35;156;32;-18;35;781;282;-20;31;222;114;272;688;263;222;156;-86;745;357;363;139;359;308;735;324.0;-1.0;1535.0;457.0;327.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52467.046875;14660.5908203125;31188.630859375;3046.51098632812;708.0;322602;700.0;1214.0;Calculated values ==>;1565364285.135;348.26;345.96000000000004;299.96000000000004;299.86;293.56;276.66;274.0616903277293;288.76000000000005;276.36;271.36;276.66;351.26;301.36;271.16;276.26000000000005;295.36;284.56;300.36;341.96000000000004;295.36;288.76000000000005;343.16;343.96000000000004;264.56;242.35481222062532;268.5567601203482;274.0616903277293;299.46000000000004;7450000.0;3570000.0000000005;3629999.9999999995;1390000.0;3590000.0;3080000.0;7350000.0;0.054000000000000006;0.0;0.2558333333333333;0.07616666666666667;0.0545;0.10850000000000001;3.0421606260933425;14660.5908203125;31188.630859375;3046.51098632812;52467.046875;489868.1891821826;487472.40982637386;274464.7056834361;273985.9021695588;250088.8721461546;430346.717906069;452958.6785604905;437758.51091407164;472326.8440106818;531502.5558199151;477143.9026681897;437443.34373287327;445126.96148863033;462715.43254397233;447874.66848838044;275494.022089639;481384.0736371575;462110.72912221303;452958.6785604905;293572.2367247113;296923.61432157;460293.5203500723;199860.0317508495;237334.26888749437;273.13130372288106;976283.6106552582;339763.53876200086;61373.6207079655;454138.9651595433;0;10;8;4;12;10;8;0;35;36;316948837240.33575;121280840279.88672;268967297810.3314;60862.360919257655;19836.350714974138;-0.0;23395.24844952008;1339639.554716504;227460.96828438374;0.0;426926.4410015549;2.1288966216084764;0.1984257761482683
1465;2019-08-09 17:25:45.135;747;726;269;268;206;37;164;34;-17;36;781;281;-18;31;222;114;272;687;265;219;164;-86;745;359;365;140;361;310;735;314.0;-1.0;1583.0;434.0;326.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52476.3515625;14704.0087890625;31090.955078125;3052.75561523438;707.0;322603;699.0;1215.0;Calculated values ==>;1565364345.135;347.86;345.76;300.06;299.96000000000004;293.76000000000005;276.86;274.27422755570615;289.56;276.56;271.46000000000004;276.76000000000005;351.26;301.26000000000005;271.36;276.26000000000005;295.36;284.56;300.36;341.86;295.06;289.56;343.06000000000006;343.86;264.56;242.56692532238324;268.7936212382143;274.27422755570615;299.66;7450000.0;3590000.0;3650000.0;1400000.0;3610000.0;3100000.0;7350000.0;0.052333333333333336;0.0;0.2638333333333333;0.07233333333333333;0.05433333333333333;0.10666666666666666;3.044845683549058;14704.0087890625;31090.955078125;3052.75561523438;52476.3515625;489274.1572540839;487173.10912047763;274949.18407226226;274464.7056834361;250733.8672572902;430214.79039162316;453762.4230580847;437460.313363465;472293.48310962116;531352.1769746862;476775.5687450562;437301.7563972805;444729.9843135515;462413.7112240227;447495.3218870754;275494.022089639;481228.93106542464;461402.2117313213;453762.4230580847;293153.3411634106;296504.67125881097;460140.37922766;200495.34109734767;238420.2673626948;273.3902784762759;977158.1389755707;340008.24375874567;61424.44792964519;454657.96170902246;0;10;8;4;12;10;8;0;35;36;317167237240.33575;121364540279.88672;269152697810.3314;62519.25851621062;18780.991091425927;-0.0;22969.829940841584;1340667.7348784662;227782.77946610373;0.0;427312.8166548079;2.134594627001989;0.19928078226705764
1466;2019-08-09 17:26:48.106;743;723;271;270;210;39;171;35;-15;38;781;281;-17;33;220;118;272;686;269;216;171;-87;744;361;367;141;363;311;733;298.0;0.0;1561.0;308.0;320.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52662.328125;14687.2744140625;31090.607421875;3067.9462890625;705.0;322604;697.0;1214.0;Calculated values ==>;1565364408.106;347.46000000000004;345.46000000000004;300.26000000000005;300.16;294.16;277.06;274.4858918419099;290.26000000000005;276.66;271.66;276.96000000000004;351.26;301.26000000000005;271.46000000000004;276.46000000000004;295.16;284.96000000000004;300.36;341.76;294.76000000000005;290.26000000000005;342.86;343.66;264.46000000000004;242.77792619122317;268.91163127593666;274.4858918419099;300.06;7440000.000000001;3610000.0;3670000.0000000005;1410000.0;3629999.9999999995;3110000.0;7330000.0;0.049666666666666665;0.0;0.26016666666666666;0.051333333333333335;0.05333333333333334;0.10300000000000001;3.0426971574347492;14687.2744140625;31090.607421875;3067.9462890625;52662.328125;488780.8447612081;486933.255881279;276130.70744080003;275629.200072584;252109.50394804374;430081.6785162784;454422.3492080704;437548.62350390764;472358.58907936385;531276.9296994685;476649.5720026163;437231.03110804653;444821.7950831733;461842.5002642921;447719.8343900519;275584.84304502164;481296.67477911874;460687.71808047325;454422.3492080704;292315.56762988004;295666.80309349706;459885.44372528384;201507.7291959059;240147.45903144978;273.7962644041663;978077.678946958;340265.2991050366;61477.97941844338;455201.799927003;0;10;8;4;12;10;8;0;35;36;317397711100.1752;121453014534.82509;269348222765.1952;61409.972669131785;13263.3893458414;-0.0;22070.313688191924;1341751.6164911794;228063.03872709116;0.0;427706.7364995979;1.9805923948221547;0.17811243256387133
1467;2019-08-09 17:27:45.096;739;720;272;271;212;40;175;37;-14;39;780;283;-16;33;219;119;272;683;265;212;175;-88;739;362;368;142;364;312;728;305.0;-1.0;1616.0;259.0;321.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52458.0234375;14539.8125;30735.337890625;3073.34912109375;703.0;322605;695.0;1214.0;Calculated values ==>;1565364465.096;347.06000000000006;345.16;300.36;300.26000000000005;294.36;277.16;274.5913991737795;290.66;276.86;271.76000000000005;277.06;351.16;301.46000000000004;271.56;276.46000000000004;295.06;285.06;300.36;341.46000000000004;294.36;290.66;342.66;343.46000000000004;264.36;242.98782864720522;269.02936301313275;274.5913991737795;299.66;7390000.000000001;3620000.0000000005;3679999.9999999995;1420000.0;3640000.0;3120000.0;7280000.0;0.05083333333333333;0.0;0.2693333333333333;0.043166666666666666;0.0535;0.10433333333333333;3.04305400491671;14539.8125;30735.337890625;3073.34912109375;52458.0234375;488698.81458193547;487009.31983761204;277155.6800420424;276633.55162399344;252955.13413916208;430014.67791919125;454823.63574063446;437478.7579247441;472325.50216173066;531096.875235804;476758.51237322757;437160.35228701105;444622.5306516679;461555.367892846;447681.4406549193;276050.95720601984;481389.68729022983;459986.6564810051;454823.63574063446;291477.81744585035;294828.9587717387;459629.71292142215;202033.03646550354;240554.3920374987;274.0059504201659;978909.7357298122;340496.6396166354;61526.58947753829;455691.16945810703;0;10;8;4;12;10;8;0;35;36;317607149350.2102;121533655384.83858;269525746615.22488;63413.38097968879;11119.58986701382;-0.0;22355.424426360496;1342739.628008629;228256.036780643;0.0;428058.37855731626;2.003958680239481;0.17250442918542297
1468;2019-08-09 17:28:45.107;733;715;269;268;209;40;178;38;-13;40;779;283;-15;33;219;118;272;679;260;209;178;-89;739;363;369;142;365;313;728;306.0;-1.0;1483.0;304.0;333.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52445.3046875;14553.1083984375;30654.751953125;3081.2880859375;700.0;322606;693.0;1213.0;Calculated values ==>;1565364525.107;346.46000000000004;344.66;300.06;299.96000000000004;294.06;277.16;274.69669130483857;290.96000000000004;276.96000000000004;271.86;277.16;351.06000000000006;301.46000000000004;271.66;276.46000000000004;295.06;284.96000000000004;300.36;341.06000000000006;294.06;290.96000000000004;342.46000000000004;343.16;264.26000000000005;242.98782864720522;269.14681796795327;274.69669130483857;299.16;7390000.000000001;3629999.9999999995;3690000.0;1420000.0;3650000.0;3130000.0;7280000.0;0.051000000000000004;0.0;0.24716666666666667;0.050666666666666665;0.0555;0.10650000000000001;3.041080939301872;14553.1083984375;30654.751953125;3081.2880859375;52445.3046875;487803.84011018916;486260.7213068077;275611.2657247085;275110.41398842825;251958.05379046578;429947.3805835815;455082.3885960749;437408.94190281845;472424.0149512065;530916.6502175146;476632.49190817226;437089.72060350876;444422.5366971336;461402.2117313213;447339.4583441819;276050.95720601984;480770.4287885131;459418.15383522364;455082.3885960749;290640.09048841946;293572.2367247113;459527.9807975978;201928.8464135685;240326.72689965554;273.9698004879095;979784.0904021062;340739.1250722724;61577.887523981866;456202.8473318869;0;10;8;4;12;10;8;0;35;36;317828289885.78656;121618871005.06067;269713280990.71365;58202.83026842628;13051.689475457484;-0.0;22871.477970668664;1343753.2822408834;228457.5010373654;0.0;428435.3385082637;1.9492163510892815;0.1664545324873429
1469;2019-08-09 17:29:45.047;728;712;269;268;208;42;178;39;-13;41;777;282;-14;33;218;117;272;676;261;207;178;-90;737;365;371;142;367;313;726;331.0;-1.0;1473.0;428.0;335.0;4;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52543.1875;14522.865234375;30863.4375;3085.16015625;697.0;322607;691.0;1213.0;Calculated values ==>;1565364585.047;345.96000000000004;344.36;300.06;299.96000000000004;293.96000000000004;277.36;274.9066339382667;290.96000000000004;277.06;271.86;277.26000000000005;350.86;301.36;271.76000000000005;276.46000000000004;294.96000000000004;284.86;300.36;340.76;293.86;290.96000000000004;342.26;342.86;264.16;242.98782864720522;269.14681796795327;274.9066339382667;299.26000000000005;7370000.0;3650000.0;3710000.0;1420000.0;3670000.0000000005;3130000.0;7259999.999999999;0.05516666666666667;0.0;0.2455;0.07133333333333333;0.05583333333333333;0.111;3.041612990866411;14522.865234375;30863.4375;3085.16015625;52543.1875;487263.6554399961;486022.5300481166;275808.42707902554;275302.473552827;251699.3448558039;429811.8947417682;454745.03135887464;437408.94190281845;472522.5091947854;530706.9432932027;476514.7838225537;437249.5021140777;444422.5366971336;460959.31379316846;446803.3304159217;276243.31258794543;480529.80648355745;458825.4278431572;454745.03135887464;289802.386634966;292315.56762988004;459426.2154271448;201810.9510032697;239031.9036840177;273.9327120855779;980658.119596925;340981.1825520338;61629.22320544289;456714.98625753593;0;10;8;4;12;10;8;0;35;36;318050067885.11615;121703985804.80338;269900893190.1465;57839.30676583922;18376.55552890309;-0.0;23944.15717190912;1344719.3330287733;228719.14117623577;0.0;428825.07866964745;2.066370880793525;0.18686807101645567
1470;2019-08-09 17:30:45.128;724;708;269;268;207;44;172;42;-11;42;776;282;-13;35;216;117;272;673;265;205;172;-89;741;367;373;143;369;315;729;349.0;-1.0;1319.0;451.0;349.0;33;100;100;1;0;0;1;0;0;1;1;0;1;1;0;53906.3046875;14628.3125;32022.4140625;3104.9248046875;695.0;322608;688.0;1215.0;Calculated values ==>;1565364645.128;345.56000000000006;343.96000000000004;300.06;299.96000000000004;293.86;277.56;275.1157276137837;290.36;277.36;272.06;277.36;350.76;301.36;271.86;276.66;294.76000000000005;284.86;300.36;340.46000000000004;293.66;290.36;341.96000000000004;342.66;264.26000000000005;243.1966462407574;269.38090353596624;275.1157276137837;299.66;7409999.999999999;3670000.0000000005;3729999.9999999995;1430000.0;3690000.0;3150000.0;7290000.000000001;0.05816666666666667;0.0;0.21983333333333333;0.07516666666666666;0.05816666666666667;0.11633333333333334;3.046982456321925;14628.3125;32022.4140625;3104.9248046875;53906.3046875;486242.1466350759;485100.16219519847;275514.0736954805;275015.6976726107;251265.10634685835;429675.2189834977;453539.4460868389;437269.4612400554;472489.7604950056;530450.6945909645;476261.8308976183;436948.6013565401;444315.00789404113;460377.2924585903;446416.8409772121;275862.0463173606;479723.4614595375;458228.0794981052;453539.4460868389;288545.87390705565;291477.81744585035;459373.178428693;202049.80543020103;238781.93956284074;274.03502775318304;981546.3962565999;341224.43698426604;61680.87688531692;457239.7424871698;0;10;8;4;12;10;8;0;35;36;318273569205.44965;121789601229.93112;270089547530.428;51709.121002199645;19342.140203719977;-0.0;24983.45659229179;1345633.4690146833;229033.88797647093;0.0;429233.35922061314;1.9301268330202928;0.17680556852222643
1471;2019-08-09 17:31:45.108;721;706;270;269;209;44;163;44;-11;44;776;283;-13;37;216;117;273;672;267;202;163;-88;743;367;373;143;369;314;730;364.0;-1.0;1483.0;202.0;356.0;60;100;100;1;0;0;1;0;0;1;1;0;1;1;0;55420.6796875;14639.0869140625;33340.2265625;3094.57153320312;693.0;322609;686.0;1213.0;Calculated values ==>;1565364705.108;345.26;343.76;300.16;300.06;294.06;277.56;275.1157276137837;289.46000000000004;277.56;272.06;277.56;350.76;301.46000000000004;271.86;276.86;294.76000000000005;284.86;300.46000000000004;340.36;293.36;289.46000000000004;341.76;342.46000000000004;264.36;243.1966462407574;269.2639976450953;275.1157276137837;299.86;7430000.0;3670000.0000000005;3729999.9999999995;1430000.0;3690000.0;3140000.0;7300000.0;0.06066666666666667;0.0;0.24716666666666667;0.033666666666666664;0.059333333333333335;0.12;3.0423200269317143;14639.0869140625;33340.2265625;3094.57153320312;55420.6796875;485576.44169991015;484690.1311804086;275920.22485447914;275417.7814450723;251886.72044138933;429675.2189834977;452226.9620599493;437498.6818074642;472686.96060398995;530526.4046931311;476506.28496629966;437179.3288687813;444808.1289173907;460377.2924585903;446416.8409772121;276166.60389558744;479453.3748371659;457809.2307788321;452226.9620599493;287708.2272785495;290640.09048841946;459475.12376646604;203539.00483815526;239327.49695733763;274.61399153177115;982457.1507739468;341468.25068112905;61732.5221339926;457784.2495963273;0;10;8;4;12;10;8;0;35;36;318497294605.5208;121875372629.9584;270278184630.488;57827.0334909142;8616.516003919796;-0.0;25547.935812313397;1346545.9660353202;229266.79911534142;0.0;429654.3137924732;1.8011452484877173;0.14462209311342591
1472;2019-08-09 17:32:45.129;720;705;270;269;211;44;160;44;-11;45;775;284;-13;37;217;117;273;671;262;198;159;-87;742;367;373;144;368;314;728;339.0;0.0;1159.0;260.0;364.0;83;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56428.8515625;14693.1025390625;34215.72265625;3092.58178710938;692.0;322610;685.0;1210.0;Calculated values ==>;1565364765.129;345.16;343.66;300.16;300.06;294.26000000000005;277.56;275.1157276137837;289.16;277.56;272.06;277.66;350.66;301.56;271.86;276.86;294.86;284.86;300.46000000000004;340.26;292.96000000000004;289.06;341.66;342.36;264.46000000000004;243.40439225979637;269.2639976450953;275.1157276137837;299.36;7420000.0;3670000.0000000005;3729999.9999999995;1440000.0;3679999.9999999995;3140000.0;7280000.0;0.0565;0.0;0.19316666666666665;0.043333333333333335;0.06066666666666667;0.11716666666666667;3.0349716394926167;14693.1025390625;34215.72265625;3092.58178710938;56428.8515625;485530.85263434454;484753.73526393936;276118.8670685861;275611.2657247085;252621.41055784197;429675.2189834977;451785.9199730986;437498.6818074642;472654.5496415061;530421.4655482993;476624.1108372798;437179.3288687813;444808.1289173907;460668.8397657055;446416.8409772121;276261.3001503219;479524.4860752502;457248.5901723117;451638.4998739686;287289.4124756198;290221.2356813373;459422.3117561734;202884.50322199523;240803.86088936238;274.3602255001657;983389.5564274073;341712.7711450847;61784.09979078038;458347.41287714307;0;10;8;4;12;10;8;0;35;36;318721172935.1793;121961502764.82703;270466650570.20053;45319.63883009309;11116.638369814387;-0.0;24702.791867696364;1347405.8224811447;229431.29962323853;0.0;430073.2164204567;1.5603244945859138;0.12499441794825634
1473;2019-08-09 17:33:45.129;719;703;269;268;209;43;161;43;-12;45;774;283;-13;37;218;116;273;669;253;195;160;-86;741;366;372;143;368;314;727;905.0;-1.0;1456.0;203.0;372.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56910.796875;14625.150390625;34753.08203125;3091.79931640625;691.0;322611;684.0;1214.0;Calculated values ==>;1565364825.129;345.06000000000006;343.46000000000004;300.06;299.96000000000004;294.06;277.46000000000004;275.0112864084945;289.26000000000005;277.46000000000004;271.96000000000004;277.66;350.56000000000006;301.46000000000004;271.86;276.86;294.96000000000004;284.76000000000005;300.46000000000004;340.06000000000006;292.66;289.16;341.56000000000006;342.26;264.56;243.1966462407574;269.2639976450953;275.0112864084945;298.46000000000004;7409999.999999999;3660000.0;3720000.0000000005;1430000.0;3679999.9999999995;3140000.0;7270000.0;0.15083333333333335;0.0;0.24266666666666667;0.03383333333333333;0.062000000000000006;0.21283333333333335;3.0451809148377196;14625.150390625;34753.08203125;3091.79931640625;56910.796875;485485.3813794199;484558.56584837206;275709.3768540443;275205.99983745324;251993.90331414953;429743.705733735;452109.6524651216;437339.1761139985;472785.5327691947;530316.516689382;476506.28496629966;437179.3288687813;444808.1289173907;460804.8696675609;446456.4050717341;276356.85073851;479325.55253800726;456990.0837389877;451962.8538042229;286870.6033266602;289802.386634966;459678.91347050783;203544.30738197712;224566.5515821408;274.6113500212147;984334.0534977198;341957.0899194988;61835.636299976344;458922.1529162056;0;10;8;4;12;10;8;0;35;36;318944672935.1793;122047602764.82703;270655050570.20053;56734.221478970525;8665.88750599529;-0.0;48397.51298959981;1348256.2713170536;229596.15400553696;0.0;430682.38562760083;2.168811761772593;0.12917410503893617
1474;2019-08-09 17:34:45.120;719;703;271;270;210;44;159;42;-12;45;773;282;-13;36;218;116;273;669;252;191;159;-85;739;367;373;144;368;313;724;656.0;-1.0;1319.0;358.0;375.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57221.921875;14662.521484375;34729.51953125;3088.6064453125;690.0;322612;683.0;1214.0;Calculated values ==>;1565364885.12;345.06000000000006;343.46000000000004;300.26000000000005;300.16;294.16;277.56;275.1157276137837;289.06;277.36;271.96000000000004;277.66;350.46000000000004;301.36;271.86;276.76000000000005;294.96000000000004;284.76000000000005;300.46000000000004;340.06000000000006;292.26000000000005;289.06;341.46000000000004;342.16;264.66;243.40439225979637;269.14681796795327;275.1157276137837;298.36;7390000.000000001;3670000.0000000005;3729999.9999999995;1440000.0;3679999.9999999995;3130000.0;7240000.000000001;0.10933333333333332;0.0;0.21983333333333333;0.059666666666666666;0.0625;0.17183333333333334;3.0453570561938603;14662.521484375;34729.51953125;3088.6064453125;57221.921875;485697.7640448545;484881.5338993031;277054.27961466997;276528.0073020214;252434.94528703217;429675.2189834977;451638.4998739686;437568.04326289374;472654.5496415061;530287.4145741909;476514.7838225537;437408.94190281845;444861.04975825374;460804.8696675609;446262.3111085472;276550.5858346516;479667.3187406185;456261.311072651;451638.4998739686;286451.7998164319;289383.54333396035;459626.4606523025;202842.32280760253;229835.03260648737;274.3438339431072;985285.016820407;342201.11724194454;61887.13195576277;459501.0877420337;0;10;8;4;12;10;8;0;35;36;319168139409.9449;122133689849.73671;270843122355.0032;51600.53754675485;15321.453558067098;-0.0;38113.229125462196;1349158.9255562054;229796.0185300181;0.0;431403.20033937576;2.001408620357898;0.14370640148252325
1475;2019-08-09 17:35:45.110;717;701;271;270;211;44;152;42;-13;46;771;282;-14;36;219;116;273;667;250;188;152;-85;735;367;373;143;368;312;721;417.0;-2.0;1295.0;377.0;378.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57044.87109375;14534.060546875;34473.66015625;3080.8125;688.0;322613;682.0;1211.0;Calculated values ==>;1565364945.11;344.86;343.26;300.26000000000005;300.16;294.26000000000005;277.56;275.1157276137837;288.36;277.36;271.86;277.76000000000005;350.26;301.36;271.76000000000005;276.76000000000005;295.06;284.76000000000005;300.46000000000004;339.86;291.96000000000004;288.36;341.36;341.96000000000004;264.66;243.1966462407574;269.02936301313275;275.1157276137837;298.16;7350000.0;3670000.0000000005;3729999.9999999995;1430000.0;3679999.9999999995;3120000.0;7209999.999999999;0.06949999999999999;0.0;0.21583333333333332;0.06283333333333334;0.063;0.1325;3.038182365363146;14534.060546875;34473.66015625;3080.8125;57044.87109375;485819.88833296194;484902.5619730287;277381.6374689056;276845.97118112183;252881.20760425928;429675.2189834977;450600.7255205741;437637.45612594887;472884.08645268116;530153.5332298422;476640.97902304743;437478.7579247441;445059.4903884575;460940.765792692;446262.3111085472;276949.12250085257;479697.1758002818;455835.72132086084;450600.7255205741;286033.001929769;288545.87390705565;459780.758145265;202476.74330400195;238091.90052957874;274.2015802107794;986237.0813914188;342444.38154143526;61938.535211677794;460077.6847906605;0;10;8;4;12;10;8;0;35;36;319391902109.98047;122219775499.7504;271030591105.03302;50755.520517403536;16167.268932526029;-0.0;28157.419311306883;1350011.750545684;230058.38081647796;0.0;431955.363700536;1.8253577690594716;0.14552601251229777
1476;2019-08-09 17:36:45.161;714;699;269;268;208;44;152;42;-14;46;769;280;-15;34;219;114;273;664;249;186;152;-85;735;367;373;143;368;311;720;402.0;0.0;1304.0;400.0;388.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57040.5390625;14553.0205078125;34459.54296875;3074.56640625;687.0;322614;680.0;1210.0;Calculated values ==>;1565365005.161;344.56000000000006;343.06000000000006;300.06;299.96000000000004;293.96000000000004;277.56;275.1157276137837;288.36;277.36;271.76000000000005;277.76000000000005;350.06000000000006;301.16;271.66;276.56;295.06;284.56;300.46000000000004;339.56000000000006;291.76000000000005;288.36;341.16;341.86;264.66;243.1966462407574;268.91163127593666;275.1157276137837;298.06;7350000.0;3670000.0000000005;3729999.9999999995;1430000.0;3679999.9999999995;3110000.0;7200000.0;0.06699999999999999;0.0;0.21733333333333332;0.06666666666666667;0.06466666666666666;0.13166666666666665;3.0358485964444455;14553.0205078125;34459.54296875;3074.56640625;57040.5390625;485366.4494426374;484708.78766406805;276423.6628919984;275901.0708443239;251915.1909448514;429675.2189834977;450600.7255205741;437706.9197206977;472884.08645268116;530019.821811998;476532.09966139105;437548.62350390764;444967.1547298483;460940.765792692;445952.4637836491;276949.12250085257;479343.93715672375;455551.1504164592;450600.7255205741;285195.4229665811;288127.0477506168;459780.758145265;202352.72817295004;238731.87079445733;274.1532475708572;987188.6012495833;342686.9799175262;61989.873636598226;460652.61642802315;0;10;8;4;12;10;8;0;35;36;319615892340.4216;122305648429.9195;271217649970.4014;51150.31096304382;17161.868664820995;-0.0;27896.065872272036;1350861.687642668;230336.3597117279;0.0;432422.87312350655;1.847063674204926;0.14914495553394605
1477;2019-08-09 17:37:45.121;711;697;269;267;206;44;144;42;-15;46;767;280;-16;33;219;112;273;663;246;185;144;-84;736;367;373;144;368;310;722;371.0;-1.0;1270.0;402.0;386.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57305.3828125;14552.3701171875;34568.75390625;3058.0302734375;685.0;322615;678.0;1210.0;Calculated values ==>;1565365065.121;344.26;342.86;300.06;299.86;293.76000000000005;277.56;275.1157276137837;287.56;277.36;271.66;277.76000000000005;349.86;301.16;271.56;276.46000000000004;295.06;284.36;300.46000000000004;339.46000000000004;291.66;287.56;340.96000000000004;341.66;264.76000000000005;243.40439225979637;268.7936212382143;275.1157276137837;297.76000000000005;7359999.999999999;3670000.0000000005;3729999.9999999995;1440000.0;3679999.9999999995;3100000.0;7220000.0;0.06183333333333333;0.0;0.21166666666666664;0.06699999999999999;0.06433333333333333;0.12616666666666665;3.036198191091384;14552.3701171875;34568.75390625;3058.0302734375;57305.3828125;484804.635773936;484190.3479799217;276214.4443469031;275188.0739734856;251182.2450734726;429675.2189834977;449401.70931979804;437776.4333770113;472753.25497100636;529886.28061756;476658.27066733915;437618.5379703155;445020.3376677628;460940.765792692;445641.55219384574;276848.05517901265;478958.694074953;455408.60839220474;449401.70931979804;284357.86631585273;287289.4124756198;459728.4842313262;202278.6124230539;239979.0498373284;274.12434397696893;988140.8486773593;342929.3631429408;62040.94453897989;461227.46874514234;0;10;8;4;12;10;8;0;35;36;319839543140.56384;122391691029.97424;271403825770.51984;49847.038768587634;17249.14141115424;-0.0;26422.158871371583;1351702.7711279124;230622.92695693183;0.0;432875.2232287428;1.792254786634483;0.1450675740398209
1478;2019-08-09 17:38:45.132;709;695;268;267;205;44;138;42;-16;46;766;279;-17;32;220;112;273;661;246;184;138;-84;735;367;373;143;368;310;721;347.0;-1.0;1379.0;220.0;382.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57428.53125;14529.935546875;34603.84375;3058.44946289062;684.0;322616;677.0;1210.0;Calculated values ==>;1565365125.132;344.06000000000006;342.66;299.96000000000004;299.86;293.66;277.56;275.1157276137837;286.96000000000004;277.36;271.56;277.76000000000005;349.76;301.06;271.46000000000004;276.36;295.16;284.36;300.46000000000004;339.26;291.56;286.96000000000004;340.86;341.56000000000006;264.76000000000005;243.1966462407574;268.7936212382143;275.1157276137837;297.76000000000005;7350000.0;3670000.0000000005;3729999.9999999995;1430000.0;3679999.9999999995;3100000.0;7209999.999999999;0.057833333333333334;0.0;0.2298333333333333;0.03666666666666667;0.06366666666666666;0.1215;3.036372733275723;14529.935546875;34603.84375;3058.44946289062;57428.53125;484608.0204844854;483995.92814733676;275798.84752068244;275286.57521760755;250888.85190384017;429675.2189834977;448492.8794335023;437618.5379703155;472884.08645268116;529781.5027803312;476540.91628334025;437460.313363465;444875.2705753626;461076.52890312666;445641.55219384574;276949.12250085257;478760.5136407168;455265.89385080436;448492.8794335023;283939.0963198885;286870.6033266602;459882.5695729;203371.63660023815;241323.8925283722;274.5492023870106;989097.1399144974;343171.76012111036;62091.92454800144;461804.012738514;0;10;8;4;12;10;8;0;35;36;320063384170.25793;122477806814.85655;271589859870.2656;53837.74616488943;9405.400875664269;-0.0;25171.03190897331;1352566.9694084874;230845.0888645691;0.0;433305.2453075883;1.6940104120957653;0.12414064055669755
1479;2019-08-09 17:39:45.132;709;694;268;267;205;43;140;42;-17;46;764;279;-18;33;220;112;273;660;244;183;139;-83;737;366;372;143;367;309;723;357.0;-1.0;1449.0;249.0;379.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57540.30078125;14617.34765625;34638.234375;3052.89672851562;682.0;322617;676.0;1209.0;Calculated values ==>;1565365185.132;344.06000000000006;342.56000000000006;299.96000000000004;299.86;293.66;277.46000000000004;275.0112864084945;287.16;277.36;271.46000000000004;277.76000000000005;349.56000000000006;301.06;271.36;276.46000000000004;295.16;284.36;300.46000000000004;339.16;291.46000000000004;287.06;340.76;341.36;264.86;243.1966462407574;268.67533136820026;275.0112864084945;297.56;7370000.0;3660000.0;3720000.0000000005;1430000.0;3670000.0000000005;3090000.0;7230000.0;0.0595;0.0;0.2415;0.0415;0.06316666666666666;0.12266666666666666;3.034211619657041;14617.34765625;34638.234375;3052.89672851562;57540.30078125;484392.91366937704;483626.5302201589;275597.41483857296;275090.5065628693;250819.19559484508;429743.705733735;448982.6008882886;437688.5006598165;472884.08645268116;529648.1752132843;476667.07483743195;437530.6787186241;445218.16594836477;461230.37992798607;445837.77526279347;276747.95704315347;478373.1611247017;455290.9185946867;448831.25413137494;283520.3318566784;286033.001929769;459984.3479057564;203018.9659258415;240392.92263497907;274.4078250651743;990055.2135147578;343414.6541478031;62142.85243292983;462381.03005622234;0;10;8;4;12;10;8;0;35;36;320286884170.25793;122563606814.85655;271775559870.2656;56672.69263825496;10664.063352166468;-0.0;25568.435330224558;1353487.889731847;231012.334399801;0.0;433728.0742012483;1.7761019537067164;0.13189561566701719
1480;2019-08-09 17:40:45.143;710;695;268;267;206;42;137;41;-16;46;762;280;-17;33;221;112;273;660;246;183;137;-83;735;365;371;144;366;310;721;350.0;-1.0;1500.0;317.0;373.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57615.98828125;14572.572265625;34680.27734375;3054.19067382812;682.0;322618;675.0;1208.0;Calculated values ==>;1565365245.143;344.16;342.66;299.96000000000004;299.86;293.76000000000005;277.36;274.9066339382667;286.86;277.26000000000005;271.56;277.76000000000005;349.36;301.16;271.46000000000004;276.46000000000004;295.26000000000005;284.36;300.46000000000004;339.16;291.46000000000004;286.86;340.66;341.36;264.86;243.40439225979637;268.7936212382143;274.9066339382667;297.76000000000005;7350000.0;3650000.0;3710000.0;1440000.0;3660000.0;3100000.0;7209999.999999999;0.058333333333333334;0.0;0.25;0.05283333333333333;0.06216666666666667;0.1205;3.0317019326267207;14572.572265625;34680.27734375;3054.19067382812;57615.98828125;484759.9789580357;483995.92814733676;275798.84752068244;275286.57521760755;251217.54781745002;429811.8947417682;448714.54008131806;437618.5379703155;472753.25497100636;529362.294630216;476658.27066733915;437460.313363465;445020.3376677628;461518.9443161543;446033.31925964117;276949.12250085257;478603.8399118584;455458.40408251644;448714.54008131806;283101.5729112263;286033.001929769;459830.47410488524;202431.83606423167;240282.31362060254;274.17498422059373;991015.0251888529;343657.9480758639;62193.75415815222;462958.7902230374;0;10;8;4;12;10;8;0;35;36;320509825034.95325;122649722599.73886;271961293915.01175;58796.675476520955;13599.228043147863;-0.0;25116.08328851622;1354450.310876356;231214.56556340298;0.0;434150.52262384165;1.864222985667537;0.14729439099824113
1481;2019-08-09 17:41:45.103;711;695;265;264;204;40;138;39;-15;44;752;280;-16;38;222;111;273;658;242;185;138;-85;732;363;369;135;364;311;718;365.0;-1.0;1257.0;407.0;374.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58473.9453125;14466.9794921875;34540.1171875;4082.11572265625;682.0;322619;675.0;1211.0;Calculated values ==>;1565365305.103;344.26;342.66;299.66;299.56;293.56;277.16;274.69669130483857;286.96000000000004;277.06;271.66;277.56;348.36;301.16;271.56;276.96000000000004;295.36;284.26000000000005;300.46000000000004;338.96000000000004;291.66;286.96000000000004;340.66;341.36;264.66;241.49495122638035;268.91163127593666;274.69669130483857;297.36;7320000.0;3629999.9999999995;3690000.0;1350000.0;3640000.0;3110000.0;7180000.0;0.06083333333333333;0.0;0.2095;0.06783333333333334;0.06233333333333334;0.12316666666666667;3.0392309937176814;14466.9794921875;34540.1171875;4082.11572265625;58473.9453125;485232.7709409217;484321.42762671225;274568.4553366142;274069.0673628654;250665.57425906628;429947.3805835815;449236.558724979;437548.62350390764;473728.41363301896;528236.5287653642;476532.09966139105;437389.9950341223;445546.4179622271;461958.7606167715;446268.6701892744;277258.35888545046;478636.40068044467;456074.81529105705;449236.558724979;283101.5729112263;286033.001929769;461002.93096994614;201249.321849059;238355.3515166444;273.70392385910736;991981.7963586737;343899.78300982306;62253.183732014084;463535.2422867505;0;10;8;4;12;10;8;0;36;36;320731677035.09436;122733366799.79208;272147469715.1302;49504.70369669079;17619.953152033515;-0.0;25973.53535449321;1355352.2206957112;231474.55196696604;0.0;434575.9856149227;1.753617881871374;0.14078707483762012
1482;2019-08-09 17:42:45.104;711;695;263;262;200;39;134;38;-15;42;745;281;-17;41;223;108;273;658;243;187;134;-88;733;361;367;134;362;311;720;347.0;-2.0;1409.0;414.0;372.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58256.78125;14425.4794921875;34472.75390625;4063.47216796875;682.0;322620;675.0;1212.0;Calculated values ==>;1565365365.104;344.26;342.66;299.46000000000004;299.36;293.16;277.06;274.4858918419099;286.56;276.96000000000004;271.66;277.36;347.66;301.26000000000005;271.46000000000004;277.26000000000005;295.46000000000004;283.96000000000004;300.46000000000004;338.96000000000004;291.86;286.56;340.66;341.36;264.36;241.2770596917726;268.91163127593666;274.4858918419099;297.46000000000004;7330000.0;3610000.0;3670000.0000000005;1340000.0;3620000.0000000005;3110000.0;7200000.0;0.057833333333333334;0.0;0.23483333333333334;0.06899999999999999;0.062000000000000006;0.11983333333333335;3.041740680748001;14425.4794921875;34472.75390625;4063.47216796875;58256.78125;485125.8679105932;484104.5203250961;273394.3513313178;272912.0126439518;249297.36201626362;430081.6785162784;449005.7089079622;437548.62350390764;473663.1379967309;527501.3811757378;476649.5720026163;437231.03110804653;445978.6265330231;462396.02367842785;446196.55903543683;277154.25163261814;478405.58011602;456686.0800191835;449005.7089079622;283101.5729112263;286033.001929769;460854.15370368265;200836.82033427514;238377.01717836398;273.5332401094694;992954.5686286525;344140.55751486693;62321.06476262201;464110.3591325766;0;10;8;4;12;10;8;0;36;36;320952480715.705;122814068145.01527;272334072825.64627;55587.8217776687;17941.196002489116;-0.0;25240.338225596857;1356228.006339937;231770.89981645514;0.0;435002.7750089751;1.8649202277277934;0.15318356841560626
1483;2019-08-09 17:43:48.104;712;695;263;262;201;37;126;36;-15;41;756;282;-17;40;224;109;273;658;245;190;126;-90;735;359;365;133;360;310;721;347.0;-1.0;1412.0;362.0;364.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58333.80078125;14545.5107421875;34692.4921875;4074.5224609375;682.0;322621;675.0;1212.0;Calculated values ==>;1565365428.104;344.36;342.66;299.46000000000004;299.36;293.26000000000005;276.86;274.27422755570615;285.76000000000005;276.76000000000005;271.66;277.26000000000005;348.76;301.36;271.46000000000004;277.16;295.56;284.06;300.46000000000004;338.96000000000004;292.16;285.76000000000005;340.66;341.36;264.16;241.05796691057077;268.7936212382143;274.27422755570615;297.66;7350000.0;3590000.0;3650000.0;1330000.0;3600000.0;3100000.0;7209999.999999999;0.057833333333333334;0.0;0.2353333333333333;0.060333333333333336;0.06066666666666667;0.1185;3.041740680748001;14545.5107421875;34692.4921875;4074.5224609375;58333.80078125;485063.485613883;483995.92814733676;273304.63771540025;272824.450451033;249586.78168874249;430214.79039162316;448173.5932766671;437776.4333770113;473695.32993624324;528733.1881184353;476892.8107536091;437460.313363465;446029.80726630177;462830.7780603107;446736.9255336155;276949.12250085257;478290.0021438053;457431.4281400766;448173.5932766671;283101.5729112263;286033.001929769;460805.93164532795;200558.19328519175;237801.0987318808;273.41500262803544;993974.7362214259;344394.0536794177;62392.27221562494;464715.55503589695;0;10;8;4;12;10;8;0;36;36;321183060715.705;122898173145.01527;272529687825.64627;55825.35916827485;15701.613547728217;-0.0;24929.140603557178;1357202.871673214;232065.27440001955;0.0;435441.7579487302;1.8092580048087918;0.14617290408344172
1484;2019-08-09 17:44:45.155;715;698;264;263;202;35;132;34;-16;40;771;283;-17;40;225;108;273;660;248;191;132;-92;734;357;363;129;358;310;721;368.0;-1.0;1530.0;327.0;355.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58330.4609375;14466.1328125;34652.6328125;4076.29614257812;683.0;322622;675.0;1209.0;Calculated values ==>;1565365485.155;344.66;342.96000000000004;299.56;299.46000000000004;293.36;276.66;274.0616903277293;286.36;276.56;271.56;277.16;350.26;301.46000000000004;271.46000000000004;277.16;295.66;283.96000000000004;300.46000000000004;339.16;292.26000000000005;286.36;340.66;341.46000000000004;263.96000000000004;240.16925963744896;268.7936212382143;274.0616903277293;297.96000000000004;7340000.000000001;3570000.0000000005;3629999.9999999995;1290000.0;3579999.9999999995;3100000.0;7209999.999999999;0.06133333333333334;0.0;0.255;0.0545;0.059166666666666666;0.1205;3.03403756212425;14466.1328125;34652.6328125;4076.29614257812;58330.4609375;485624.12700766674;484449.8548276468;273790.66746386397;273304.63771540025;249910.43405378095;430346.717906069;449445.79046799336;437618.5379703155;474114.60106150573;530305.2962126539;477009.99692876654;437460.313363465;446029.80726630177;463263.0670591279;446969.8457360484;277051.18054732337;478603.8399118584;457893.7095298428;449445.79046799336;283101.5729112263;286451.7998164319;461212.1986844552;200338.2646852352;236404.10560696857;273.31980308990717;994899.1546632728;344623.93468954996;62456.85726439851;465265.0284689584;0;10;8;4;12;10;8;0;36;36;321390726355.26764;122972909954.85786;272706545925.27377;60506.46968769548;14217.62940295749;-0.0;25671.523025753486;1358124.65600017;232302.3470008507;0.0;435842.7049563185;1.8873109416633223;0.15120867325910348
1485;2019-08-09 17:45:45.095;719;700;264;264;204;34;138;33;-16;39;785;285;-18;35;227;108;273;661;244;193;137;-91;731;355;361;134;356;310;718;346.0;-1.0;1766.0;247.0;344.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57698.1953125;14508.6083984375;34728.60546875;3237.09594726562;684.0;322623;676.0;1209.0;Calculated values ==>;1565365545.095;345.06000000000006;343.16;299.56;299.56;293.56;276.56;273.8482719121499;286.96000000000004;276.46000000000004;271.56;277.06;351.66;301.66;271.36;276.66;295.86;283.96000000000004;300.46000000000004;339.26;292.46000000000004;286.86;340.76;341.56000000000006;264.06;241.2770596917726;268.7936212382143;273.8482719121499;297.56;7309999.999999999;3550000.0;3610000.0;1340000.0;3560000.0;3100000.0;7180000.0;0.057666666666666665;0.0;0.29433333333333334;0.04116666666666667;0.05733333333333333;0.11499999999999999;3.0338633343226027;14508.6083984375;34728.60546875;3237.09594726562;57698.1953125;486543.92602715985;485074.69375933276;274069.0673628654;274069.0673628654;250665.57425906628;430477.46260093397;450696.8441627968;437618.5379703155;473371.24222306634;531770.671694277;477244.20271529123;437301.7563972805;445309.8209470371;463824.4608297027;447352.61191146885;277363.5262905896;479105.09874628216;458490.3299223953;450550.0426461352;283520.3318566784;286870.6033266602;460553.84190059575;200367.69734211368;237111.5687727493;273.3227155045677;995865.0932274761;344865.1494103613;62517.74125360458;465842.62727820117;0;10;8;4;12;10;8;0;36;36;321607709155.4748;123051731054.9331;272892359925.45117;69830.83075823406;10710.99628432418;-0.0;24545.424495439376;1359209.714027418;232509.87780989544;0.0;436260.7610448315;2.002641900571567;0.15415626720965933
1486;2019-08-09 17:46:45.076;721;701;264;263;203;32;142;32;-16;38;796;282;-18;30;228;108;273;661;245;194;142;-90;732;353;359;136;355;309;718;341.0;-1.0;1483.0;323.0;348.0;100;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57556.2578125;14434.9287109375;34689.4921875;3208.67895507812;685.0;322624;677.0;1213.0;Calculated values ==>;1565365605.076;345.26;343.26;299.56;299.46000000000004;293.46000000000004;276.36;273.6339639331285;287.36;276.36;271.56;276.96000000000004;352.76;301.36;271.36;276.16;295.96000000000004;283.96000000000004;300.46000000000004;339.26;292.56;287.36;340.86;341.66;264.16;241.71165711629368;268.67533136820026;273.6339639331285;297.66;7320000.0;3529999.9999999995;3590000.0;1360000.0;3550000.0;3090000.0;7180000.0;0.05683333333333333;0.0;0.24716666666666667;0.05383333333333333;0.058;0.11483333333333334;3.043725955201528;14434.9287109375;34689.4921875;3208.67895507812;57556.2578125;486738.561214741;485224.94756555016;274069.0673628654;273576.13843307865;250338.22423176965;430607.02586249536;451638.2792240534;437845.99643053644;473013.45329280203;532995.1020224111;477018.4488096004;437530.6787186241;444783.8392473439;464103.7369688208;447732.8585571183;277258.35888545046;479105.09874628216;458945.90446274553;451638.2792240534;283939.0963198885;287289.4124756198;460349.06489204726;199278.59554614327;237053.75402541654;272.8845621415516;996825.2428589672;345106.2691739463;62571.43903472587;466420.9282381751;0;10;8;4;12;10;8;0;36;36;321823640755.28253;123132705404.86101;273078001120.2859;58965.90925192585;14054.29359978783;-0.0;24641.45631031013;1360282.6803129278;232716.18987256437;0.0;436670.52191913466;1.86615467907283;0.14849148827208056
1487;2019-08-09 17:47:45.096;722;702;265;264;205;31;142;30;-17;37;802;280;-18;28;229;109;273;661;241;197;142;-89;729;352;358;137;354;309;716;337.0;-1.0;1447.0;410.0;341.0;100;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57739.3828125;14425.8115234375;34558.6328125;3200.42822265625;686.0;322625;678.0;1208.0;Calculated values ==>;1565365665.096;345.36;343.36;299.66;299.56;293.66;276.26000000000005;273.5264737036516;287.36;276.16;271.46000000000004;276.86;353.36;301.16;271.36;275.96000000000004;296.06;284.06;300.46000000000004;339.26;292.86;287.36;340.96000000000004;341.76;264.26000000000005;241.92719264551067;268.67533136820026;273.5264737036516;297.26000000000005;7290000.000000001;3520000.0000000005;3579999.9999999995;1370000.0;3540000.0;3090000.0;7159999.999999999;0.05616666666666667;0.0;0.24116666666666667;0.06833333333333333;0.05683333333333333;0.113;3.0310052581431224;14425.8115234375;34558.6328125;3200.42822265625;57739.3828125;487203.1310438659;485589.2067924143;274763.39917407127;274258.93302251695;251065.06033411255;430671.36484660726;451815.6456810343;437688.5006598165;472785.1150065333;533621.6437404953;476784.25519483344;437530.6787186241;444493.19508952065;464382.07984468475;448071.000293563;277577.1420458042;479334.2734858156;459512.4303964549;451815.6456810343;284357.86631585273;287708.2272785495;460296.82502626866;198586.74479513214;236899.78187952482;272.60613412574514;997786.3601295385;345346.8555112125;62624.8660642655;466998.18830222776;0;10;8;4;12;10;8;0;36;36;322038812455.2142;123214632704.83498;273263462920.22696;57663.37345603304;17883.52214912766;-0.0;24285.492609570574;1361254.9149720815;232982.42705320893;0.0;437078.3824015288;1.9130522567174688;0.15751011886055108
1488;2019-08-09 17:48:45.137;723;702;264;263;204;30;147;29;-17;36;806;278;-19;29;230;108;273;660;237;198;147;-88;726;351;357;138;352;308;713;317.0;-1.0;1355.0;357.0;341.0;100;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57584.02734375;14358.87890625;34362.9765625;3188.35009765625;686.0;322626;678.0;1211.0;Calculated values ==>;1565365725.137;345.46000000000004;343.36;299.56;299.46000000000004;293.56;276.16;273.4187578820637;287.86;276.06;271.46000000000004;276.76000000000005;353.76;300.96000000000004;271.26000000000005;276.06;296.16;283.96000000000004;300.46000000000004;339.16;292.96000000000004;287.86;340.96000000000004;341.76;264.36;242.14157278889297;268.5567601203482;273.4187578820637;296.86;7259999.999999999;3510000.0;3570000.0000000005;1380000.0;3520000.0000000005;3080000.0;7130000.0;0.05283333333333333;0.0;0.22583333333333336;0.0595;0.05683333333333333;0.10966666666666666;3.03853258908222;14358.87890625;34362.9765625;3188.35009765625;57584.02734375;487665.8629755847;485909.7475611954;274550.5000065564;274045.13837127015;250841.47097462363;430735.4089219946;452711.3097642865;437915.60822266474;472556.2466753328;534112.8497616133;476675.98433287063;437601.09044165985;444837.77879090665;464805.9631696903;448110.63272363134;277906.17083042284;479522.13661112025;459805.1627156728;452711.3097642865;284357.86631585273;287708.2272785495;460244.63067514834;198490.57808299013;237907.65008289303;272.5638029330506;998748.0452523064;345586.8918447913;62678.142264258044;467572.9275185183;0;10;8;4;12;10;8;0;36;36;322253459030.671;123297189080.0107;273448689405.6212;54070.15263987652;15574.366129233413;-0.0;23556.801345059484;1362186.6639518875;233261.4333135418;0.0;437477.34062061826;1.7954334624034847;0.14154546641529883
1489;2019-08-09 17:49:45.097;723;703;263;262;201;28;154;27;-18;35;807;276;-19;30;231;106;273;659;239;199;153;-88;725;349;355;139;351;308;712;314.0;-1.0;1409.0;396.0;347.0;100;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57520.3671875;14318.8603515625;34392.9140625;3147.91186523438;686.0;322627;678.0;1209.0;Calculated values ==>;1565365785.097;345.46000000000004;343.46000000000004;299.46000000000004;299.36;293.26000000000005;275.96000000000004;273.20264511476705;288.56;275.86;271.36;276.66;353.86;300.76000000000005;271.26000000000005;276.16;296.26000000000005;283.76000000000005;300.46000000000004;339.06000000000006;293.06;288.46000000000004;340.96000000000004;341.76;264.36;242.35481222062532;268.5567601203482;273.20264511476705;297.06;7250000.0;3490000.0;3550000.0;1390000.0;3510000.0;3080000.0;7120000.0;0.052333333333333336;0.0;0.23483333333333334;0.066;0.057833333333333334;0.11016666666666666;3.033514368456155;14318.8603515625;34392.9140625;3147.91186523438;57520.3671875;487770.1948489226;486165.39979920106;274141.5711110814;273640.4846240922;249891.38448971589;430862.6128555636;454052.7954130459;437758.51091407164;472326.8440106818;534217.1523115678;476441.6917674163;437601.09044165985;444982.47805338737;465081.9273043654;448190.25902642746;278018.25674508506;479481.39079881454;460252.8391778579;453911.42381166504;284357.86631585273;287708.2272785495;460091.41252948507;197841.9653638034;237896.37261691305;272.29752061770677;999706.6090680066;345825.71368370176;62730.90924565054;468145.51129464403;0;10;8;4;12;10;8;0;36;36;322466916629.95807;123380233679.73332;273633366205.00433;56340.402113387994;17308.463512934988;-0.0;23797.658139955176;1363106.1385131227;233535.27421059165;0.0;437871.69803467905;1.8790419062982298;0.15290160817808113
1490;2019-08-09 17:50:45.108;724;703;262;260;199;27;156;26;-17;33;807;275;-19;33;232;105;273;659;240;200;156;-88;725;349;355;139;350;309;713;296.0;-2.0;1477.0;277.0;345.0;100;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57524.15234375;14387.54296875;34424.67578125;3153.15063476562;686.0;322628;678.0;1207.0;Calculated values ==>;1565365845.108;345.56000000000006;343.46000000000004;299.36;299.16;293.06;275.86;273.20264511476705;288.76000000000005;275.76000000000005;271.46000000000004;276.46000000000004;353.86;300.66;271.26000000000005;276.46000000000004;296.36;283.66;300.46000000000004;339.06000000000006;293.16;288.76000000000005;340.96000000000004;341.76;264.36;242.35481222062532;268.67533136820026;273.20264511476705;297.16;7250000.0;3490000.0;3550000.0;1390000.0;3500000.0;3090000.0;7130000.0;0.04933333333333333;0.0;0.24616666666666667;0.04616666666666667;0.0575;0.10683333333333334;3.02849614783009;14387.54296875;34424.67578125;3153.15063476562;57524.15234375;487918.6750096051;486058.89671639336;273546.5578335722;272568.49572069535;249207.21782943784;430862.6128555636;454335.0270582032;437688.5006598165;472130.5325463717;534143.5315968762;476197.7908912478;437372.52749135875;445218.16594836477;465356.9937963372;448042.06837804895;278018.25674508506;479366.89988802915;460387.3511624245;454335.0270582032;284357.86631585273;287708.2272785495;460091.41252948507;198501.78080227846;238892.49542910582;272.559984834701;1000665.4891623931;346064.9775689997;62783.42772657734;468719.096349488;0;10;8;4;12;10;8;0;36;36;322679955680.5133;123463648969.95071;273818500140.48685;58879.79753826395;12076.72133140604;-0.0;23016.44379570857;1364066.4828769166;233780.19564563187;0.0;438261.88707337115;1.8083766896676396;0.13922487560252236
