;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1491;2019-08-09 17:51:45.098;724;703;260;259;198;26;162;26;-17;32;806;276;-18;33;233;105;273;659;238;199;162;-88;727;348;354;139;349;309;714;288.0;-1.0;1485.0;234.0;349.0;97;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57474.0078125;14379.1728515625;34401.65234375;3156.30590820312;686.0;322629;678.0;1209.0;Calculated values ==>;1565365905.098;345.56000000000006;343.46000000000004;299.16;299.06;292.96000000000004;275.76000000000005;273.0942459734351;289.36;275.76000000000005;271.46000000000004;276.36;353.76;300.76000000000005;271.36;276.46000000000004;296.46000000000004;283.66;300.46000000000004;339.06000000000006;293.06;289.36;340.96000000000004;341.76;264.36;242.35481222062532;268.67533136820026;273.0942459734351;296.96000000000004;7270000.0;3479999.9999999995;3540000.0;1390000.0;3490000.0;3090000.0;7140000.000000001;0.048;0.0;0.2475;0.039;0.05816666666666667;0.10616666666666667;3.033514368456155;14379.1728515625;34401.65234375;3156.30590820312;57474.0078125;487710.25021692086;485952.3057741997;272479.98150861444;272002.05383050884;248851.12476810947;430925.7729439634;455345.50774349156;437688.5006598165;472032.3497595296;534039.170562256;476315.196732189;437530.6787186241;445218.16594836477;465631.17221794353;448230.2517486125;277795.30965667363;479252.2992099701;460408.5339665152;455345.50774349156;284357.86631585273;287708.2272785495;460091.41252948507;198471.72824264516;239019.42116230493;272.543915323945;1001623.6474441807;346304.66024710174;62835.997767976354;469292.55349183176;0;10;8;4;12;10;8;0;36;36;322892620230.5471;123547035069.96397;274003869240.51633;59206.151173249906;10203.167687186757;-0.0;22966.619525369315;1365050.3684414069;233965.83044319268;0.0;438645.01540240867;1.7786107246026353;0.13196396597698082
1492;2019-08-09 17:52:45.139;725;703;260;259;199;27;168;25;-17;31;804;275;-18;33;234;104;273;659;236;198;167;-88;724;349;354;139;350;309;711;294.0;-1.0;1331.0;294.0;334.0;77;99;100;1;0;0;1;0;0;1;1;1;0;1;0;56121.765625;14320.1201171875;33355.65234375;3135.97143554688;686.0;322630;678.0;1209.0;Calculated values ==>;1565365965.139;345.66;343.46000000000004;299.16;299.06;293.06;275.86;273.20264511476705;289.96000000000004;275.66;271.46000000000004;276.26000000000005;353.56000000000006;300.66;271.36;276.46000000000004;296.56;283.56;300.46000000000004;339.06000000000006;292.96000000000004;289.86;340.96000000000004;341.76;264.36;242.35481222062532;268.67533136820026;273.20264511476705;296.76000000000005;7240000.000000001;3490000.0;3540000.0;1390000.0;3500000.0;3090000.0;7109999.999999999;0.049;0.0;0.22183333333333335;0.049;0.05566666666666666;0.10466666666666666;3.033514368456155;14320.1201171875;33355.65234375;3135.97143554688;56121.765625;488170.964608708;486271.8151594225;272747.8355166265;272263.42932171596;249274.32359840104;430862.6128555636;456180.22461298853;437688.5006598165;471934.1488268154;533830.4237501426;476197.7908912478;437530.6787186241;445218.16594836477;465615.5433184189;447893.6554505237;278131.598803321;479595.7721551036;460274.1915433627;456041.49723122193;284357.86631585273;287708.2272785495;460091.41252948507;198314.16621315945;237901.4998872964;272.4854591151852;1002570.9257525688;346543.9844479298;62888.46924343469;469857.5835367271;0;10;8;4;12;10;8;0;36;36;323105165370.1555;123630492059.81021;274189395930.1745;53101.206524750094;12827.085069499955;-0.0;22831.9863886642;1365986.9026151737;234157.88036030607;0.0;439026.9312486056;1.7468457324302835;0.13258555777576816
1493;2019-08-09 17:53:45.129;723;702;259;258;197;27;172;25;-16;31;802;274;-18;32;234;104;273;657;238;196;172;-88;723;349;355;140;351;309;712;239.0;0.0;1282.0;375.0;329.0;61;99;100;1;0;0;1;0;0;1;1;1;0;1;0;55364.5;14294.5224609375;32653.06640625;3143.28076171875;685.0;322631;677.0;1210.0;Calculated values ==>;1565366025.129;345.46000000000004;343.36;299.06;298.96000000000004;292.86;275.86;273.20264511476705;290.36;275.66;271.56;276.26000000000005;353.36;300.56;271.36;276.36;296.56;283.56;300.46000000000004;338.86;292.76000000000005;290.36;340.86;341.66;264.36;242.56692532238324;268.67533136820026;273.20264511476705;296.96000000000004;7230000.0;3490000.0;3550000.0;1400000.0;3510000.0;3090000.0;7120000.0;0.03983333333333334;0.0;0.21366666666666667;0.0625;0.05483333333333333;0.09466666666666668;3.036198191091384;14294.5224609375;32653.06640625;3143.28076171875;55364.5;487978.61501559266;486016.41772617237;272175.5682671091;271699.10455448384;248594.98363155322;430862.6128555636;456569.29167028697;437845.99643053644;471801.8942764967;533621.6437404953;476080.32807985327;437530.6787186241;445073.60678362066;465470.6628459295;447893.6554505237;278246.2297173196;479170.8418230964;459848.5200899102;456569.29167028697;283939.0963198885;287289.4124756198;459937.85502221505;197782.00343868363;240872.64222134557;272.2736180076248;1003499.8231242225;346782.40006022627;62940.78762390328;470407.5645142885;0;10;8;4;12;10;8;0;36;36;323317829920.18933;123714178109.82352;274374765030.20398;51293.673169259215;16384.740723970714;-0.0;20419.282814499787;1366856.714953207;234401.27166997673;0.0;439387.2984208154;1.758757581179837;0.14594049646816623
1494;2019-08-09 17:54:45.120;721;700;259;258;197;28;176;26;-16;31;800;275;-18;32;235;105;273;656;239;196;176;-87;723;350;356;140;352;309;712;255.0;-2.0;1153.0;409.0;322.0;47;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54880.34765625;14340.017578125;32187.4609375;3146.21069335938;684.0;322632;676.0;1208.0;Calculated values ==>;1565366085.12;345.26;343.16;299.06;298.96000000000004;292.86;275.96000000000004;273.3108153835814;290.76000000000005;275.76000000000005;271.56;276.26000000000005;353.16;300.66;271.36;276.36;296.66;283.66;300.46000000000004;338.76;292.76000000000005;290.76000000000005;340.76;341.56000000000006;264.46000000000004;242.56692532238324;268.67533136820026;273.3108153835814;297.06;7230000.0;3500000.0;3560000.0;1400000.0;3520000.0000000005;3090000.0;7120000.0;0.042499999999999996;0.0;0.19216666666666665;0.06816666666666667;0.05366666666666667;0.09616666666666666;3.0313539353694816;14340.017578125;32187.4609375;3146.21069335938;54880.34765625;487681.9255310075;485718.07087793155;272175.5682671091;271699.10455448384;248594.98363155322;430799.1582183253;456958.2462452348;437845.99643053644;471801.8942764967;533412.8302836331;476197.7908912478;437530.6787186241;445073.60678362066;465455.1258841302;447853.2759317337;278246.2297173196;479015.3305887293;459691.5705057278;456958.2462452348;283520.3318566784;286870.6033266602;460039.13299574965;197745.05726767454;239281.66825869348;272.2629321289114;1004418.3923810013;347020.9854337931;62993.192190776295;470947.82119092706;0;10;8;4;12;10;8;0;36;36;323531097924.9656;123798165509.7354;274560137220.0095;46139.39714246329;17879.71282879712;-0.0;20933.23091637239;1367668.535413615;234686.76595205;0.0;439731.8510109023;1.7102080042862537;0.1441593644319731
1495;2019-08-09 17:55:45.120;719;699;259;258;199;29;179;26;-17;31;798;275;-18;32;235;106;273;654;238;195;179;-86;721;351;357;141;353;309;710;244.0;-1.0;1235.0;333.0;316.0;36;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54173.2265625;14260.4326171875;31550.083984375;3143.05834960938;683.0;322633;675.0;1211.0;Calculated values ==>;1565366145.12;345.06000000000006;343.06000000000006;299.06;298.96000000000004;293.06;276.06;273.4187578820637;291.06;275.76000000000005;271.46000000000004;276.26000000000005;352.96000000000004;300.66;271.36;276.36;296.66;283.76000000000005;300.46000000000004;338.56000000000006;292.66;291.06;340.66;341.46000000000004;264.56;242.77792619122317;268.67533136820026;273.4187578820637;296.96000000000004;7209999.999999999;3510000.0;3570000.0000000005;1410000.0;3529999.9999999995;3090000.0;7100000.0;0.04066666666666666;0.0;0.20583333333333334;0.0555;0.05266666666666667;0.09333333333333332;3.0390566482485246;14260.4326171875;31550.083984375;3143.05834960938;54173.2265625;487594.11986237083;485782.78695889603;272352.0454118352;271871.34955345746;249308.04129534503;430735.4089219946;457209.1677149482;437688.5006598165;471669.41905304807;533203.9831284508;476197.7908912478;437530.6787186241;445073.60678362066;465309.9380718084;447813.0162209303;278479.49597501097;478934.47375711903;459398.6165296522;457209.1677149482;283101.5729112263;286451.7998164319;459986.8992032732;198509.83829406966;240177.94088195165;272.5714540555787;1005327.1721661575;347259.32251875405;63045.60276613437;471478.9673986093;0;10;8;4;12;10;8;0;36;36;323744997924.9656;123882465509.7354;274745537220.0095;49230.94133694956;14511.976880460796;-0.0;20256.24783774634;1368463.2882342767;234956.69669962715;0.0;440075.09666718665;1.715894419129565;0.13870450408943458
1496;2019-08-09 17:56:45.131;717;697;258;257;199;29;182;27;-17;31;796;276;-18;31;234;107;273;650;242;195;181;-86;720;351;357;140;353;309;709;249.0;-1.0;1289.0;282.0;316.0;24;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53655.0546875;14248.7568359375;31069.240234375;3152.09057617188;681.0;322634;674.0;1211.0;Calculated values ==>;1565366205.131;344.86;342.86;298.96000000000004;298.86;293.06;276.06;273.4187578820637;291.36;275.86;271.46000000000004;276.26000000000005;352.76;300.76000000000005;271.36;276.26000000000005;296.56;283.86;300.46000000000004;338.16;292.66;291.26000000000005;340.56000000000006;341.26;264.56;242.56692532238324;268.67533136820026;273.4187578820637;297.36;7200000.0;3510000.0;3570000.0000000005;1400000.0;3529999.9999999995;3090000.0;7090000.000000001;0.0415;0.0;0.21483333333333335;0.047;0.05266666666666667;0.09416666666666668;3.0394051684996253;14248.7568359375;31069.240234375;3152.09057617188;53655.0546875;487401.97480181605;485591.5882557695;271958.5610812401;271481.48402730905;249341.8698276801;430735.4089219946;457622.4963666442;437688.5006598165;471801.8942764967;532995.1020224111;476315.196732189;437530.6787186241;444928.8317624536;465180.062080829;447961.93699593254;278598.2040108531;478427.1234714155;459398.6165296522;457484.8681455614;282682.81946839223;285614.20965156396;460140.37922766;198849.89735528541;239738.99069581935;272.70639782322843;1006225.9059165684;347496.9426538555;63098.071958241264;472000.8907702045;0;10;8;4;12;10;8;0;36;36;323959237195.5239;123966780964.95514;274930971210.4928;51310.493276590096;12280.652648001605;-0.0;20504.403459850713;1369301.2871298764;235180.00954613034;0.0;440414.83103543596;1.7349989130985617;0.13791298995876447
1497;2019-08-09 17:57:45.121;715;696;258;257;199;30;183;27;-16;32;794;277;-18;32;234;108;273;646;241;195;183;-85;719;352;358;140;354;310;709;254.0;0.0;1524.0;186.0;311.0;16;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53306.33203125;14222.6630859375;30761.36328125;3175.26879882812;680.0;322635;673.0;1210.0;Calculated values ==>;1565366265.121;344.66;342.76;298.96000000000004;298.86;293.06;276.16;273.5264737036516;291.46000000000004;275.86;271.56;276.36;352.56000000000006;300.86;271.36;276.36;296.56;283.96000000000004;300.46000000000004;337.76;292.66;291.46000000000004;340.46000000000004;341.16;264.66;242.56692532238324;268.7936212382143;273.5264737036516;297.26000000000005;7190000.000000001;3520000.0000000005;3579999.9999999995;1400000.0;3540000.0;3100000.0;7090000.000000001;0.042333333333333334;0.0;0.254;0.031000000000000003;0.05183333333333333;0.09416666666666666;3.0370691979134286;14222.6630859375;30761.36328125;3175.26879882812;53306.33203125;487209.898420866;485442.34292346623;271958.5610812401;271481.48402730905;249341.8698276801;430671.36484660726;457598.1694309323;437618.5379703155;471900.24888135743;532711.7615796621;476306.0376412179;437301.7563972805;444875.2705753626;465034.3387344197;447922.051816352;278718.3464717742;477802.0393729208;459240.64650238265;457598.1694309323;282264.0715131367;285195.4229665811;460241.5938633635;199816.34339707403;239526.48445862386;273.0926866789415;1007117.1022485514;347734.1649429367;63150.79116504218;472516.05992374505;0;10;8;4;12;10;8;0;36;36;324173701445.55804;124050766964.96849;275116640260.52234;60401.75742160333;8073.182764454974;-0.0;20535.083668225714;1370232.0673966056;235349.59657204527;0.0;440756.7697622699;1.8482418305219588;0.13878762159413613
1498;2019-08-09 17:58:45.092;714;694;259;258;200;30;184;28;-16;32;792;277;-18;32;234;110;272;643;244;195;183;-85;719;353;358;140;355;310;708;241.0;-2.0;1692.0;254.0;304.0;8;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52958.0859375;14255.568359375;30332.4453125;3158.71020507812;679.0;322636;672.0;1207.0;Calculated values ==>;1565366325.092;344.56000000000006;342.56000000000006;299.06;298.96000000000004;293.16;276.16;273.6339639331285;291.56;275.96000000000004;271.56;276.36;352.36;300.86;271.36;276.36;296.56;284.16;300.36;337.46000000000004;292.66;291.46000000000004;340.36;341.06000000000006;264.66;242.56692532238324;268.7936212382143;273.6339639331285;297.56;7190000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3550000.0;3100000.0;7080000.0;0.04016666666666667;0.0;0.28200000000000003;0.042333333333333334;0.050666666666666665;0.09083333333333334;3.02971253309811;14255.568359375;30332.4453125;3158.71020507812;52958.0859375;487061.272311678;485251.1280278269;272531.60290948517;272046.51740353677;249702.11323591793;430607.02586249536;457735.83342595893;437618.5379703155;471900.24888135743;532502.6922613462;476306.0376412179;437301.7563972805;444875.2705753626;464888.3313533835;448031.48911367357;278157.31973188906;477448.7886300247;459240.64650238265;457598.1694309323;281845.32903042674;284776.6418597092;460241.5938633635;199829.8116219298;240382.737404346;273.10228085756654;1008002.211054849;347971.368834153;63203.548811509594;473024.9289227028;0;10;8;4;12;10;8;0;36;36;324388397625.401;124134726364.90707;275302550360.38635;67056.42083024477;11024.098781554027;-0.0;19730.401742414924;1371293.705508043;235508.66366520608;0.0;441092.1532933526;2.0485368086463853;0.1659749355666706
1499;2019-08-09 17:59:45.092;713;693;260;260;203;29;182;29;-16;32;791;279;-17;33;234;111;272;641;246;196;182;-84;723;347;353;140;350;310;713;210.0;0.0;840.0;68.0;209.0;1;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53291.9453125;14311.0693359375;30324.5703125;3182.76904296875;678.0;322637;671.0;1210.0;Calculated values ==>;1565366385.092;344.46000000000004;342.46000000000004;299.16;299.16;293.46000000000004;276.06;272.9856168485579;291.36;276.06;271.56;276.36;352.26;301.06;271.46000000000004;276.46000000000004;296.56;284.26000000000005;300.36;337.26;292.76000000000005;291.36;340.26;340.96000000000004;264.76000000000005;242.56692532238324;268.7936212382143;272.9856168485579;297.76000000000005;7230000.0;3470000.0000000005;3529999.9999999995;1400000.0;3500000.0;3100000.0;7130000.0;0.035;0.0;0.14;0.011333333333333334;0.034833333333333334;0.06983333333333333;3.0374164058568716;14311.0693359375;30324.5703125;3182.76904296875;53291.9453125;486490.19748649927;484561.5744508637;272568.49572069535;272568.49572069535;250512.0405685044;430988.63858405815;458267.20404900186;437618.5379703155;471900.24888135743;532398.1444640225;476540.91628334025;437460.313363465;445020.3376677628;465615.5433184189;449298.15285161976;277699.8502477807;476544.9408884897;460161.36591575533;458267.20404900186;281426.5920051367;284357.86631585273;460342.7770475667;198896.09486058002;235644.38073113878;272.7079628526377;1008887.6279819323;348209.4241482806;63256.39447190998;473530.40405291115;0;10;8;4;12;10;8;0;36;36;324601697625.401;124218726364.90707;275488550360.38635;33421.142035362966;2963.062398119183;-0.0;15546.493828364104;1372131.0185319232;235625.22334170336;0.0;441386.1274231091;1.0859980430753866;0.0729596051200271
1500;2019-08-09 18:00:45.133;717;695;259;259;208;20;169;21;-17;30;790;280;-18;33;235;112;273;636;246;195;169;-84;708;343;349;139;346;309;701;198.0;-2.0;1958.0;159.0;223.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47225.6328125;14018.455078125;24295.484375;3181.08544921875;679.0;322638;671.0;1211.0;Calculated values ==>;1565366445.133;344.86;342.66;299.06;299.06;293.96000000000004;275.16;272.5487779782249;290.06;275.26000000000005;271.46000000000004;276.16;352.16;301.16;271.36;276.46000000000004;296.66;284.36;300.46000000000004;336.76000000000005;292.66;290.06;340.26;341.06000000000006;264.76000000000005;242.35481222062532;268.67533136820026;272.5487779782249;297.76000000000005;7080000.0;3429999.9999999995;3490000.0;1390000.0;3460000.0;3090000.0;7009999.999999999;0.033;0.0;0.3263333333333333;0.026500000000000003;0.03716666666666667;0.07016666666666667;3.0397530054530337;14018.455078125;24295.484375;3181.08544921875;47225.6328125;488654.17831963237;486150.3847806332;273186.200891747;273186.200891747;252629.66796321262;431237.1583312671;457139.37240711367;437688.5006598165;471835.9296657252;532368.2524520353;476784.25519483344;437530.6787186241;445218.16594836477;466320.4354446172;450175.9879962318;280147.6925410324;477174.4397857511;460649.6620257743;457139.37240711367;281426.5920051367;284776.6418597092;460495.50413155596;197757.48580368597;237711.41327313398;272.2394633561848;1009725.8468565271;348445.6648388654;63309.46283119629;473985.8822053347;0;10;8;4;12;11;8;0;36;36;324812441535.0127;124302483559.75275;275674377255.04395;78297.48784805059;6962.557485688556;-0.0;15396.528465900908;1373062.6432880997;235707.99336147358;0.0;441644.16214507393;2.425750413128555;0.19942114544730608
1501;2019-08-09 18:01:45.103;721;693;256;255;203;23;147;20;-18;28;791;279;-19;32;231;116;273;589;243;187;147;-84;704;344;349;137;347;308;698;163.0;-2.0;1525.0;370.0;217.0;64;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45278.28515625;13943.0791015625;22665.833984375;3165.27856445312;679.0;322639;671.0;1208.0;Calculated values ==>;1565366505.103;345.26;342.46000000000004;298.76000000000005;298.66;293.46000000000004;275.46000000000004;272.6583383277491;287.86;275.16;271.36;275.96000000000004;352.26;301.06;271.26000000000005;276.36;296.26000000000005;284.76000000000005;300.46000000000004;332.06;291.86;287.86;340.26;341.06000000000006;264.76000000000005;241.92719264551067;268.5567601203482;272.6583383277491;297.46000000000004;7040000.000000001;3440000.0;3490000.0;1370000.0;3470000.0000000005;3080000.0;6980000.0;0.027166666666666665;0.0;0.25416666666666665;0.06166666666666667;0.036166666666666666;0.06333333333333332;3.0322226511868404;13943.0791015625;22665.833984375;3165.27856445312;45278.28515625;489651.8209261384;486175.0005641449;271972.00843723945;271482.60997825;251051.69337677822;431175.4696738307;454092.9196684272;437758.51091407164;471904.2073218062;532547.3160833657;476793.0469150931;437601.09044165985;445271.23071639397;465662.78825144825;450570.5405795018;280725.53685646533;470000.98946496064;459579.16196155606;454092.9196684272;281426.5920051367;284776.6418597092;460799.95833816804;196806.12587537072;239729.80091728002;271.8636836120849;1010496.3274069761;348678.56111741485;63362.32275481871;474377.03085302294;0;10;8;4;12;11;8;0;36;36;325021736835.11255;124385242159.79224;275859384705.1322;61242.06453066981;16279.619668539166;-0.0;13576.330854239319;1374224.8914770086;235901.5813287797;0.0;441885.4819192764;2.2903800498118643;0.2105786680812846
1502;2019-08-09 18:02:45.074;726;697;258;257;197;21;149;17;-17;27;791;278;-18;31;231;114;273;577;243;182;148;-83;713;342;347;138;346;309;708;174.0;-1.0;1597.0;295.0;222.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43272.8046875;14082.8876953125;20656.037109375;3177.52783203125;680.0;322640;672.0;1205.0;Calculated values ==>;1565366565.074;345.76;342.86;298.96000000000004;298.86;292.86;275.26000000000005;272.43898195401505;288.06;274.86;271.46000000000004;275.86;352.26;300.96000000000004;271.36;276.26000000000005;296.26000000000005;284.56;300.46000000000004;330.86;291.36;287.96000000000004;340.36;341.16;264.86;242.14157278889297;268.67533136820026;272.43898195401505;297.46000000000004;7130000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;3090000.0;7080000.0;0.029;0.0;0.26616666666666666;0.04916666666666667;0.037000000000000005;0.066;3.0245193251947784;14082.8876953125;20656.037109375;3177.52783203125;43272.8046875;489455.2975733999;485698.7426935718;272046.51740353677;271567.32895379944;248726.97246245833;431298.55289687274;454712.3482788535;437688.5006598165;471673.81221397576;532472.7490519658;476549.8384661446;437530.6787186241;444928.8317624536;465807.3054556508;450644.5834027706;279471.73220774054;466684.55059083796;459223.00561131124;454573.1053150792;281845.32903042674;285195.4229665811;460748.638071022;196709.929872322;238944.0774277;271.8172519582074;1011233.8964910227;348911.9979581851;63415.15392733612;474737.8719543372;0;10;8;4;12;11;8;0;36;36;325230435914.9599;124467702284.73192;276044395239.9969;64140.46292460478;12981.90315310275;-0.0;14231.51584056703;1375269.2408587474;236145.30949320373;0.0;442117.10197107005;2.409346749643092;0.21156453855291027
1503;2019-08-09 18:03:45.124;730;699;255;254;200;25;153;19;-18;26;792;278;-19;31;228;115;273;582;243;177;153;-83;706;346;351;136;350;307;700;182.0;-1.0;1667.0;227.0;194.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42595.12890625;13995.51953125;20394.02734375;3175.48022460938;681.0;322641;673.0;1209.0;Calculated values ==>;1565366625.124;346.16;343.06000000000006;298.66;298.56;293.16;275.66;272.8767566201714;288.46000000000004;275.06;271.36;275.76000000000005;352.36;300.96000000000004;271.26000000000005;276.26000000000005;295.96000000000004;284.66;300.46000000000004;331.36;290.86;288.46000000000004;340.46000000000004;341.26;264.86;241.71165711629368;268.43790593516167;272.8767566201714;297.46000000000004;7059999.999999999;3460000.0;3510000.0;1360000.0;3500000.0;3070000.0;7000000.0;0.030333333333333334;0.0;0.2778333333333334;0.03783333333333334;0.03233333333333333;0.06266666666666666;3.034385506784515;13995.51953125;20394.02734375;3175.48022460938;42595.12890625;490753.4455493841;486847.87015672855;271305.38039965264;270826.49640154955;249981.0536630047;431051.2098666511;454593.1307186433;437985.2681005028;471840.61823089625;532726.2139607823;476801.9437264687;437828.56808052456;445324.3809667724;464838.65123271244;450063.3509840419;280432.1532668736;468582.0493351069;457907.466087479;454593.1307186433;282264.0715131367;285614.20965156396;461052.02487360046;198154.17601992132;235897.08466265505;272.409529619957;1011950.058911673;349146.179674756;63468.13977942126;475080.24089575943;0;10;8;4;12;11;8;0;36;36;325440010415.62555;124549970784.99323;276229349240.58435;66633.07174972157;9946.301948297529;-0.0;13704.952219508597;1376359.9284673776;236336.53709330267;0.0;442350.09987556114;2.403414369384723;0.20462784574276138
1504;2019-08-09 18:04:45.135;728;698;252;250;201;27;163;20;-20;26;793;277;-21;29;225;120;273;573;240;176;162;-83;708;347;352;136;351;306;703;182.0;-1.0;1729.0;216.0;195.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42039.5859375;14018.1865234375;20421.177734375;3141.48901367188;680.0;322642;672.0;1206.0;Calculated values ==>;1565366685.135;345.96000000000004;342.96000000000004;298.36;298.16;293.26000000000005;275.86;272.9856168485579;289.46000000000004;275.16;271.16;275.76000000000005;352.46000000000004;300.86;271.06;276.06;295.66;285.16;300.46000000000004;330.46000000000004;290.76000000000005;289.36;340.36;341.16;264.86;241.71165711629368;268.3187672390254;272.9856168485579;297.16;7080000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3060000.0;7030000.0;0.030333333333333334;0.0;0.2881666666666666;0.036000000000000004;0.0325;0.06283333333333334;3.0270292997385093;14018.1865234375;20421.177734375;3141.48901367188;42039.5859375;490259.4673215595;486381.28439025383;269643.2100384048;268733.78088426805;250205.2436412969;430988.63858405815;455818.6316555157;437898.67151236854;471840.61823089625;532904.9467167516;476810.94544936187;437742.05038880615;445233.9253261885;464301.610533057;450604.7487283695;280147.6925410324;466672.17186937795;457609.2955309491;455679.82391596405;281845.32903042674;285195.4229665811;461052.02487360046;198503.45615853785;235299.88057915866;272.552362967862;1012655.4775041101;349379.67002361023;63520.79084059354;475420.4299608422;0;10;8;4;12;11;8;0;36;36;325650949080.3373;124631585744.88168;276413282955.33295;68985.7212244622;9451.748473742255;-0.0;13847.206439662606;1377490.292269329;236498.21714917573;0.0;442579.7432909828;2.455630144190762;0.20497923469755805
1505;2019-08-09 18:05:45.135;726;698;254;253;201;26;170;21;-19;27;793;276;-20;29;225;121;272;588;241;178;170;-84;720;344;349;136;348;309;716;171.0;-1.0;1284.0;218.0;202.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42610.8203125;14215.2451171875;20889.861328125;3177.66430664062;680.0;322643;672.0;1208.0;Calculated values ==>;1565366745.135;345.76;342.96000000000004;298.56;298.46000000000004;293.26000000000005;275.76000000000005;272.6583383277491;290.16;275.26000000000005;271.26000000000005;275.86;352.46000000000004;300.76000000000005;271.16;276.06;295.66;285.26000000000005;300.36;331.96000000000004;290.96000000000004;290.16;340.36;341.16;264.76000000000005;241.71165711629368;268.67533136820026;272.6583383277491;297.26000000000005;7200000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;3090000.0;7159999.999999999;0.0285;0.0;0.214;0.036333333333333336;0.033666666666666664;0.06216666666666666;3.0320492488259694;14215.2451171875;20889.861328125;3177.66430664062;42610.8203125;488733.33751561615;484989.2904516023;269538.70311230235;269094.0875373638;249754.89531194483;431175.4696738307;457276.10456866643;437372.52749135875;471938.4492427271;532681.7161495088;476315.196732189;437214.0438153077;444638.62758169504;464742.27432137955;451287.0741604776;278040.97936706594;467494.3305821683;458364.84017575165;457276.10456866643;281845.32903042674;285195.4229665811;460951.6897639394;197370.88865254942;236453.72651011;272.0894335802996;1013360.8975561934;349614.94862061547;63573.450451596145;475764.68861969636;0;10;8;4;12;11;8;0;36;36;325861249080.3373;124713185744.88168;276597782955.33295;51360.3507115052;9576.76910704717;-0.0;13727.791169306924;1378493.1762021289;236656.78812901565;0.0;442809.5349377242;1.9503528485865935;0.1620812660452439
1506;2019-08-09 18:06:45.076;728;700;254;253;200;24;170;20;-16;27;794;276;-18;31;226;119;272;612;242;180;170;-84;718;345;350;137;349;309;713;179.0;0.0;1345.0;374.0;198.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42613.75;14181.634765625;20821.267578125;3171.82275390625;681.0;322644;672.0;1209.0;Calculated values ==>;1565366805.076;345.96000000000004;343.16;298.56;298.46000000000004;293.16;275.56;272.7676641592781;290.16;275.16;271.56;275.86;352.56000000000006;300.76000000000005;271.36;276.26000000000005;295.76000000000005;285.06;300.36;334.36;291.16;290.16;340.36;341.26;264.76000000000005;241.92719264551067;268.67533136820026;272.7676641592781;297.36;7180000.0;3450000.0;3500000.0;1370000.0;3490000.0;3090000.0;7130000.0;0.029833333333333333;0.0;0.22416666666666665;0.06233333333333334;0.033;0.06283333333333334;3.034385506784515;14181.634765625;20821.267578125;3171.82275390625;42613.75;489233.92391327536;485611.06470403424;269768.3686654617;269318.93306365126;249531.53172081767;431113.4868728058;457113.1263415801;437845.99643053644;471806.2409394271;532786.1867115308;476315.196732189;437530.6787186241;444928.8317624536;464725.47885546635;450821.3401088019;278275.0347743533;471878.25761002256;458475.89088345267;457113.1263415801;281845.32903042674;285614.20965156396;460799.95833816804;196899.5593068034;235170.18066758412;271.9050510144577;1014070.4039406102;349851.3565895908;63626.310813234944;476111.9395609648;0;10;8;4;12;11;8;0;36;36;326070742875.28394;124795005209.86086;276783000645.28577;54012.15965523682;16449.791539621732;-0.0;13945.415086516083;1379370.4169857795;236873.4628611441;0.0;443039.9182232461;2.2110798719689235;0.20250183729029836
1507;2019-08-09 18:07:45.096;729;699;252;251;206;29;172;21;-18;27;795;276;-19;30;222;124;272;611;243;180;171;-85;713;348;353;138;351;309;708;177.0;-1.0;1315.0;283.0;189.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41927.5234375;14113.3876953125;20653.869140625;3165.67065429688;680.0;322645;673.0;1210.0;Calculated values ==>;1565366865.096;346.06000000000006;343.06000000000006;298.36;298.26000000000005;293.76000000000005;276.06;273.0942459734351;290.36;275.26000000000005;271.36;275.86;352.66;300.76000000000005;271.26000000000005;276.16;295.36;285.56;300.36;334.26000000000005;291.16;290.26000000000005;340.46000000000004;341.16;264.66;242.14157278889297;268.67533136820026;273.0942459734351;297.46000000000004;7130000.0;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;3090000.0;7080000.0;0.029500000000000002;0.0;0.21916666666666668;0.04716666666666667;0.0315;0.061;3.0370691979134286;14113.3876953125;20653.869140625;3165.67065429688;41927.5234375;489893.68659917096;485996.5123469668;269251.4999831776;268802.90006992634;251687.70754299438;430925.7729439634;456897.50086274074;437530.6787186241;471673.81221397576;532890.6486585067;476315.196732189;437372.52749135875;444783.8392473439;463909.99922022235;451001.1682096228;278885.62143657746;472338.23557810247;457994.41410563304;456759.7250202339;282264.0715131367;285195.4229665811;460547.1261251337;198089.94392074994;234837.30483823307;272.392191194866;1014775.1493892361;350087.2270406416;63679.14086243487;476457.68090889096;0;10;8;4;12;11;8;0;36;36;326281713175.2169;124877532709.83463;276968462445.2268;52477.42770986743;12379.23042730677;-0.0;13537.26763110205;1380258.1260179493;237113.78479140872;0.0;443269.0169199388;2.0666458128879803;0.18128249538327615
1508;2019-08-09 18:08:45.137;727;699;256;255;201;24;174;19;-13;27;794;277;-16;32;223;123;272;616;243;183;174;-87;713;346;351;138;349;310;708;178.0;-1.0;1388.0;275.0;194.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42064.65625;14130.62109375;20684.71875;3168.71752929688;680.0;322646;672.0;1211.0;Calculated values ==>;1565366925.137;345.86;343.06000000000006;298.76000000000005;298.66;293.26000000000005;275.56;272.8767566201714;290.56;275.06;271.86;275.86;352.56000000000006;300.86;271.56;276.36;295.46000000000004;285.46000000000004;300.36;334.76000000000005;291.46000000000004;290.56;340.36;341.16;264.46000000000004;242.14157278889297;268.7936212382143;272.8767566201714;297.46000000000004;7130000.0;3460000.0;3510000.0;1380000.0;3490000.0;3100000.0;7080000.0;0.029666666666666668;0.0;0.23133333333333334;0.04583333333333333;0.03233333333333333;0.062;3.03957917245716;14130.62109375;20684.71875;3168.71752929688;42064.65625;489601.5415731617;485996.5123469668;271093.7826611693;270625.6410814863;250029.7013756104;431051.2098666511;457497.8828935947;438091.248992408;471673.81221397576;532711.7615796621;476306.0376412179;437618.5379703155;444875.2705753626;464335.7532592387;451215.80058503355;278885.62143657746;473149.2386071216;458722.83461911156;457497.8828935947;281845.32903042674;285195.4229665811;460345.49301534053;197641.68209113445;235947.34744217413;272.2055206591771;1015475.562510257;350322.75461499067;63731.963501565515;476802.4045423387;0;10;8;4;12;11;8;0;36;36;326493057495.66675;124960389290.01099;277154289340.6223;55623.99980982795;12040.59133402611;-0.0;13736.133197988074;1381159.5868267722;237317.42236383827;0.0;443496.4505675311;2.1430234148604486;0.18673757881241543
1509;2019-08-09 18:09:45.127;726;698;254;253;207;27;176;20;-9;27;794;276;-12;32;223;127;272;612;244;183;175;-87;710;346;352;138;350;309;705;171.0;0.0;1219.0;108.0;192.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41847.453125;14044.9072265625;20493.87109375;3172.85815429688;679.0;322647;672.0;1209.0;Calculated values ==>;1565366985.127;345.76;342.96000000000004;298.56;298.46000000000004;293.86;275.86;272.8767566201714;290.76000000000005;275.16;272.26000000000005;275.86;352.56000000000006;300.76000000000005;271.96000000000004;276.36;295.46000000000004;285.86;300.36;334.36;291.46000000000004;290.66;340.36;341.06000000000006;264.46000000000004;242.14157278889297;268.67533136820026;272.8767566201714;297.56;7100000.0;3460000.0;3520000.0000000005;1380000.0;3500000.0;3090000.0;7050000.0;0.0285;0.0;0.20316666666666666;0.018000000000000002;0.032;0.0605;3.034732769275572;14044.9072265625;20493.87109375;3172.85815429688;41847.453125;489763.525348358;486168.1138731546;270406.63925255777;269943.1893972844;252136.47170591354;431051.2098666511;457609.2955309491;438939.586306344;471673.81221397576;532786.1867115308;476315.196732189;438472.7785254516;445073.60678362066;464188.3465130001;451787.471427889;279271.18915920216;472872.67488076945;458563.2974049841;457472.440607225;281845.32903042674;284776.6418597092;460345.49301534053;198517.12566436935;236541.3311986178;272.55363431185833;1016174.7135438968;350557.5115516857;63784.80115785986;477145.5022652719;0;10;8;4;12;11;8;0;36;36;326703922345.70026;125043175490.02414;277339958390.65186;48845.82992042785;4712.9106123174815;-0.0;13366.332119220737;1382030.0236443437;237457.0116113273;0.0;443722.26680289744;1.7746531020213245;0.13695917020348547
1510;2019-08-09 18:10:45.078;724;697;257;256;202;25;176;19;-14;27;793;277;-16;35;223;125;272;614;244;185;175;-87;710;347;353;138;351;310;705;167.0;-1.0;1535.0;328.0;201.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41901.60546875;14065.4052734375;20465.462890625;3172.48168945312;679.0;322648;671.0;1208.0;Calculated values ==>;1565367045.078;345.56000000000006;342.86;298.86;298.76000000000005;293.36;275.66;272.9856168485579;290.76000000000005;275.06;271.76000000000005;275.86;352.46000000000004;300.86;271.56;276.66;295.46000000000004;285.66;300.36;334.56;291.66;290.66;340.26;341.06000000000006;264.46000000000004;242.14157278889297;268.7936212382143;272.9856168485579;297.56;7100000.0;3470000.0000000005;3529999.9999999995;1380000.0;3510000.0;3100000.0;7050000.0;0.02783333333333333;0.0;0.2558333333333333;0.05466666666666666;0.033499999999999995;0.06133333333333332;3.0322226511868404;14065.4052734375;20465.462890625;3172.48168945312;41901.60546875;489471.6149999676;486019.66812601744;271829.2443017411;271349.4334989622;250464.83423589813;430988.63858405815;457447.12200883246;437934.0026956884;471673.81221397576;532607.2312891006;476306.0376412179;437618.5379703155;445309.8209470371;464040.6454654783;451323.76644867007;279271.18915920216;473195.8451576536;458675.337737467;457309.93726511206;281426.5920051367;284776.6418597092;460345.49301534053;197768.665270672;238220.23153492447;272.2601887121539;1016872.052406352;350791.57284946216;63837.63580630643;477486.55129731103;0;10;8;4;12;11;8;0;36;36;326915249620.61285;125125907869.98993;277525506735.57513;61442.298824566686;14354.199916708545;-0.0;13437.501951451502;1382948.3408115183;237615.77443672353;0.0;443945.44967174553;2.366739322617674;0.21408895686143795
1511;2019-08-09 18:11:45.118;723;696;257;256;209;29;174;21;-16;28;792;277;-17;33;221;128;272;609;246;184;174;-86;702;351;356;139;355;309;696;188.0;-2.0;1677.0;308.0;189.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41405.078125;13893.171875;20108.73046875;3168.60815429688;678.0;322649;670.0;1210.0;Calculated values ==>;1565367105.118;345.46000000000004;342.76;298.86;298.76000000000005;294.06;276.06;273.4187578820637;290.56;275.26000000000005;271.56;275.96000000000004;352.36;300.86;271.46000000000004;276.46000000000004;295.26000000000005;285.96000000000004;300.36;334.06;291.56;290.56;340.16;340.96000000000004;264.56;242.35481222062532;268.67533136820026;273.4187578820637;297.76000000000005;7020000.0;3510000.0;3560000.0;1390000.0;3550000.0;3090000.0;6959999.999999999;0.03133333333333333;0.0;0.27949999999999997;0.051333333333333335;0.0315;0.06283333333333332;3.0374164058568716;13893.171875;20108.73046875;3168.60815429688;41405.078125;490147.6365856342;486830.555810058;272658.00778117275;272157.1417833559;253170.85690441125;430735.4089219946;456681.7176944001;437845.99643053644;471639.4363266047;532577.2369403733;476432.54584388033;437688.5006598165;445218.16594836477;463183.32317938417;451039.72748260736;280382.7945305695;473500.8432603218;458058.41051450267;456681.7176944001;281007.8604223974;284357.86631585273;460293.5203500723;199048.6266404969;235950.94238476147;272.78513117300236;1017566.7375841007;351024.71631764626;63890.51344991433;477824.8949872762;0;10;8;4;12;11;8;0;36;36;327128091420.4776;125209063269.9371;277711330535.4571;66743.86485631605;13410.57121042487;-0.0;13869.250381955626;1384017.270986867;237847.30177803102;0.0;444173.1576452255;2.529523678552572;0.22700247719279854
1512;2019-08-09 18:12:45.069;718;692;259;258;211;32;174;23;-17;29;790;277;-19;33;218;130;272;596;243;183;174;-85;700;353;358;139;356;309;694;170.0;-1.0;1717.0;362.0;191.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41460.640625;13853.8701171875;20005.615234375;3169.5712890625;675.0;322650;669.0;1208.0;Calculated values ==>;1565367165.069;344.96000000000004;342.36;299.06;298.96000000000004;294.26000000000005;276.36;273.6339639331285;290.56;275.46000000000004;271.46000000000004;276.06;352.16;300.86;271.26000000000005;276.46000000000004;294.96000000000004;286.16;300.36;332.76000000000005;291.46000000000004;290.56;340.06000000000006;340.66;264.66;242.35481222062532;268.67533136820026;273.6339639331285;297.46000000000004;7000000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;3090000.0;6940000.000000001;0.028333333333333332;0.0;0.2861666666666667;0.060333333333333336;0.03183333333333333;0.06016666666666666;3.032914552491869;13853.8701171875;20005.615234375;3169.5712890625;41460.640625;489627.71141082287;486454.5680857801;273886.46726595407;273365.27098287357;253948.17659619107;430607.02586249536;456352.44428569207;437688.5006598165;471737.69219339563;532368.2524520353;476432.54584388033;437372.52749135875;445218.16594836477;462636.5820206667;450970.15323592996;280682.69242234697;471654.0149664782;457598.1694309323;456352.44428569207;280589.13426710566;283101.5729112263;460394.52767461026;199358.0569150924;238789.98593729347;272.91599275036657;1018256.7212928127;351255.7528334498;63943.28847708818;478158.9082009225;0;10;8;4;12;11;8;0;36;36;327342116490.3891;125292395159.90263;277896579125.3805;68202.22865161521;15749.200402490911;-0.0;13090.007910628647;1385140.9033824985;238090.1014262592;0.0;444397.6346581742;2.620683478559632;0.24035136833335766
1513;2019-08-09 18:13:45.149;713;689;262;261;205;27;175;23;-14;29;788;277;-15;33;219;126;272;597;246;185;174;-85;709;349;355;139;353;312;703;179.0;-1.0;1427.0;374.0;221.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42511.73828125;13993.9453125;20370.17578125;3205.75659179688;674.0;322651;667.0;1207.0;Calculated values ==>;1565367225.149;344.46000000000004;342.06000000000006;299.36;299.26000000000005;293.66;275.86;273.20264511476705;290.66;275.46000000000004;271.76000000000005;276.06;351.96000000000004;300.86;271.66;276.46000000000004;295.06;285.76000000000005;300.36;332.86;291.66;290.56;339.86;340.56000000000006;264.66;242.35481222062532;269.02936301313275;273.20264511476705;297.76000000000005;7090000.000000001;3490000.0;3550000.0;1390000.0;3529999.9999999995;3120000.0;7030000.0;0.029833333333333333;0.0;0.2378333333333333;0.06233333333333334;0.036833333333333336;0.06666666666666667;3.030576266398719;13993.9453125;20370.17578125;3205.75659179688;42511.73828125;487962.4350411369;485043.7296789564;274527.4085913548;274009.15904514724;251537.6788898113;430862.6128555636;456983.74854416;437478.7579247441;471737.69219339563;531934.76469525;476052.4540477101;437319.724394416;444622.5306516679;463218.971569767;451109.7923322658;279403.2158800797;470678.18108640896;458355.6712287806;456845.7472488624;279751.69817897916;282682.81946839223;460394.52767461026;197985.93244748883;240275.0980169748;272.35487581200834;1018957.424142574;351488.1273819069;63996.48704633757;478495.821745525;0;10;8;4;12;11;8;0;36;36;327556301690.1171;125375906359.79659;278083127525.1436;56959.376992673875;16356.802435823904;-0.0;14438.04328212584;1386185.3074460486;238358.0081829365;0.0;444627.34095172427;2.3357601386171836;0.21560842259158355
1514;2019-08-09 18:14:45.110;713;689;256;255;203;32;168;24;-14;30;789;277;-15;33;219;125;272;606;240;185;168;-84;702;357;362;139;360;311;696;189.0;-1.0;1644.0;359.0;250.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41632.9375;13876.8076171875;20078.48046875;3173.80102539062;673.0;322652;666.0;1205.0;Calculated values ==>;1565367285.11;344.46000000000004;342.06000000000006;298.76000000000005;298.66;293.46000000000004;276.36;274.0616903277293;289.96000000000004;275.56;271.76000000000005;276.16;352.06000000000006;300.86;271.66;276.46000000000004;295.06;285.66;300.36;333.76000000000005;291.66;289.96000000000004;339.76;340.46000000000004;264.76000000000005;242.35481222062532;268.91163127593666;274.0616903277293;297.16;7020000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3110000.0;6959999.999999999;0.0315;0.0;0.274;0.05983333333333333;0.041666666666666664;0.07316666666666666;3.025726547157562;13876.8076171875;20078.48046875;3173.80102539062;41632.9375;488692.41420182405;485797.5635959123;272157.1417833559;271662.9930963386;251125.8184641755;430346.717906069;454842.94378697337;437706.9197206977;471835.9296657252;532114.2599596132;476179.3406384288;437548.62350390764;444821.7950831733;462164.74920835934;449512.1048328064;280382.7945305695;473019.3076871651;457224.88438570796;454842.94378697337;279332.9882161641;282264.0715131367;460495.50413155596;200377.17782789405;241254.15046767873;273.33511662931465;1019658.1739900226;351720.2326896097;64049.61547051329;478832.67478386074;0;10;8;4;12;11;8;0;36;36;327771261874.994;125459252149.74887;278269906040.0367;65028.3492786282;15563.74652383577;-0.0;15627.58004452839;1387201.2110642104;238623.8398544746;0.0;444877.72495717666;2.5914903422081434;0.22794251654877426
1515;2019-08-09 18:15:45.090;706;685;256;254;204;42;169;28;-14;32;789;275;-16;32;211;128;272;608;242;204;169;-83;702;364;369;139;367;312;696;212.0;-2.0;1798.0;304.0;228.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41244.4140625;13832.7666015625;19933.91796875;3179.9228515625;670.0;322653;664.0;1207.0;Calculated values ==>;1565367345.09;343.76;341.66;298.76000000000005;298.56;293.56;277.36;274.8017692304317;290.06;275.96000000000004;271.76000000000005;276.36;352.06000000000006;300.66;271.56;276.36;294.26000000000005;285.96000000000004;300.36;333.96000000000004;293.56;290.06;339.56000000000006;340.16;264.86;242.35481222062532;269.02936301313275;274.8017692304317;297.36;7020000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3120000.0;6959999.999999999;0.035333333333333335;0.0;0.2996666666666667;0.050666666666666665;0.038;0.07333333333333333;3.0312641717702524;13832.7666015625;19933.91796875;3179.9228515625;41244.4140625;487666.90883643983;485204.54368352686;272157.1417833559;271175.2438439078;251462.84231335556;429879.7862731237;453793.9413233674;437478.7579247441;472032.3497595296;532039.459651963;475816.6389904045;437160.35228701105;444476.4311649251;460006.3717091514;448662.30875118816;280382.7945305695;473340.51948726753;458728.7977386057;453793.9413233674;278495.58437821403;281007.8604223974;460596.44986223;202559.84708693458;238623.899793262;274.2202414765083;1020348.5883717309;351951.0688371332;64102.545520271735;479166.00029206136;0;10;8;4;12;11;8;0;36;36;327990488775.0637;125542624349.77539;278456743740.09607;70397.36694773026;13073.854540614968;-0.0;15779.136378874397;1388329.3825172437;238862.4069811957;0.0;445139.3603532426;2.686318576802708;0.23143106273512698
1516;2019-08-09 18:16:45.121;697;680;259;258;207;45;175;33;-12;35;789;275;-14;32;208;130;272;616;241;212;175;-83;704;366;372;139;370;314;698;220.0;-1.0;1918.0;158.0;227.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41645.8984375;13902.029296875;19933.1328125;3217.16674804688;666.0;322654;661.0;1206.0;Calculated values ==>;1565367405.121;342.86;341.16;299.06;298.96000000000004;293.86;277.66;275.0112864084945;290.66;276.46000000000004;271.96000000000004;276.66;352.06000000000006;300.66;271.76000000000005;276.36;293.96000000000004;286.16;300.36;334.76000000000005;294.36;290.66;339.26;339.76;264.86;242.35481222062532;269.2639976450953;275.0112864084945;297.26000000000005;7040000.000000001;3660000.0;3720000.0000000005;1390000.0;3700000.0;3140000.0;6980000.0;0.03666666666666667;0.0;0.31966666666666665;0.026333333333333334;0.03783333333333334;0.07450000000000001;3.0294373572311533;13902.029296875;19933.1328125;3217.16674804688;41645.8984375;486126.464457142;484242.39077518595;273480.29862037697;272970.5169143244;252404.9573189592;429743.705733735;454144.43115083576;437339.1761139985;472326.8440106818;531889.7453545515;475561.5791846509;437019.13673288765;444074.6508066414;459122.36138453893;448589.89739487274;280092.3282187799;474374.5087962143;459358.1254496827;454144.43115083576;277239.5186164033;279332.9882161641;460596.44986223;203774.76898334766;239173.32653951243;274.7004119217816;1021039.697866324;352182.31155052036;64155.88214341516;479498.3973658008;0;10;8;4;12;11;8;0;36;36;328212903630.5725;125626067439.96628;278644640770.5259;74662.75547943139;6762.970929810568;-0.0;16015.347293543591;1389538.8414379861;239027.79926904838;0.0;445404.45127736835;2.62982319081051;0.20864245907660503
1517;2019-08-09 18:17:45.131;690;675;258;257;206;45;178;35;-10;38;791;276;-11;34;207;129;272;621;242;216;177;-83;706;368;373;138;371;316;700;264.0;-1.0;1875.0;244.0;240.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41877.46875;13950.8935546875;20010.740234375;3237.96557617188;663.0;322655;658.0;1208.0;Calculated values ==>;1565367465.131;342.16;340.66;298.96000000000004;298.86;293.76000000000005;277.66;275.2199585193972;290.96000000000004;276.66;272.16;276.96000000000004;352.26;300.76000000000005;272.06;276.56;293.86;286.06;300.36;335.26000000000005;294.76000000000005;290.86;338.96000000000004;339.46000000000004;264.86;242.14157278889297;269.49753711883926;275.2199585193972;297.36;7059999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;3160000.0;7000000.0;0.044000000000000004;0.0;0.3125;0.04066666666666666;0.04;0.084;3.034973782313892;13950.8935546875;20010.740234375;3237.96557617188;41877.46875;484868.9149265564;483273.0656795397;272778.84219200583;272281.2620358705;251987.9497280653;429606.4342157736;454405.9205388411;437199.7979686943;472752.1489716358;531949.7258630388;475424.4007169211;437039.1322159168;443966.09357280564;458825.4278431572;448063.3467468409;279810.6248458406;474927.5550836838;459752.3174708852;454261.9665439298;275983.5004908252;278076.8904731985;460748.638071022;203871.65561546915;236684.60160429613;274.7472813482824;1021735.8419307858;352414.45792552823;64209.68387823666;479831.3184520733;0;10;8;4;12;11;8;0;36;36;328436440880.537;125709181289.95306;278833672270.49585;72915.04448538285;10446.330619859149;-0.0;18276.498654929233;1390768.8614066641;239171.23401708054;0.0;445690.2642877907;2.732230332973933;0.22245804219955878
1518;2019-08-09 18:18:45.142;685;672;256;255;204;47;172;37;-15;40;793;276;-17;29;206;129;272;623;240;217;172;-83;726;369;375;139;373;302;715;267.0;-1.0;2002.0;258.0;239.0;0;100;0;1;0;1;1;0;1;0;1;1;0;1;0;52614.046875;24444.689453125;20764.552734375;3087.875;660.0;322656;655.0;1205.0;Calculated values ==>;1565367525.142;341.66;340.36;298.76000000000005;298.66;293.56;277.86;275.3239800832674;290.36;276.86;271.66;277.16;352.46000000000004;300.76000000000005;271.46000000000004;276.06;293.76000000000005;286.06;300.36;335.46000000000004;294.86;290.36;338.66;339.16;264.86;242.35481222062532;267.8393353686513;275.3239800832674;297.16;7259999.999999999;3690000.0;3750000.0;1390000.0;3729999.9999999995;3020000.0;7150000.0;0.0445;0.0;0.33366666666666667;0.043000000000000003;0.03983333333333334;0.08433333333333334;3.027946253060608;24444.689453125;20764.552734375;3087.875;52614.046875;481920.44153904653;481148.7075591451;270520.6838582004;270065.37218084955;250770.75442062286;429537.3511455088;453193.8908392882;439561.4401127939;472817.310826017;533202.0663396476;477196.74074803945;439256.3889309822;446017.8014079234;458367.3899514374;447874.57980810554;277369.87089419615;473422.2106997016;459576.05396648473;453193.8908392882;274727.5295995403;276820.84063482966;460596.44986223;204111.97153230757;235478.9324925613;274.844769371872;1022523.4155886222;352734.4797767411;64262.40888077803;480171.1748552682;0;10;9;4;12;11;8;0;36;36;328660882020.2302;125792296524.83948;279019106260.24243;78561.63934968894;11028.832568186665;-0.0;18360.628153907302;1392031.3985262758;239350.22651934673;0.0;445995.6296508352;2.2351458297747477;0.18228655719938613
