;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1519;2019-08-09 18:19:45.102;698;680;254;253;212;50;145;42;-30;43;789;275;-33;5;205;133;272;633;241;218;145;-84;731;373;378;139;376;294;720;294.0;-1.0;2184.0;354.0;211.0;0;100;0;1;0;1;1;0;1;0;1;1;0;1;0;52605.296875;24712.45703125;20845.271484375;3009.76879882812;667.0;322657;657.0;1203.0;Calculated values ==>;1565367585.102;342.96000000000004;341.16;298.56;298.46000000000004;294.36;278.16;275.73799182748917;287.66;277.36;270.16;277.46000000000004;352.06000000000006;300.66;269.86;273.66;293.66;286.46000000000004;300.36;336.46000000000004;294.96000000000004;287.66;338.86;339.86;264.76000000000005;242.35481222062532;266.86631818009863;275.73799182748917;297.26000000000005;7309999.999999999;3729999.9999999995;3779999.9999999995;1390000.0;3760000.0;2940000.0;7200000.0;0.049;0.0;0.364;0.059000000000000004;0.035166666666666666;0.08416666666666667;3.021730979200421;24712.45703125;20845.271484375;3009.76879882812;52605.296875;483364.12688205496;481818.6842972198;269240.04676089;268801.53328977386;253256.25747517493;429258.0297950786;448626.3178422038;439046.29632798105;473111.3802909942;533380.1111217238;478078.3735471595;438591.3684654617;444184.07038373634;457744.99276624026;447728.9535180644;276842.5495680128;474430.04122145247;459241.588597443;448626.3178422038;275564.83829863765;279751.69817897916;460495.50413155596;204816.04935466134;231733.79876597668;275.13504703776005;1023399.6589018533;353143.8495691131;64313.18870333502;480517.69222495484;0;10;9;4;12;11;8;0;36;36;328886631420.37384;125875640924.8925;279197787060.3561;85259.80989828837;15085.087831836783;-0.0;18255.120355582447;1393395.6671517144;239567.69744548306;0.0;446300.5574677832;2.4419627249439024;0.20960121300696682
1520;2019-08-09 18:20:45.113;721;695;255;253;218;51;133;45;-36;45;778;275;-38;-4;205;139;272;642;241;210;133;-84;724;373;379;140;377;290;713;303.0;-2.0;2382.0;357.0;197.0;28;100;0;1;0;1;1;0;1;0;1;1;0;1;0;53049.0703125;24549.087890625;21569.205078125;2971.66918945312;675.0;322658;665.0;1206.0;Calculated values ==>;1565367645.113;345.26;342.66;298.66;298.46000000000004;294.96000000000004;278.26000000000005;275.73799182748917;286.46000000000004;277.66;269.56;277.66;350.96000000000004;300.66;269.36;272.76000000000005;293.66;287.06;300.36;337.36;294.16;286.46000000000004;339.66;340.66;264.76000000000005;242.56692532238324;266.37251300914875;275.73799182748917;297.26000000000005;7240000.000000001;3729999.9999999995;3790000.0;1400000.0;3770000.0000000005;2900000.0;7130000.0;0.050499999999999996;0.0;0.397;0.0595;0.03283333333333333;0.08333333333333333;3.0278931707824457;24549.087890625;21569.205078125;2971.66918945312;53049.0703125;487577.4359318145;484862.0866829135;270222.41010651225;269318.93306365126;255605.18051042283;429258.0297950786;446580.44541638816;439026.1125350663;473177.20506292465;532538.7165781347;478572.98472339317;438725.04157221253;443706.46436704334;457583.2025253385;448644.9391184073;277588.65975608677;476703.1363664609;457963.46865473;446580.44541638816;278914.2836208781;283101.5729112263;460342.7770475667;204886.8238806783;230629.04485365687;275.1622469880748;1024280.2733769399;353554.43770359457;64363.04315814393;480871.2109957206;0;10;9;4;12;11;8;0;36;36;329113773055.0634;125959356269.77809;279373019180.1166;92953.29759579204;15199.62921342986;-0.0;17995.95004689427;1394881.048648827;239820.1163554997;0.0;446602.705104304;2.5697489122027406;0.22166548819582468
1521;2019-08-09 18:21:45.153;732;703;260;259;224;48;144;47;-41;47;767;275;-43;-8;206;142;272;646;243;205;143;-84;721;371;376;138;374;286;708;312.0;-2.0;2288.0;58.0;202.0;66;100;0;1;0;1;1;0;1;0;1;1;0;1;0;54775.4609375;24446.978515625;22998.638671875;2922.70092773438;681.0;322659;671.0;1205.0;Calculated values ==>;1565367705.153;346.36;343.46000000000004;299.16;299.06;295.56;277.96000000000004;275.5313989812953;287.56;277.86;269.06;277.86;349.86;300.66;268.86;272.36;293.76000000000005;287.36;300.36;337.76;293.66;287.46000000000004;340.26;341.26;264.76000000000005;242.14157278889297;265.87368984753493;275.5313989812953;297.46000000000004;7209999.999999999;3710000.0;3760000.0;1380000.0;3740000.0;2860000.0;7080000.0;0.052000000000000005;0.0;0.3813333333333333;0.009666666666666665;0.033666666666666664;0.08566666666666667;3.0243461833542935;24446.978515625;22998.638671875;2922.70092773438;54775.4609375;489513.0193566817;486590.5362706002;273022.85961166176;272531.60290948517;257978.6309814485;429398.2889081932;448846.393827553;439160.62003349565;473632.86133578786;531701.0283819188;479064.78832851537;438862.0444890277;443946.3771601607;458207.06857637584;449468.92755582504;277925.97732020105;477918.70428752963;457744.99276624026;448694.08872442576;281426.5920051367;285614.20965156396;460647.8971741376;205593.52060544904;232092.98846392173;275.42324064518164;1025179.4101655293;353963.01045871177;64412.1956557851;481242.8572940089;0;10;9;4;12;11;8;0;36;36;329340424055.81946;126042811870.05647;279545934380.69336;89066.9205818951;2465.525640163989;-0.0;18555.494255649846;1396398.8950288051;239967.42411952018;0.0;446907.50353808806;2.1856584574820612;0.16432230673665918
1522;2019-08-09 18:22:45.104;729;700;263;262;222;43;149;44;-26;47;760;276;-28;7;208;141;272;630;242;204;149;-85;696;365;370;137;368;304;688;258.0;-1.0;1663.0;90.0;222.0;69;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44594.80078125;13744.27734375;22300.54296875;3120.80859375;678.0;322660;672.0;1204.0;Calculated values ==>;1565367765.104;346.06000000000006;343.16;299.46000000000004;299.36;295.36;277.46000000000004;274.9066339382667;288.06;277.56;270.56;277.86;349.16;300.76000000000005;270.36;273.86;293.96000000000004;287.26000000000005;300.36;336.16;293.56;288.06;340.36;340.96000000000004;264.66;241.92719264551067;268.0796299477929;274.9066339382667;297.36;6959999.999999999;3650000.0;3700000.0;1370000.0;3679999.9999999995;3040000.0;6880000.0;0.043000000000000003;0.0;0.2771666666666667;0.015000000000000001;0.037000000000000005;0.08000000000000002;3.0223548369022097;13744.27734375;22300.54296875;3120.80859375;44594.80078125;491623.37195187755;488259.8381352425;276791.57368871593;276209.4866257654;258207.92686194085;429811.8947417682;450696.2281397356;437413.810930519;473762.2839209553;529611.0691093424;476945.7995336487;437099.2815960797;442433.1482669151;459438.4217246144;450415.5255331822;281313.9085978807;477770.2068369646;458569.3095304633;450696.2281397356;281845.32903042674;284357.86631585273;460699.3913920448;203737.63269592935;237525.08040509315;274.68134579389476;1026006.8194096733;354281.01101136155;64462.517105670195;481620.0421880942;0;10;9;4;12;11;8;0;36;36;329564041285.727;126125244495.02238;279722789830.62024;64767.247400687105;3854.426380441732;-0.0;17053.6918187714;1397679.7995011536;240020.0473755522;0.0;447204.0044149582;2.1875141033731307;0.16207164422213408
1523;2019-08-09 18:23:45.135;710;687;264;263;219;40;141;39;-21;46;765;276;-22;19;210;137;272;601;242;207;141;-85;693;361;366;136;364;307;685;250.0;-1.0;1484.0;180.0;234.0;63;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45090.796875;13696.97265625;21880.0234375;3158.06665039062;672.0;322661;666.0;1208.0;Calculated values ==>;1565367825.135;344.16;341.86;299.56;299.46000000000004;295.06;277.16;274.4858918419099;287.26000000000005;277.06;271.06;277.76000000000005;349.66;300.76000000000005;270.96000000000004;275.06;294.16;286.86;300.36;333.26000000000005;293.86;287.26000000000005;339.76;340.36;264.66;241.71165711629368;268.43790593516167;274.4858918419099;297.36;6930000.0;3610000.0;3660000.0;1360000.0;3640000.0;3070000.0;6850000.0;0.041666666666666664;0.0;0.24733333333333332;0.030000000000000002;0.039;0.08066666666666666;3.033431681041027;13696.97265625;21880.0234375;3158.06665039062;45090.796875;489190.44262741384;486680.527454724;277790.8129899645;277180.96703944344;257234.53960260682;430081.6785162784;450234.0644493307;437514.20447033056;473794.00437491824;529905.1787626159;476567.9987903927;437356.53477473935;443582.2324138357;460338.21932957764;450550.0426461352;281818.509352634;473580.18125189777;459616.26960334147;450234.0644493307;279332.9882161641;281845.32903042674;460851.3256296811;202063.38221880887;238675.40453378906;274.0132612262015;1026754.5855352061;354509.806244136;64514.86809999606;481988.4037960757;0;10;9;4;12;11;8;0;36;36;329784955365.355;126207186809.8844;279906184535.3114;58234.83670354303;7763.638302326168;-0.0;17065.73189985369;1398705.3464592686;240116.91460330176;0.0;447488.479848542;2.1444190617269068;0.16749298410324587
1524;2019-08-09 18:24:45.095;696;679;260;259;212;38;132;36;-20;44;773;275;-21;23;212;130;272;589;240;209;132;-85;694;359;364;137;362;306;687;255.0;-2.0;1246.0;392.0;248.0;58;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44986.0859375;13725.501953125;21760.361328125;3145.36206054688;667.0;322662;661.0;1206.0;Calculated values ==>;1565367885.095;342.76;341.06000000000006;299.16;299.06;294.36;276.96000000000004;274.27422755570615;286.36;276.76000000000005;271.16;277.56;350.46000000000004;300.66;271.06;275.46000000000004;294.36;286.16;300.36;332.06;294.06;286.36;339.26;339.86;264.66;241.92719264551067;268.3187672390254;274.27422755570615;297.16;6940000.000000001;3590000.0;3640000.0;1370000.0;3620000.0000000005;3060000.0;6870000.0;0.042499999999999996;0.0;0.2076666666666667;0.06533333333333333;0.04133333333333333;0.08383333333333333;3.029266467926606;13725.501953125;21760.361328125;3145.36206054688;44986.0859375;487042.7924400403;485289.0542504798;275194.0883826717;274640.5194759865;254598.49402477502;430214.79039162316;449261.3851785147;437898.67151236854;473469.3076824459;530817.3057209284;476577.23656929575;437742.05038880615;444367.2948173599;460919.05237078964;449883.2528742092;281647.06965741003;471403.8896154594;460202.31914416054;449261.3851785147;277239.5186164033;279751.69817897916;460699.3913920448;200113.70335394095;237131.46774186386;273.23994785361816;1027504.7257986608;354738.1745189449;64567.36165357221;482351.8312227718;0;10;9;4;12;11;8;0;36;36;330003809365.4942;126289032209.93646;280089961935.42834;49380.01172090014;17024.93161848945;-0.0;17783.558078439226;1399601.5390031068;240323.34830516257;0.0;447778.6969913792;2.179286333088209;0.19003139769362087
1525;2019-08-09 18:25:45.106;691;675;257;256;204;37;113;34;-20;42;779;274;-22;25;213;124;272;594;239;211;113;-85;699;358;363;138;362;305;692;252.0;-2.0;1358.0;371.0;242.0;57;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44749.484375;13889.169921875;21952.080078125;3050.119140625;664.0;322663;658.0;1206.0;Calculated values ==>;1565367945.106;342.26;340.66;298.86;298.76000000000005;293.56;276.86;274.1680685717883;284.46000000000004;276.56;271.16;277.36;351.06000000000006;300.56;270.96000000000004;275.66;294.46000000000004;285.56;300.36;332.56;294.26000000000005;284.46000000000004;338.96000000000004;339.56000000000006;264.66;242.14157278889297;268.19934244402924;274.1680685717883;297.06;6990000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6920000.0;0.042;0.0;0.22633333333333333;0.06183333333333333;0.04033333333333333;0.08233333333333334;3.0297786190528226;13889.169921875;21952.080078125;3050.119140625;44749.484375;485771.8106625518;484151.3570535019;273049.51566752355;272537.99599930854;251614.6189631816;430280.9020939914;446575.86770730716;438124.7295301388;473143.7464358393;531519.1411140322;476586.57918398344;437812.597326149;444856.06423827005;461053.9582046509;449179.6979440156;280836.41048909584;471581.8266118985;460629.17054598924;446575.86770730716;275983.5004908252;278495.58437821403;460547.1261251337;200137.3385350593;235855.44959995066;273.2449733825719;1028252.6593129196;354968.3389733374;64619.0001288299;482716.1683502225;0;10;9;4;12;11;8;0;36;36;330221949350.19604;126371547334.82368;280273295540.1778;53864.47949521965;16102.005199319601;-0.0;17349.314424172353;1400462.0674967044;240599.4567221982;0.0;448071.5246037226;2.245120216853039;0.19380168335965878
1526;2019-08-09 18:26:45.086;691;675;257;256;201;33;107;30;-20;40;782;273;-21;25;215;120;272;608;242;212;107;-86;713;353;358;135;356;308;707;229.0;-2.0;999.0;118.0;261.0;27;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44320.6875;14131.1748046875;21512.61328125;3073.32934570312;662.0;322664;656.0;1205.0;Calculated values ==>;1565368005.086;342.26;340.66;298.86;298.76000000000005;293.26000000000005;276.46000000000004;273.6339639331285;283.86;276.16;271.16;277.16;351.36;300.46000000000004;271.06;275.66;294.66;285.16;300.36;333.96000000000004;294.36;283.86;338.76;339.36;264.56;241.49495122638035;268.5567601203482;273.6339639331285;297.36;7130000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3080000.0;7070000.0;0.03816666666666667;0.0;0.1665;0.019666666666666666;0.0435;0.08166666666666667;3.027606654226739;14131.1748046875;21512.61328125;3073.32934570312;44320.6875;484260.52854180284;482499.3834199603;271653.89462539373;271178.2974399993;250064.57195454542;430607.02586249536;446625.3525519201;437443.34373287327;473338.7274854557;531607.0715657657;476089.8308607796;437285.26766895736;444256.7904090801;462238.51792549907;449511.33614923514;278885.62143657746;471974.3251871846;461533.9137599592;446625.3525519201;275146.1813398168;277658.20189090865;460902.7397682947;200093.62976858832;238210.423906601;273.20622386384866;1028994.6633283031;355201.764011842;64670.011856653065;483078.2533930731;0;10;9;4;12;11;8;0;36;36;330438177250.26483;126453420034.84972;280457134240.23627;39518.727375053444;5129.245829994225;-0.0;17020.552506034393;1401240.0014897406;240776.32483846808;0.0;448357.8446897128;1.5927974446952233;0.11221270191263107
1527;2019-08-09 18:27:45.116;696;678;251;251;192;35;117;31;-16;39;787;274;-20;26;217;114;272;622;239;217;117;-86;709;357;362;134;360;306;702;242.0;-1.0;1685.0;313.0;258.0;38;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43974.6875;13990.966796875;21693.919921875;3060.29321289062;663.0;322665;656.0;1206.0;Calculated values ==>;1565368065.116;342.76;340.96000000000004;298.26000000000005;298.26000000000005;292.36;276.66;274.0616903277293;284.86;276.26000000000005;271.56;277.06;351.86;300.56;271.16;275.76000000000005;294.86;284.56;300.36;335.36;294.86;284.86;338.76;339.46000000000004;264.56;241.2770596917726;268.3187672390254;274.0616903277293;297.06;7090000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3060000.0;7020000.0;0.04033333333333333;0.0;0.2808333333333334;0.05216666666666667;0.043000000000000003;0.08333333333333334;3.0299489912835713;13990.966796875;21693.919921875;3060.29321289062;43974.6875;485442.34292346623;483504.5447910548;269264.47089523374;269264.47089523374;247315.89782955797;430346.717906069;447378.2344853216;438522.0130485024;473371.24222306634;532279.0179507238;476460.29918874544;437898.67151236854;444801.58097852516;461897.48510764097;447874.66848838044;279403.2158800797;474844.62960312946;461592.2958648185;447378.2344853216;275146.1813398168;278076.8904731985;461054.21914153715;200513.39889341898;235988.9520463554;273.3886948467608;1029730.8260170148;355436.2323673333;64721.15093471097;483438.48786348244;0;10;9;4;12;11;8;0;36;36;330654285250.16187;126534160384.81123;280641426340.14844;66840.75247521927;13591.546122943497;-0.0;17615.77353658052;1402126.7736525696;240932.4094413013;0.0;448646.62505795545;2.530587606193408;0.21195696472373274
1528;2019-08-09 18:28:45.137;699;679;248;247;189;37;137;31;-8;38;791;273;-13;27;217;114;272;631;232;221;136;-86;718;358;363;133;361;308;712;247.0;-1.0;1430.0;244.0;272.0;44;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43907.390625;14153.685546875;22190.658203125;3085.47827148438;663.0;322666;656.0;1206.0;Calculated values ==>;1565368125.137;343.06000000000006;341.06000000000006;297.96000000000004;297.86;292.06;276.86;274.1680685717883;286.86;276.26000000000005;272.36;276.96000000000004;352.26;300.46000000000004;271.86;275.86;294.86;284.56;300.36;336.26000000000005;295.26000000000005;286.76000000000005;338.76;339.46000000000004;264.56;241.05796691057077;268.5567601203482;274.1680685717883;296.36;7180000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3080000.0;7120000.0;0.04116666666666667;0.0;0.23833333333333334;0.04066666666666666;0.04533333333333334;0.08650000000000001;3.0299489912835713;14153.685546875;22190.658203125;3085.47827148438;43907.390625;484924.3076374888;482553.45080588415;267203.8761663402;266777.5105126731;246058.35130606114;430280.9020939914;450187.38279035257;439315.4269074652;473403.82665571757;532547.3160833657;476089.8308607796;438540.82570523745;444547.7262109147;461745.05252366984;447685.30458122905;278275.0347743533;475073.7091361794;461976.67714593874;450039.4940293401;275146.1813398168;278076.8904731985;461205.3725585615;200947.00968207497;235671.2248722872;273.5633408846389;1030463.432992577;355670.853226008;64772.38362237295;483804.3206787721;0;10;9;4;12;11;8;0;36;36;330871861375.6943;126614288420.0073;280825690810.5993;56811.13943871801;10583.840090310452;-0.0;18542.85528208508;1403157.5667390595;241133.94150511466;0.0;448948.0524281826;2.179513637274042;0.16636174665048573
1529;2019-08-09 18:29:45.107;701;680;249;248;192;39;141;32;0;38;795;272;-3;31;218;117;272;637;237;224;141;-87;715;360;366;134;363;311;708;255.0;-1.0;1431.0;296.0;262.0;58;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44154.5390625;14143.322265625;22700.017578125;3102.14038085938;664.0;322667;657.0;1206.0;Calculated values ==>;1565368185.107;343.26;341.16;298.06;297.96000000000004;292.36;277.06;274.38016830617;287.26000000000005;276.36;273.16;276.96000000000004;352.66;300.36;272.86;276.26000000000005;294.96000000000004;284.86;300.36;336.86;295.56;287.26000000000005;338.86;339.56000000000006;264.46000000000004;241.2770596917726;268.91163127593666;274.38016830617;296.86;7150000.0;3600000.0;3660000.0;1340000.0;3629999.9999999995;3110000.0;7080000.0;0.042499999999999996;0.0;0.23850000000000002;0.04933333333333333;0.043666666666666666;0.08616666666666667;3.0297786190528226;14143.322265625;22700.017578125;3102.14038085938;44154.5390625;485546.5284073903;483146.5693816256;267918.8286236031;267483.0454199387;247125.92578153653;430148.3826014536;450234.0644493307;439889.8657361282;473273.9119493556;532741.880458465;475590.25429266295;439427.1194564879;444530.4115356956;461573.7689881714;447758.3546290387;278636.8163525557;476504.4433099429;461923.30542771943;450234.0644493307;275564.83829863765;278495.58437821403;460954.200578503;201179.58390951264;235001.0193352219;273.6633401150687;1031196.9154822824;355906.54372035875;64823.92132942269;484178.22259931185;0;10;9;4;12;11;8;0;36;36;331090452025.7986;126694348370.04549;281011297960.68787;56932.40221564781;12815.547755670192;-0.0;18545.91405399904;1404104.9556552076;241328.8389064748;0.0;449256.9709695918;2.210359307957987;0.17855210104580616
1530;2019-08-09 18:30:45.098;700;679;253;252;200;40;156;33;5;39;799;272;2;37;218;121;272;639;238;224;156;-88;710;362;367;135;365;313;703;247.0;-1.0;1467.0;348.0;259.0;76;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44730.84765625;14055.4072265625;23089.82421875;3119.74829101562;663.0;322668;657.0;1205.0;Calculated values ==>;1565368245.098;343.16;341.06000000000006;298.46000000000004;298.36;293.16;277.16;274.5913991737795;288.76000000000005;276.46000000000004;273.66;277.06;353.06000000000006;300.36;273.36;276.86;294.96000000000004;285.26000000000005;300.36;337.06;295.56;288.76000000000005;338.86;339.46000000000004;264.36;241.49495122638035;269.14681796795327;274.5913991737795;296.96000000000004;7100000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3130000.0;7030000.0;0.04116666666666667;0.0;0.2445;0.058;0.043166666666666666;0.08433333333333334;3.02743659576841;14055.4072265625;23089.82421875;3119.74829101562;44730.84765625;485931.81633878185;483545.24076878716;270105.28219102847;269643.2100384048;249875.5645734758;430014.67791919125;452259.156354661;440223.95158698264;473241.2657668606;533011.6784421041;475334.503699675;439761.6589827608;445006.77341493656;461267.2016228658;447983.6918188402;279271.18915920216;477408.74783825915;461770.94730187;452259.156354661;275564.83829863765;278076.8904731985;460702.2710313055;201425.2060087276;236579.6323550041;273.768413831885;1031937.5159307616;356141.4978841353;64875.76262427308;484559.7473765833;0;10;9;4;12;11;8;0;36;36;331310319040.5679;126775036264.96083;281198469880.49146;58386.293293883355;15038.069771309518;-0.0;18188.97319063773;1405065.8006350761;241560.91756860088;0.0;449563.0491110336;2.2752609551961265;0.19121407673009236
1531;2019-08-09 18:31:45.148;696;676;256;255;203;40;172;34;-9;40;803;274;-9;39;219;124;272;637;234;224;172;-89;705;362;368;137;365;313;697;262.0;-1.0;1127.0;374.0;276.0;89;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45236.64453125;13905.1484375;23408.44921875;3122.00537109375;662.0;322669;655.0;1204.0;Calculated values ==>;1565368305.148;342.76;340.76;298.76000000000005;298.66;293.46000000000004;277.16;274.5913991737795;290.36;276.56;272.26000000000005;277.16;353.46000000000004;300.56;272.26000000000005;277.06;295.06;285.56;300.36;336.86;295.56;290.36;338.66;339.36;264.26000000000005;241.92719264551067;269.14681796795327;274.5913991737795;296.56;7050000.0;3620000.0000000005;3679999.9999999995;1370000.0;3650000.0;3130000.0;6970000.0;0.043666666666666666;0.0;0.18783333333333332;0.06233333333333334;0.046;0.08966666666666667;3.0250941175842274;13905.1484375;23408.44921875;3122.00537109375;45236.64453125;485871.0963975151;483753.0823179398;272064.14962153864;271572.39931674115;251088.68959902553;430014.67791919125;454395.29002246103;438043.3489613473;473078.44118532055;533430.2526384086;475571.0310585749;438043.3489613473;445297.55985454115;461402.2117313213;448435.30934844184;279950.4199453523;477800.56754551677;461618.2662177027;454395.29002246103;274727.5295995403;277658.20189090865;460296.82502626866;200829.91780016135;237373.87315834005;273.5348952519686;1032687.8698059795;356374.6966850094;64927.82058359419;484947.5558929312;0;10;9;4;12;11;8;0;36;36;331531002790.39264;126856704264.89598;281386426380.3422;44556.58948644276;16173.437217094024;-0.0;19459.58704548285;1405924.3728720276;241821.23020654052;0.0;449877.04856108694;1.9831437581082456;0.16259144484371452
1532;2019-08-09 18:32:45.089;690;673;255;254;202;42;184;35;-13;41;804;273;-14;36;218;123;272;634;236;223;184;-91;700;366;371;138;369;312;691;277.0;-2.0;1253.0;387.0;274.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45264.2578125;13818.4169921875;23579.0859375;3102.66430664062;660.0;322670;654.0;1206.0;Calculated values ==>;1565368365.089;342.16;340.46000000000004;298.66;298.56;293.36;277.36;275.0112864084945;291.56;276.66;271.86;277.26000000000005;353.56000000000006;300.46000000000004;271.76000000000005;276.76000000000005;294.96000000000004;285.46000000000004;300.36;336.56;295.46000000000004;291.56;338.56000000000006;339.16;264.06;242.14157278889297;269.02936301313275;275.0112864084945;296.76000000000005;7000000.0;3660000.0;3710000.0;1380000.0;3690000.0;3120000.0;6909999.999999999;0.04616666666666667;0.0;0.20883333333333332;0.0645;0.04566666666666667;0.09183333333333334;3.0304590715278783;13818.4169921875;23579.0859375;3102.66430664062;45264.2578125;485515.9695892146;483962.5794155153;272128.63493301993;271628.7960616372;250975.5708364375;429743.705733735;455600.56176403566;437637.45612594887;473045.8727645816;533608.8163600615;475580.58949044126;437478.7579247441;445059.4903884575;460650.0893413602;447529.1425668424;280682.69242234697;478037.656668161;461022.1446403203;455600.56176403566;274308.8830629234;276820.84063482966;459941.8588226559;201936.5886742851;236841.52637826576;273.9863018022331;1033441.3023873692;356605.499217648;64979.64182318559;485338.73364905396;0;10;9;4;12;11;8;0;36;36;331752484785.33624;126939123139.875;281573742005.29456;49222.19781948911;16641.33992456992;-0.0;20089.37141625987;1406705.0943009823;242094.41778378328;0.0;450206.29913310806;2.1222852898054274;0.17570829165361287
1533;2019-08-09 18:33:45.129;683;668;257;256;207;47;190;39;-15;43;803;273;-17;32;215;126;272;630;238;221;189;-92;696;370;375;137;373;310;687;299.0;-1.0;1255.0;242.0;278.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45327.015625;13785.6435546875;23295.888671875;3096.7392578125;656.0;322671;651.0;1204.0;Calculated values ==>;1565368425.129;341.46000000000004;339.96000000000004;298.86;298.76000000000005;293.86;277.86;275.4277932560699;292.16;277.06;271.66;277.46000000000004;353.46000000000004;300.46000000000004;271.46000000000004;276.36;294.66;285.76000000000005;300.36;336.16;295.26000000000005;292.06;338.26;338.76;263.96000000000004;241.92719264551067;268.7936212382143;275.4277932560699;296.96000000000004;6959999.999999999;3700000.0;3750000.0;1370000.0;3729999.9999999995;3100000.0;6870000.0;0.049833333333333334;0.0;0.20916666666666667;0.04033333333333333;0.04633333333333333;0.09616666666666666;3.026109993941223;13785.6435546875;23295.888671875;3096.7392578125;45327.015625;484907.27190944186;483656.3093204472;273561.82994718524;273035.61341906653;252841.36435079857;429467.9694778635;455787.6031899191;437776.4333770113;473371.616014766;533652.1463175515;475835.59409617464;437460.313363465;444875.2705753626;459614.4805668951;447225.3984864441;281313.9085978807;477887.6777422521;460127.8967075838;455645.0222020142;273052.9745269728;275146.1813398168;459994.5828749552;203815.93033303483;237419.67399461858;274.73519020472446;1034196.7329503875;356835.6864112843;65031.337960654106;485729.61885374266;0;10;9;4;12;11;8;0;36;36;331976433985.194;127021678139.82254;281760466405.1759;48936.738553365074;10332.538985857454;-0.0;20986.00431927788;1407523.630764327;242319.34996277676;0.0;450548.8221272184;1.9974797046635278;0.1492538169729527
1534;2019-08-09 18:34:45.110;674;662;259;258;207;48;191;41;-16;45;800;273;-17;32;213;125;272;625;235;218;191;-93;705;369;375;137;371;310;693;302.0;-2.0;1099.0;147.0;317.0;0;100;100;1;0;0;1;0;0;1;1;1;0;1;0;51622.99609375;13935.927734375;28887.990234375;3121.21997070312;652.0;322672;647.0;1204.0;Calculated values ==>;1565368485.11;340.56000000000006;339.36;299.06;298.96000000000004;293.86;277.96000000000004;275.3239800832674;292.26000000000005;277.26000000000005;271.56;277.66;353.16;300.46000000000004;271.46000000000004;276.36;294.46000000000004;285.66;300.36;335.66;294.96000000000004;292.26000000000005;337.86;338.36;263.86;241.92719264551067;268.7936212382143;275.3239800832674;296.66;7050000.0;3690000.0;3750000.0;1370000.0;3710000.0;3100000.0;6930000.0;0.050333333333333334;0.0;0.18316666666666667;0.0245;0.05283333333333333;0.10316666666666666;3.02678377926726;13935.927734375;28887.990234375;3121.21997070312;51622.99609375;482569.4361375754;482089.9079160977;273990.67850006366;273466.465382089;252601.05870625033;429537.3511455088;455930.0132749809;437618.5379703155;473566.98283907154;533338.7616434303;475835.59409617464;437460.313363465;444875.2705753626;459653.4279077064;447263.0134647168;279950.4199453523;476399.5027767846;459714.2297114683;455930.0132749809;271378.50176498963;273471.60554148915;459893.7742938652;204061.26419227294;239873.25827235318;274.82520874454184;1035004.3938736826;357066.6263510078;65083.13787900876;486164.34680344944;0;10;9;4;12;11;9;0;36;36;332201362734.9937;127103852109.74937;281946407505.0104;42779.90731367813;6267.8964974890105;-0.0;22289.855224437757;1408287.6941158343;242457.6431183101;0.0;450909.3400895768;1.5526704725451963;0.1008227513087238
1535;2019-08-09 18:35:45.120;671;659;258;257;204;46;185;43;-16;46;797;273;-18;31;214;120;272;624;234;214;185;-93;709;370;376;138;371;309;697;261.0;-2.0;1325.0;296.0;338.0;26;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52921.43359375;14080.888671875;29970.978515625;3110.37768554688;651.0;322673;645.0;1205.0;Calculated values ==>;1565368545.12;340.26;339.06000000000006;298.96000000000004;298.86;293.56;277.76000000000005;275.4277932560699;291.66;277.46000000000004;271.56;277.76000000000005;352.86;300.46000000000004;271.36;276.26000000000005;294.56;285.16;300.36;335.56;294.56;291.66;337.66;338.26;263.86;242.14157278889297;268.67533136820026;275.4277932560699;296.56;7090000.000000001;3700000.0;3760000.0;1380000.0;3710000.0;3090000.0;6970000.0;0.0435;0.0;0.22083333333333333;0.04933333333333333;0.05633333333333333;0.09983333333333333;3.0294658706136217;14080.888671875;29970.978515625;3110.37768554688;52921.43359375;481667.6598271356;481185.72614102106;273067.74767532886;272562.4880368129;251425.24276433152;429467.9694778635;454904.50125689665;437845.99643053644;473535.07189352607;533099.5468351281;475962.8080554078;437530.6787186241;444928.8317624536;459790.9256015775;446298.9277870779;279403.2158800797;475763.9874502306;459002.1934722725;454904.50125689665;270541.29595472733;273052.9745269728;459739.855471695;203448.69901607468;242732.9034348191;274.59305240921276;1035875.74265487;357300.1387332678;65135.076514466;486654.9199581892;0;10;9;4;12;11;9;0;36;36;332426700284.9579;127186365859.73627;282132138454.98083;51762.7365123603;12643.697051810603;-0.0;21181.797849237406;1409075.6807901536;242615.26599729803;0.0;451271.6642424291;1.81476160949925;0.1386482043891069
1536;2019-08-09 18:36:45.091;676;662;258;257;203;45;164;43;-17;47;794;272;-18;32;215;116;272;627;233;209;164;-93;708;368;374;139;370;309;695;330.0;-2.0;1361.0;386.0;352.0;52;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53971.74609375;14042.0556640625;30914.455078125;3076.7607421875;652.0;322674;646.0;1201.0;Calculated values ==>;1565368605.091;340.76;339.36;298.96000000000004;298.86;293.46000000000004;277.66;275.2199585193972;289.56;277.46000000000004;271.46000000000004;277.86;352.56000000000006;300.36;271.36;276.36;294.66;284.76000000000005;300.36;335.86;294.06;289.56;337.76;338.36;263.86;242.35481222062532;268.67533136820026;275.2199585193972;296.46000000000004;7080000.0;3679999.9999999995;3740000.0;1390000.0;3700000.0;3090000.0;6950000.0;0.055;0.0;0.22683333333333333;0.06433333333333333;0.058666666666666666;0.11366666666666667;3.0192419592192516;14042.0556640625;30914.455078125;3076.7607421875;53971.74609375;482540.36194457894;481866.02956939576;273265.10225435154;272754.4492404465;251163.08094251069;429606.4342157736;452197.8068465065;437688.5006598165;473503.23161362135;532786.1867115308;475845.23057390953;437530.6787186241;445073.60678362066;460084.65883579507;446067.55316991085;279537.0892956102;476474.8019789457;458625.0738315415;452197.8068465065;270959.89632461156;273471.60554148915;459585.59276896407;202514.1952630225;239030.7924198375;274.2207213763805;1036766.0886131804;357534.3833305236;65186.61108111231;487162.0533401192;0;10;9;4;12;11;9;0;36;36;332651591535.68744;127269425695.00572;282317448845.582;53345.3716075061;16538.25990621557;-0.0;24229.983973164708;1409951.1583418904;242858.33143429903;0.0;451649.91285027715;1.9593421929943102;0.15235611356240503
1537;2019-08-09 18:37:45.081;678;664;256;255;199;44;158;42;-18;47;791;272;-19;30;216;113;272;629;233;203;158;-92;709;367;373;140;368;308;696;358.0;-1.0;1295.0;387.0;362.0;72;100;100;1;0;0;1;0;0;1;1;1;0;1;0;55156.01953125;14058.78515625;31990.646484375;3069.5556640625;653.0;322675;646.0;1202.0;Calculated values ==>;1565368665.081;340.96000000000004;339.56000000000006;298.76000000000005;298.66;293.06;277.56;275.1157276137837;288.96000000000004;277.36;271.36;277.86;352.26;300.36;271.26000000000005;276.16;294.76000000000005;284.46000000000004;300.36;336.06;293.46000000000004;288.96000000000004;337.76;338.46000000000004;263.96000000000004;242.56692532238324;268.5567601203482;275.1157276137837;296.46000000000004;7090000.000000001;3670000.0000000005;3729999.9999999995;1400000.0;3679999.9999999995;3080000.0;6959999.999999999;0.059666666666666666;0.0;0.21583333333333332;0.0645;0.060333333333333336;0.12;3.021587992861481;14058.78515625;31990.646484375;3069.5556640625;55156.01953125;482733.26773924223;482056.85258774215;272157.1417833559;271662.9930963386;249792.0698296158;429675.2189834977;451490.87436442525;437758.51091407164;473373.3937792042;532547.3160833657;475972.4303851705;437601.09044165985;444982.47805338737;460532.67531867756;445797.1420961234;279403.2158800797;476669.43020517577;457949.0008425227;451490.87436442525;270959.89632461156;273890.2417152289;459532.4227784258;202215.7758685758;237380.74039795133;274.09982831004663;1037675.3350938589;357768.51797511784;65237.8218479553;487686.1751516934;0;10;9;4;12;11;9;0;36;36;332875654185.7231;127353111745.01903;282502517995.6114;50837.973647319515;16596.923725685327;-0.0;25693.21607597687;1410819.208186728;243134.4119435204;0.0;452065.8701796416;1.8959697371467257;0.14457979012347388
1538;2019-08-09 18:38:45.122;679;664;257;256;199;44;157;41;-18;47;788;272;-19;29;218;112;272;631;232;197;157;-90;709;366;373;139;367;308;694;333.0;-1.0;1360.0;331.0;368.0;94;100;100;1;0;0;1;0;0;1;1;1;0;1;0;56215.39453125;14069.2119140625;32811.625;3069.12280273438;653.0;322676;647.0;1204.0;Calculated values ==>;1565368725.122;341.06000000000006;339.56000000000006;298.86;298.76000000000005;293.06;277.56;275.0112864084945;288.86;277.26000000000005;271.36;277.86;351.96000000000004;300.36;271.26000000000005;276.06;294.96000000000004;284.36;300.36;336.26000000000005;292.86;288.86;337.86;338.46000000000004;264.16;242.35481222062532;268.5567601203482;275.0112864084945;296.36;7090000.000000001;3660000.0;3729999.9999999995;1390000.0;3670000.0000000005;3080000.0;6940000.000000001;0.0555;0.0;0.22666666666666666;0.05516666666666667;0.06133333333333334;0.11683333333333334;3.026615593515161;14069.2119140625;32811.625;3069.12280273438;56215.39453125;482884.9303485497;482280.1992854234;272851.8332004709;272345.75286420056;249863.11361812454;429743.705733735;451343.0419966532;437758.51091407164;473503.23161362135;532233.9799987728;475972.4303851705;437601.09044165985;444837.77879090665;460959.31379316846;445837.77526279347;279403.2158800797;477218.8366583143;457108.03510769765;451343.0419966532;271378.50176498963;273890.2417152289;459889.1795253615;202355.59122354165;239363.60413011792;274.149826873969;1038604.0644076653;358003.07812358823;65289.01245811445;488226.563092669;0;10;9;4;12;11;9;0;36;36;333099607115.3104;127436868939.8647;282687444275.2706;53357.995129853465;14207.269621317064;-0.0;24766.26432407354;1411688.1012630924;243391.28896703979;0.0;452486.6531875745;1.848480551310542;0.13734572059746464
1539;2019-08-09 18:39:45.152;679;664;257;256;199;42;152;40;-19;46;785;271;-20;30;219;111;272;631;230;191;152;-88;708;365;371;139;366;307;693;338.0;-1.0;1796.0;268.0;382.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;56786.8125;14012.626953125;33043.640625;3065.58740234375;653.0;322677;647.0;1201.0;Calculated values ==>;1565368785.152;341.06000000000006;339.56000000000006;298.86;298.76000000000005;293.06;277.36;274.9066339382667;288.36;277.16;271.26000000000005;277.76000000000005;351.66;300.26000000000005;271.16;276.16;295.06;284.26000000000005;300.36;336.26000000000005;292.26000000000005;288.36;337.86;338.46000000000004;264.36;242.35481222062532;268.43790593516167;274.9066339382667;296.16;7080000.0;3650000.0;3710000.0;1390000.0;3660000.0;3070000.0;6930000.0;0.05633333333333333;0.0;0.29933333333333334;0.04466666666666667;0.06366666666666666;0.12;3.0190741925346414;14012.626953125;33043.640625;3065.58740234375;56786.8125;482995.22675689234;482391.71783049614;272950.18121925025;272441.4103464015;249898.82035561922;429811.8947417682;450960.92719481734;437828.56808052456;473405.2944016503;531995.4551614505;475982.1581778101;437671.5478804793;445180.40119705;461248.72732428863;445878.53676438885;279537.0892956102;477336.83098690596;456590.9731116423;450960.92719481734;271378.50176498963;273890.2417152289;460091.41252948507;202836.76856845975;240035.82916929584;274.33247099606854;1039546.2203083393;358237.21045503183;65340.16060442491;488775.6313695558;0;10;9;4;12;11;9;0;36;36;333322918715.204;127520310639.82494;282872036525.1827;70340.87865394473;11490.70743025913;-0.0;25311.01176306258;1412719.4406227733;243605.54585060518;0.0;452904.172476752;2.1376423097073576;0.15426017983401188
1540;2019-08-09 18:40:45.143;679;664;258;257;199;42;151;39;-19;45;782;270;-20;29;220;109;272;631;230;186;151;-87;705;365;371;139;366;307;691;334.0;0.0;1514.0;268.0;377.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;56923.9140625;14023.93359375;32779.9921875;3066.37036132812;653.0;322678;647.0;1206.0;Calculated values ==>;1565368845.143;341.06000000000006;339.56000000000006;298.96000000000004;298.86;293.06;277.36;274.9066339382667;288.26000000000005;277.06;271.26000000000005;277.66;351.36;300.16;271.16;276.06;295.16;284.06;300.36;336.26000000000005;291.76000000000005;288.26000000000005;337.86;338.46000000000004;264.46000000000004;242.35481222062532;268.43790593516167;274.9066339382667;296.16;7050000.0;3650000.0;3710000.0;1390000.0;3660000.0;3070000.0;6909999.999999999;0.05566666666666666;0.0;0.25233333333333335;0.04466666666666667;0.06283333333333334;0.1185;3.03164319416884;14023.93359375;32779.9921875;3066.37036132812;56923.9140625;483325.5280816145;482614.4462897253;273672.03090120637;273149.8597721317;249970.60786480462;429811.8947417682;450812.70000569976;437828.56808052456;473307.3401624125;531682.1426000599;475864.82044704247;437671.5478804793;445036.2088601978;461383.9005954645;445568.17471546953;279950.4199453523;477572.4529652034;455884.3690453659;450812.70000569976;271378.50176498963;273890.2417152289;460192.48201593204;202661.1973918213;240313.91783210007;274.2642383282717;1040493.6675569579;358470.81341364334;65391.2525874547;489324.07936287683;0;10;9;4;12;11;9;0;36;36;333545485324.97046;127603698129.73744;283056208894.98944;59340.56653711613;11503.064046543614;-0.0;24944.105687571562;1413799.9572297586;243797.13187049652;0.0;453322.9023028378;1.920737266074703;0.13657484713270124
1541;2019-08-09 18:41:45.104;678;662;257;256;198;41;148;38;-19;45;781;269;-20;30;221;108;272;631;231;183;148;-85;705;364;370;138;365;307;690;325.0;-1.0;1609.0;419.0;386.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57430.5859375;14018.8896484375;32939.78125;3071.8564453125;652.0;322679;646.0;1206.0;Calculated values ==>;1565368905.104;340.96000000000004;339.36;298.86;298.76000000000005;292.96000000000004;277.26000000000005;274.8017692304317;287.96000000000004;276.96000000000004;271.26000000000005;277.66;351.26;300.06;271.16;276.16;295.26000000000005;283.96000000000004;300.36;336.26000000000005;291.46000000000004;287.96000000000004;337.76;338.36;264.66;242.14157278889297;268.43790593516167;274.8017692304317;296.26000000000005;7050000.0;3640000.0;3700000.0;1380000.0;3650000.0;3070000.0;6900000.0;0.05416666666666667;0.0;0.26816666666666666;0.06983333333333334;0.06433333333333333;0.1185;3.031811659299266;14018.8896484375;32939.78125;3071.8564453125;57430.5859375;483174.5862635931;482424.9460165535;273251.2376624108;272734.036954292;249674.10048965036;429879.7862731237;450547.80136836116;437828.56808052456;473437.2657590101;531577.6874793656;475747.4256175174;437671.5478804793;445180.40119705;461671.84584197105;445609.60758162086;279950.4199453523;477690.0811568189;455625.4652126782;450547.80136836116;270959.89632461156;273471.60554148915;460547.1261251337;201766.87555591093;240575.5447164017;273.9110061122533;1041446.0023066577;358704.3517094972;65442.37122895549;489871.3881612794;0;10;9;4;12;11;9;0;36;36;333767640830.7266;127686744115.0201;283240289165.61597;63303.87721201722;18071.48749808406;-0.0;24881.712413257195;1414821.3299404075;244043.42627205251;0.0;453737.8475652423;2.1238448356397845;0.1671253859021905
1542;2019-08-09 18:42:45.134;676;661;255;254;196;41;143;38;-18;44;780;268;-19;30;221;107;272;629;230;181;143;-84;704;363;369;139;364;309;689;329.0;-1.0;1690.0;429.0;384.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57492.19921875;13961.0595703125;32877.4140625;3093.92895507812;651.0;322680;645.0;1202.0;Calculated values ==>;1565368965.134;340.76;339.26;298.66;298.56;292.76000000000005;277.26000000000005;274.69669130483857;287.46000000000004;276.96000000000004;271.36;277.56;351.16;299.96000000000004;271.26000000000005;276.16;295.26000000000005;283.86;300.36;336.06;291.26000000000005;287.46000000000004;337.66;338.26;264.76000000000005;242.35481222062532;268.67533136820026;274.69669130483857;296.16;7040000.000000001;3629999.9999999995;3690000.0;1390000.0;3640000.0;3090000.0;6890000.000000001;0.05483333333333333;0.0;0.2816666666666666;0.0715;0.064;0.11883333333333333;3.0219236319315965;13961.0595703125;32877.4140625;3093.92895507812;57492.19921875;482982.73311110435;482386.04015624494;272321.1553548061;271816.12682458374;249047.9558471856;429947.3805835815;449985.18114852137;437530.6787186241;473209.3688182048;531322.8001570686;475374.34114758874;437372.52749135875;444783.8392473439;461824.42280746065;445651.1672211228;280092.3282187799;477497.48029292905;455508.7268705376;449985.18114852137;270541.29595472733;273052.9745269728;460495.50413155596;201573.90207847834;239676.20959335892;273.83106426574216;1042404.1710274413;358937.63453599735;65493.778464706746;490420.1390269358;0;10;9;4;12;11;9;0;36;36;333989451680.6209;127769885664.98047;283425181565.52783;66461.15875364105;18512.89454679505;-0.0;24991.71611980514;1415903.2459272556;244348.4485572063;0.0;454153.66727543855;2.2022927742497544;0.17356781199199117
1543;2019-08-09 18:43:45.085;674;660;256;255;195;40;140;38;-16;44;781;268;-18;31;222;107;272;629;230;180;140;-83;704;363;369;138;364;310;689;323.0;-1.0;1631.0;467.0;381.0;98;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57671.09765625;13908.8828125;32834.4375;3105.46948242188;650.0;322681;644.0;1203.0;Calculated values ==>;1565369025.085;340.56000000000006;339.16;298.76000000000005;298.66;292.66;277.16;274.69669130483857;287.16;276.96000000000004;271.56;277.56;351.26;299.96000000000004;271.36;276.26000000000005;295.36;283.86;300.36;336.06;291.16;287.16;337.56000000000006;338.16;264.86;242.14157278889297;268.7936212382143;274.69669130483857;296.16;7040000.000000001;3629999.9999999995;3690000.0;1380000.0;3640000.0;3100000.0;6890000.000000001;0.05383333333333333;0.0;0.2718333333333333;0.07783333333333334;0.0635;0.11733333333333333;3.0246054097627377;13908.8828125;32834.4375;3105.46948242188;57671.09765625;482680.24294862634;482235.5243910702;272833.5368424582;272321.1553548061;248719.03345703674;429947.3805835815;449536.6775960815;437618.5379703155;473339.4428557924;531352.1769746862;475246.23264635314;437301.7563972805;444729.9843135515;461958.7606167715;445651.1672211228;280092.3282187799;477497.48029292905;455366.78467102646;449536.6775960815;270122.7006405761;272634.34865687083;460748.638071022;201373.2349861904;240047.0631214717;273.7524921393309;1043363.0814174549;359169.6943853169;65545.39792798075;490967.29058407387;0;10;9;4;12;11;9;0;36;36;334210670870.5294;127852917799.94612;283610729910.4511;64219.348194518;20188.052206769393;-0.0;24580.114765020884;1416991.3607979235;244670.6930652429;0.0;454566.42850212567;2.1863623091891164;0.1761755382267902
1544;2019-08-09 18:44:45.105;673;659;255;254;196;39;139;38;-15;44;783;268;-17;30;223;106;272;628;229;179;139;-82;704;361;367;138;362;310;690;333.0;-1.0;1622.0;378.0;371.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57807.06640625;13927.548828125;32893.03515625;3092.3642578125;650.0;322682;644.0;1202.0;Calculated values ==>;1565369085.105;340.46000000000004;339.06000000000006;298.66;298.56;292.76000000000005;277.06;274.4858918419099;287.06;276.96000000000004;271.66;277.56;351.46000000000004;299.96000000000004;271.46000000000004;276.16;295.46000000000004;283.76000000000005;300.36;335.96000000000004;291.06;287.06;337.56000000000006;338.16;264.96000000000004;242.14157278889297;268.7936212382143;274.4858918419099;296.06;7040000.000000001;3610000.0;3670000.0000000005;1380000.0;3620000.0000000005;3100000.0;6900000.0;0.0555;0.0;0.2703333333333333;0.063;0.06183333333333333;0.11733333333333333;3.0220911908020045;13927.548828125;32893.03515625;3092.3642578125;57807.06640625;482528.7888398399;481972.84618618956;272224.4278235827;271722.02115191467;249013.05620088227;430081.6785162784;449754.20916880155;437776.4333770113;473339.4428557924;531561.4424649008;475246.23264635314;437460.313363465;444584.47720753064;462396.02367842785;445888.8890948552;280092.3282187799;477224.0524365028;455559.5734399648;449754.20916880155;270122.7006405761;272634.34865687083;460849.3489538047;201256.8777282296;238655.97017904778;273.69804971537974;1044325.7202236811;359401.74197233625;65597.06375867112;491515.2020990148;0;10;9;4;12;11;9;0;36;36;334431544470.4592;127935745399.9198;283796791910.39197;63939.11987705398;16354.325687211232;-0.0;24768.860041464442;1418059.7040272583;244975.31438753454;0.0;454977.8070392012;2.104910835880633;0.16090777366863734
1545;2019-08-09 18:45:45.095;674;659;253;252;194;37;143;37;-15;43;785;268;-17;31;224;104;272;628;229;180;142;-82;702;360;366;138;361;310;687;296.0;-1.0;1461.0;303.0;372.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57989.08984375;13950.0595703125;32787.44140625;3100.16064453125;649.0;322683;644.0;1201.0;Calculated values ==>;1565369145.095;340.56000000000006;339.06000000000006;298.46000000000004;298.36;292.56;276.86;274.38016830617;287.46000000000004;276.86;271.66;277.46000000000004;351.66;299.96000000000004;271.46000000000004;276.26000000000005;295.56;283.56;300.36;335.96000000000004;291.16;287.36;337.56000000000006;338.06000000000006;264.96000000000004;242.14157278889297;268.7936212382143;274.38016830617;296.06;7020000.0;3600000.0;3660000.0;1380000.0;3610000.0;3100000.0;6870000.0;0.04933333333333333;0.0;0.2435;0.050499999999999996;0.062000000000000006;0.11133333333333334;3.019744217481599;13950.0595703125;32787.44140625;3100.16064453125;57989.08984375;482901.55708994606;482308.60464616894;271503.88973210956;271007.62999196834;248459.91445732513;430148.3826014536;450530.16235338734;437776.4333770113;473241.6031071014;531770.671694277;475246.23264635314;437460.313363465;444729.9843135515;462680.31809272245;445776.6003281578;280382.7945305695;477578.08062221424;455867.4181760276;450382.2195490983;270122.7006405761;272215.72791638016;460849.3489538047;201196.71589905574;240349.8127042893;273.6700537460824;1045290.5273645896;359634.01665679296;65648.65953213649;492062.44818090514;0;10;9;4;12;11;9;0;36;36;334651407820.4942;128018531599.93295;283982760910.4215;57607.16120588217;13112.457969264822;-0.0;23383.6079620554;1419072.4208888311;245220.8299919558;0.0;455379.0107275332;1.8881950732891786;0.13914988882610382
1546;2019-08-09 18:46:45.126;674;659;251;250;191;36;137;36;-15;42;787;267;-17;30;225;104;272;628;230;182;137;-82;703;358;364;137;359;310;689;288.0;-1.0;1335.0;328.0;368.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57975.6328125;13914.5283203125;32939.16015625;3092.6142578125;649.0;322684;643.0;1205.0;Calculated values ==>;1565369205.126;340.56000000000006;339.06000000000006;298.26000000000005;298.16;292.26000000000005;276.76000000000005;274.1680685717883;286.86;276.76000000000005;271.66;277.36;351.86;299.86;271.46000000000004;276.16;295.66;283.56;300.36;335.96000000000004;291.36;286.86;337.46000000000004;338.06000000000006;264.96000000000004;241.92719264551067;268.7936212382143;274.1680685717883;296.16;7030000.0;3579999.9999999995;3640000.0;1370000.0;3590000.0;3100000.0;6890000.000000001;0.048;0.0;0.2225;0.05466666666666666;0.06133333333333334;0.10933333333333334;3.029801650345818;13914.5283203125;32939.16015625;3092.6142578125;57975.6328125;482790.949872723;482084.8703754754;270341.6015226668;269862.56242505636;247416.351243079;430280.9020939914;450005.2370249497;437776.4333770113;473273.90776018414;531979.8649282418;475128.1835859447;437460.313363465;444584.47720753064;463113.4986451415;446167.4070578422;280236.42608299264;477342.18495131575;456479.2451093168;450005.2370249497;269704.110367413;272215.72791638016;461001.0036110699;200433.1155946636;239650.07111525076;273.36145978108095;1046257.3993443194;359866.34152802144;65700.29265290545;492610.4528492043;0;10;9;4;12;11;9;0;36;36;334870520970.12524;128101074224.79396;284168857010.10815;52808.88820657236;14244.377878230209;-0.0;22998.83147279375;1419993.0300348196;245448.92141001072;0.0;455765.7307576755;1.802978251193335;0.13557625015168628
