;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1547;2019-08-09 18:47:45.136;675;660;251;250;193;34;132;34;-15;40;788;267;-17;30;226;103;272;628;230;185;132;-82;703;355;361;136;356;310;688;286.0;-2.0;1289.0;365.0;350.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58000.89453125;13886.537109375;33049.296875;3093.06201171875;650.0;322685;644.0;1203.0;Calculated values ==>;1565369265.136;340.66;339.16;298.26000000000005;298.16;292.46000000000004;276.56;273.8482719121499;286.36;276.56;271.66;277.16;351.96000000000004;299.86;271.46000000000004;276.16;295.76000000000005;283.46000000000004;300.36;335.96000000000004;291.66;286.36;337.56000000000006;338.16;264.96000000000004;241.71165711629368;268.7936212382143;273.8482719121499;296.16;7030000.0;3550000.0;3610000.0;1360000.0;3560000.0;3100000.0;6880000.0;0.04766666666666666;0.0;0.21483333333333335;0.06083333333333333;0.058333333333333334;0.106;3.0246054097627377;13886.537109375;33049.296875;3093.06201171875;58000.89453125;482942.08316435013;482347.25966539374;270429.38549963915;269948.17501198716;248098.9119059058;430477.46260093397;449812.9088949283;437776.4333770113;473208.68934220774;532084.4481294733;475128.1835859447;437460.313363465;444584.47720753064;463692.9327583057;446597.0129246225;280236.42608299264;477460.1942542693;457387.5844061984;449812.9088949283;270122.7006405761;272634.34865687083;461152.331091589;199441.41271604897;238507.12100890517;272.9574076637989;1047224.0314838738;360098.0556858229;65751.8485463604;493160.4483083454;0;10;9;4;12;11;9;0;36;36;335088057220.0907;128182987874.78094;284354888010.0786;51202.3069386634;15920.747534512018;-0.0;22398.413515918448;1420859.9344542187;245700.33935108446;0.0;456144.10418425046;1.7893952326288332;0.13877235512481534
1548;2019-08-09 18:48:45.097;678;662;250;249;193;31;141;32;-16;39;789;267;-17;29;227;104;272;628;228;188;141;-82;700;353;359;136;354;310;686;273.0;-1.0;1192.0;430.0;353.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57806.55078125;13844.5595703125;32996.97265625;3101.2822265625;651.0;322686;644.0;1201.0;Calculated values ==>;1565369325.097;340.96000000000004;339.36;298.16;298.06;292.46000000000004;276.26000000000005;273.6339639331285;287.26000000000005;276.36;271.56;277.06;352.06000000000006;299.86;271.46000000000004;276.06;295.86;283.56;300.36;335.96000000000004;291.96000000000004;287.26000000000005;337.56000000000006;338.26;264.96000000000004;241.71165711629368;268.7936212382143;273.6339639331285;295.96000000000004;7000000.0;3529999.9999999995;3590000.0;1360000.0;3540000.0;3100000.0;6859999.999999999;0.0455;0.0;0.19866666666666666;0.07166666666666667;0.05883333333333333;0.10433333333333333;3.019409552370921;13844.5595703125;32996.97265625;3101.2822265625;57806.55078125;483724.0290906042;482870.2168935522;270121.61401448474;269642.02297485614;248166.802726848;430607.02586249536;451493.1290991957;437618.5379703155;473111.07959547755;532189.022430696;475128.1835859447;437460.313363465;444438.7475628198;464120.4160747577;447132.82881141885;280682.69242234697;477695.8443312692;458124.47357435315;451493.1290991957;270122.7006405761;273052.9745269728;461152.331091589;198470.26287061788;238874.29953800605;272.56397463735345;1048188.4662372636;360328.9979479144;65803.43452895191;493710.4761368309;0;10;9;4;12;11;9;0;36;36;335303916819.9671;128264534834.73425;284540767109.97217;47510.79065313992;18825.548222502934;-0.0;22183.231217550787;1421682.008904401;245989.70360645856;0.0;456515.37640624115;1.772418536329701;0.14195802331685461
1549;2019-08-09 18:49:45.118;680;663;249;248;192;28;141;29;-16;37;791;266;-17;28;228;102;272;629;225;190;141;-82;703;347;353;136;349;311;690;217.0;-1.0;455.0;260.0;357.0;84;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57392.0234375;13910.123046875;32522.451171875;3113.73364257812;652.0;322687;645.0;1203.0;Calculated values ==>;1565369385.118;341.16;339.46000000000004;298.06;297.96000000000004;292.36;275.96000000000004;272.9856168485579;287.26000000000005;276.06;271.56;276.86;352.26;299.76000000000005;271.46000000000004;275.96000000000004;295.96000000000004;283.36;300.36;336.06;292.16;287.26000000000005;337.66;338.36;264.96000000000004;241.71165711629368;268.91163127593666;272.9856168485579;295.66;7030000.0;3470000.0000000005;3529999.9999999995;1360000.0;3490000.0;3110000.0;6900000.0;0.036166666666666666;0.0;0.07583333333333334;0.043333333333333335;0.0595;0.09566666666666666;3.0242698392512573;13910.123046875;32522.451171875;3113.73364257812;57392.0234375;483695.68952685414;482575.3697966665;269306.42851425306;268840.6122367278;247706.84659560368;430988.63858405815;452552.2705139554;437389.9950341223;472915.8103579757;532323.5022770038;474881.4071080122;437231.03110804653;444091.6498800815;464984.76761862915;447974.7715868095;280236.42608299264;477379.55727286456;459352.8116281962;452552.2705139554;270541.29595472733;273471.60554148915;461152.331091589;196317.39648536316;241713.01396674587;271.6794222158493;1049148.7903539445;360560.3679214481;65855.2444551178;494256.6624350546;0;10;9;4;12;11;9;0;36;36;335517591580.4899;128346163394.93399;284727132315.42816;18281.338723280904;11476.180499603119;-0.0;20170.28887634971;1422230.468544257;246242.3063931363;0.0;456868.44593898783;1.0076998721877193;0.0667071825078732
1550;2019-08-09 18:50:45.118;683;666;246;245;182;26;140;26;-14;34;794;264;-16;29;230;97;272;631;225;192;140;-82;700;347;353;134;349;311;687;211.0;-1.0;1284.0;287.0;355.0;54;100;100;1;0;0;1;0;0;1;1;1;0;1;0;55922.109375;13837.6572265625;31284.484375;3113.21337890625;653.0;322688;646.0;1205.0;Calculated values ==>;1565369445.118;341.46000000000004;339.76;297.76000000000005;297.66;291.36;275.76000000000005;272.9856168485579;287.16;275.76000000000005;271.76000000000005;276.56;352.56000000000006;299.56;271.56;276.06;296.16;282.86;300.36;336.26000000000005;292.36;287.16;337.76;338.46000000000004;264.96000000000004;241.2770596917726;268.91163127593666;272.9856168485579;295.66;7000000.0;3470000.0000000005;3529999.9999999995;1340000.0;3490000.0;3110000.0;6870000.0;0.035166666666666666;0.0;0.214;0.04783333333333333;0.059166666666666666;0.09433333333333332;3.0291293938420005;13837.6572265625;31284.484375;3113.21337890625;55922.109375;484472.958620954;483357.75769439054;268158.0333177174;267702.0175296502;244615.35731247754;430988.63858405815;452409.37515660847;437706.9197206977;472884.4304738556;532637.2991382173;474644.64469345135;437389.9950341223;444238.1309280879;465243.6388485805;447231.8925582234;280682.69242234697;478042.2377784083;459622.85760126676;452409.37515660847;270959.89632461156;273890.2417152289;461454.0128636876;197758.12794737486;241913.5456266533;272.2559895234267;1050093.0747940487;360791.59942372673;65907.13568029684;494788.38689794525;0;10;9;4;12;11;9;0;36;36;335729391580.4899;128427163394.93399;284913732315.42816;51349.041439491084;12613.453161830294;-0.0;19856.77325232577;1422810.7217122803;246443.05334031492;0.0;457202.0047900601;1.737714336042243;0.1292698928363421
1551;2019-08-09 18:51:45.068;683;666;245;243;188;28;145;26;-16;33;796;264;-18;27;231;101;272;630;227;194;145;-82;695;349;355;135;351;308;683;221.0;-2.0;1318.0;333.0;323.0;46;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54610.1953125;13795.34765625;30531.70703125;3078.66333007812;653.0;322689;647.0;1202.0;Calculated values ==>;1565369505.068;341.46000000000004;339.76;297.66;297.46000000000004;291.96000000000004;275.96000000000004;273.20264511476705;287.66;275.76000000000005;271.56;276.46000000000004;352.76;299.56;271.36;275.86;296.26000000000005;283.26000000000005;300.36;336.16;292.56;287.66;337.86;338.46000000000004;264.96000000000004;241.49495122638035;268.5567601203482;273.20264511476705;295.86;6950000.0;3490000.0;3550000.0;1350000.0;3510000.0;3080000.0;6830000.0;0.036833333333333336;0.0;0.21966666666666665;0.0555;0.05383333333333333;0.09066666666666667;3.021587992861481;13795.34765625;30531.70703125;3078.66333007812;54610.1953125;485015.6143776679;483798.9289572106;268014.84876742424;267103.4132066624;246645.05699722611;430862.6128555636;452774.1632197742;438072.3853947394;472656.1521691498;533069.3708900069;475031.14827316673;437758.51091407164;444547.7262109147;465081.9273043654;447447.0663129865;281478.9183554358;478356.35058279143;459578.3138943328;452774.1632197742;271378.50176498963;273890.2417152289;461303.33348606294;198109.0384049539;239615.61330767063;272.4038815456922;1051013.409748394;361021.6825687326;65958.6916537689;495303.0925476331;0;10;9;4;12;11;9;0;36;36;335941614580.65875;128507796144.99812;285099277565.57574;52711.948555422874;14607.283377001551;-0.0;19326.375192030726;1423677.1739838298;246669.7037787595;0.0;457528.2589221584;1.8277459080427139;0.14281795275862585
1552;2019-08-09 18:52:45.099;683;665;248;248;186;25;155;24;-15;32;797;265;-16;28;232;100;272;630;227;195;155;-82;695;347;353;134;349;311;684;227.0;-1.0;1260.0;203.0;315.0;4;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53641.9375;13694.6083984375;29086.595703125;3106.11279296875;653.0;322690;646.0;1201.0;Calculated values ==>;1565369565.099;341.46000000000004;339.66;297.96000000000004;297.96000000000004;291.76000000000005;275.66;272.9856168485579;288.66;275.56;271.66;276.36;352.86;299.66;271.56;275.96000000000004;296.36;283.16;300.36;336.16;292.66;288.66;337.76;338.46000000000004;264.96000000000004;241.2770596917726;268.91163127593666;272.9856168485579;295.86;6950000.0;3470000.0000000005;3529999.9999999995;1340000.0;3490000.0;3110000.0;6840000.000000001;0.03783333333333334;0.0;0.21;0.03383333333333333;0.0525;0.09033333333333333;3.0190741925346414;13694.6083984375;29086.595703125;3106.11279296875;53641.9375;485015.6143776679;483539.8469359084;269336.12320710026;269336.12320710026;245972.3204633684;430988.63858405815;454534.2612377077;437548.62350390764;472689.592463476;532951.0168433174;474763.0562051223;437389.9950341223;444091.6498800815;465502.09685007104;447678.29510159895;281478.9183554358;478239.36345144326;460026.9349029475;454534.2612377077;270959.89632461156;273890.2417152289;461454.0128636876;198249.4545850716;239563.6623635569;272.4515087016737;1051915.9769392167;361250.883895002;66010.25808360465;495800.1684261637;0;10;9;4;12;11;9;0;36;36;336154124320.3009;128588537839.86215;285285073510.2629;50252.82547295557;8905.087555093174;-0.0;19419.010764964954;1424535.6570865088;246865.7414366828;0.0;457851.30395833444;1.7123887189485758;0.12094416753080951
1553;2019-08-09 18:53:45.120;682;665;247;245;193;27;165;24;-17;31;799;265;-18;27;232;104;272;628;226;196;165;-82;689;349;354;134;351;308;677;226.0;-1.0;1142.0;282.0;289.0;1;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53078.05078125;13647.025390625;28605.095703125;3076.55029296875;652.0;322691;646.0;1202.0;Calculated values ==>;1565369625.12;341.36;339.66;297.86;297.66;292.46000000000004;275.86;273.20264511476705;289.66;275.56;271.46000000000004;276.26000000000005;353.06000000000006;299.66;271.36;275.86;296.36;283.56;300.36;335.96000000000004;292.76000000000005;289.66;337.76;338.36;264.96000000000004;241.2770596917726;268.5567601203482;273.20264511476705;295.76000000000005;6890000.000000001;3490000.0;3540000.0;1340000.0;3510000.0;3080000.0;6770000.0;0.03766666666666666;0.0;0.19033333333333333;0.047;0.04816666666666667;0.08583333333333333;3.021755899235254;13647.025390625;28605.095703125;3076.55029296875;53078.05078125;485516.0668313146;484309.981112575;269459.4485847613;268502.984371113;248478.0441087974;430862.6128555636;455763.57488601323;437915.60822266474;472592.1488768574;533382.5019748483;475149.01291201974;437758.51091407164;444547.7262109147;465211.60993853054;447893.6554505237;282540.5239019827;478750.2432607565;460005.1178186515;455763.57488601323;270959.89632461156;273471.60554148915;461454.0128636876;198224.9214894934;238199.2483448962;272.4499794427647;1052805.6214401692;361478.8105893284;66061.79830867618;496281.10078791546;0;10;9;4;12;11;9;0;36;36;336366298554.9773;128668965979.73947;285470838504.9795;45621.12737488028;12371.767294587127;-0.0;18674.27136144588;1425334.8863247174;247043.11061765288;0.0;458168.85908097634;1.691361420607988;0.12712000732175674
1554;2019-08-09 18:54:45.100;680;663;248;247;194;22;171;24;-18;30;799;265;-20;27;232;106;272;623;226;197;171;-82;695;338;343;134;340;308;686;169.0;-1.0;1638.0;56.0;207.0;1;93;100;1;0;0;1;0;0;1;1;1;0;0;0;53894.30859375;13801.3681640625;29312.8828125;3041.72241210938;651.0;322692;645.0;1205.0;Calculated values ==>;1565369685.1;341.16;339.46000000000004;297.96000000000004;297.86;292.56;275.36;271.99741764416325;290.26000000000005;275.56;271.36;276.16;353.06000000000006;299.66;271.16;275.86;296.36;283.76000000000005;300.36;335.46000000000004;292.86;290.26000000000005;337.66;338.26;264.96000000000004;241.2770596917726;268.5567601203482;271.99741764416325;295.76000000000005;6950000.0;3379999.9999999995;3429999.9999999995;1340000.0;3400000.0;3080000.0;6859999.999999999;0.028166666666666666;0.0;0.27299999999999996;0.009333333333333334;0.034499999999999996;0.06266666666666666;3.0294658706136217;13801.3681640625;29312.8828125;3041.72241210938;53894.30859375;484569.2592450583;483019.91362483916;269168.244621151;268700.0247087337;248494.32779389076;431541.1909327263;458380.44106215466;437758.51091407164;472494.68880147435;533382.5019748483;475149.01291201974;437443.34373287327;444547.7262109147;466795.63454504084;450223.0178308955;281478.9183554358;476920.0810142547;461836.49346927885;458380.44106215466;270541.29595472733;273052.9745269728;461454.0128636876;196868.9541968871;236672.02099960687;271.864952616405;1053696.760623135;361707.4709568192;66112.76691936608;496763.58972575876;0;10;9;4;12;11;9;0;36;36;336575328855.04376;128749339179.76503;285655576905.0382;65762.84898379137;2469.460547556805;-0.0;13893.727657252994;1426262.776728067;247166.74629074385;0.0;458440.16860622115;1.7793154636135886;0.1240296568947971
1555;2019-08-09 18:55:45.110;680;662;244;244;190;16;167;16;-17;27;798;264;-19;25;234;105;272;616;226;195;167;-83;679;337;342;134;341;308;673;167.0;-1.0;1344.0;167.0;211.0;1;85;100;1;0;0;1;0;1;0;1;1;0;1;0;43793.74609375;13403.6396484375;19581.048828125;2968.54125976562;650.0;322693;645.0;1206.0;Calculated values ==>;1565369745.11;341.16;339.36;297.56;297.56;292.16;274.76000000000005;271.8864255623528;289.86;274.76000000000005;271.46000000000004;275.86;352.96000000000004;299.56;271.26000000000005;275.66;296.56;283.66;300.36;334.76000000000005;292.66;289.86;337.66;338.16;264.86;241.2770596917726;268.5567601203482;271.8864255623528;295.76000000000005;6790000.000000001;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;3080000.0;6730000.0;0.02783333333333333;0.0;0.224;0.02783333333333333;0.035166666666666666;0.063;3.03214806664494;13403.6396484375;19581.048828125;2968.54125976562;43793.74609375;486298.16549945954;484306.07398519566;268364.26867675164;268364.26867675164;247628.5068466638;431601.1154718507;458002.2514562416;437915.60822266474;472202.2088784924;533278.1333560388;475031.14827316673;437601.09044165985;444256.7904090801;466907.1373596842;450261.6163199408;284685.5580028794;477379.55045181094;461726.3943563215;458002.2514562416;270541.29595472733;272634.34865687083;461354.10625539906;195853.09226643154;236328.9076700758;271.4540124344956;1054510.9634232551;361934.21713995375;66162.86079754551;497171.10706427094;0;10;9;4;12;12;9;0;36;36;336780863105.0111;128829752579.75226;285840407705.00885;54222.003574196235;7389.7782226929285;-0.0;13965.420658528445;1427262.8171448533;247248.92030720337;0.0;458672.36686874396;2.1020977255640636;0.15694179819942167
1556;2019-08-09 18:56:45.121;683;662;239;238;189;21;165;17;-18;25;796;263;-21;24;231;109;271;594;226;189;164;-84;677;340;345;135;344;304;671;145.0;-1.0;1334.0;352.0;197.0;1;81;100;1;0;0;1;0;1;0;1;1;0;0;0;42667.0078125;13424.4130859375;19499.41015625;2903.62353515625;650.0;322694;644.0;1203.0;Calculated values ==>;1565369805.121;341.46000000000004;339.36;297.06;296.96000000000004;292.06;275.26000000000005;272.21867820750657;289.66;274.86;271.36;275.66;352.76;299.46000000000004;271.06;275.56;296.26000000000005;284.06;300.26000000000005;332.56;292.06;289.56;337.56000000000006;338.16;264.76000000000005;241.49495122638035;268.0796299477929;272.21867820750657;295.76000000000005;6770000.0;3400000.0;3450000.0;1350000.0;3440000.0;3040000.0;6709999.999999999;0.024166666666666666;0.0;0.22233333333333333;0.058666666666666666;0.03283333333333333;0.056999999999999995;3.0246054097627377;13424.4130859375;19499.41015625;2903.62353515625;42667.0078125;486949.8587346416;484525.4631970002;266208.0740953432;265758.32488906436;247368.91863040705;431420.45991060114;457245.5785871068;438659.2356206126;471875.0639052514;533366.0764220377;475426.5194919718;438194.52980446257;444910.62925437774;466095.5127214953;450289.6850109703;284288.93404848524;474199.6411490703;460471.8815980348;457109.4509825064;270122.7006405761;272634.34865687083;461103.09356951417;195665.16990618643;236299.53284555452;271.39002779328507;1055231.601800504;362157.8252339591;66211.80447566029;497496.8372629131;0;10;9;4;12;12;9;0;36;36;336987000890.54834;128910467374.96262;286024041365.4874;54025.68061050742;15572.358188248558;-0.0;12586.165333806255;1428165.0465604838;247440.30652550174;0.0;458893.67065084656;2.293889504415737;0.1980425137592785
1557;2019-08-09 18:57:45.142;686;664;241;240;182;16;166;14;-11;24;792;263;-14;24;231;107;272;582;226;187;165;-84;691;336;341;135;339;307;686;143.0;-1.0;1303.0;100.0;208.0;1;81;100;1;0;0;1;0;1;0;1;1;0;0;0;43240.82421875;13685.220703125;20091.390625;2916.2919921875;651.0;322695;644.0;1201.0;Calculated values ==>;1565369865.142;341.76;339.56000000000006;297.26000000000005;297.16;291.36;274.76000000000005;271.77519066394296;289.76000000000005;274.56;272.06;275.56;352.36;299.46000000000004;271.76000000000005;275.56;296.26000000000005;283.86;300.36;331.36;291.86;289.66;337.56000000000006;338.26;264.76000000000005;241.49495122638035;268.43790593516167;271.77519066394296;295.76000000000005;6909999.999999999;3360000.0;3410000.0;1350000.0;3390000.0;3070000.0;6859999.999999999;0.02383333333333333;0.0;0.21716666666666665;0.016666666666666666;0.034666666666666665;0.058499999999999996;3.019409552370921;13685.220703125;20091.390625;2916.2919921875;43240.82421875;485891.2140237599;483169.47616279527;265995.2419310643;265560.11919111287;244645.30767410286;431660.74602318485;458028.5412351052;439073.4486229179;471777.35084692197;532726.2139607823;475041.8438060181;438608.925445803;444312.00193913304;466811.274041071;450727.49834252667;282171.9005260609;470393.9588165867;460827.03849421034;457893.8503279882;270122.7006405761;273052.9745269728;461103.09356951417;195973.85638975512;237468.010784605;271.4986182374305;1055947.750964182;362383.81791828846;66260.3207464011;497826.8760754224;0;10;9;4;12;12;9;0;36;36;337192872920.2343;128991495724.83902;286207405520.20776;52793.12811330184;4418.820619662652;-0.0;12894.911613287917;1429055.5148533494;247606.957989585;0.0;459106.0872782228;1.9106381344166508;0.13650351366650051
1558;2019-08-09 18:58:45.092;693;668;237;236;184;17;165;14;-2;22;788;263;-6;27;232;108;271;586;223;185;165;-84;672;340;345;135;345;305;669;170.0;-1.0;1564.0;198.0;176.0;95;76;100;1;0;0;1;0;0;0;1;1;0;1;0;27821.109375;13217.6552734375;5366.42041015625;2887.77368164062;653.0;322696;646.0;1202.0;Calculated values ==>;1565369925.092;342.46000000000004;339.96000000000004;296.86;296.76000000000005;291.56;274.86;272.21867820750657;289.66;274.56;272.96000000000004;275.36;351.96000000000004;299.46000000000004;272.56;275.86;296.36;283.96000000000004;300.26000000000005;331.76000000000005;291.66;289.66;337.76;338.46000000000004;264.76000000000005;241.49495122638035;268.19934244402924;272.21867820750657;295.46000000000004;6720000.0;3400000.0;3450000.0;1350000.0;3450000.0;3050000.0;6690000.000000001;0.028333333333333332;0.0;0.26066666666666666;0.033;0.029333333333333333;0.057666666666666665;3.021587992861481;13217.6552734375;5366.42041015625;2887.77368164062;27821.109375;488923.91113361367;485622.8006115303;265459.46560575237;265015.71704245143;245810.6518919885;431420.45991060114;457245.5785871068;440880.4687282554;471581.87251044664;532457.9943734562;475298.4904652146;440276.00903072825;445143.9216850511;466079.7312183273;450146.16645136365;389263.78894893284;473186.33133613534;459939.38176432956;457245.5785871068;270959.89632461156;273890.2417152289;461103.09356951417;196662.11171544425;231657.29750935818;271.790192230641;1056539.4402589505;362607.82172607706;66308.64765437649;498038.8477105296;0;10;9;4;12;12;9;0;36;36;337398501420.3979;129072428224.9034;286390852520.3537;63659.58506133944;8726.552401184308;-0.0;13008.924208816836;1430025.1454311789;247716.41147753314;0.0;459321.7726891631;3.9770706388060804;0.30638509168891925
1559;2019-08-09 18:59:48.132;690;658;236;235;190;36;171;17;0;23;785;261;-2;32;216;118;271;534;222;182;170;-84;658;358;362;137;362;307;658;347.0;-1.0;1477.0;154.0;118.0;98;86;100;1;0;0;1;0;0;0;1;1;0;1;0;27869.96484375;12981.271484375;6805.68017578125;2958.04443359375;649.0;322697;644.0;1203.0;Calculated values ==>;1565369988.132;342.16;338.96000000000004;296.76000000000005;296.66;292.16;276.76000000000005;274.1680685717883;290.26000000000005;274.86;273.16;275.46000000000004;351.66;299.26000000000005;272.96000000000004;276.36;294.76000000000005;284.96000000000004;300.26000000000005;326.56;291.36;290.16;337.56000000000006;338.06000000000006;264.76000000000005;241.92719264551067;268.43790593516167;274.1680685717883;295.36;6580000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;6580000.0;0.057833333333333334;0.0;0.24616666666666667;0.025666666666666667;0.019666666666666666;0.0775;3.0247729339137086;12981.271484375;6805.68017578125;2958.04443359375;27869.96484375;489954.8045004983;485361.34686369257;265841.2572617673;265383.62244652957;248156.80750798524;430280.9020939914;455266.7001950955;440754.3233983486;471414.1961389312;531995.4551614505;474806.1818528707;440451.2342739305;445468.1497532969;461457.9028561018;448285.7836997216;399495.6588553298;466205.87401035853;456807.87835961964;455125.6158036442;270122.7006405761;272215.72791638016;460799.95833816804;201670.03634135192;217954.34616631753;273.84627896850856;1057027.0465529263;362837.2078846622;66359.83103962112;498145.4212133731;0;10;9;4;12;12;9;0;36;36;337621347820.26306;129158162624.85152;286583754920.23694;58854.58199719735;6651.001331251614;-0.0;18380.773396892815;1431097.8250265534;247851.05050346456;0.0;459596.60693025566;3.6881235934084224;0.2516338400171109
1560;2019-08-09 19:00:45.113;674;649;241;241;193;50;179;21;1;25;781;261;0;36;205;124;271;471;223;182;178;-84;662;367;372;138;372;308;662;488.0;0.0;1775.0;211.0;105.0;98;89;100;1;0;0;1;0;0;0;1;1;0;0;0;28547.515625;13065.703125;6752.4892578125;2978.93530273438;644.0;322698;640.0;1201.0;Calculated values ==>;1565370045.113;340.56000000000006;338.06000000000006;297.26000000000005;297.26000000000005;292.46000000000004;278.16;275.1157276137837;291.06;275.26000000000005;273.26000000000005;275.66;351.26;299.26000000000005;273.16;276.76000000000005;293.66;285.56;300.26000000000005;320.26000000000005;291.36;290.96000000000004;337.16;337.56000000000006;264.76000000000005;242.14157278889297;268.5567601203482;275.1157276137837;295.46000000000004;6620000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3080000.0;6620000.0;0.08133333333333333;0.0;0.29583333333333334;0.035166666666666666;0.0175;0.09883333333333333;3.0205778329934203;13065.703125;6752.4892578125;2978.93530273438;28547.515625;487246.1166971984;483605.22862138745;267864.68263166805;267864.68263166805;249018.92964867436;429675.2189834977;454719.09345793235;440691.34818141814;471477.517547777;531502.5558199151;474677.1984412237;440539.589879252;445846.1973067729;458388.35545943934;447491.39022126026;396998.1637225586;454597.6767331595;455148.22427575965;454575.6967648418;268448.3696465944;270122.7006405761;460647.8971741376;203917.8638184335;215240.65635703324;274.7603852768567;1057473.5360600897;363043.3443650547;66406.81646212649;498252.7209427858;0;10;9;4;12;12;9;0;36;36;337830468090.0671;129236511499.77808;286758971495.0727;70045.48912404962;9028.33950634226;-0.0;23654.279826971746;1432117.9437690084;247975.1372422742;0.0;459929.2735087979;4.506186475522181;0.30802863980983614
1561;2019-08-09 19:01:45.133;664;646;242;242;200;55;187;27;-9;29;778;262;-8;40;199;131;271;470;222;185;186;-87;680;370;375;138;375;310;680;172.0;-2.0;1181.0;262.0;117.0;98;90;100;1;0;0;1;0;0;0;1;1;0;1;0;29214.48046875;13411.126953125;6994.97314453125;3012.0625;640.0;322699;636.0;1198.0;Calculated values ==>;1565370105.133;339.56000000000006;337.76;297.36;297.36;293.16;278.66;275.4277932560699;291.86;275.86;272.26000000000005;276.06;350.96000000000004;299.36;272.36;277.16;293.06;286.26000000000005;300.26000000000005;320.16;291.66;291.76000000000005;336.76000000000005;337.16;264.46000000000004;242.14157278889297;268.7936212382143;275.4277932560699;295.36;6800000.0;3700000.0;3750000.0;1380000.0;3750000.0;3100000.0;6800000.0;0.028666666666666667;0.0;0.19683333333333333;0.043666666666666666;0.0195;0.04816666666666666;3.0136947661827023;13411.126953125;6994.97314453125;3012.0625;29214.48046875;483832.1617908673;481138.89714643976;266880.06931671535;266880.06931671535;250713.34506435686;429467.9694778635;455359.3431150184;438717.0637205666;471870.034071972;531038.2101658768;474537.04036943614;438872.73935059755;446029.80726630177;457063.2698513268;447990.50265840243;283592.50387765036;451474.59488392435;455072.96710266464;455216.2427881647;266774.11836628895;268448.3696465944;460345.49301534053;203748.7876695143;229307.12660627044;274.7092281646009;1057955.0464773737;363264.05816238583;66456.75808546063;498367.3213168311;0;10;9;4;12;12;9;0;36;36;338054642789.99585;129319339099.75175;286944433295.01373;46249.58900271547;11204.722800101079;-0.0;10881.289096094573;1433087.3924616403;248143.80229772517;0.0;460217.16584853455;2.918059886805566;0.23892122891594272
1562;2019-08-09 19:02:45.114;662;644;235;235;201;64;192;47;-15;35;778;263;-16;37;191;138;271;503;222;188;192;-94;669;383;388;139;387;310;668;248.0;-1.0;2053.0;161.0;130.0;98;93;100;1;0;0;1;0;0;0;1;1;0;1;0;27872.720703125;13165.701171875;6732.099609375;3021.88842773438;637.0;322700;633.0;1201.0;Calculated values ==>;1565370165.114;339.36;337.56000000000006;296.66;296.66;293.26000000000005;279.56;276.758820704277;292.36;277.86;271.66;276.66;350.96000000000004;299.46000000000004;271.56;276.86;292.26000000000005;286.96000000000004;300.26000000000005;323.46000000000004;291.96000000000004;292.36;336.46000000000004;336.86;263.76000000000005;242.35481222062532;268.7936212382143;276.758820704277;295.36;6690000.000000001;3829999.9999999995;3879999.9999999995;1390000.0;3870000.0000000005;3100000.0;6680000.0;0.04133333333333333;0.0;0.3421666666666667;0.026833333333333334;0.021666666666666667;0.063;3.021737551659844;13165.701171875;6732.099609375;3021.88842773438;27872.720703125;484744.4535911181;482194.77901250095;264647.1782666079;264647.1782666079;251525.55110027545;428538.6833535345;453882.17909357446;437776.4333770113;472326.8440106818;531038.2101658768;474655.38959952694;437618.5379703155;445598.44716816605;453906.53703924094;446591.51381788624;391888.22228839865;459472.2192935507;453292.4763334423;453882.17909357446;265518.4816520846;267192.67376467976;459484.33333256777;208119.59421563367;227560.297725228;276.4431694231567;1058430.622508492;363485.46159748064;66507.02508708742;498481.6773659133;0;10;9;4;12;12;9;0;36;36;338283470305.70166;129402412785.008;287130374395.5873;78580.91513305137;6744.953832971065;-0.0;14258.278526205826;1434127.317252149;248293.33556959312;0.0;460426.5959055074;4.344917009310575;0.3226980363842755
1563;2019-08-09 19:03:45.125;659;645;232;230;198;57;191;51;-17;42;777;262;-18;33;191;138;271;533;222;191;190;-102;700;375;380;139;378;309;693;1098.0;-1.0;1723.0;291.0;222.0;24;94;100;1;0;0;1;0;1;0;1;1;0;1;0;41022.90234375;13853.04296875;20476.107421875;3020.94506835938;638.0;322701;632.0;1199.0;Calculated values ==>;1565370225.125;339.06000000000006;337.66;296.36;296.16;292.96000000000004;278.86;275.94376602880345;292.26000000000005;278.26000000000005;271.46000000000004;277.36;350.86;299.36;271.36;276.46000000000004;292.26000000000005;286.96000000000004;300.26000000000005;326.46000000000004;292.26000000000005;292.16;336.36;336.96000000000004;262.96000000000004;242.35481222062532;268.67533136820026;275.94376602880345;295.36;7000000.0;3750000.0;3800000.0;1390000.0;3779999.9999999995;3090000.0;6930000.0;0.183;0.0;0.2871666666666667;0.0485;0.037000000000000005;0.22;3.016540642873996;13853.04296875;20476.107421875;3020.94506835938;41022.90234375;480846.79693909234;479501.38774518814;261803.54129264315;261014.2143892209;249567.54934796263;429116.5711722346;455094.45873255184;437688.5006598165;473013.37450241524;531008.9890600382;474666.24091408803;437530.6787186241;445218.16594836477;455429.9486303088;448117.51354318456;280040.3911469265;461127.720193014;455094.45873255184;454950.21554846107;265099.94585879904;267611.2341011182;458673.08712974;205567.2694508541;215025.18789697316;275.43294297891174;1059004.8579569664;363710.6590769816;66557.39126492609;498708.4539922912;0;10;9;4;12;13;9;0;36;36;338513912545.3867;129485828074.894;287316108440.33344;66657.48022884037;12275.632157425965;-0.0;52783.50608332734;1435337.8591038366;248451.86951185836;0.0;460985.37986810517;3.526540343497566;0.18506293894973305
1564;2019-08-09 19:04:48.095;664;648;238;237;198;50;138;46;-18;45;777;263;-19;29;194;133;271;561;222;190;139;-108;691;369;374;138;372;308;683;580.0;-1.0;1564.0;6.0;182.0;59;90;100;1;0;0;1;0;1;0;1;1;0;1;0;41955.6171875;13698.6513671875;21379.3515625;3001.275390625;639.0;322702;634.0;1201.0;Calculated values ==>;1565370288.095;339.56000000000006;337.96000000000004;296.96000000000004;296.86;292.96000000000004;278.16;275.3239800832674;286.96000000000004;277.76000000000005;271.36;277.66;350.86;299.46000000000004;271.26000000000005;276.06;292.56;286.46000000000004;300.26000000000005;329.26000000000005;292.16;287.06;336.56;337.06;262.36;242.14157278889297;268.5567601203482;275.3239800832674;295.36;6909999.999999999;3690000.0;3740000.0;1380000.0;3720000.0000000005;3080000.0;6830000.0;0.09666666666666666;0.0;0.26066666666666666;0.001;0.030333333333333334;0.127;3.021407080182506;13698.6513671875;21379.3515625;3001.275390625;41955.6171875;482614.4462897253;481100.6638303874;264904.6589808997;264477.2819105496;249927.10697311925;429537.3511455088;448305.4947757122;437758.51091407164;473437.2657590101;531084.4030379371;474913.2244857501;437601.09044165985;444837.77879090665;456849.3918133721;448482.2562697608;281460.58728242863;467323.3608310084;455953.81646103447;448458.0374041338;265937.0223246507;268029.79939014546;458220.7423083042;205317.22431813745;219549.39375202556;275.3077376511145;1059730.574259363;363951.6216038041;66610.06060138089;499074.51486082503;0;10;9;4;12;13;9;0;36;36;338751309445.49457;129573041524.93362;287510370890.4217;60589.69537267351;252.90351799016673;-0.0;29071.39774381775;1436450.7416942904;248561.44199683605;0.0;461701.26921481866;2.361231635698277;0.12087395775550702
1565;2019-08-09 19:05:45.105;664;648;248;247;206;42;123;41;-20;45;777;262;-21;26;198;132;271;570;222;188;122;-108;678;363;368;135;366;305;670;1098.0;-1.0;1193.0;149.0;197.0;48;79;100;1;0;0;1;0;1;0;1;1;0;1;0;41969.02734375;13404.890625;20626.435546875;2888.24633789062;639.0;322703;634.0;1198.0;Calculated values ==>;1565370345.105;339.56000000000006;337.96000000000004;297.96000000000004;297.86;293.76000000000005;277.36;274.69669130483857;285.46000000000004;277.26000000000005;271.16;277.66;350.86;299.36;271.06;275.76000000000005;292.96000000000004;286.36;300.26000000000005;330.16;291.96000000000004;285.36;336.56;337.06;262.36;241.49495122638035;268.19934244402924;274.69669130483857;295.36;6780000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3050000.0;6700000.0;0.183;0.0;0.19883333333333333;0.024833333333333332;0.03283333333333333;0.21583333333333332;3.013859851839003;13404.890625;20626.435546875;2888.24633789062;41969.02734375;484052.25147134106;482565.53548741015;270597.95385984203;270093.05032394076;253198.0906698219;429947.3805835815;447147.50205983047;438124.7295301388;473825.7953575257;531310.4117884313;475181.0500675642;437968.82056851813;445000.09919413156;458378.80557116074;449445.79046799336;284049.56379729375;470503.74190819997;456662.1077966673;446993.99328476726;265937.0223246507;268029.79939014546;458691.0235781257;202877.7310193529;213179.57186844663;274.3391438829521;1060395.0942571308;364166.22895501467;66656.69416161513;499407.11901675625;0;10;9;4;12;13;9;0;36;36;338962816545.45917;129650860174.92061;287685106540.39246;46774.94487056126;6352.696765209524;-0.0;50464.9459556892;1437300.8608802964;248613.74550684745;0.0;462331.04240281176;2.80589889181568;0.11598767466985817
1566;2019-08-09 19:06:45.066;663;647;250;249;206;39;145;37;-23;44;776;261;-24;24;201;133;271;570;219;184;144;-103;670;360;365;138;363;303;663;1187.0;-1.0;1295.0;273.0;219.0;40;92;100;1;0;0;1;0;1;0;1;1;0;1;0;42286.00390625;13301.5380859375;20164.72265625;2967.59887695312;638.0;322704;633.0;1201.0;Calculated values ==>;1565370405.066;339.46000000000004;337.86;298.16;298.06;293.76000000000005;277.06;274.38016830617;287.66;276.86;270.86;277.56;350.76;299.26000000000005;270.76000000000005;275.56;293.26000000000005;286.46000000000004;300.26000000000005;330.16;291.56;287.56;336.46000000000004;336.96000000000004;262.86;242.14157278889297;267.9596281332873;274.38016830617;295.06;6700000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3030000.0;6630000.0;0.19783333333333333;0.0;0.21583333333333332;0.0455;0.0365;0.23433333333333334;3.0215724037461795;13301.5380859375;20164.72265625;2967.59887695312;42286.00390625;484781.87738168536;483199.291064846;272373.6157310487;271830.1599964387;253502.04349433462;430148.3826014536;451005.13174328953;438109.25301780854;473339.4428557924;531356.6340493629;475320.1312968051;437953.82195464283;445108.7251088686;459268.44399813557;450143.0350842623;391050.92202893324;471401.26538354805;456594.54110271874;450858.0416590267;265518.4816520846;267611.2341011182;458727.9298030529;201571.56785889523;212599.76734965027;273.81676827547363;1061096.7631357263;364388.6378676563;66705.46115254932;499746.8243828142;0;10;9;4;12;13;9;0;36;36;339182573610.3333;129732706939.87375;287867387980.2881;51052.71704679879;11700.614468459175;-0.0;55831.855613163876;1438115.5614959726;248764.09197827274;0.0;463216.2733077035;3.254807159275621;0.1475936536115546
1567;2019-08-09 19:07:45.106;660;645;249;248;203;38;135;33;-25;42;773;260;-27;24;203;129;271;564;220;179;135;-97;669;358;363;138;361;300;661;1111.0;-1.0;1500.0;287.0;230.0;34;89;100;1;0;0;1;0;1;0;1;1;0;1;0;42246.41796875;13312.5;19942.533203125;2915.36767578125;637.0;322705;632.0;1202.0;Calculated values ==>;1565370465.106;339.16;337.66;298.06;297.96000000000004;293.46000000000004;276.96000000000004;274.1680685717883;286.66;276.46000000000004;270.66;277.36;350.46000000000004;299.16;270.46000000000004;275.56;293.46000000000004;286.06;300.26000000000005;329.56;291.06;286.66;336.36;336.86;263.46000000000004;242.14157278889297;267.5978703862781;274.1680685717883;295.16;6690000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3000000.0;6609999.999999999;0.18516666666666665;0.0;0.25;0.04783333333333333;0.03833333333333333;0.22349999999999998;3.024253569604607;13312.5;19942.533203125;2915.36767578125;42246.41796875;484450.68908090465;483127.2015091148;272046.344296496;271505.40265057347;252517.28792877807;430280.9020939914;449891.39196786226;438474.17998885084;473143.7464358393;531269.9684629661;475586.87095211126;438165.9764317512;445698.7778426805;459855.8798952964;449918.61482626194;391888.22228839865;470697.90838688955;456224.3229510757;449891.39196786226;265099.94585879904;267192.67376467976;459335.47050702886;201128.9366407208;213292.25040718488;273.63465497550754;1061801.6696088028;364610.56937399856;66754.51855693846;500081.27433285123;0;10;9;4;12;13;9;0;36;36;339401119210.19446;129815562139.8211;288048408580.1731;59336.310837032506;12350.879203271734;-0.0;52879.90813881139;1439036.0833334634;248964.6547114857;0.0;464122.8086259704;3.4438959799243007;0.17252280632987027
1568;2019-08-09 19:08:45.107;658;643;248;247;199;37;122;32;-29;41;769;260;-30;22;205;125;271;556;223;173;122;-92;670;356;362;138;360;297;663;1004.0;-1.0;1746.0;240.0;230.0;29;87;100;1;0;0;1;0;1;0;1;1;0;1;0;42228.640625;13300.751953125;19800.734375;2874.95849609375;636.0;322706;631.0;1200.0;Calculated values ==>;1565370525.107;338.96000000000004;337.46000000000004;297.96000000000004;297.86;293.06;276.86;273.955091788801;285.36;276.36;270.26000000000005;277.26000000000005;350.06000000000006;299.16;270.16;275.36;293.66;285.66;300.26000000000005;328.76000000000005;290.46000000000004;285.36;336.26000000000005;336.76000000000005;263.96000000000004;242.14157278889297;267.23344911666527;273.955091788801;295.46000000000004;6700000.0;3560000.0;3620000.0000000005;1380000.0;3600000.0;2970000.0;6630000.0;0.1673333333333333;0.0;0.29100000000000004;0.04;0.03833333333333333;0.20566666666666664;3.0193863684620057;13300.751953125;19800.734375;2874.95849609375;42228.640625;484046.28387584555;482607.89358799165;271296.10353209864;270770.8808984428;251032.16211079154;430412.23801567365;448134.4637879286;438531.5804257387;473045.8727645816;531080.0164013829;475969.0594942161;438378.49729393894;446001.37555907265;460283.3014425634;449695.73370871716;391050.92202893324;469146.98172901827;455548.371065044;448134.4637879286;264681.4149301396;266774.11836628895;459840.87278752984;200912.3257034474;214030.85803779893;273.5409378516724;1062505.6401650114;364832.3501705063;66802.77207938283;500412.47375014983;0;10;9;4;12;13;9;0;36;36;339618622835.79596;129898363520.05011;288227511565.6684;69147.20312418678;10357.141883363298;-0.0;48147.308249276655;1440106.7971310338;249153.89137495615;0.0;464964.71612975735;3.548200882008601;0.19126729887540786
1569;2019-08-09 19:09:45.108;659;644;247;246;197;36;116;31;-31;39;764;261;-33;19;206;121;271;559;221;167;116;-88;671;355;361;136;359;295;664;1100.0;-1.0;1634.0;189.0;229.0;21;80;100;1;0;0;1;0;1;0;1;1;0;1;0;42148.1796875;13318.5810546875;19624.34375;2804.44409179688;636.0;322707;631.0;1199.0;Calculated values ==>;1565370585.108;339.06000000000006;337.56000000000006;297.86;297.76000000000005;292.86;276.76000000000005;273.8482719121499;284.76000000000005;276.26000000000005;270.06;277.06;349.56000000000006;299.26000000000005;269.86;275.06;293.76000000000005;285.26000000000005;300.26000000000005;329.06;289.86;284.76000000000005;336.26000000000005;336.76000000000005;264.36;241.71165711629368;266.98899913490544;273.8482719121499;295.26000000000005;6709999.999999999;3550000.0;3610000.0;1360000.0;3590000.0;2950000.0;6640000.000000001;0.18333333333333332;0.0;0.2723333333333333;0.0315;0.03816666666666667;0.22149999999999997;3.0168702131549536;13318.5810546875;19624.34375;2804.44409179688;42148.1796875;484083.585311703;482643.92123444093;270671.0607178085;270157.08136899123;250303.51337769596;430477.46260093397;447417.13752108946;438672.6834563149;473111.07959547755;530711.5671323929;476338.68069963664;438367.77478847804;445968.643306793;460573.8461640964;449290.1005253707;390177.6535518576;469502.80060129595;454870.3809290121;447417.13752108946;264681.4149301396;266774.11836628895;460550.0577404505;200897.55755778227;212920.23041229395;273.53074340746497;1063208.7920524357;365054.181642433;66850.10122303067;500741.0215431666;0;10;9;4;12;13;9;0;36;36;339835526450.53394;129980564889.9508;288405114525.45386;64754.09261970038;8179.053755754048;-0.0;51941.0649245982;1441222.659858287;249308.36224623382;0.0;465798.7998063617;3.4932420246552334;0.167916642119085
1570;2019-08-09 19:10:45.118;660;645;245;245;195;35;113;30;-33;38;759;260;-35;17;208;120;271;567;221;161;113;-86;671;355;360;135;358;294;665;1234.0;-1.0;1595.0;163.0;226.0;14;74;100;1;0;0;1;0;1;0;1;1;0;1;0;41880.26953125;13387.681640625;19463.658203125;2781.85302734375;636.0;322708;631.0;1201.0;Calculated values ==>;1565370645.118;339.16;337.66;297.66;297.66;292.66;276.66;273.8482719121499;284.46000000000004;276.16;269.86;276.96000000000004;349.06000000000006;299.16;269.66;274.86;293.96000000000004;285.16;300.26000000000005;329.86;289.26000000000005;284.46000000000004;336.26000000000005;336.76000000000005;264.56;241.49495122638035;266.86631818009863;273.8482719121499;295.26000000000005;6709999.999999999;3550000.0;3600000.0;1350000.0;3579999.9999999995;2940000.0;6650000.0;0.20566666666666666;0.0;0.2658333333333333;0.027166666666666665;0.03766666666666666;0.24333333333333332;3.0219025237690564;13387.681640625;19463.658203125;2781.85302734375;41880.26953125;484231.00370743044;482680.0746785147;269557.55308075773;269557.55308075773;249583.54598439406;430477.46260093397;447153.02090015635;438591.3684654617;473143.78782676667;530268.0479019003;476349.522418075;438286.6576737402;445882.5917576949;460997.6953817449;449142.3933010323;390177.6535518576;470664.32218502363;454190.28494814504;447153.02090015635;264681.4149301396;266774.11836628895;460902.7397682947;201042.87288152214;211648.56995345862;273.58767498146517;1063909.1458353268;365276.77092355676;66896.66145776211;501066.8091816158;0;10;9;4;12;13;9;0;36;36;340051862500.4996;130061878439.93788;288581843975.4258;63148.308409397265;7059.52638375732;-0.0;57306.083063696446;1442288.6908422504;249435.37157873754;0.0;466709.34443826944;3.578515074923092;0.15733110728135216
1571;2019-08-09 19:11:45.148;662;646;244;243;193;34;117;30;-33;37;755;259;-35;15;209;118;271;575;219;159;117;-85;673;354;359;135;358;295;667;1011.0;0.0;1595.0;235.0;229.0;3;73;100;1;0;0;1;0;1;0;1;1;0;1;0;41747.9921875;13380.787109375;19143.5546875;2874.67700195312;636.0;322709;631.0;1201.0;Calculated values ==>;1565370705.148;339.36;337.76;297.56;297.46000000000004;292.46000000000004;276.56;273.7412296467126;284.86;276.16;269.86;276.86;348.66;299.06;269.66;274.66;294.06;284.96000000000004;300.26000000000005;330.66;289.06;284.86;336.26000000000005;336.76000000000005;264.66;241.49495122638035;266.98899913490544;273.7412296467126;295.06;6730000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;2950000.0;6670000.0;0.16849999999999998;0.0;0.2658333333333333;0.03916666666666667;0.03816666666666667;0.20666666666666667;3.0219025237690564;13380.787109375;19143.5546875;2874.67700195312;41747.9921875;484306.07398519566;482604.3798541629;268882.1917076121;268397.16456348903;248835.4176862459;430542.39183029096;447947.4875795486;438367.77478847804;473046.2935902154;529776.3456489082;476107.04991433106;438061.7010123639;445405.29884126916;461131.9395044041;449032.0033302434;388303.6216486027;471690.18661387835;454077.13592351135;447947.4875795486;264681.4149301396;266774.11836628895;461002.93096994614;200450.75346357483;213088.49488122363;273.3510166655475;1064606.3964670745;365499.95303165354;66943.8227768589;501388.696818938;0;10;9;4;12;13;9;0;36;36;340267670350.3967;130142918939.89926;288758632325.34155;63246.274835536766;10204.96028566621;-0.0;48537.52515765383;1443342.5056795527;249579.31423627527;0.0;467591.81552139437;3.44610569496619;0.17496855036097425
1572;2019-08-09 19:12:45.129;663;647;243;242;191;34;122;29;-31;37;753;258;-33;16;210;117;271;584;220;157;122;-85;674;354;359;136;358;296;668;1000.0;-2.0;1356.0;336.0;227.0;1;75;100;1;0;0;1;0;1;0;1;1;0;1;0;41756.8984375;13418.6240234375;19090.115234375;2864.12548828125;637.0;322710;631.0;1200.0;Calculated values ==>;1565370765.129;339.46000000000004;337.86;297.46000000000004;297.36;292.26000000000005;276.56;273.7412296467126;285.36;276.06;270.06;276.86;348.46000000000004;298.96000000000004;269.86;274.76000000000005;294.16;284.86;300.26000000000005;331.56;288.86;285.36;336.26000000000005;336.86;264.66;241.71165711629368;267.1113755279542;273.7412296467126;295.16;6740000.000000001;3540000.0;3590000.0;1360000.0;3579999.9999999995;2960000.0;6680000.0;0.16666666666666666;0.0;0.226;0.056;0.03783333333333334;0.2045;3.0192215337150823;13418.6240234375;19090.115234375;2864.12548828125;41756.8984375;484343.7935843575;482640.85979253944;268311.1992177639;267834.52624488587;248132.66243337217;430542.39183029096;448696.46508711023;438449.4162088901;472915.8103579757;529492.0504528319;475863.98602260574;438143.1473471288;445350.023721129;461266.0568022734;448884.1066992114;387289.97769551905;472994.8200513976;453792.92581969226;448696.46508711023;264681.4149301396;267192.67376467976;460851.3256296811;199941.12875349983;212589.87039603278;273.1504538322067;1065302.0501948688;365723.21073689323;66991.63098683949;501707.2098402633;0;10;9;4;12;13;9;0;36;36;340483002140.205;130224193194.8269;288935876180.1837;53902.8729649182;14610.971025066152;-0.0;48283.79861432534;1444318.4394334364;249786.04817719522;0.0;468398.4043847272;3.301899448706872;0.1769646842185737
1573;2019-08-09 19:13:45.109;664;647;241;240;189;34;125;29;-30;36;752;257;-32;18;211;116;271;590;220;155;125;-85;676;354;359;137;357;297;670;1076.0;-1.0;1523.0;343.0;220.0;1;75;100;1;0;0;1;0;1;0;1;1;0;1;0;41631.98828125;13395.9609375;19245.169921875;2853.53515625;637.0;322711;631.0;1200.0;Calculated values ==>;1565370825.109;339.56000000000006;337.86;297.26000000000005;297.16;292.06;276.56;273.7412296467126;285.66;276.06;270.16;276.76000000000005;348.36;298.86;269.96000000000004;274.96000000000004;294.26000000000005;284.76000000000005;300.26000000000005;332.16;288.66;285.66;336.26000000000005;336.86;264.66;241.92719264551067;267.23344911666527;273.7412296467126;295.16;6759999.999999999;3540000.0;3590000.0;1370000.0;3570000.0000000005;2970000.0;6700000.0;0.17933333333333332;0.0;0.25383333333333336;0.05716666666666667;0.03666666666666667;0.21599999999999997;3.0192215337150823;13395.9609375;19245.169921875;2853.53515625;41631.98828125;484271.9409245966;482416.741746525;267202.126749535;266740.6168801917;247403.10776138052;430542.39183029096;449143.14751316624;438378.49729393894;472687.3056196521;529311.5374944826;475620.3257866941;438071.4457414646;445436.5314668903;461553.227934654;448735.99242530926;284536.34644526296;473693.5544069756;453508.0126488679;449143.14751316624;264681.4149301396;267192.67376467976;460699.3913920448;200049.30932303856;211448.70734296853;273.1930810841633;1065996.7259486162;365946.59112668055;67039.26227650171;502026.56406309706;0;10;9;4;12;13;9;0;36;36;340698330340.2735;130306065894.85294;289113716880.2403;60495.89221328022;14900.496358278191;-0.0;51341.9990767627;1445271.4447025433;250031.8950958363;0.0;469228.34262742323;3.5706319251610927;0.19160479055293064
