;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1574;2019-08-09 19:14:45.100;666;649;241;241;183;30;128;26;-28;35;751;257;-29;19;213;113;271;598;221;160;128;-86;687;350;355;138;354;300;682;739.0;-1.0;1153.0;253.0;230.0;1;74;100;1;0;0;1;0;1;0;1;1;0;1;0;42089.9375;13623.623046875;19694.099609375;2856.18725585938;638.0;322712;632.0;1200.0;Calculated values ==>;1565370885.1;339.76;338.06000000000006;297.26000000000005;297.26000000000005;291.46000000000004;276.16;273.3108153835814;285.96000000000004;275.76000000000005;270.36;276.66;348.26;298.86;270.26000000000005;275.06;294.46000000000004;284.46000000000004;300.26000000000005;332.96000000000004;289.16;285.96000000000004;336.36;336.96000000000004;264.56;242.14157278889297;267.5978703862781;273.3108153835814;295.26000000000005;6870000.0;3500000.0;3550000.0;1380000.0;3540000.0;3000000.0;6820000.0;0.12316666666666666;0.0;0.19216666666666665;0.042166666666666665;0.03833333333333333;0.16149999999999998;3.0190565233100886;13623.623046875;19694.099609375;2856.18725585938;42089.9375;483357.75769439054;481364.8824846341;266283.8338337352;266283.8338337352;245081.7221594457;430799.1582183253;450318.13848889776;438011.42202021845;472458.26935960614;528977.5648464729;475236.54758371663;437856.56215164;444986.9139214678;462276.143222953;449036.43900570454;282173.9441607829;473473.9044595179;454897.47462011676;450318.13848889776;265099.94585879904;267611.2341011182;460446.3247853222;198976.01799539445;214952.07335434016;272.7521863477136;1066694.3040103207;366171.72055183415;67086.8361593997;502351.00930143014;0;10;9;4;12;13;9;0;36;36;340912498210.04877;130388553519.76639;289292790015.0524;45934.636806770344;11025.331269641953;-0.0;38011.61951923105;1446158.2327386187;250247.91125189114;0.0;469972.8444229188;2.6254167112814963;0.1426518560298114
1575;2019-08-09 19:15:45.110;671;652;237;236;190;32;127;27;-28;34;752;258;-30;20;214;115;271;604;222;157;127;-87;677;353;358;138;356;298;671;1354.0;-1.0;1418.0;276.0;205.0;1;77;100;1;0;0;1;0;1;0;1;1;0;1;0;41099.12109375;13395.1220703125;19261.041015625;2804.64892578125;639.0;322713;633.0;1202.0;Calculated values ==>;1565370945.11;340.26;338.36;296.86;296.76000000000005;292.16;276.36;273.6339639331285;285.86;275.86;270.36;276.56;348.36;298.96000000000004;270.16;275.16;294.56;284.66;300.26000000000005;333.56;288.86;285.86;336.46000000000004;337.06;264.46000000000004;242.14157278889297;267.35522164206344;273.6339639331285;295.36;6770000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2980000.0;6709999.999999999;0.22566666666666665;0.0;0.23633333333333334;0.046;0.034166666666666665;0.2598333333333333;3.023922822963674;13395.1220703125;19261.041015625;2804.64892578125;41099.12109375;485194.34576533054;483048.0798677243;265313.23444557836;264872.623381914;247697.37299213363;430607.02586249536;449623.6896413091;438461.08877795865;472360.27449258295;529235.0189720023;475609.07034761744;438153.8488135099;445523.4938528923;462105.5904936287;448774.137180926;284288.93404848524;475762.68465133343;453964.3480236113;449623.6896413091;265518.4816520846;268029.79939014546;460345.49301534053;200095.90486448715;208671.6281256313;273.207119505344;1067387.6617055177;366396.91428714315;67134.01765651167;502675.6895776155;0;10;9;4;12;13;9;0;36;36;341126433860.0148;130471367319.75323;289472219915.0239;56333.63846488376;11971.481054939255;-0.0;62607.377317156934;1447010.6104050183;250439.58329458264;0.0;470811.4758116955;3.6917512434209696;0.16623081348013152
1576;2019-08-09 19:16:45.101;670;651;239;237;191;36;150;27;-29;34;751;259;-31;21;214;118;271;602;221;180;150;-87;672;357;362;138;360;298;666;1843.0;0.0;1359.0;204.0;224.0;1;81;100;1;0;0;1;0;1;0;1;1;0;1;0;40535.83203125;13375.02734375;19052.568359375;2810.9033203125;639.0;322714;634.0;1201.0;Calculated values ==>;1565371005.101;340.16;338.26;297.06;296.86;292.26000000000005;276.76000000000005;274.0616903277293;288.16;275.86;270.26000000000005;276.56;348.26;299.06;270.06;275.26000000000005;294.56;284.96000000000004;300.26000000000005;333.36;291.16;288.16;336.56;337.06;264.46000000000004;242.14157278889297;267.35522164206344;274.0616903277293;295.26000000000005;6720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2980000.0;6659999.999999999;0.30716666666666664;0.0;0.2265;0.034;0.037333333333333336;0.3445;3.021407080182506;13375.02734375;19052.568359375;2810.9033203125;40535.83203125;485590.0802678685;483456.0414038245;266594.8393138455;265682.85909236636;248203.5983550964;430346.717906069;452267.28390789893;438307.6172986034;472360.27449258295;529130.8500850014;475725.49066969665;437999.7806145802;445665.0885892439;461495.6585078262;448473.2254793066;389263.78894893284;476056.42078904086;456529.09967249434;452267.28390789893;265937.0223246507;268029.79939014546;460345.49301534053;201514.86594589855;208567.5577864501;273.78119286762893;1068067.8509398575;366619.9654035593;67180.80690592567;502994.9217646626;0;10;9;4;12;13;9;0;36;36;341342401460.6465;130554154899.99539;289650993095.5469;53633.55818138765;8800.241320361029;-0.0;83954.55564883912;1447926.8662540882;250612.65501689675;0.0;472032.6420542346;4.154216530426661;0.13607970002890094
1577;2019-08-09 19:17:45.121;665;648;243;242;194;37;166;28;-29;35;749;258;-30;20;213;120;271;603;221;204;165;-87;671;358;363;138;361;298;665;336.0;-1.0;1138.0;230.0;213.0;0;82;100;1;0;0;1;0;1;0;1;1;0;1;0;40875.8359375;13301.763671875;18944.365234375;2835.4267578125;637.0;322715;633.0;1201.0;Calculated values ==>;1565371065.121;339.66;337.96000000000004;297.46000000000004;297.36;292.56;276.86;274.1680685717883;289.76000000000005;275.96000000000004;270.26000000000005;276.66;348.06000000000006;298.96000000000004;270.16;275.16;294.46000000000004;285.16;300.26000000000005;333.46000000000004;293.56;289.66;336.46000000000004;336.86;264.46000000000004;242.14157278889297;267.35522164206344;274.1680685717883;295.26000000000005;6709999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2980000.0;6650000.0;0.056;0.0;0.18966666666666668;0.03833333333333333;0.0355;0.0915;3.021737551659844;13301.763671875;18944.365234375;2835.4267578125;40875.8359375;484966.21785231726;483124.1232468029;268571.3849830557;268088.1233826884;249245.22768269043;430280.9020939914;454389.7536915715;438307.6172986034;472458.26935960614;528922.4852633635;475609.07034761744;438153.8488135099;445523.4938528923;461207.877530726;448584.64890675823;390177.6535518576;476331.4126208629;459678.0956434374;454247.4472455145;265518.4816520846;267192.67376467976;460345.49301534053;200861.48243519905;227131.44462589754;273.52978669333504;1068746.5076495702;366842.3460974828;67227.87534081197;503311.66842488095;0;10;9;4;12;13;9;0;36;36;341559973960.57733;130636982499.96907;289829852695.49005;45035.61691242569;9946.887072238756;-0.0;20781.11423969495;1448749.3834606505;250768.93316214206;0.0;472905.7302354446;2.1596424899130557;0.14600698798962652
1578;2019-08-09 19:18:45.122;660;646;244;243;196;36;175;29;-29;36;748;259;-30;21;214;122;271;604;221;212;174;-87;672;356;362;138;360;299;666;625.0;-2.0;1222.0;259.0;210.0;0;86;100;1;0;0;1;0;1;0;1;1;0;1;0;41250.81640625;13333.2490234375;18951.376953125;2855.91650390625;636.0;322716;631.0;1203.0;Calculated values ==>;1565371125.122;339.16;337.76;297.56;297.46000000000004;292.76000000000005;276.76000000000005;273.955091788801;290.66;276.06;270.26000000000005;276.76000000000005;347.96000000000004;299.06;270.16;275.26000000000005;294.56;285.36;300.26000000000005;333.56;294.36;290.56;336.26000000000005;336.76000000000005;264.46000000000004;242.14157278889297;267.47669482898436;273.955091788801;295.26000000000005;6720000.0;3560000.0;3620000.0000000005;1380000.0;3600000.0;2990000.0;6659999.999999999;0.10416666666666667;0.0;0.2036666666666667;0.043166666666666666;0.035;0.13916666666666666;3.0269348343831597;13333.2490234375;18951.376953125;2855.91650390625;41250.81640625;484121.01009373274;482716.3538361166;268971.22795831424;268483.8879227922;249885.3945122126;430412.23801567365;455829.3850296311;438082.61597026663;472556.2466753328;528741.4790769137;475597.91867232975;437928.15255369636;445469.0283512164;461495.6585078262;449253.1750018391;389263.78894893284;476365.4893154414;460919.05237078964;455688.9596420027;264681.4149301396;266774.11836628895;460345.49301534053;200470.55643878336;217698.2702341145;273.36750322267307;1069430.9078247542;367064.3082356496;67275.30399173334;503627.4715393595;0;10;9;4;12;13;9;0;36;36;341777477585.3146;130719783879.86905;290008955680.2737;48393.65612457877;11217.934762221385;-0.0;33120.37094259777;1449527.9737113062;250945.30961677476;0.0;473354.91676440515;2.63888816972415;0.15528361075755506
1579;2019-08-09 19:19:45.093;659;644;243;242;195;35;180;28;-28;36;747;259;-30;21;215;121;271;604;222;214;180;-87;672;356;361;139;359;299;666;432.0;-1.0;997.0;401.0;218.0;0;86;100;1;0;0;1;0;1;0;1;1;0;1;0;41360.91796875;13311.2216796875;18957.541015625;2866.45654296875;635.0;322717;630.0;1197.0;Calculated values ==>;1565371185.093;339.06000000000006;337.56000000000006;297.46000000000004;297.36;292.66;276.66;273.955091788801;291.16;275.96000000000004;270.36;276.76000000000005;347.86;299.06;270.16;275.26000000000005;294.66;285.26000000000005;300.26000000000005;333.56;294.56;291.16;336.16;336.66;264.46000000000004;242.35481222062532;267.47669482898436;273.955091788801;295.36;6720000.0;3560000.0;3610000.0;1390000.0;3590000.0;2990000.0;6659999.999999999;0.07200000000000001;0.0;0.16616666666666668;0.06683333333333333;0.036333333333333336;0.10833333333333334;3.012002149827487;13311.2216796875;18957.541015625;2866.45654296875;41360.91796875;483973.4162426348;482419.5659017394;268483.8879227922;268002.8644540016;249546.02315400663;430412.23801567365;456693.4984895324;438236.7768127522;472424.9728513876;528637.2110610963;475597.91867232975;437928.15255369636;445469.0283512164;461782.40754588926;449105.22654045874;389263.78894893284;476365.4893154414;461342.3614177066;456693.4984895324;264262.8888514036;266355.56789118156;460192.48201593204;199291.80590212758;222497.76571828895;272.90241692267665;1070119.0062023348;367286.23817333963;67322.96738530877;503943.2265001707;0;10;9;4;12;13;9;0;36;36;341994272750.156;130802843714.80829;290188268970.1425;39704.689332982125;17436.86185360593;-0.0;25371.204383551372;1450261.7717490243;251183.9841732457;0.0;473842.1109673661;2.3484343447681812;0.17009699577690485
1580;2019-08-09 19:20:45.153;658;644;242;241;193;36;182;28;-29;36;747;259;-31;21;216;120;271;604;221;214;182;-86;670;358;363;139;361;298;664;1377.0;-1.0;1094.0;410.0;224.0;0;88;100;1;0;0;1;0;1;0;1;1;0;1;0;41351.4453125;13344.767578125;18915.20703125;2868.146484375;634.0;322718;630.0;1199.0;Calculated values ==>;1565371245.153;338.96000000000004;337.56000000000006;297.36;297.26000000000005;292.46000000000004;276.76000000000005;274.1680685717883;291.36;275.96000000000004;270.26000000000005;276.76000000000005;347.86;299.06;270.06;275.26000000000005;294.76000000000005;285.16;300.26000000000005;333.56;294.56;291.36;336.16;336.56;264.56;242.35481222062532;267.35522164206344;274.1680685717883;295.26000000000005;6700000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2980000.0;6640000.000000001;0.22949999999999998;0.0;0.18233333333333332;0.06833333333333333;0.037333333333333336;0.2668333333333333;3.0171990807696556;13344.767578125;18915.20703125;2868.146484375;41351.4453125;484046.28387584555;482643.92123444093;268174.12846887903;267694.83156105696;248945.12657166927;430280.9020939914;456643.7635023736;438307.6172986034;472424.9728513876;528714.0841532777;475725.49066969665;437999.7806145802;445665.0885892439;461610.94820493297;448584.64890675823;391050.92202893324;476605.67846889584;461034.77648449154;456643.7635023736;264262.8888514036;265937.0223246507;460293.5203500723;200769.97530769414;210200.66257072065;273.4938666029106;1070808.9651681208;367508.5935510694;67370.80353237285;504259.1483410815;0;10;9;4;12;13;9;0;36;36;342211689950.81195;130886327115.06015;290367548070.6834;43311.03005634245;17734.108911229174;-0.0;65759.23409859605;1450954.2612103529;251477.36868859417;0.0;474602.29071066476;3.6097681606070506;0.16412403654594618
1581;2019-08-09 19:21:45.153;656;642;241;240;191;38;181;29;-30;37;746;258;-31;20;216;120;271;604;220;215;181;-86;671;359;365;138;363;297;665;1876.0;-2.0;1022.0;316.0;236.0;0;89;100;1;0;0;1;0;1;0;1;1;0;1;0;41290.1953125;13313.5107421875;18885.1796875;2879.58374023438;633.0;322719;629.0;1199.0;Calculated values ==>;1565371305.153;338.76;337.36;297.26000000000005;297.16;292.26000000000005;276.96000000000004;274.27422755570615;291.26000000000005;276.06;270.16;276.86;347.76;298.96000000000004;270.06;275.16;294.76000000000005;285.16;300.26000000000005;333.56;294.66;291.26000000000005;336.06;336.46000000000004;264.56;242.14157278889297;267.23344911666527;274.27422755570615;295.16;6709999.999999999;3590000.0;3650000.0;1380000.0;3629999.9999999995;2970000.0;6650000.0;0.3126666666666667;0.0;0.17033333333333334;0.05266666666666667;0.03933333333333333;0.35200000000000004;3.0173632506888906;13313.5107421875;18885.1796875;2879.58374023438;41290.1953125;483640.568473516;482234.8474848103;267610.99340270006;267139.7124427751;248239.25344956815;430214.79039162316;456173.9696025402;438378.49729393894;472654.2065195329;528686.7643618367;475736.624839117;438225.1199557825;445719.3467872664;461304.5296429779;448397.5584939198;390177.6535518576;476485.6501833761;460861.3903087613;456173.9696025402;263844.3676079864;265518.4816520846;460446.3247853222;201557.8040505527;208938.74755770553;273.80691845422433;1071497.6455066625;367730.74587040534;67418.7012842446;504574.1515637378;0;10;9;4;12;13;9;0;36;36;342430089950.81195;130969427115.06015;290546048070.6834;40338.45808245679;13634.795425364528;-0.0;87026.79815978181;1451651.3402781761;251738.77622473246;0.0;475875.50764615124;4.019583488759679;0.12768425786332324
1582;2019-08-09 19:22:48.104;654;641;242;241;191;39;176;30;-30;37;745;258;-31;19;215;119;271;604;219;216;176;-85;672;361;367;139;365;297;666;1788.0;-1.0;1217.0;272.0;235.0;0;92;100;1;0;0;1;0;1;0;1;1;0;1;0;41475.3671875;13386.8359375;18949.13671875;2897.65185546875;632.0;322720;628.0;1201.0;Calculated values ==>;1565371368.104;338.56000000000006;337.26;297.36;297.26000000000005;292.26000000000005;277.06;274.4858918419099;290.76000000000005;276.16;270.16;276.86;347.66;298.96000000000004;270.06;275.06;294.66;285.06;300.26000000000005;333.56;294.76000000000005;290.76000000000005;335.96000000000004;336.36;264.66;242.35481222062532;267.23344911666527;274.4858918419099;295.06;6720000.0;3610000.0;3670000.0000000005;1390000.0;3650000.0;2970000.0;6659999.999999999;0.298;0.0;0.20283333333333334;0.04533333333333334;0.03916666666666667;0.33716666666666667;3.0225606510542207;13386.8359375;18949.13671875;2897.65185546875;41475.3671875;483233.5269617115;481973.3903138979;268002.8644540016;267527.86120900436;248203.5983550964;430081.6785162784;455134.3998558905;438378.49729393894;472523.0838727012;528582.6039339992;475736.624839117;438225.1199557825;445578.0381609218;460861.3903087613;447870.8259232322;389263.78894893284;476365.4893154414;460687.71808047325;455134.3998558905;263425.85118522606;265099.94585879904;460394.52767461026;202273.85856362717;209909.21021179226;274.0952565079911;1072221.2809126189;367964.192193068;67469.2127783893;504904.94434861996;0;10;9;4;12;13;9;0;36;36;342660490610.7212;131056614250.0258;290733012540.60974;47889.89088913157;11701.470333031235;-0.0;82681.75977500179;1452422.7378884433;251960.29612266697;0.0;477359.30256647686;4.037992768806524;0.13500639477698914
1583;2019-08-09 19:23:45.125;652;639;241;240;191;40;170;31;-30;38;744;258;-31;19;215;119;271;604;220;217;170;-84;673;362;367;138;365;297;667;945.0;-1.0;981.0;239.0;240.0;14;92;100;1;0;0;1;0;1;0;1;1;0;1;0;41880.41015625;13403.8203125;19399.244140625;2908.37109375;631.0;322721;627.0;1198.0;Calculated values ==>;1565371425.125;338.36;337.06;297.26000000000005;297.16;292.26000000000005;277.16;274.5913991737795;290.16;276.26000000000005;270.16;276.96000000000004;347.56000000000006;298.96000000000004;270.06;275.06;294.66;285.06;300.26000000000005;333.56;294.86;290.16;335.86;336.26000000000005;264.76000000000005;242.14157278889297;267.23344911666527;274.5913991737795;295.16;6730000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2970000.0;6670000.0;0.1575;0.0;0.1635;0.03983333333333334;0.04;0.1975;3.0151742220521767;13403.8203125;19399.244140625;2908.37109375;41880.41015625;482825.1431266056;481562.0047180428;267445.42140083195;266978.15236455016;248168.0683120511;430014.67791919125;454279.4148167789;438378.49729393894;472752.1489716358;528478.4343953453;475736.624839117;438225.1199557825;445578.0381609218;460861.3903087613;447681.4406549193;388303.6216486027;476245.1955350711;460823.58251197264;454279.4148167789;263007.33956846996;264681.4149301396;460647.8971741376;202205.16946296775;215418.38504531997;274.0730519148188;1072881.4239365475;368176.3630274539;67515.19406089705;505208.6475460466;0;10;9;4;12;13;9;0;36;36;342869757680.3852;131135588334.899;290902364910.3378;38614.33910036379;10294.635320494934;-0.0;47175.053379863144;1453107.815345431;252134.4961141192;0.0;478387.7144180067;2.6905674983186136;0.12002433909229093
1584;2019-08-09 19:24:45.135;651;638;241;240;190;40;164;32;-30;39;744;258;-31;18;216;118;271;604;220;217;164;-84;675;362;367;137;365;297;668;300.0;-1.0;867.0;376.0;242.0;24;90;100;1;0;0;1;0;1;0;1;1;0;1;0;42295.3203125;13424.2861328125;19812.833984375;2896.95825195312;630.0;322722;626.0;1201.0;Calculated values ==>;1565371485.135;338.26;336.96000000000004;297.26000000000005;297.16;292.16;277.16;274.5913991737795;289.56;276.36;270.16;277.06;347.56000000000006;298.96000000000004;270.06;274.96000000000004;294.76000000000005;284.96000000000004;300.26000000000005;333.56;294.86;289.56;335.76000000000005;336.16;264.76000000000005;241.92719264551067;267.23344911666527;274.5913991737795;295.16;6750000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2970000.0;6680000.0;0.05;0.0;0.1445;0.06266666666666666;0.04033333333333333;0.09033333333333333;3.0228886558181243;13424.2861328125;19812.833984375;2896.95825195312;42295.3203125;482452.6117574425;481298.99021758075;267363.66082308756;266898.34498403315;247801.55909841583;430014.67791919125;453418.0412673738;438378.49729393894;472980.6827117325;528478.4343953453;475736.624839117;438225.1199557825;445436.5314668903;460996.79165053053;447529.95785919396;386213.62583617837;476124.76851117535;460823.58251197264;453418.0412673738;262588.8327430989;264262.8888514036;460799.95833816804;200573.17659824443;230394.75811560982;273.43391396277764;1073583.0052677456;368399.96784238826;67563.57986839431;505535.4693249226;0;10;9;4;12;13;9;0;36;36;343089994380.3502;131218102084.8859;291080594610.3095;34362.86884052785;16307.544989035212;-0.0;20146.436578042678;1453716.060102075;252356.21789746935;0.0;478948.8203363028;1.9598355237997451;0.14827643724040923
1585;2019-08-09 19:25:45.105;650;638;240;239;190;39;158;33;-30;40;745;258;-32;18;217;117;270;604;219;218;158;-83;673;362;367;138;365;297;666;-2.0;-1.0;1148.0;420.0;241.0;32;88;100;1;0;0;1;0;1;0;1;1;0;1;0;42521.31640625;13380.859375;20026.91015625;2880.8701171875;630.0;322723;625.0;1200.0;Calculated values ==>;1565371545.105;338.16;336.96000000000004;297.16;297.06;292.16;277.06;274.5913991737795;288.96000000000004;276.46000000000004;270.16;277.16;347.66;298.96000000000004;269.96000000000004;274.96000000000004;294.86;284.86;300.16;333.56;294.96000000000004;288.96000000000004;335.66;336.16;264.86;242.14157278889297;267.23344911666527;274.5913991737795;295.06;6730000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2970000.0;6659999.999999999;0.0;0.0;0.19133333333333333;0.07;0.04016666666666667;0.04016666666666667;3.0203716794186084;13380.859375;20026.91015625;2880.8701171875;42521.31640625;482527.39090501633;481526.00701129844;267058.6041539669;266594.8393138455;247871.6174095118;430014.67791919125;452550.02064573544;438378.49729393894;472947.9820155742;528582.6039339992;475736.624839117;438071.4457414646;445436.5314668903;461132.061841229;447378.2344853216;387171.6176215334;476365.4893154414;460959.31379316846;452550.02064573544;262170.3306944222;264262.8888514036;460748.638071022;200273.70799363736;267058.6041539669;273.31592510164074;1074289.4571714192;368623.23236695357;67611.70436387524;505867.3011939855;0;10;9;4;12;13;9;0;36;36;343310084280.4552;131300560834.92523;291258705510.3945;45557.3830194577;18233.245105416925;-0.0;7450.571895752704;1454381.7292001764;252643.91389510164;0.0;479178.6804194921;1.963181885868648;0.18573919238532371
1586;2019-08-09 19:26:45.126;650;637;240;239;189;38;155;33;-30;40;745;258;-31;17;218;116;270;603;219;218;155;-83;672;360;365;138;363;298;666;88.0;0.0;1148.0;403.0;241.0;34;86;96;1;0;0;1;0;1;0;1;1;0;1;0;42174.36328125;13020.1865234375;20066.888671875;2865.92138671875;629.0;322724;625.0;1199.0;Calculated values ==>;1565371605.126;338.16;336.86;297.16;297.06;292.06;276.96000000000004;274.38016830617;288.66;276.46000000000004;270.16;277.16;347.66;298.96000000000004;270.06;274.86;294.96000000000004;284.76000000000005;300.16;333.46000000000004;294.96000000000004;288.66;335.66;336.06;264.86;242.14157278889297;267.35522164206344;274.38016830617;295.06;6720000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;2980000.0;6659999.999999999;0.014666666666666666;0.0;0.19133333333333333;0.06716666666666667;0.04016666666666667;0.05483333333333334;3.0180181674632465;13020.1865234375;20066.888671875;2865.92138671875;42174.36328125;482639.2751574531;481376.6078420333;267058.6041539669;266594.8393138455;247541.03344985345;430148.3826014536;452464.97844290547;438153.8488135099;472947.9820155742;528505.6464834348;475609.07034761744;437999.7806145802;445097.5059266029;461573.7689881714;447607.3795997669;388197.9673913405;476211.03621133504;461267.2016228658;452464.97844290547;262170.3306944222;263844.3676079864;460748.638071022;200019.86544115146;249127.2697870132;273.2072058929483;1074995.5015301371;368843.3180854887;67659.6110544766;506201.53312395664;0;10;9;4;12;13;9;0;36;36;343529761140.1201;131383389814.79889;291437267985.1221;45562.968818577916;17512.282561639637;-0.0;11149.68435796476;1455141.3312320276;252941.8975496616;0.0;479333.73680545064;2.064499285027017;0.18257299074680242
1587;2019-08-09 19:27:45.116;649;637;239;238;189;37;155;33;-28;40;746;257;-30;19;219;115;270;603;218;218;154;-83;672;360;365;137;363;299;665;173.0;-2.0;1029.0;383.0;246.0;35;87;95;1;0;0;1;0;1;0;1;1;0;1;0;42008.3203125;12886.9267578125;20110.85546875;2892.8623046875;629.0;322725;624.0;1199.0;Calculated values ==>;1565371665.116;338.06000000000006;336.86;297.06;296.96000000000004;292.06;276.86;274.38016830617;288.66;276.46000000000004;270.36;277.16;347.76;298.86;270.16;275.06;295.06;284.66;300.16;333.46000000000004;294.96000000000004;288.56;335.56;336.06;264.86;241.92719264551067;267.47669482898436;274.38016830617;294.96000000000004;6720000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;2990000.0;6650000.0;0.028833333333333332;0.0;0.17149999999999999;0.06383333333333334;0.041;0.06983333333333333;3.0180181674632465;12886.9267578125;20110.85546875;2892.8623046875;42008.3203125;482490.38200855086;481490.13685170544;266674.01883758174;266213.66977654945;247575.8112206841;430148.3826014536;452464.97844290547;438236.7768127522;473078.44118532055;528532.9338081871;475364.66914122895;437928.15255369636;445184.6605037301;461708.1977795224;447456.16685381945;388197.9673913405;476331.4126208629;461267.2016228658;452319.8775088197;261751.83340796042;263844.3676079864;460900.4956993605;200076.77672073923;239176.82817836042;273.2296660587702;1075696.9069731361;369059.17471409834;67707.5929202686;506536.29185609263;0;10;9;4;12;13;9;0;36;36;343748724640.1549;131465876064.812;291616338135.1505;40844.440015780216;16649.247394801994;-0.0;14884.489611577072;1455861.2729621383;253226.52951944116;0.0;479550.6520966563;2.0166307394992464;0.16597785081604663
1588;2019-08-09 19:28:45.107;648;636;239;238;189;38;152;32;-27;40;748;256;-29;19;219;114;270;602;217;219;152;-83;671;359;365;138;363;300;664;-1.0;-1.0;1215.0;258.0;244.0;41;88;92;1;0;0;1;0;1;0;1;1;0;1;0;41943.62890625;12689.1494140625;20270.6796875;2899.05053710938;628.0;322726;623.0;1201.0;Calculated values ==>;1565371725.107;337.96000000000004;336.76000000000005;297.06;296.96000000000004;292.06;276.96000000000004;274.27422755570615;288.36;276.36;270.46000000000004;277.16;347.96000000000004;298.76000000000005;270.26000000000005;275.06;295.06;284.56;300.16;333.36;295.06;288.36;335.46000000000004;335.96000000000004;264.86;242.14157278889297;267.5978703862781;274.27422755570615;294.86;6709999.999999999;3590000.0;3650000.0;1380000.0;3629999.9999999995;3000000.0;6640000.000000001;0.0;0.0;0.2025;0.043000000000000003;0.04066666666666666;0.04066666666666666;3.02321595298502;12689.1494140625;20270.6796875;2899.05053710938;41943.62890625;482453.49892587255;481454.39432545326;266753.8331933064;266291.6120188077;247610.70918608044;430214.79039162316;452029.09594127483;438165.9764317512;472947.9820155742;528664.6274155433;475119.6606088726;437856.56215164;444986.9139214678;461708.1977795224;447495.3218870754;389168.81549826136;476297.47251709964;461402.2117313213;452029.09594127483;261333.34086894934;263425.85118522606;460748.638071022;200621.33252558185;266753.8331933064;273.43983001225695;1076396.4016120685;369272.2767127254;67755.851620867;506872.7541731266;0;10;9;4;12;13;9;0;36;36;343967691790.7954;131548363690.05328;291796011180.6761;48102.7903909993;11185.474138453927;-0.0;7534.527351750716;1456602.3887003246;253458.45073949476;0.0;479737.4492147926;1.8634935768918763;0.15789338828944385
1589;2019-08-09 19:29:45.108;646;634;240;239;189;37;152;32;-26;40;749;256;-27;21;220;114;270;601;217;219;152;-82;671;358;364;137;361;302;664;210.0;-1.0;1223.0;307.0;246.0;40;85;92;1;0;0;1;0;1;0;1;1;0;1;0;42017.43359375;12666.8330078125;20275.626953125;2910.91943359375;627.0;322727;622.0;1198.0;Calculated values ==>;1565371785.108;337.76;336.56;297.16;297.06;292.06;276.86;274.1680685717883;288.36;276.36;270.56;277.16;348.06000000000006;298.76000000000005;270.46000000000004;275.26000000000005;295.16;284.56;300.16;333.26000000000005;295.06;288.36;335.36;335.86;264.96000000000004;241.92719264551067;267.8393353686513;274.1680685717883;294.86;6709999.999999999;3579999.9999999995;3640000.0;1370000.0;3610000.0;3020000.0;6640000.000000001;0.035;0.0;0.20383333333333334;0.051166666666666666;0.041;0.07600000000000001;3.0158271809465984;12666.8330078125;20275.626953125;2910.91943359375;42017.43359375;482155.41135459073;481155.6656854608;267221.4896988108;266753.8331933064;247610.70918608044;430280.9020939914;452205.3545344903;437869.15320432716;473078.44118532055;528615.2473456069;474862.4673200085;437713.4967235476;444876.6353584544;462146.61757077737;447685.30458122905;389168.81549826136;476143.128005576;461555.367892846;452205.3545344903;260914.8530628454;263007.33956846996;461001.0036110699;200365.5186885153;236432.55568091152;273.33485668678657;1077096.0887933152;369483.58008765;67804.26884417131;507210.64569282177;0;10;9;4;12;13;9;0;36;36;344186395435.53125;131630865064.95363;291976614190.45795;48411.15750213965;13335.848978537375;-0.0;16398.73271287199;1457406.6850031775;253662.7985042955;0.0;479936.8963724874;2.1795920081516407;0.16549404405976775
1590;2019-08-09 19:30:45.118;645;633;239;238;189;37;155;32;-25;39;752;257;-26;20;221;114;270;599;216;219;155;-82;669;359;364;137;362;302;662;1390.0;-1.0;1119.0;412.0;252.0;45;85;92;1;0;0;1;0;1;0;1;1;0;1;0;41984.91015625;12594.63671875;20325.712890625;2904.4248046875;626.0;322728;622.0;1200.0;Calculated values ==>;1565371845.118;337.66;336.46000000000004;297.06;296.96000000000004;292.06;276.86;274.27422755570615;288.66;276.36;270.66;277.06;348.36;298.86;270.56;275.16;295.26000000000005;284.56;300.16;333.06;295.06;288.66;335.36;335.76000000000005;264.96000000000004;241.92719264551067;267.8393353686513;274.27422755570615;294.76000000000005;6690000.000000001;3590000.0;3640000.0;1370000.0;3620000.0000000005;3020000.0;6620000.0;0.23166666666666666;0.0;0.1865;0.06866666666666667;0.042;0.27366666666666667;3.0210250204370266;12594.63671875;20325.712890625;2904.4248046875;41984.91015625;482231.23374978907;481234.10066480475;266915.41406817955;266449.35022100306;247680.86908608378;430214.79039162316;452640.01661940204;438024.4983934438;472980.6827117325;528928.5343954032;474979.7137915939;437869.15320432716;444733.05781294516;462128.61077188735;447495.3218870754;390972.9295437699;476075.7676723427;461555.367892846;452640.01661940204;260914.8530628454;262588.8327430989;461001.0036110699;201068.37633594443;211174.0118466163;273.6153362623917;1077796.2249943758;369694.1274207125;67852.73812301629;507549.0465822157;0;10;9;4;12;13;9;0;36;36;344404831835.4965;131713078764.94057;292157844390.42914;44192.31676372364;17848.707072891946;-0.0;66081.1966394857;1458178.5092378736;253922.71311656618;0.0;480624.3436724386;3.5763580530965955;0.1570357065259039
1591;2019-08-09 19:31:45.118;643;632;239;238;188;38;160;31;-25;39;753;256;-26;20;222;114;270;598;215;219;160;-82;670;360;366;136;363;302;663;1459.0;-1.0;1062.0;471.0;260.0;56;78;90;1;0;0;1;0;1;0;1;1;0;1;0;42431.21875;12518.310546875;20735.01171875;2855.18139648438;625.0;322729;620.0;1198.0;Calculated values ==>;1565371905.118;337.46000000000004;336.36;297.06;296.96000000000004;291.96000000000004;276.96000000000004;274.38016830617;289.16;276.26000000000005;270.66;277.06;348.46000000000004;298.76000000000005;270.56;275.16;295.36;284.56;300.16;332.96000000000004;295.06;289.16;335.16;335.66;264.96000000000004;241.71165711629368;267.8393353686513;274.38016830617;294.66;6700000.0;3600000.0;3660000.0;1360000.0;3629999.9999999995;3020000.0;6630000.0;0.24316666666666667;0.0;0.177;0.0785;0.043333333333333335;0.2865;3.0161525994346006;12518.310546875;20735.01171875;2855.18139648438;42431.21875;481820.22839861235;480970.63702224504;266834.29420622566;266370.1684257079;247315.23115765347;430148.3826014536;453014.114268548;438024.4983934438;473111.07959547755;529032.944651942;474862.4673200085;437869.15320432716;444733.05781294516;462110.72912221303;447304.71456860687;390091.7918913524;475800.3126839147;461248.72732428863;453014.114268548;260077.89159075968;262170.3306944222;461152.331091589;201136.91644645337;211073.69260558125;273.6466165823981;1078499.6927352613;369903.40198125935;67900.73484135939;507891.21928729385;0;10;9;4;12;13;9;0;36;36;344623831835.4965;131794978764.94057;292339044390.42914;41929.10200461731;20411.21004964315;-0.0;69315.93080643997;1458896.1877276099;254241.545759254;0.0;481752.6530678213;3.6461284602843973;0.160559276047356
1592;2019-08-09 19:32:45.139;641;630;240;239;189;39;164;32;-25;40;755;255;-26;20;222;113;270;598;216;218;164;-82;670;361;367;137;364;302;662;1446.0;-1.0;975.0;495.0;264.0;69;76;88;1;0;0;1;0;1;0;1;1;0;1;0;42668.328125;12315.4833984375;21211.109375;2860.86889648438;623.0;322730;619.0;1199.0;Calculated values ==>;1565371965.139;337.26;336.16;297.16;297.06;292.06;277.06;274.4858918419099;289.56;276.36;270.66;277.16;348.66;298.66;270.56;275.16;295.36;284.46000000000004;300.16;332.96000000000004;294.96000000000004;289.56;335.06;335.46000000000004;264.96000000000004;241.92719264551067;267.8393353686513;274.4858918419099;294.76000000000005;6700000.0;3610000.0;3670000.0000000005;1370000.0;3640000.0;3020000.0;6620000.0;0.24100000000000002;0.0;0.1625;0.0825;0.044000000000000004;0.28500000000000003;3.0189952365548303;12315.4833984375;21211.109375;2860.86889648438;42668.328125;481521.1596698336;480785.7035487703;267387.10332422156;266915.41406817955;247680.86908608378;430081.6785162784;453418.0412673738;438024.4983934438;473078.44118532055;529241.7372316079;474745.1630726094;437869.15320432716;444733.05781294516;461958.7606167715;446961.280138781;390091.7918913524;475921.3709163469;460959.31379316846;453418.0412673738;259659.41789560125;261333.34086894934;461001.0036110699;201230.37973383922;211444.0493407754;273.6876660217099;1079209.103831816;370110.42269572016;67948.38526554147;508240.89263872826;0;10;9;4;12;13;9;0;36;36;344843808800.161;131876907429.8156;292520307810.15265;38479.04428218575;21431.07646987153;-0.0;68962.58769908054;1459566.4901360709;254590.35351972023;0.0;482905.3773659546;3.541678988772796;0.15811852132821846
1593;2019-08-09 19:33:45.139;638;628;240;239;189;40;169;32;-25;40;755;255;-26;22;222;113;270;597;217;218;169;-83;670;362;368;137;365;302;662;1177.0;0.0;1107.0;339.0;275.0;85;75;86;1;0;0;1;0;1;0;1;1;0;1;0;43459.15625;12169.017578125;21779.07421875;2845.48291015625;622.0;322731;618.0;1200.0;Calculated values ==>;1565372025.139;336.96000000000004;335.96000000000004;297.16;297.06;292.06;277.16;274.5913991737795;290.06;276.36;270.66;277.16;348.66;298.66;270.56;275.36;295.36;284.46000000000004;300.16;332.86;294.96000000000004;290.06;334.96000000000004;335.36;264.86;241.92719264551067;267.8393353686513;274.5913991737795;294.86;6700000.0;3620000.0000000005;3679999.9999999995;1370000.0;3650000.0;3020000.0;6620000.0;0.19616666666666666;0.0;0.1845;0.0565;0.04583333333333333;0.242;3.02167552325446;12169.017578125;21779.07421875;2845.48291015625;43459.15625;481071.52674666094;480486.08081157674;267387.10332422156;266915.41406817955;247680.86908608378;430014.67791919125;453965.3496272061;438024.4983934438;473078.44118532055;529241.7372316079;474745.1630726094;437869.15320432716;445020.00224024826;461806.47128588706;446768.8978075913;390091.7918913524;475766.8113281196;460804.8696675609;453965.3496272061;259240.94887492666;260914.8530628454;460900.4956993605;201967.495575965;214357.5728010136;273.980381585801;1079926.8328682743;370314.4602038582;67995.93819726347;508599.14416867617;0;10;9;4;12;13;9;0;36;36;345064308800.161;131959107429.8156;292701507810.15265;43552.51701982484;14629.714506971846;-0.0;57985.08199193858;1460250.0864802543;254890.86011119394;0.0;483963.2746133798;3.157271736810495;0.14068120455473077
1594;2019-08-09 19:34:45.130;636;626;241;240;189;41;173;33;-25;41;756;256;-26;21;223;113;270;596;215;217;173;-83;668;363;369;137;366;302;659;1479.0;-1.0;1027.0;329.0;282.0;98;75;83;1;0;0;1;0;1;0;1;1;0;1;0;43792.79296875;11905.0703125;22202.75390625;2820.90087890625;620.0;322732;617.0;1197.0;Calculated values ==>;1565372085.13;336.76000000000005;335.76000000000005;297.26000000000005;297.16;292.06;277.26000000000005;274.69669130483857;290.46000000000004;276.46000000000004;270.66;277.26000000000005;348.76;298.76000000000005;270.56;275.26000000000005;295.46000000000004;284.46000000000004;300.16;332.76000000000005;294.86;290.46000000000004;334.86;335.16;264.86;241.92719264551067;267.8393353686513;274.69669130483857;294.66;6680000.0;3629999.9999999995;3690000.0;1370000.0;3660000.0;3020000.0;6590000.000000001;0.2465;0.0;0.17116666666666666;0.05483333333333333;0.047;0.2935;3.014444707861567;11905.0703125;22202.75390625;2820.90087890625;43792.79296875;480999.3001160972;480531.0611630546;268125.1194815605;267640.87565295486;247787.03181081836;429947.3805835815;454368.36175129237;438024.4983934438;473176.1828425327;529346.1196232733;474862.4673200085;437869.15320432716;444876.6353584544;461788.64601299;446575.86770730716;391817.0966638781;475975.75602117536;460513.7588782444;454368.36175129237;258822.4845140824;260077.89159075968;460900.4956993605;202377.35862656694;212905.96087591856;274.14466084900675;1080653.8233822873;370515.0475109236;68043.15097933069;508965.60442683793;0;10;9;4;12;13;9;0;36;36;345285375635.8076;132041295100.056;292882680630.6826;40334.93542343043;14175.685349491512;-0.0;70869.21465692221;1460949.043726677;255130.86910395;0.0;485036.8993540566;3.3951845101146376;0.12370973563753661
1595;2019-08-09 19:35:45.110;633;624;240;239;188;41;175;34;-25;42;756;255;-26;22;223;112;270;594;216;215;175;-82;666;365;370;137;367;302;657;1833.0;-1.0;1245.0;240.0;290.0;98;73;82;1;0;0;1;0;1;0;1;1;0;1;0;43712.33203125;11797.3154296875;22053.30078125;2831.98852539062;619.0;322733;615.0;1196.0;Calculated values ==>;1565372145.11;336.46000000000004;335.56;297.16;297.06;291.96000000000004;277.26000000000005;274.9066339382667;290.66;276.56;270.66;277.36;348.76;298.66;270.56;275.36;295.46000000000004;284.36;300.16;332.56;294.66;290.66;334.66;335.06;264.96000000000004;241.92719264551067;267.8393353686513;274.9066339382667;294.76000000000005;6659999.999999999;3650000.0;3700000.0;1370000.0;3670000.0000000005;3020000.0;6570000.0;0.3055;0.0;0.2075;0.04;0.04833333333333333;0.35383333333333333;3.0120876598453243;11797.3154296875;22053.30078125;2831.98852539062;43712.33203125;480777.63655607536;480461.7741589761;267813.79644490784;267331.3507470768;247525.2894776969;429811.8947417682;454484.9211093304;438024.4983934438;473273.90776018414;529346.1196232733;474745.1630726094;437869.15320432716;445020.00224024826;461635.9992349225;446033.31925964117;393409.8350498438;475909.76852067345;460084.65883579507;454484.9211093304;257985.5697089033;259659.41789560125;461001.0036110699;203434.51480941288;212228.67009640936;274.56418932045335;1081382.7896848298;370712.501551426;68090.24268839038;509334.2819477336;0;10;9;4;12;13;9;0;36;36;345507001734.99713;132123467699.7555;293063820230.0202;48677.42159368642;10302.65955206628;-0.0;85718.33681673855;1461690.5661092275;255334.78731531475;0.0;486341.36064614594;3.9446058698004927;0.11946057594094327
1596;2019-08-09 19:36:45.141;628;621;241;240;187;43;177;35;-24;43;756;254;-26;23;222;111;270;592;216;213;177;-82;666;366;372;136;369;302;657;1729.0;-3.0;1319.0;273.0;293.0;98;71;82;1;0;0;1;0;1;0;1;1;0;1;0;43865.83984375;11760.267578125;22060.4453125;2793.19653320312;617.0;322734;613.0;1195.0;Calculated values ==>;1565372205.141;335.96000000000004;335.26000000000005;297.26000000000005;297.16;291.86;277.46000000000004;275.0112864084945;290.86;276.66;270.76000000000005;277.46000000000004;348.76;298.56;270.56;275.46000000000004;295.36;284.26000000000005;300.16;332.36;294.46000000000004;290.86;334.46000000000004;334.86;264.96000000000004;241.71165711629368;267.8393353686513;275.0112864084945;294.76000000000005;6659999.999999999;3660000.0;3720000.0000000005;1360000.0;3690000.0;3020000.0;6570000.0;0.2881666666666666;0.0;0.21983333333333333;0.0455;0.04883333333333333;0.33699999999999997;3.009890958860045;11760.267578125;22060.4453125;2793.19653320312;43865.83984375;480025.7789150465;480012.5125268419;268302.7050341864;267813.79644490784;247193.57260767117;429743.705733735;454432.12160033715;438179.53515710204;473501.42000396166;529346.1196232733;474627.8007999696;437869.15320432716;445163.16002712236;461194.0671242244;445682.4566434391;393409.8350498438;475601.3722272696;459496.0791932368;454432.12160033715;257148.6733736563;258822.4845140824;461152.331091589;203566.85351586548;212947.46899305048;274.62006897981325;1082112.984858143;370908.9161720895;68137.14345019941;509702.0864335408;0;10;9;4;12;13;9;0;36;36;345729716745.5066;132205410014.94295;293245113850.43494;51575.68784746517;11720.13922969542;-0.0;81380.3279286556;1462526.4403351482;255518.4054592998;0.0;487734.5689747957;3.9513987247606455;0.1344082498022855
1597;2019-08-09 19:37:45.121;624;618;241;240;187;45;177;36;-25;43;757;254;-26;23;222;110;270;590;214;209;176;-82;665;368;373;137;371;302;657;1356.0;-1.0;1259.0;355.0;299.0;98;69;80;1;0;0;1;0;1;0;1;1;0;1;0;43795.9921875;11606.357421875;21963.751953125;2809.03955078125;614.0;322735;611.0;1197.0;Calculated values ==>;1565372265.121;335.56;334.96000000000004;297.26000000000005;297.16;291.86;277.66;275.2199585193972;290.86;276.76000000000005;270.66;277.46000000000004;348.86;298.56;270.56;275.46000000000004;295.36;284.16;300.16;332.16;294.06;290.76000000000005;334.26000000000005;334.56;264.96000000000004;241.92719264551067;267.8393353686513;275.2199585193972;294.56;6650000.0;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;3020000.0;6570000.0;0.226;0.0;0.20983333333333334;0.059166666666666666;0.049833333333333334;0.2758333333333333;3.015410553103762;11606.357421875;21963.751953125;2809.03955078125;43795.9921875;479537.759414166;479561.9836101685;268302.7050341864;267813.79644490784;247193.57260767117;429606.4342157736;454261.9665439298;438024.4983934438;473371.616014766;529450.4927950186;474627.8007999696;437869.15320432716;445163.16002712236;460885.8893942399;445131.55145136407;394164.5408422433;475292.32298906206;458784.4168089009;454117.8308023903;256311.7953858065;257567.11924055516;461001.0036110699;203622.076195216;215307.5795322868;274.65082051384667;1082843.2566202132;371103.57313985977;68183.81318914721;510068.8324547674;0;10;9;4;12;13;9;0;36;36;345953142245.57764;132287282714.96898;293426253450.49255;49185.44159126147;15228.25320543802;-0.0;65871.82764200354;1463365.836522045;255742.90053968498;0.0;488961.26123784244;3.5813240904701873;0.15054417526950578
1598;2019-08-09 19:38:45.122;620;614;240;239;187;46;175;38;-24;45;758;254;-25;23;221;111;270;587;215;206;175;-81;665;369;375;137;372;303;656;1102.0;-1.0;1368.0;365.0;307.0;98;69;79;1;0;0;1;0;1;0;1;1;0;1;0;44002.15234375;11608.57421875;21943.306640625;2785.98657226562;612.0;322736;609.0;1194.0;Calculated values ==>;1565372325.122;335.16;334.56;297.16;297.06;291.86;277.76000000000005;275.3239800832674;290.66;276.96000000000004;270.76000000000005;277.66;348.96000000000004;298.56;270.66;275.46000000000004;295.26000000000005;284.26000000000005;300.16;331.86;293.76000000000005;290.66;334.06;334.36;265.06;241.92719264551067;267.9596281332873;275.3239800832674;294.66;6650000.0;3690000.0;3750000.0;1370000.0;3720000.0000000005;3030000.0;6559999.999999999;0.18366666666666667;0.0;0.228;0.06083333333333333;0.051166666666666666;0.23483333333333334;3.00817284891587;11608.57421875;21943.306640625;2785.98657226562;44002.15234375;478932.1694045206;479076.2092912163;267901.4255553838;267416.7023986342;247228.57005638382;429537.3511455088;453630.3089086661;437953.82195464283;473566.98283907154;529478.5084212946;474498.5421998419;437798.07955487026;444965.2754471953;460594.60868930205;445090.0807678067;394164.5408422433;474950.16882377595;458046.37220179016;453630.3089086661;255474.93562877487;256730.23209357203;461101.48220809177;203754.78330976784;217731.3760488765;274.70684148914603;1083574.9200179433;371297.03412759403;68230.43918386991;510434.7307074759;0;10;9;4;12;13;9;0;36;36;346177545985.3066;132369484084.86969;293607756475.2733;53397.3808110315;15655.257516314705;-0.0;55396.93273324059;1464220.707621979;256000.26741809852;0.0;489971.8510826321;3.424790166751072;0.16747365839350634
1599;2019-08-09 19:39:45.112;616;611;240;239;185;47;171;39;-24;46;759;253;-25;23;220;109;270;584;215;203;171;-81;664;371;376;138;374;303;655;1468.0;-2.0;1137.0;382.0;316.0;98;69;79;1;0;0;1;0;1;0;1;1;0;1;0;44060.90234375;11394.26953125;21928.783203125;2789.52319335938;609.0;322737;606.0;1196.0;Calculated values ==>;1565372385.112;334.76000000000005;334.26000000000005;297.16;297.06;291.66;277.86;275.5313989812953;290.26000000000005;277.06;270.76000000000005;277.76000000000005;349.06000000000006;298.46000000000004;270.66;275.46000000000004;295.16;284.06;300.16;331.56;293.46000000000004;290.26000000000005;333.76000000000005;334.06;265.06;242.14157278889297;267.9596281332873;275.5313989812953;294.66;6640000.000000001;3710000.0;3760000.0;1380000.0;3740000.0;3030000.0;6550000.0;0.24466666666666667;0.0;0.18949999999999997;0.06366666666666666;0.05266666666666667;0.29733333333333334;3.013690697884368;11394.26953125;21928.783203125;2789.52319335938;44060.90234375;478441.7326565571;478740.6681031806;267989.85595390893;267502.8100008948;246602.70994845754;429398.2889081932;452874.1524986082;437953.82195464283;473535.07189352607;529582.9255284944;474380.9389595477;437798.07955487026;444965.2754471953;460146.3712190173;444374.60903562757;394894.7993918835;474607.7175207498;457463.9087315346;452874.1524986082;254219.67992080047;255474.93562877487;460950.02995983476;204267.39473514576;215554.55714833477;274.9142266715839;1084308.6564973241;371488.6925438137;68276.89402149394;510800.27052277385;0;10;9;4;12;13;9;0;36;36;346402808435.3424;132451970334.8828;293789526175.3022;44283.57795809469;16342.127775971865;-0.0;70563.02635081465;1465034.579943853;256266.86785476372;0.0;491021.34246411175;3.632771374365696;0.14563644254483002
1600;2019-08-09 19:40:45.103;611;607;239;238;184;47;162;41;-24;47;760;253;-25;23;219;108;270;582;215;201;162;-80;674;369;374;137;371;303;663;658.0;-1.0;1091.0;140.0;328.0;0;68;79;1;0;0;1;0;0;1;1;1;0;1;0;49585.61328125;11724.0029296875;27278.958984375;2799.771484375;606.0;322738;604.0;1194.0;Calculated values ==>;1565372445.103;334.26000000000005;333.86;297.06;296.96000000000004;291.56;277.86;275.3239800832674;289.36;277.26000000000005;270.76000000000005;277.86;349.16;298.46000000000004;270.66;275.46000000000004;295.06;283.96000000000004;300.16;331.36;293.26000000000005;289.36;333.56;333.76000000000005;265.16;241.92719264551067;267.9596281332873;275.3239800832674;294.66;6740000.000000001;3690000.0;3740000.0;1370000.0;3710000.0;3030000.0;6630000.0;0.10966666666666666;0.0;0.18183333333333335;0.02333333333333333;0.05466666666666666;0.16433333333333333;3.0091277003145898;11724.0029296875;27278.958984375;2799.771484375;49585.61328125;476488.1327038253;477186.0514184169;266834.29420622566;266370.1684257079;246006.72764976844;429537.3511455088;451903.5521989313;437953.82195464283;473762.2839209553;529687.3334219017;474380.9389595477;437798.07955487026;444965.2754471953;460476.3112446427;444617.5061152338;284136.6467851501;473303.5960240512;457507.3205629624;451903.5521989313;253382.8652305231;254219.67992080047;461201.9316245727;204428.8000344828;225188.43704090433;274.9668374238908;1085088.9270685692;371681.31591627887;68323.46449047451;511210.2735308951;0;10;9;4;12;13;10;0;36;36;346627774685.1064;132534457959.79625;293971298905.11145;42462.633152482435;5991.373070435431;-0.0;37256.850590969094;1465757.3566029188;256452.9524447458;0.0;491919.7066628379;2.0503648887488937;0.09144410642647782
1601;2019-08-09 19:41:45.123;617;610;237;236;183;42;158;41;-24;47;761;253;-25;22;221;104;270;582;214;198;158;-80;675;365;371;138;367;304;663;974.0;-1.0;1510.0;112.0;351.0;0;66;77;1;0;0;1;0;0;1;1;1;0;1;0;49642.0546875;11636.134765625;27281.0625;2884.5;609.0;322739;604.0;1193.0;Calculated values ==>;1565372505.123;334.86;334.16;296.86;296.76000000000005;291.46000000000004;277.36;274.9066339382667;288.96000000000004;277.26000000000005;270.76000000000005;277.86;349.26;298.46000000000004;270.66;275.36;295.26000000000005;283.56;300.16;331.36;292.96000000000004;288.96000000000004;333.56;334.06;265.16;242.14157278889297;268.0796299477929;274.9066339382667;294.56;6750000.0;3650000.0;3710000.0;1380000.0;3670000.0000000005;3040000.0;6630000.0;0.16233333333333333;0.0;0.25166666666666665;0.018666666666666668;0.058499999999999996;0.22083333333333333;3.0061312730568988;11636.134765625;27281.0625;2884.5;49642.0546875;477296.40814516344;477645.121855857;265911.33237933455;265457.5637049479;245682.85498547615;429811.8947417682;451845.9206735896;437727.04723144654;473632.86133578786;529715.5300099069;474251.29512525245;437570.5891863215;444622.5063410642;461365.71627760044;444787.5180924879;283893.2183105096;473303.5960240512;457573.4263521663;451845.9206735896;253382.8652305231;255474.93562877487;461050.68122579856;203779.41074024522;220238.50847256248;274.6974747164967;1085916.0999337903;371876.04861961596;68370.84920913892;511665.0919320689;0;10;9;4;12;13;10;0;36;36;346851349185.03534;132616985459.77002;294153459605.0536;58876.82185028566;4802.397049063663;-0.0;51146.63686106015;1466602.1335594929;256542.93051174114;0.0;492656.6479566135;2.7469185050252682;0.11148295101221652
