;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1602;2019-08-09 19:42:45.094;626;616;238;237;181;42;152;41;-21;47;761;253;-23;23;222;104;270;585;213;194;152;-80;674;365;371;136;367;306;662;1112.0;-2.0;1575.0;161.0;349.0;10;65;84;1;0;0;1;0;0;1;1;1;0;1;0;50495.90234375;12167.9072265625;27695.365234375;2910.89599609375;611.0;322740;607.0;1196.0;Calculated values ==>;1565372565.094;335.76000000000005;334.76000000000005;296.96000000000004;296.86;291.26000000000005;277.36;274.9066339382667;288.36;277.26000000000005;271.06;277.86;349.26;298.46000000000004;270.86;275.46000000000004;295.36;283.56;300.16;331.66;292.56;288.36;333.86;334.26000000000005;265.16;241.71165711629368;268.3187672390254;274.9066339382667;294.46000000000004;6740000.000000001;3650000.0;3710000.0;1360000.0;3670000.0000000005;3060000.0;6620000.0;0.18533333333333332;0.0;0.2625;0.026833333333333334;0.05816666666666667;0.2435;3.013371521525916;12167.9072265625;27695.365234375;2910.89599609375;50495.90234375;478794.63013045164;478676.4013002481;266449.35022100306;265988.6653094912;245070.75645565396;429811.8947417682;450960.92719481734;437742.05038880615;473891.5003369823;529563.0046643513;473991.39625872055;437427.84448784514;444367.2948173599;461500.9224690353;444787.5180924879;284136.6467851501;473899.07540118176;457012.9787820721;450960.92719481734;254638.09398592086;256311.7953858065;461352.8573810613;203613.42672143807;218623.51385446213;274.63336808528226;1086750.1795783185;372074.31975946936;68419.12083336242;512123.007398507;0;10;9;4;12;13;10;0;36;36;347073841595.75714;132699145730.03656;294336371155.647;61458.76371268412;6916.0080560332235;-0.0;56574.16014837649;1467604.445424105;256640.53668880192;0.0;493553.8873925038;2.92113058942598;0.11924108840291
1603;2019-08-09 19:43:45.114;629;618;240;239;185;41;149;40;-20;46;764;253;-21;21;223;104;270;587;214;190;149;-80;673;363;369;137;365;307;661;1172.0;-2.0;1358.0;299.0;338.0;19;66;89;1;0;0;1;0;0;1;1;1;0;1;0;51755.65625;12447.8076171875;28023.05859375;2898.4150390625;613.0;322741;608.0;1197.0;Calculated values ==>;1565372625.114;336.06;334.96000000000004;297.16;297.06;291.66;277.26000000000005;274.69669130483857;288.06;277.16;271.16;277.76000000000005;349.56000000000006;298.46000000000004;271.06;275.26000000000005;295.46000000000004;283.56;300.16;331.86;292.16;288.06;333.96000000000004;334.46000000000004;265.16;241.92719264551067;268.43790593516167;274.69669130483857;294.56;6730000.0;3629999.9999999995;3690000.0;1370000.0;3650000.0;3070000.0;6609999.999999999;0.19533333333333333;0.0;0.22633333333333333;0.049833333333333334;0.05633333333333333;0.25166666666666665;3.0155709021563797;12447.8076171875;28023.05859375;2898.4150390625;51755.65625;479367.76671417337;479096.2116996483;267470.966251804;266997.2056807679;246398.90381297388;429947.3805835815;450876.3174725751;437671.5478804793;473664.6415601712;529800.5685820328;473861.13942533004;437514.20447033056;443874.8215240268;461940.96994019573;445185.2543446536;387171.6176215334;474335.44306687097;456778.7237450398;450876.3174725751;255056.51255035817;257148.6733736563;461201.9316245727;202484.74755688416;217031.3316091245;274.1864535713398;1087602.5599317695;372279.51909342106;68467.5478956151;512587.4823703266;0;10;9;4;12;13;10;0;36;36;347295915595.6866;132781073030.01053;294520332455.5885;53230.61247324037;12892.73967270648;-0.0;58850.988108968406;1468560.508806951;256805.6646107882;0.0;494516.0842530877;2.881632728347677;0.126766669521264
1604;2019-08-09 19:44:45.095;630;619;240;239;186;40;157;39;-19;45;766;253;-20;19;224;104;270;588;214;186;157;-79;672;362;368;137;364;307;659;1267.0;-1.0;1527.0;305.0;346.0;24;62;93;1;0;0;1;0;0;1;1;1;0;1;0;52419.59765625;12756.6142578125;28057.291015625;2861.62622070312;613.0;322742;609.0;1195.0;Calculated values ==>;1565372685.095;336.16;335.06;297.16;297.06;291.76000000000005;277.16;274.5913991737795;288.86;277.06;271.26000000000005;277.66;349.76;298.46000000000004;271.16;275.06;295.56;283.56;300.16;331.96000000000004;291.76000000000005;288.86;334.06;334.46000000000004;265.26000000000005;241.92719264551067;268.43790593516167;274.5913991737795;294.56;6720000.0;3620000.0000000005;3679999.9999999995;1370000.0;3640000.0;3070000.0;6590000.000000001;0.21116666666666667;0.0;0.2545;0.05083333333333333;0.057666666666666665;0.2688333333333333;3.010532354283104;12756.6142578125;28057.291015625;2861.62622070312;52419.59765625;479635.32945348223;479480.0537241064;267640.87565295486;267162.854725115;246794.48174492057;430014.67791919125;452228.9918713485;437828.56808052456;473566.98283907154;530009.779551569;473861.13942533004;437671.5478804793;443582.2324138357;462227.06044939905;445383.06367426197;388197.9673913405;474737.3177481642;456381.08230527566;452228.9918713485;255474.93562877487;257148.6733736563;461302.3519940146;202334.31860782707;216343.04070182226;274.12334858615543;1088470.4121399622;372489.4894305236;68515.53303929488;513054.67062684393;0;10;9;4;12;13;10;0;36;36;347516945580.4898;132863246999.93736;294704474125.42456;59933.28649080151;13164.208363797863;-0.0;63414.00653940764;1469503.2426705232;257022.7370828418;0.0;495534.63656384806;3.125583060444748;0.13737798951000277
1605;2019-08-09 19:45:45.095;630;619;241;240;185;40;160;38;-19;44;769;253;-20;17;225;103;270;589;213;184;160;-79;671;362;368;138;364;307;658;1341.0;-2.0;1659.0;228.0;350.0;35;66;96;1;0;0;1;0;0;1;1;1;0;1;0;53663.015625;12982.7685546875;28435.771484375;2911.48657226562;614.0;322743;610.0;1194.0;Calculated values ==>;1565372745.095;336.16;335.06;297.26000000000005;297.16;291.66;277.16;274.5913991737795;289.16;276.96000000000004;271.26000000000005;277.56;350.06000000000006;298.46000000000004;271.16;274.86;295.66;283.46000000000004;300.16;332.06;291.56;289.16;334.16;334.56;265.26000000000005;242.14157278889297;268.43790593516167;274.5913991737795;294.46000000000004;6709999.999999999;3620000.0000000005;3679999.9999999995;1380000.0;3640000.0;3070000.0;6580000.0;0.2235;0.0;0.2765;0.038;0.058333333333333334;0.2818333333333333;3.007853133171171;12982.7685546875;28435.771484375;2911.48657226562;53663.015625;479750.8907869792;479596.23800575244;268213.504911055;267726.95187108597;246500.28905641095;430014.67791919125;452665.6381322617;437828.56808052456;473339.4428557924;530323.525911165;473861.13942533004;437671.5478804793;443288.7182359786;462361.0238596793;445227.76711394324;389168.81549826136;475015.1982268574;456099.40881036094;452665.6381322617;255893.36323571714;257567.11924055516;461151.30288772174;202680.5170676045;216244.41165377107;274.2579674781367;1089354.433917306;372703.98428729444;68563.64231256962;513525.44614767726;0;10;9;4;12;13;10;0;36;36;347737745580.4898;132945746999.93736;294888674125.42456;65018.436105072404;9821.889861164454;-0.0;66631.38232918794;1470544.507025489;257214.28790138316;0.0;496618.348137753;3.1913291985092793;0.12906791469792425
1606;2019-08-09 19:46:45.126;629;618;242;241;188;39;157;37;-19;44;771;253;-21;16;225;104;270;589;211;183;157;-79;670;361;367;137;362;307;656;1329.0;-2.0;1591.0;152.0;343.0;39;63;98;1;0;0;1;0;0;1;1;1;0;1;0;54899.29296875;13203.0546875;28520.490234375;2885.00268554688;614.0;322744;609.0;1194.0;Calculated values ==>;1565372805.126;336.06;334.96000000000004;297.36;297.26000000000005;291.96000000000004;277.06;274.4858918419099;288.86;276.86;271.26000000000005;277.56;350.26;298.46000000000004;271.06;274.76000000000005;295.66;283.56;300.16;332.06;291.46000000000004;288.86;334.06;334.56;265.26000000000005;241.92719264551067;268.43790593516167;274.4858918419099;294.26000000000005;6700000.0;3610000.0;3670000.0000000005;1370000.0;3620000.0000000005;3070000.0;6559999.999999999;0.22149999999999997;0.0;0.26516666666666666;0.025333333333333333;0.05716666666666667;0.2786666666666666;3.007853133171171;13203.0546875;28520.490234375;2885.00268554688;54899.29296875;479715.0424705324;479678.1240137523;268890.9871154541;268392.7376331409;247560.72894360553;430081.6785162784;452404.6852713271;437828.56808052456;473469.3076824459;530532.6438189453;473861.13942533004;437514.20447033056;443141.609673585;462662.94749955734;445580.17666919954;390091.7918913524;475259.76344660466;456124.13263812446;452404.6852713271;255474.93562877487;257567.11924055516;461302.3519940146;202678.5512097763;216261.60474784303;274.25259972967757;1090259.5872417805;372922.3122251284;68611.9713467432;514000.32688954956;0;10;9;4;12;13;10;0;36;36;347958359505.1183;133028289624.79837;295072969295.1142;62353.94614022674;6551.802953200702;-0.0;65805.20510587755;1471606.4919512793;257350.80583911703;0.0;497722.5565776039;3.0198462273380997;0.10912440014044152
1607;2019-08-09 19:47:45.127;629;618;242;241;188;37;158;36;-20;43;772;252;-21;15;226;104;270;589;210;182;158;-78;669;360;366;136;361;306;656;1574.0;0.0;1552.0;157.0;345.0;39;57;98;1;0;0;1;0;0;1;1;1;0;1;0;55543.05078125;13181.9755859375;28648.90625;2819.6552734375;613.0;322745;609.0;1193.0;Calculated values ==>;1565372865.127;336.06;334.96000000000004;297.36;297.26000000000005;291.96000000000004;276.86;274.38016830617;288.96000000000004;276.76000000000005;271.16;277.46000000000004;350.36;298.36;271.06;274.66;295.76000000000005;283.56;300.16;332.06;291.36;288.96000000000004;334.06;334.46000000000004;265.36;241.71165711629368;268.3187672390254;274.38016830617;294.16;6690000.000000001;3600000.0;3660000.0;1360000.0;3610000.0;3060000.0;6559999.999999999;0.26233333333333336;0.0;0.25866666666666666;0.026166666666666668;0.0575;0.31983333333333336;3.005493806409826;13181.9755859375;28648.90625;2819.6552734375;55543.05078125;479830.5657803273;479678.1240137523;268890.9871154541;268392.7376331409;247560.72894360553;430148.3826014536;452724.82029402856;437898.67151236854;473501.42000396166;530712.8310791965;473873.17896238586;437742.05038880615;443199.35914791975;462946.4434952612;445776.6003281578;390972.9295437699;475259.76344660466;456148.98637023335;452724.82029402856;255474.93562877487;257148.6733736563;461553.26968306367;202448.07427213283;214393.25662280808;274.1584625548401;1091179.9554481236;373142.1911426027;68659.51095551315;514476.7464684309;0;10;9;4;12;13;10;0;36;36;348178263170.72644;133110190990.02487;295256872360.6228;60903.22115280764;6779.919279919357;-0.0;76226.37844751202;1472633.6521339463;257461.9053763284;0.0;498906.1728370977;3.2230187629707867;0.10244210819774499
1608;2019-08-09 19:48:45.097;629;618;242;241;188;36;157;35;-20;42;773;252;-22;14;227;104;270;588;212;183;157;-78;668;358;364;135;360;305;654;1494.0;-2.0;1354.0;268.0;341.0;37;55;98;1;0;0;1;0;0;1;1;1;0;1;0;56059.9140625;13129.912109375;28485.689453125;2791.21142578125;613.0;322746;609.0;1194.0;Calculated values ==>;1565372925.097;336.06;334.96000000000004;297.36;297.26000000000005;291.96000000000004;276.76000000000005;274.1680685717883;288.86;276.66;271.16;277.36;350.46000000000004;298.36;270.96000000000004;274.56;295.86;283.56;300.16;331.96000000000004;291.46000000000004;288.86;334.06;334.46000000000004;265.36;241.49495122638035;268.19934244402924;274.1680685717883;294.36;6680000.0;3579999.9999999995;3640000.0;1350000.0;3600000.0;3050000.0;6540000.000000001;0.249;0.0;0.22566666666666665;0.04466666666666667;0.05683333333333333;0.30583333333333335;3.0080130803464646;13129.912109375;28485.689453125;2791.21142578125;56059.9140625;479945.97188705386;479910.0436912626;269078.87162972876;268575.3746725668;247631.98416436673;430280.9020939914;452928.8433368577;438124.7295301388;473533.6025564079;530892.8472578947;474003.4164122094;437812.597326149;443257.1847228264;463228.9603270487;446167.4070578422;391817.0966638781;475349.4954136357;456619.08803079533;452928.8433368577;255474.93562877487;257148.6733736563;461703.47581956483;201478.94088704095;214041.1078533933;273.77162447780444;1092109.5151395493;373361.3472397649;68706.24479923189;514952.63003680995;0;10;9;4;12;13;10;0;36;36;348397153669.96063;133191450339.74059;295440080709.9818;53403.06630379241;11623.3625603194;-0.0;73059.83243535952;1473585.7282498893;257615.1893774531;0.0;500149.6025642261;3.1095737794989176;0.11207008917546717
1609;2019-08-09 19:49:45.157;629;618;240;239;185;34;153;34;-21;41;774;251;-23;13;228;102;269;588;210;185;153;-77;666;356;362;136;358;305;653;145.0;-1.0;1531.0;315.0;339.0;29;55;98;1;0;0;1;0;0;1;1;1;0;1;0;55685.80078125;13100.66015625;28067.953125;2781.30249023438;613.0;322747;609.0;1197.0;Calculated values ==>;1565372985.157;336.06;334.96000000000004;297.16;297.06;291.66;276.56;273.955091788801;288.46000000000004;276.56;271.06;277.26000000000005;350.56000000000006;298.26000000000005;270.86;274.46000000000004;295.96000000000004;283.36;300.06;331.96000000000004;291.66;288.46000000000004;334.06;334.46000000000004;265.46000000000004;241.71165711629368;268.19934244402924;273.955091788801;294.16;6659999.999999999;3560000.0;3620000.0000000005;1360000.0;3579999.9999999995;3050000.0;6530000.0;0.024166666666666666;0.0;0.25516666666666665;0.0525;0.0565;0.08066666666666666;3.0155709021563797;13100.66015625;28067.953125;2781.30249023438;55685.80078125;480176.4335297954;480025.82352164993;268169.1906472552;267677.35679107456;246671.5765385468;430412.23801567365;452700.66189737874;437968.82056851813;473306.2826088756;530997.2517075465;473885.32444000465;437656.05685647397;443110.4695693885;463659.26402989647;446251.0601975333;392563.83689833764;475471.5074066477;457224.88438570796;452700.66189737874;255474.93562877487;257148.6733736563;461653.43341436225;200128.63877366506;247785.14101570446;273.23294232387786;1093041.6606470165;373580.1539307408;68752.7288529549;515424.3816734057;0;10;9;4;12;13;10;0;36;36;348615171470.6184;133272831639.98611;295623263710.5345;60688.88638798667;13730.051718636601;-0.0;16529.85201778839;1474537.4452914644;257826.6791088681;0.0;500896.92985096073;2.0693734795146326;0.1534384828871234
1610;2019-08-09 19:50:45.118;633;620;237;237;186;22;130;26;-22;39;774;250;-23;11;229;100;269;588;212;185;131;-77;669;342;347;136;344;303;658;379.0;-1.0;494.0;32.0;245.0;1;48;98;1;0;0;1;0;0;1;1;1;0;1;0;55507.4765625;13156.84765625;27759.076171875;2727.759765625;615.0;322748;610.0;1198.0;Calculated values ==>;1565373045.118;336.46000000000004;335.16;296.86;296.86;291.76000000000005;275.36;272.43898195401505;286.16;275.76000000000005;270.96000000000004;277.06;350.56000000000006;298.16;270.86;274.26000000000005;296.06;283.16;300.06;331.96000000000004;291.66;286.26000000000005;334.16;334.66;265.46000000000004;241.71165711629368;267.9596281332873;272.43898195401505;294.36;6690000.000000001;3420000.0000000005;3470000.0000000005;1360000.0;3440000.0;3030000.0;6580000.0;0.06316666666666666;0.0;0.08233333333333334;0.005333333333333333;0.04083333333333334;0.10400000000000001;3.0177690310307135;13156.84765625;27759.076171875;2727.759765625;55507.4765625;480434.0917151278;479746.6105588631;266304.15970506665;266304.15970506665;246828.80984462885;431298.55289687274;452038.08830754133;438264.37560948916;473111.07959547755;531148.0953184956;474027.77359814296;438109.25301780854;443226.97429043637;465839.3387356851;448618.9025079562;390006.24830139364;474860.0368934445;459625.52626088966;452180.4030630789;255893.36323571714;257985.5697089033;461653.43341436225;197864.78135488322;224736.0116366059;272.27806663516765;1093967.6689940987;373798.8242675524;68798.6078643069;515889.30452087143;0;10;9;4;12;13;10;0;36;36;348827733215.4967;133354378599.93942;295805545150.4301;19792.899926962556;1406.872810983888;-0.0;23654.216708353193;1475207.690900696;257952.73815486822;0.0;501231.57942644804;1.0277315238515514;0.03208276293546447
1611;2019-08-09 19:51:45.138;639;624;231;229;182;20;104;20;-24;35;774;250;-25;11;231;103;269;579;211;174;104;-77;653;340;345;137;343;302;646;239.0;-1.0;1986.0;213.0;225.0;51;50;96;1;0;0;1;0;1;0;1;1;0;1;0;46594.98828125;12623.3212890625;20337.7890625;2733.494140625;616.0;322749;612.0;1195.0;Calculated values ==>;1565373105.138;337.06;335.56;296.26000000000005;296.06;291.36;275.16;272.21867820750657;283.56;275.16;270.76000000000005;276.66;350.56000000000006;298.16;270.66;274.26000000000005;296.26000000000005;283.46000000000004;300.06;331.06;290.56;283.56;334.36;334.76000000000005;265.46000000000004;241.92719264551067;267.8393353686513;272.21867820750657;294.26000000000005;6530000.0;3400000.0;3450000.0;1370000.0;3429999.9999999995;3020000.0;6459999.999999999;0.03983333333333334;0.0;0.331;0.0355;0.0375;0.07733333333333334;3.0100515752728914;12623.3212890625;20337.7890625;2733.494140625;46594.98828125;483137.7361649859;481720.08711565734;264477.7182942891;263575.4359996364;245923.68701699446;431420.45991060114;448644.6617888866;438179.53515710204;472589.4791058512;531223.4586501896;474157.7664169546;438024.4983934438;443431.1120271193;466239.2057295333;449425.6531148812;401178.62651871203;474941.8176613204;458464.43444099964;448644.6617888866;256730.23209357203;258404.02479325983;461503.1061225798;196767.44408680443;229601.08998483035;271.83233825074717;1094818.8064854841;374013.7306202755;68844.13348366093;516290.2453334339;0;10;9;4;12;14;10;0;36;36;349035402415.4307;133436305899.91339;295987105650.37244;79907.40214426852;9398.116002270024;-0.0;16939.369552847016;1476038.803696309;258042.8097421412;0.0;501569.9720718123;2.9764971264113442;0.21044697112925237
1612;2019-08-09 19:52:45.139;640;622;232;230;176;18;119;17;-23;31;772;250;-25;10;231;101;269;541;210;168;119;-78;658;337;342;135;340;303;653;242.0;-1.0;1638.0;107.0;224.0;1;40;96;1;0;0;1;0;1;0;1;1;0;1;0;44858.6171875;12692.9462890625;18931.404296875;2662.28588867188;617.0;322750;612.0;1194.0;Calculated values ==>;1565373165.139;337.16;335.36;296.36;296.16;290.76000000000005;274.96000000000004;271.8864255623528;285.06;274.86;270.86;276.26000000000005;350.36;298.16;270.66;274.16;296.26000000000005;283.26000000000005;300.06;327.26000000000005;289.96000000000004;285.06;334.36;334.86;265.36;241.49495122638035;267.9596281332873;271.8864255623528;294.16;6580000.0;3370000.0000000005;3420000.0000000005;1350000.0;3400000.0;3030000.0;6530000.0;0.04033333333333333;0.0;0.27299999999999996;0.017833333333333333;0.037333333333333336;0.07766666666666666;3.007372221655978;12692.9462890625;18931.404296875;2662.28588867188;44858.6171875;482725.0838089005;480623.1333272903;264403.85793619027;263515.3561963888;243755.07956001724;431601.1154718507;451358.82415102003;438109.25301780854;472460.9817075043;530939.5217288226;474027.77359814296;437798.07955487026;443080.6557621375;466668.6596636365;449688.4635945991;398209.3512740954;468031.06891464104;458136.99037431926;451358.82415102003;256730.23209357203;258822.4845140824;461703.47581956483;196353.43864577645;229064.36980683374;271.65474414873256;1095580.9325653594;374224.7030326533;68889.09906659798;516617.49406508805;0;10;9;4;12;14;10;0;36;36;349241505850.18176;133517907259.81482;296168608675.1532;65999.33732356476;4732.07566293256;-0.0;17264.86928739847;1477254.7134552305;258160.5633017356;0.0;501855.0121457254;2.566489201676593;0.16329658469808356
1613;2019-08-09 19:53:48.130;644;625;228;227;171;19;138;16;-25;28;771;249;-27;10;232;99;269;515;209;164;137;-78;656;338;343;133;342;300;651;276.0;-1.0;1547.0;337.0;198.0;1;32;88;1;0;0;1;0;1;0;1;1;0;1;0;43399.7890625;12089.0966796875;18792.14453125;2582.3203125;618.0;322751;613.0;1195.0;Calculated values ==>;1565373228.13;337.56000000000006;335.66;295.96000000000004;295.86;290.26000000000005;275.06;271.99741764416325;286.96000000000004;274.76000000000005;270.66;275.96000000000004;350.26;298.06;270.46000000000004;274.16;296.36;283.06;300.06;324.66;289.56;286.86;334.46000000000004;334.96000000000004;265.36;241.05796691057077;267.5978703862781;271.99741764416325;294.06;6559999.999999999;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;3000000.0;6509999.999999999;0.046;0.0;0.25783333333333336;0.05616666666666667;0.033;0.079;3.009730164348849;12089.0966796875;18792.14453125;2582.3203125;43399.7890625;483537.06251898524;481298.19289029087;262781.3496323326;262349.42354839726;242235.928813122;431541.1909327263;453861.1275788815;438474.17998885084;472431.1216696904;531061.7427530512;474299.8515182151;438165.9764317512;443692.3600913442;466510.08169652807;449216.27859552973;399437.34379637626;464002.74942665297;457435.0215145692;453721.56749108084;257148.6733736563;259240.94887492666;462002.9358462422;195573.8362637728;223647.86083544968;271.3455752648443;1096353.08329919;374441.51493168017;68934.9828152283;516947.52796381747;0;10;9;4;12;14;10;0;36;36;349457250025.7828;133602315200.04996;296358526540.68225;62627.805290449294;14964.434426548698;-0.0;18175.82282579486;1478380.0401723096;258332.88314486097;0.0;502165.07390171447;2.861861026828181;0.21042942289152092
1614;2019-08-09 19:54:45.110;647;628;226;225;173;15;151;13;-25;26;770;248;-27;8;233;101;269;520;210;166;150;-79;668;333;338;132;336;302;663;589.0;-1.0;894.0;141.0;204.0;1;19;86;1;0;0;1;0;1;0;1;1;0;1;0;42788.96875;12090.802734375;19294.27734375;2500.6494140625;619.0;322752;614.0;1196.0;Calculated values ==>;1565373285.11;337.86;335.96000000000004;295.76000000000005;295.66;290.46000000000004;274.66;271.4400167685773;288.26000000000005;274.46000000000004;270.66;275.76000000000005;350.16;297.96000000000004;270.46000000000004;273.96000000000004;296.46000000000004;283.26000000000005;300.06;325.16;289.76000000000005;288.16;334.56;335.06;265.26000000000005;240.83765695389522;267.8393353686513;271.4400167685773;294.16;6680000.0;3329999.9999999995;3379999.9999999995;1320000.0;3360000.0;3020000.0;6630000.0;0.09816666666666667;0.0;0.149;0.0235;0.034;0.13216666666666665;3.0120876598453243;12090.802734375;19294.27734375;2500.6494140625;42788.96875;482640.85979253944;480371.17997098155;261158.93183799565;260749.73425846652;242509.87161168782;431837.87352777255;456489.45741316373;438024.4983934438;472367.87413283327;530806.5203589969;473922.394480154;437713.4967235476;442993.0989471373;467489.49805643904;450417.15007840865;390895.3916730587;463154.9898768197;458509.75128651265;456353.66160076036;257567.11924055516;259659.41789560125;462052.7874459674;194961.38818832237;211990.76890021816;271.0797122647415;1097035.1715493638;374632.87196825095;68975.20887271505;517248.9396735513;0;10;9;4;12;14;10;0;36;36;349651266925.0359;133677813699.75932;296530036340.02203;36216.403420563096;6276.647882554657;-0.0;32296.628985254993;1479162.2822543473;258500.98270948787;0.0;502564.5072757593;2.2071143637505526;0.09803053596837359
1615;2019-08-09 19:55:45.120;648;620;224;224;174;32;164;17;-25;25;769;248;-27;9;218;105;269;492;209;168;164;-79;629;355;360;140;360;301;629;143.0;-1.0;1821.0;496.0;112.0;98;40;85;1;0;0;1;0;0;0;1;1;0;1;0;28520.857421875;11279.33984375;6373.68359375;2638.72607421875;617.0;322753;614.0;1199.0;Calculated values ==>;1565373345.12;337.96000000000004;335.16;295.56;295.56;290.56;276.36;273.8482719121499;289.56;274.86;270.66;275.66;350.06000000000006;297.96000000000004;270.46000000000004;274.06;294.96000000000004;283.66;300.06;322.36;289.96000000000004;289.56;334.56;334.86;265.26000000000005;242.56692532238324;267.7187500070086;273.8482719121499;294.06;6290000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6290000.0;0.02383333333333333;0.0;0.3035;0.08266666666666667;0.018666666666666668;0.042499999999999996;3.019965907676313;11279.33984375;6373.68359375;2638.72607421875;28520.857421875;487069.662562237;483059.2283481272;262580.01145844;262580.01145844;243876.03621639463;430477.46260093397;454615.39246030693;438249.86041294545;471211.3733730803;530777.8931341006;474052.55193726526;437940.2675631159;443343.77367153234;462031.17872931756;446899.9749678281;412336.0438514211;463271.4567951871;455179.82818666805;454615.39246030693;257567.11924055516;258822.4845140824;460848.2262115993;199620.26808202147;227273.17497676215;273.0281058211505;1097629.519142127;374827.6556149024;69018.04413979877;517462.87499794224;0;10;9;4;12;14;10;0;36;36;349860701825.0026;133759427299.74635;296710966489.9933;72424.08127243542;21594.844538711768;-0.0;9662.044243050652;1480067.7705162072;258733.283856701;0.0;502914.22116187465;5.109513597845308;0.44694665114160337
1616;2019-08-09 19:56:48.111;633;603;227;227;184;46;173;21;-25;27;765;247;-26;15;206;115;269;402;209;171;172;-80;634;361;366;144;366;302;634;-1.0;-1.0;1730.0;366.0;98.0;98;62;84;1;0;0;1;0;0;0;1;1;0;1;0;28672.595703125;11271.021484375;6411.66064453125;2793.85107421875;612.0;322754;610.0;1197.0;Calculated values ==>;1565373408.111;336.46000000000004;333.46000000000004;295.86;295.86;291.56;277.76000000000005;274.4858918419099;290.46000000000004;275.26000000000005;270.66;275.86;349.66;297.86;270.56;274.66;293.76000000000005;284.66;300.06;313.36;290.26000000000005;290.36;334.16;334.36;265.16;243.40439225979637;267.8393353686513;274.4858918419099;294.06;6340000.0;3610000.0;3660000.0;1440000.0;3660000.0;3020000.0;6340000.0;0.0;0.0;0.28833333333333333;0.061000000000000006;0.01633333333333333;0.01633333333333333;3.0157310721543515;11271.021484375;6411.66064453125;2793.85107421875;28672.595703125;484379.55710128864;479998.57150159194;263566.5436731277;263566.5436731277;247012.6844029221;430081.6785162784;454876.69327885774;438024.4983934438;470874.54964527197;530285.1503133504;473804.61892237945;437869.15320432716;444011.9539437932;459479.34306306764;447265.42853054777;410306.85040536436;446095.6807774273;454592.097523412;454734.4819504769;255893.36323571714;256730.23209357203;460136.243033518;201405.45697136305;263566.5436731277;273.7562409960976;1098129.8903665482;375024.9430891214;69065.57239925857;517574.73077865853;0;10;9;4;12;14;10;0;36;36;350089359155.6396;133848874519.99553;296900884355.52234;68225.15694336662;15782.577949791455;-0.0;3122.4096585300363;1481298.2755424755;259060.28958260824;0.0;503026.0691532577;4.2551218845185605;0.38415281353826997
1617;2019-08-09 19:57:45.101;620;601;229;229;189;51;182;25;-23;29;758;248;-25;19;201;122;269;370;209;175;181;-85;643;365;370;144;370;304;643;122.0;-2.0;1832.0;398.0;100.0;98;71;86;1;0;0;1;0;0;0;1;1;0;1;0;29424.607421875;11639.287109375;6463.310546875;2889.91528320312;608.0;322755;605.0;1197.0;Calculated values ==>;1565373465.101;335.16;333.26000000000005;296.06;296.06;292.06;278.26000000000005;274.9066339382667;291.36;275.66;270.86;276.06;348.96000000000004;297.96000000000004;270.66;275.06;293.26000000000005;285.36;300.06;310.16;290.66;291.26000000000005;333.66;333.96000000000004;264.66;243.40439225979637;268.0796299477929;274.9066339382667;294.06;6430000.0;3650000.0;3700000.0;1440000.0;3700000.0;3040000.0;6430000.0;0.02033333333333333;0.0;0.30533333333333335;0.06633333333333333;0.016666666666666666;0.037;3.016369958276967;11639.287109375;6463.310546875;2889.91528320312;29424.607421875;481472.1969963106;478646.7729104115;263796.5671048556;263796.5671048556;248372.91686444468;429811.8947417682;455483.4997965675;437883.18805776763;471072.6445122798;529402.1194473583;473661.4607848703;437570.5891863215;444188.7006036905;458152.96638546156;447567.024376769;406314.88203387894;437468.0126884983;454484.9211093304;455341.3644219996;253801.27034056993;255056.51255035817;459626.4606523025;202385.35071980796;230048.06080316275;274.15687874015936;1098589.7458674714;375206.28454564593;69110.56098880908;517676.6397520364;0;10;9;4;12;14;10;0;36;36;350299082355.6747;133930940120.00926;297073564055.5512;71905.33966719036;17063.6602921888;-0.0;8335.852233896963;1482407.4473484717;259320.27668229208;0.0;503116.764479002;4.6352169687318545;0.3943316772906046
1618;2019-08-09 19:58:45.132;614;604;226;226;190;56;189;30;-21;32;752;250;-22;23;197;128;269;416;208;179;188;-93;653;371;376;144;376;306;652;466.0;-1.0;1845.0;358.0;126.0;98;82;93;1;0;0;1;0;0;0;1;1;0;1;0;29810.5546875;12323.7666015625;6534.9873046875;3002.02563476562;605.0;322756;602.0;1196.0;Calculated values ==>;1565373525.132;334.56;333.56;295.76000000000005;295.76000000000005;292.16;278.76000000000005;275.5313989812953;292.06;276.16;271.06;276.36;348.36;298.16;270.96000000000004;275.46000000000004;292.86;285.96000000000004;300.06;314.76000000000005;291.06;291.96000000000004;333.36;333.66;263.86;243.40439225979637;268.3187672390254;275.5313989812953;293.96000000000004;6530000.0;3710000.0;3760000.0;1440000.0;3760000.0;3060000.0;6520000.0;0.07766666666666668;0.0;0.3075;0.059666666666666666;0.021;0.09866666666666668;3.014326894411008;12323.7666015625;6534.9873046875;3002.02563476562;29810.5546875;479426.2774396648;478035.79514683894;261855.78687403907;261855.78687403907;248376.10906091583;429398.2889081932;455478.0284446569;437742.05038880615;471369.63528795214;528621.3905861635;473636.56074520265;437585.1090581189;444367.2948173599;456616.80254018545;447341.6874056495;401178.62651871203;445614.50512124266;454038.8304401844;455334.9104170445;252546.06836287308;253801.27034056993;458809.0398322515;204192.07869104392;216465.09766242467;274.8851805864352;1099083.6272578326;375406.07983382634;69159.68586445505;517785.01486551046;0;10;9;4;12;14;10;0;36;36;350522997985.2976;134017384759.8637;297256658605.24286;71816.61629706189;15192.145348092052;-0.0;23568.488191789158;1483605.7491156885;259589.21394133806;0.0;503382.77134801156;5.05824824908352;0.3500361940042906
1619;2019-08-09 19:59:45.112;614;606;221;222;187;65;193;47;-19;38;750;252;-20;25;189;134;269;468;210;184;193;-103;656;382;387;147;387;308;656;364.0;0.0;970.0;146.0;162.0;100;99;98;1;0;0;1;0;0;0;1;1;0;1;0;29287.576171875;12865.1484375;6582.86279296875;3107.83129882812;603.0;322757;601.0;1197.0;Calculated values ==>;1565373585.112;334.56;333.76000000000005;295.26000000000005;295.36;291.86;279.66;276.6576332772354;292.46000000000004;277.86;271.26000000000005;276.96000000000004;348.16;298.36;271.16;275.66;292.06;286.56;300.06;319.96000000000004;291.56;292.46000000000004;333.26000000000005;333.46000000000004;262.86;244.02132995426717;268.5567601203482;276.6576332772354;294.16;6559999.999999999;3820000.0000000005;3870000.0000000005;1470000.0;3870000.0000000005;3080000.0;6559999.999999999;0.06066666666666667;0.0;0.16166666666666665;0.024333333333333332;0.027000000000000003;0.08766666666666667;3.017164517163445;12865.1484375;6582.86279296875;3107.83129882812;29287.576171875;479076.2092912163;477865.37405674654;259543.8001527547;259947.72887536368;247228.57005638382;428611.97810654406;454199.8141038911;437601.09044165985;471565.593789997;528257.9626010839;473612.084816069;437443.34373287327;444256.7904090801;453612.4811410263;446155.4428500371;399437.34379637626;455000.7011699946;452873.86361860676;454199.8141038911;252127.67657613798;252964.46457616048;457307.1708355011;207297.25307225832;223388.394948761;276.1270934754139;1099575.9475203427;375615.91749001015;69210.58436709303;517894.2938445532;0;10;9;4;12;14;10;0;36;36;350751821685.37036;134104655659.89145;297440797205.3014;37232.45370805325;6083.5746655722405;-0.0;20234.46774593307;1484514.1884519367;259766.4525089527;0.0;503747.6743060643;2.8174738335318392;0.15819085528490434
1620;2019-08-09 20:00:45.123;620;611;218;217;182;53;182;49;-17;44;748;253;-19;30;190;128;269;511;211;186;182;-111;688;371;377;152;375;309;682;130.0;-1.0;1824.0;256.0;212.0;1;99;98;1;0;0;1;0;1;0;1;1;0;1;0;41212.4765625;13529.2314453125;19299.767578125;3123.09692382812;607.0;322758;602.0;1193.0;Calculated values ==>;1565373645.123;335.16;334.26000000000005;294.96000000000004;294.86;291.36;278.46000000000004;275.5313989812953;291.36;278.06;271.46000000000004;277.56;347.96000000000004;298.46000000000004;271.26000000000005;276.16;292.16;285.96000000000004;300.06;324.26000000000005;291.76000000000005;291.36;333.36;333.86;262.06;245.02929689885198;268.67533136820026;275.5313989812953;294.26000000000005;6880000.0;3710000.0;3770000.0000000005;1520000.0;3750000.0;3090000.0;6820000.0;0.021666666666666667;0.0;0.304;0.042666666666666665;0.035333333333333335;0.057;3.0064489323249157;13529.2314453125;19299.767578125;3123.09692382812;41212.4765625;476213.6253789702;475525.72816898715;257008.42767343528;256638.0468402045;244766.01771374146;429398.2889081932;454302.45103706483;437688.5006598165;471498.90608827857;527971.0873810626;473600.00640627457;437372.52749135875;444783.8392473439;455787.6031899191;447341.6874056495;280580.5845540978;458813.9231395322;454879.6216616864;454302.45103706483;252546.06836287308;254638.09398592086;455667.0682254183;204042.9501932609;236875.35143828127;274.8276252403932;1100163.5556674066;375835.9109801466;69262.5182883512;518110.02197359165;0;10;9;4;12;15;10;0;36;36;350981063705.05707;134194372104.76883;297625931140.0484;71028.24734183289;10735.962369372048;-0.0;12393.344677130664;1485416.5263577458;259906.64101390055;0.0;504019.6225905983;2.6189726052813582;0.19830725556530893
1621;2019-08-09 20:01:45.114;633;619;219;218;180;46;117;41;-16;44;734;257;-17;35;194;124;269;537;208;184;117;-109;674;365;370;140;368;311;666;127.0;-1.0;1584.0;436.0;195.0;3;0;98;1;0;0;1;0;1;0;1;1;1;1;0;40709.8203125;13228.3623046875;18954.87890625;4059.14501953125;611.0;322759;606.0;1193.0;Calculated values ==>;1565373705.114;336.46000000000004;335.06;295.06;294.96000000000004;291.16;277.76000000000005;274.9066339382667;284.86;277.26000000000005;271.56;277.56;346.56000000000006;298.86;271.46000000000004;276.66;292.56;285.56;300.06;326.86;291.56;284.86;333.76000000000005;334.26000000000005;262.26000000000005;242.56692532238324;268.91163127593666;274.9066339382667;293.96000000000004;6740000.000000001;3650000.0;3700000.0;1400000.0;3679999.9999999995;3110000.0;6659999.999999999;0.021166666666666667;0.0;0.264;0.07266666666666667;0.0325;0.05366666666666667;3.0058128973080422;13228.3623046875;18954.87890625;4059.14501953125;40709.8203125;479859.21748854127;478663.3689805632;258199.08318510398;257813.51342936265;244624.70187947148;429811.8947417682;445832.15040015994;437389.9950341223;473079.08457772195;526345.1042883811;473814.0447474718;437231.03110804653;445112.2951963821;457501.3759310873;447870.78749936516;283266.48661649553;465611.41323234385;455767.2617528169;445832.15040015994;254219.67992080047;256311.7953858065;457803.4199825874;201220.1562984179;235726.0281707899;273.70129497608974;1100846.1390738238;376058.85748172324;69322.36132691847;518428.762876919;0;10;9;4;12;15;10;0;36;37;351205130090.71246;134281958965.02502;297811903240.5924;62348.837426225975;18645.050494382984;-0.0;11275.695226309525;1486527.835346041;260151.44606221517;0.0;504216.8350040706;2.5459025396442585;0.2133578236639308
1622;2019-08-09 20:02:45.134;637;620;227;226;185;42;132;37;-16;42;719;262;-17;38;197;124;269;544;209;178;132;-95;661;362;368;142;366;310;654;251.0;-1.0;1263.0;488.0;196.0;3;0;98;1;0;0;1;0;1;0;1;1;1;1;0;40690.57421875;12967.9482421875;18573.11328125;4029.14819335938;613.0;322760;608.0;1196.0;Calculated values ==>;1565373765.134;336.86;335.16;295.86;295.76000000000005;291.66;277.36;274.5913991737795;286.36;276.86;271.56;277.36;345.06000000000006;299.36;271.46000000000004;276.96000000000004;292.86;285.56;300.06;327.56;290.96000000000004;286.36;333.96000000000004;334.46000000000004;263.66;242.98782864720522;268.7936212382143;274.5913991737795;294.06;6609999.999999999;3620000.0000000005;3679999.9999999995;1420000.0;3660000.0;3100000.0;6540000.000000001;0.04183333333333333;0.0;0.21050000000000002;0.08133333333333333;0.03266666666666666;0.07449999999999998;3.013051628219743;12967.9482421875;18573.11328125;4029.14819335938;40690.57421875;481943.1400559528;480209.36420713394;262149.2724133448;261725.47701713265;246637.08410177377;430014.67791919125;448518.00576608005;437618.5379703155;472620.9849758201;524845.4384302049;474537.04036943614;437460.313363465;445742.4428687401;458240.58495806623;448435.30934844184;396247.52004157746;468385.9320153889;455250.41761470324;448518.00576608005;255056.51255035817;257148.6733736563;458916.8844850441;200200.92934766706;227363.96120644303;273.28721801246553;1101524.701806909;376277.2328370738;69389.78623781895;518741.6003894715;0;10;9;4;12;15;10;0;36;37;351426603890.6421;134366587164.99814;297998265340.5332;49976.4066150675;21042.23101784;-0.0;16475.976319692956;1487464.1910606544;260482.28365049386;0.0;504448.1760215236;2.459772226512456;0.20074594372004312
1623;2019-08-09 20:03:45.125;634;619;235;235;192;40;140;34;-17;41;724;263;-18;38;199;125;269;544;209;175;140;-81;654;360;365;140;363;309;647;217.0;-2.0;1237.0;408.0;203.0;1;0;98;1;0;0;1;0;1;0;1;1;1;1;0;41610.5703125;12803.78125;18265.77734375;4024.0791015625;612.0;322761;608.0;1196.0;Calculated values ==>;1565373825.125;336.56;335.06;296.66;296.66;292.36;277.16;274.38016830617;287.16;276.56;271.46000000000004;277.26000000000005;345.56000000000006;299.46000000000004;271.36;276.96000000000004;293.06;285.66;300.06;327.56;290.66;287.16;333.96000000000004;334.36;265.06;242.56692532238324;268.67533136820026;274.38016830617;294.06;6540000.000000001;3600000.0;3650000.0;1400000.0;3629999.9999999995;3090000.0;6470000.0;0.036166666666666666;0.0;0.20616666666666666;0.068;0.03383333333333333;0.07;3.0132116644081917;12803.78125;18265.77734375;4024.0791015625;41610.5703125;482289.3191859912;480866.3791786071;266262.27336196875;266262.27336196875;249246.05703660115;430148.3826014536;450267.5999175554;437688.5006598165;472784.61766108364;525450.5152163095;474784.40670321905;437530.6787186241;445937.77994195605;458994.64414827694;448957.8089849145;400610.56984800217;469311.69855899824;455328.4357522933;450267.5999175554;255056.51255035817;256730.23209357203;460646.13932767586;200359.6860929357;232212.60327296832;273.34120088250756;1102210.4418008525;376491.96503462153;69456.88639867211;519048.54509574454;0;10;9;4;12;15;10;0;36;37;351646470905.4114;134451174474.9094;298183937485.3384;48929.290603205256;17699.478819962333;-0.0;15263.849765121096;1488288.2815711538;260805.08280499958;0.0;504712.6348971703;2.3335460375835355;0.18550138902829966
1624;2019-08-09 20:04:45.085;631;616;237;236;193;38;146;32;-18;39;735;264;-20;37;201;125;269;535;209;173;145;-73;650;359;364;140;362;308;643;84.0;-1.0;1288.0;349.0;219.0;1;0;98;1;0;0;1;0;1;0;1;1;1;1;0;42178.58984375;12717.3427734375;18134.583984375;3994.60913085938;611.0;322762;607.0;1194.0;Calculated values ==>;1565373885.085;336.26000000000005;334.76000000000005;296.86;296.76000000000005;292.46000000000004;276.96000000000004;274.27422755570615;287.76000000000005;276.36;271.36;277.06;346.66;299.56;271.16;276.86;293.26000000000005;285.66;300.06;326.66;290.46000000000004;287.66;333.86;334.26000000000005;265.86;242.56692532238324;268.5567601203482;274.27422755570615;294.06;6500000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3080000.0;6430000.0;0.014;0.0;0.21466666666666667;0.05816666666666667;0.0365;0.050499999999999996;3.0083324387140005;12717.3427734375;18134.583984375;3994.60913085938;42178.58984375;482298.3748695524;480881.4484852162;267587.34059959813;267091.4769398256;249748.2169071051;430214.79039162316;451330.781055514;437758.51091407164;472588.21769833704;526684.6063051462;475031.14827316673;437443.34373287327;445989.41915652953;459426.34033382544;449143.14751316624;402816.42881208804;468392.51639032026;455213.39265390526;451184.32253446244;254638.09398592086;256311.7953858065;461453.7569614343;200500.13415353993;248988.9071294038;273.3921642583194;1102908.2193072643;376704.49928426306;69523.66425238349;519351.67921610887;0;10;9;4;12;15;10;0;36;37;351865025105.5504;134535118474.9628;298368914085.45605;50931.46487792747;15178.80239332586;-0.0;10210.86847795546;1489119.8997520506;261078.88582483333;0.0;504924.7826897851;2.190207255982071;0.1813234954189783
1625;2019-08-09 20:05:45.115;628;614;236;235;189;38;137;31;-20;38;745;263;-21;37;203;122;269;508;208;170;138;-72;648;358;364;140;362;306;642;-2.0;-1.0;1176.0;307.0;222.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42286.93359375;12807.337890625;18089.845703125;3981.1328125;611.0;322763;607.0;1195.0;Calculated values ==>;1565373945.115;335.96000000000004;334.56;296.76000000000005;296.66;292.06;276.96000000000004;274.1680685717883;286.86;276.26000000000005;271.16;276.96000000000004;347.66;299.46000000000004;271.06;276.86;293.46000000000004;285.36;300.06;323.96000000000004;290.16;286.96000000000004;333.86;334.26000000000005;265.96000000000004;242.56692532238324;268.3187672390254;274.1680685717883;293.96000000000004;6480000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;3060000.0;6420000.0;0.0;0.0;0.196;0.051166666666666666;0.037000000000000005;0.037000000000000005;3.0108519801199582;12807.337890625;18089.845703125;3981.1328125;42286.93359375;482082.62959827395;480700.5149396693;267180.89206274465;266689.5313080291;248410.69116720316;430280.9020939914;450005.2370249497;437898.67151236854;472489.9908694221;527888.4794726515;475170.26551688096;437742.05038880615;446377.6748942886;459698.9584401166;448882.6159333553;403858.4746711358;464096.8959907089;454788.45466149546;450153.3575985836;254638.09398592086;256311.7953858065;461554.5737613963;200232.651459722;267180.89206274465;273.2825338011888;1103612.4506085888;376917.31130919827;69590.16200080456;519653.7003984845;0;10;9;4;12;15;10;0;36;37;352083534305.4463;134619160474.92274;298553206185.3682;46582.53993031872;13370.971691102335;-0.0;6769.981224826043;1489932.9227667518;261316.9195661488;0.0;505066.36052411457;1.913036514408437;0.163729516021707
1626;2019-08-09 20:06:45.106;627;614;235;234;187;37;128;30;-21;37;751;263;-23;36;204;120;269;501;209;167;128;-77;651;357;362;140;360;304;644;-1.0;-1.0;1209.0;338.0;225.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42607.51953125;12840.9453125;18230.859375;3938.22827148438;610.0;322764;606.0;1194.0;Calculated values ==>;1565374005.106;335.86;334.56;296.66;296.56;291.86;276.86;274.0616903277293;285.96000000000004;276.16;271.06;276.86;348.26;299.46000000000004;270.86;276.76000000000005;293.56;285.16;300.06;323.26000000000005;289.86;285.96000000000004;333.76000000000005;334.16;265.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;294.06;6509999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3040000.0;6440000.000000001;0.0;0.0;0.20149999999999998;0.05633333333333333;0.0375;0.0375;3.008491849575054;12840.9453125;18230.859375;3938.22827148438;42607.51953125;481594.45741429896;480469.91753455874;266516.3376566187;266036.22991635534;247658.32785963343;430346.717906069;449034.25525399565;438194.52980446257;472391.7460337592;528670.499479957;475426.5194919718;437883.18805776763;446621.9564447741;460147.9425315409;448771.1479744428;402280.9724841676;462634.18323262566;454701.3540030205;449034.25525399565;254219.67992080047;255893.36323571714;461050.1907029982;199756.49604323215;266516.3376566187;273.0904215751502;1104319.7982658218;377131.01494197943;69656.14677723384;519956.32753960334;0;10;9;4;12;15;10;0;36;37;352301301635.21783;134703147874.83463;298736178735.1763;48045.26380288792;14719.54479916682;-0.0;6844.421909901636;1490721.36951228;261550.97209017654;0.0;505179.7968654477;1.9882652093903;0.17356072648394127
1627;2019-08-09 20:07:45.106;628;615;233;232;185;36;124;28;-23;36;755;264;-25;37;205;117;269;514;210;162;124;-85;652;356;361;139;359;303;645;91.0;-1.0;1196.0;437.0;228.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42814.29296875;12868.9423828125;18278.9296875;3944.41430664062;610.0;322765;606.0;1200.0;Calculated values ==>;1565374065.106;335.96000000000004;334.66;296.46000000000004;296.36;291.66;276.76000000000005;273.955091788801;285.56;275.96000000000004;270.86;276.76000000000005;348.66;299.56;270.66;276.86;293.66;284.86;300.06;324.56;289.36;285.56;333.76000000000005;334.16;264.66;242.35481222062532;267.9596281332873;273.955091788801;294.16;6520000.0;3560000.0;3610000.0;1390000.0;3590000.0;3030000.0;6450000.0;0.015166666666666667;0.0;0.19933333333333333;0.07283333333333333;0.038;0.05316666666666667;3.023609899070407;12868.9423828125;18278.9296875;3944.41430664062;42814.29296875;481628.75191025244;480502.9770927467;265481.12686884985;265014.99840299215;246951.8755001016;430412.23801567365;448622.2857995223;438109.25301780854;472424.9728513876;529165.2014758766;475671.37945810385;437798.07955487026;446955.08328484115;460438.91947669676;448511.2461311931;401735.2243281723;464676.9250635451;454161.71719194663;448622.2857995223;254219.67992080047;255893.36323571714;460394.52767461026;198922.77821901988;246494.26252046574;272.7561290130533;1105031.6467033217;377345.26400610706;69721.83546538488;520260.57578179083;0;10;9;4;12;15;10;0;36;37;352518201635.21783;134786847874.83463;298918278735.1763;47677.837309891875;19043.85908534883;-0.0;10746.473237669841;1491519.062021553;261832.33378921417;0.0;505326.3876583441;2.207555495266556;0.1923301118550072
1628;2019-08-09 20:08:45.127;629;616;232;231;183;35;117;27;-25;35;757;265;-26;36;206;115;269;531;208;158;117;-90;653;355;361;139;359;301;646;-3.0;-1.0;1228.0;448.0;223.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42797.82421875;12890.087890625;18380.96484375;3910.62158203125;611.0;322766;606.0;1197.0;Calculated values ==>;1565374125.127;336.06;334.76000000000005;296.36;296.26000000000005;291.46000000000004;276.66;273.8482719121499;284.86;275.86;270.66;276.66;348.86;299.66;270.56;276.76000000000005;293.76000000000005;284.66;300.06;326.26000000000005;288.96000000000004;284.86;333.76000000000005;334.26000000000005;264.16;242.35481222062532;267.7187500070086;273.8482719121499;293.96000000000004;6530000.0;3550000.0;3610000.0;1390000.0;3590000.0;3010000.0;6459999.999999999;0.0;0.0;0.20466666666666666;0.07466666666666667;0.03716666666666667;0.03716666666666667;3.0158910629318747;12890.087890625;18380.96484375;3910.62158203125;42797.82421875;481663.17411609774;480536.16634471866;264936.4946278054;264477.7182942891;246253.19044337297;430477.46260093397;447568.6055282521;438249.86041294545;472326.8440106818;529526.8628537641;476042.72922760056;438095.2167564963;447196.8515329987;460573.8461640964;448400.58874310774;401178.62651871203;467341.21257386135;453591.65705251123;447568.6055282521;254219.67992080047;256311.7953858065;459889.1795253615;198385.1218537701;264936.4946278054;272.53832188858803;1105745.3307169722;377559.9977227494;69787.31700847205;520566.18182832474;0;10;9;4;12;15;10;0;36;37;352734877445.74805;134870277065.03877;299099542155.6198;49092.316491777885;19525.636306145494;-0.0;6787.826788466601;1492325.7622181561;262153.85874595825;0.0;505472.55796729465;2.1433254969115;0.1975632841061997
1629;2019-08-09 20:09:45.127;631;618;230;229;180;33;117;26;-26;34;758;264;-27;37;207;114;269;547;205;158;117;-93;654;353;359;138;357;300;648;85.0;-1.0;1284.0;318.0;222.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42824.52734375;12949.6162109375;18366.759765625;3911.75268554688;612.0;322767;607.0;1198.0;Calculated values ==>;1565374185.127;336.26000000000005;334.96000000000004;296.16;296.06;291.16;276.46000000000004;273.6339639331285;284.86;275.76000000000005;270.56;276.56;348.96000000000004;299.56;270.46000000000004;276.86;293.86;284.56;300.06;327.86;288.96000000000004;284.86;333.86;334.36;263.86;242.14157278889297;267.5978703862781;273.6339639331285;293.66;6540000.000000001;3529999.9999999995;3590000.0;1380000.0;3570000.0000000005;3000000.0;6480000.0;0.014166666666666666;0.0;0.214;0.053000000000000005;0.037000000000000005;0.05116666666666667;3.018250479900513;12949.6162109375;18366.759765625;3911.75268554688;42824.52734375;481845.8200587492;480602.9336450836;263876.0664373248;263430.7162789545;245202.44456523968;430607.02586249536;447947.4875795486;438320.22817239247;472360.27449258295;529707.431855792;476053.19004289835;438165.9764317512;447526.6763927691;461017.6682793448;448626.04989826377;400610.56984800217;469661.7671992315;453935.118180479;447947.4875795486;254638.09398592086;256730.23209357203;459739.855471695;198804.90479200915;245859.6210306413;272.69688295067385;1106458.8503133263;377775.32859026245;69852.50346070186;520872.4128667362;0;10;9;4;12;15;10;0;36;37;352950877445.74805;134953377065.03877;299279842155.6198;51256.27920340203;13829.552386023352;-0.0;10340.162505085758;1493162.000515616;262431.8186517263;0.0;505615.2912114076;2.141072970919336;0.17031061705340445
