;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1630;2019-08-09 20:10:45.138;634;620;229;228;179;32;126;25;-26;33;758;262;-28;35;208;113;269;560;207;157;126;-95;654;353;358;137;356;300;648;322.0;0.0;1329.0;306.0;219.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42776.48828125;12981.74609375;18460.4453125;3915.45581054688;613.0;322768;608.0;1199.0;Calculated values ==>;1565374245.138;336.56;335.16;296.06;295.96000000000004;291.06;276.36;273.6339639331285;285.76000000000005;275.66;270.56;276.46000000000004;348.96000000000004;299.36;270.36;276.66;293.96000000000004;284.46000000000004;300.06;329.16;288.86;285.76000000000005;333.96000000000004;334.46000000000004;263.66;241.92719264551067;267.5978703862781;273.6339639331285;293.86;6540000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3000000.0;6480000.0;0.05366666666666667;0.0;0.22149999999999997;0.051000000000000004;0.0365;0.09016666666666667;3.020609450029658;12981.74609375;18460.4453125;3915.45581054688;42776.48828125;482289.3191859912;480899.93947747815;263430.7162789545;262989.9679547545;244877.77313780977;430607.02586249536;449475.90781337186;438320.22817239247;472393.7743832905;529707.431855792;475820.14095762314;438011.42202021845;447247.5373922678;461305.4655017553;448477.7430821711;400610.56984800217;471729.2697523227;453964.3480236113;449475.90781337186;255056.51255035817;257148.6733736563;459692.06448788795;199197.79557210626;225199.66181018346;272.85258655539275;1107172.3228885557;377991.46289319854;69917.74215631535;521179.36250575323;0;10;9;4;12;15;10;0;36;37;353166016880.45404;135035892189.926;299459875155.3738;52965.61882096339;13285.207714704868;-0.0;20222.241514620822;1494030.6755591983;262657.8164109181;0.0;505870.02460378536;2.4456680479918775;0.16736016415314964
1631;2019-08-09 20:11:45.148;636;622;228;227;179;31;129;24;-26;32;760;262;-27;36;210;113;269;568;208;158;128;-97;656;351;357;133;355;301;650;91.0;-3.0;1392.0;157.0;216.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42821.3828125;12991.94140625;18534.00390625;3958.84643554688;614.0;322769;609.0;1199.0;Calculated values ==>;1565374305.148;336.76000000000005;335.36;295.96000000000004;295.86;291.06;276.26000000000005;273.4187578820637;286.06;275.56;270.56;276.36;349.16;299.36;270.46000000000004;276.76000000000005;294.16;284.46000000000004;300.06;329.96000000000004;288.96000000000004;285.96000000000004;334.06;334.56;263.46000000000004;241.05796691057077;267.7187500070086;273.4187578820637;293.96000000000004;6559999.999999999;3510000.0;3570000.0000000005;1330000.0;3550000.0;3010000.0;6500000.0;0.015166666666666667;0.0;0.232;0.026166666666666668;0.036000000000000004;0.05116666666666667;3.0204488330588224;12991.94140625;18534.00390625;3958.84643554688;42821.3828125;482359.22931095265;480967.4469516034;262850.4064944181;262417.0353550218;244812.68546823598;430735.4089219946;450101.01517322107;438095.2167564963;472820.39598721155;529839.7408841682;475692.7112549988;437940.2675631159;447196.8515329987;461725.47914583527;448850.7934050463;399437.34379637626;472734.09755188844;454276.7513207329;449954.1027053573;255474.93562877487;257567.11924055516;460105.82121038553;199439.60349407385;244054.37042591214;272.9397541810857;1107885.7573668223;378207.9463635634;69983.37227821993;521487.7009637066;0;10;9;4;12;15;10;0;36;37;353380552630.4199;135116905689.91312;299640205205.3451;55368.10227688201;6820.76603024349;-0.0;10535.20296829828;1494933.607031705;262825.3941170629;0.0;506126.37935977516;2.049443372580215;0.1464879797861345
1632;2019-08-09 20:12:45.129;639;623;228;227;178;30;136;23;-25;31;764;263;-27;33;211;112;269;575;210;160;136;-99;656;350;355;132;354;301;650;-2.0;-2.0;1395.0;277.0;212.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42717.234375;13009.3955078125;18495.5859375;3949.21704101562;615.0;322770;610.0;1195.0;Calculated values ==>;1565374365.129;337.06;335.46000000000004;295.96000000000004;295.86;290.96000000000004;276.16;273.3108153835814;286.76000000000005;275.46000000000004;270.66;276.26000000000005;349.56000000000006;299.46000000000004;270.46000000000004;276.46000000000004;294.26000000000005;284.36;300.06;330.66;289.16;286.76000000000005;334.16;334.66;263.26000000000005;240.83765695389522;267.7187500070086;273.3108153835814;294.16;6559999.999999999;3500000.0;3550000.0;1320000.0;3540000.0;3010000.0;6500000.0;0.0;0.0;0.23249999999999998;0.04616666666666667;0.035333333333333335;0.035333333333333335;3.010212013423792;13009.3955078125;18495.5859375;3949.21704101562;42717.234375;482801.8768451226;481115.85847055435;262850.4064944181;262417.0353550218;244490.06952061673;430799.1582183253;451480.83890531765;438249.86041294545;472853.8412306012;530256.7858949634;475809.4393646639;437940.2675631159;446775.9409123972;462010.81260629336;448889.3037529973;399437.34379637626;473827.73057339335;454897.47462011676;451480.83890531765;255893.36323571714;257985.5697089033;460058.9876119899;198273.08989558884;262850.4064944181;272.4732403879663;1108598.3534491772;378424.55555634864;70049.25193863179;521796.1831618233;0;10;9;4;12;15;10;0;36;37;353594084990.2298;135196380514.84235;299820748015.1843;55794.59914528541;12085.782277907183;-0.0;6664.941945185117;1495859.6695300476;262982.898793877;0.0;506269.668511322;2.102580979150437;0.1762871632496024
1633;2019-08-09 20:13:45.129;641;624;228;227;179;29;145;23;-26;30;770;262;-27;33;212;113;269;579;205;163;145;-99;656;349;354;131;353;301;649;322.0;-1.0;1285.0;312.0;207.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42690.05078125;12951.654296875;18500.71875;3965.36206054688;616.0;322771;611.0;1197.0;Calculated values ==>;1565374425.129;337.26;335.56;295.96000000000004;295.86;291.06;276.06;273.20264511476705;287.66;275.46000000000004;270.56;276.16;350.16;299.36;270.46000000000004;276.46000000000004;294.36;284.46000000000004;300.06;331.06;289.46000000000004;287.66;334.26000000000005;334.76000000000005;263.26000000000005;240.61611355647437;267.7187500070086;273.20264511476705;293.66;6559999.999999999;3490000.0;3540000.0;1310000.0;3529999.9999999995;3010000.0;6490000.000000001;0.05366666666666667;0.0;0.21416666666666667;0.052000000000000005;0.034499999999999996;0.08816666666666667;3.0150893184951064;12951.654296875;18500.71875;3965.36206054688;42690.05078125;483096.33213940455;481378.2958788567;262919.94338752516;262485.1060062135;244845.17592275722;430862.6128555636;452948.3446998514;438095.2167564963;472887.3552016489;530882.0883741961;475692.7112549988;437940.2675631159;446775.9409123972;462295.1400144604;449221.50523940375;399437.34379637626;474572.32550796843;455485.02259338234;452948.3446998514;256311.7953858065;258404.02479325983;460212.10681548814;198067.72899321833;223444.6824518601;272.3874411610867;1109310.0808254792;378640.8976380544;70115.20676447813;522104.4857008858;0;10;9;4;12;15;10;0;36;37;353806784990.2298;135275280514.84235;300001348015.1843;51405.88696263536;13631.507646758031;-0.0;20234.5728881979;1496753.0069142804;263197.2095432492;0.0;506493.8311349335;2.407606450241995;0.1636427168587567
1634;2019-08-09 20:14:45.110;642;626;228;227;179;28;152;22;-26;29;776;261;-28;30;213;113;269;582;208;166;152;-100;655;348;353;129;351;300;649;179.0;-1.0;1368.0;321.0;202.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42584.23828125;12966.6943359375;18557.935546875;3954.76953125;617.0;322772;612.0;1199.0;Calculated values ==>;1565374485.11;337.36;335.76000000000005;295.96000000000004;295.86;291.06;275.96000000000004;273.0942459734351;288.36;275.36;270.56;276.06;350.76;299.26000000000005;270.36;276.16;294.46000000000004;284.46000000000004;300.06;331.36;289.76000000000005;288.36;334.36;334.86;263.16;240.16925963744896;267.5978703862781;273.0942459734351;293.96000000000004;6550000.0;3479999.9999999995;3529999.9999999995;1290000.0;3510000.0;3000000.0;6490000.000000001;0.029833333333333333;0.0;0.228;0.0535;0.033666666666666664;0.0635;3.019965907676313;12966.6943359375;18557.935546875;3954.76953125;42584.23828125;483354.8899770166;481674.07568856067;262919.94338752516;262485.1060062135;244845.17592275722;430925.7729439634;454112.3874095661;438320.22817239247;473051.3374214201;531582.2435752349;475703.533687352;438011.42202021845;446546.43397511006;462729.1656969621;449405.9972646804;400030.3868660462;475035.7387336114;456068.57679068804;454112.3874095661;256730.23209357203;258822.4845140824;460417.9657329066;197693.0070708923;232275.2672702619;272.2340815044905;1110020.4748709935;378856.8154808267;70181.18696067044;522413.2100260805;0;10;9;4;12;15;10;0;36;37;354018817825.041;135353255814.77292;300181590920.02386;54863.00641114204;14055.785288417766;-0.0;14086.657128845816;1497638.3005931382;263427.86392048065;0.0;506779.7508149084;2.3395392875648806;0.1784486692472589
1635;2019-08-09 20:15:45.110;644;627;228;227;181;26;158;21;-27;29;779;261;-29;25;214;113;269;584;208;170;158;-98;653;346;351;136;350;300;647;-2.0;-1.0;1340.0;278.0;196.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;41344.5703125;12471.3046875;18489.650390625;3166.99487304688;617.0;322773;612.0;1196.0;Calculated values ==>;1565374545.11;337.56000000000006;335.86;295.96000000000004;295.86;291.26000000000005;275.76000000000005;272.8767566201714;288.96000000000004;275.26000000000005;270.46000000000004;276.06;351.06000000000006;299.26000000000005;270.26000000000005;275.66;294.56;284.46000000000004;300.06;331.56;290.16;288.96000000000004;334.36;334.86;263.36;241.71165711629368;267.5978703862781;272.8767566201714;293.96000000000004;6530000.0;3460000.0;3510000.0;1360000.0;3500000.0;3000000.0;6470000.0;0.0;0.0;0.22333333333333333;0.04633333333333333;0.03266666666666666;0.03266666666666666;3.012409696064112;12471.3046875;18489.650390625;3166.99487304688;41344.5703125;483870.2407094247;482048.6255635889;263060.4880421809;262622.652458095;245561.9295100284;431051.2098666511;455290.9539762602;438165.9764317512;472134.0588697756;531894.4433080523;475703.533687352;437856.56215164;445840.54513808986;463010.93002433755;449773.2789485789;401178.62651871203;475588.0996388058;456949.75120797363;455290.9539762602;256730.23209357203;258822.4845140824;459543.8889846631;197170.64766668086;263060.4880421809;272.0174733569342;1110719.8816092748;379068.79880602204;70240.53499737292;522721.93990889296;0;10;9;4;12;15;10;0;36;37;354230017825.041;135432755814.77292;300361590920.02386;53822.29009086571;12156.626847733178;-0.0;6279.5285538465905;1498544.0113973217;263646.3006882819;0.0;506949.4690289309;2.1172805748903265;0.17767515233613446
1636;2019-08-09 20:16:45.131;645;628;229;228;180;24;163;21;-26;29;772;260;-28;22;215;113;268;585;207;173;162;-97;653;344;349;137;347;301;647;-2.0;-2.0;1543.0;85.0;194.0;0;99;93;1;0;0;1;0;1;0;1;0;1;1;0;41300.5;12352.4326171875;18561.912109375;3141.1318359375;618.0;322774;613.0;1197.0;Calculated values ==>;1565374605.131;337.66;335.96000000000004;296.06;295.96000000000004;291.16;275.56;272.6583383277491;289.46000000000004;275.26000000000005;270.56;276.06;350.36;299.16;270.36;275.36;294.66;284.46000000000004;299.96000000000004;331.66;290.46000000000004;289.36;334.46000000000004;334.96000000000004;263.46000000000004;241.92719264551067;267.7187500070086;272.6583383277491;293.86;6530000.0;3440000.0;3490000.0;1370000.0;3470000.0000000005;3010000.0;6470000.0;0.0;0.0;0.25716666666666665;0.014166666666666666;0.03233333333333333;0.03233333333333333;3.0147673696448303;12352.4326171875;18561.912109375;3141.1318359375;41300.5;484016.3689663706;482195.8172676856;263502.81207920995;263060.4880421809;245235.5477372166;431175.4696738307;456315.9007471617;438095.2167564963;472002.15594002855;531090.452907455;475459.0874958707;437785.01000687695;445217.6754897761;463589.8710328895;450138.3238447166;400586.6830732339;475741.47485571937;457685.4389576908;456178.13397284126;257148.6733736563;259240.94887492666;459490.2302056566;198149.2526703885;263502.81207920995;272.39934392134944;1111408.8315783532;379275.7356866346;70293.12111877937;523030.8109975394;0;10;9;4;12;15;10;0;36;37;354440091325.55505;135514684479.97339;300541954025.4652;61706.10376414405;3702.3305150829647;-0.0;6229.835407894078;1499507.084972952;263778.5049219212;0.0;507053.7502145121;2.1035756042247016;0.152631814830136
1637;2019-08-09 20:17:48.111;646;629;230;228;180;23;165;19;-25;27;772;259;-27;27;217;113;268;586;209;176;165;-95;652;342;347;136;346;302;646;-2.0;-1.0;1520.0;126.0;192.0;0;99;93;1;0;0;1;0;1;0;1;0;1;1;0;41450.75390625;12352.873046875;18564.587890625;3150.115234375;619.0;322775;614.0;1197.0;Calculated values ==>;1565374668.111;337.76;336.06;296.16;295.96000000000004;291.16;275.46000000000004;272.43898195401505;289.66;275.06;270.66;275.86;350.36;299.06;270.46000000000004;275.86;294.86;284.46000000000004;299.96000000000004;331.76000000000005;290.76000000000005;289.66;334.56;335.06;263.66;241.71165711629368;267.8393353686513;272.43898195401505;294.06;6520000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;3020000.0;6459999.999999999;0.0;0.0;0.2533333333333333;0.021;0.032;0.032;3.014606127788339;12352.873046875;18564.587890625;3150.115234375;41450.75390625;484272.8726097367;482455.7722654342;264024.1042708818;263131.51170654356;245268.7615559897;431298.55289687274;456919.08250495105;438024.4983934438;471938.4492427271;531015.0068793237;475214.0343977804;437713.4967235476;445733.73098647315;463998.5616000187;450501.1706051049;401156.5659184313;476016.1616245946;458414.39403182844;456919.08250495105;257567.11924055516;259659.41789560125;459846.05822849274;197344.2506138929;264024.1042708818;272.0707475205042;1112132.6751856578;379491.83848541154;70348.15205497495;523355.56474347104;0;10;9;4;12;15;10;0;36;37;354659261725.62146;135600652179.99942;300731838725.5227;60972.32943748623;5512.537959906596;-0.0;6172.639303490216;1500580.1804903657;263859.10942424485;0.0;507162.2374169509;2.1327465838578363;0.1615708346284884
1638;2019-08-09 20:18:45.122;647;629;229;228;180;22;167;18;-23;26;775;259;-25;30;218;112;268;587;210;178;167;-93;652;341;346;136;345;304;646;-2.0;-1.0;1547.0;165.0;193.0;0;97;95;1;0;0;1;0;1;0;1;0;1;1;0;41656.49609375;12545.533203125;18568.359375;3130.40698242188;619.0;322776;614.0;1196.0;Calculated values ==>;1565374725.122;337.86;336.06;296.06;295.96000000000004;291.16;275.36;272.3289490889957;289.86;274.96000000000004;270.86;275.76000000000005;350.66;299.06;270.66;276.16;294.96000000000004;284.36;299.96000000000004;331.86;290.96000000000004;289.86;334.56;335.06;263.86;241.71165711629368;268.0796299477929;272.3289490889957;294.16;6520000.0;3410000.0;3460000.0;1360000.0;3450000.0;3040000.0;6459999.999999999;0.0;0.0;0.25783333333333336;0.0275;0.03216666666666666;0.03216666666666666;3.0120876598453243;12545.533203125;18568.359375;3130.40698242188;41656.49609375;484418.58126057853;482455.7722654342;263575.4359996364;263131.51170654356;245268.7615559897;431359.6534126046;457355.01675759477;437883.18805776763;471840.61823089625;531177.0275974341;474957.12960967503;437570.5891863215;445769.9504256632;464275.9694518947;450538.60120741004;401156.5659184313;476169.0010527657;458843.72338919825;457355.01675759477;257567.11924055516;259659.41789560125;460047.35150622536;196866.5134555153;263575.4359996364;271.87593697273115;1112790.734549954;379688.98890717217;70397.88245102866;523649.59063979256;0;10;9;4;12;15;10;0;36;37;354856804840.3373;135678187139.88788;300904582055.2742;62142.13260161407;7237.473046394526;-0.0;6233.243181047659;1501555.024738312;263960.0664904163;0.0;507260.4696065771;2.2080419164470335;0.17273745946374333
1639;2019-08-09 20:19:45.132;644;618;229;228;186;39;172;21;-21;26;780;258;-23;30;209;120;268;537;208;179;172;-92;620;364;369;140;369;306;620;-2.0;-2.0;1840.0;332.0;120.0;98;99;98;1;0;0;1;0;0;0;1;0;1;1;0;29082.23828125;12083.8154296875;6141.12548828125;3133.8623046875;616.0;322777;613.0;1197.0;Calculated values ==>;1565374785.132;337.56000000000006;334.96000000000004;296.06;295.96000000000004;291.76000000000005;277.06;274.8017692304317;290.36;275.26000000000005;271.06;275.76000000000005;351.16;298.96000000000004;270.86;276.16;294.06;285.16;299.96000000000004;326.86;291.06;290.36;334.46000000000004;334.76000000000005;263.96000000000004;242.56692532238324;268.3187672390254;274.8017692304317;293.96000000000004;6200000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;6200000.0;0.0;0.0;0.30666666666666664;0.05533333333333333;0.02;0.02;3.0150893184951064;12083.8154296875;6141.12548828125;3133.8623046875;29082.23828125;487474.0711351881;483781.05728873797;265684.7373123944;265187.73818649456;248228.8717499281;429879.7862731237;454225.02672394516;437742.05038880615;471309.8407669174;531548.3773321469;474581.57522615424;437427.84448784514;445377.61611900316;459418.15383522364;447453.0441045822;415365.0676356927;471721.49181487;455224.672278144;454225.02672394516;257148.6733736563;258404.02479325983;459532.4227784258;202261.9983084538;265684.7373123944;274.10427344586174;1113380.3222512275;379894.2676865083;70450.09339545362;523855.53733234946;0;10;9;4;12;15;10;0;36;37;355071340590.30316;135761000939.87473;301087612555.24506;72213.88263797472;14235.630154005117;-0.0;3770.805788231015;1502674.8448040406;264139.0388408123;0.0;507343.8505758203;4.224034354345756;0.3681273355458917
1640;2019-08-09 20:20:45.113;627;605;231;231;190;56;179;26;-19;29;782;257;-21;29;201;127;268;453;208;180;178;-90;624;372;377;141;377;307;623;-2.0;-1.0;1780.0;285.0;112.0;98;99;98;1;0;0;1;0;0;0;1;0;1;1;0;29511.298828125;12130.267578125;6124.6953125;3138.14575195312;611.0;322778;608.0;1197.0;Calculated values ==>;1565374845.113;335.86;333.66;296.26000000000005;296.26000000000005;292.16;278.76000000000005;275.63479819532273;291.06;275.76000000000005;271.26000000000005;276.06;351.36;298.86;271.06;276.06;293.26000000000005;285.86;299.96000000000004;318.46000000000004;291.16;290.96000000000004;333.96000000000004;334.26000000000005;264.16;242.77792619122317;268.43790593516167;275.63479819532273;293.96000000000004;6240000.0;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3070000.0;6230000.0;0.0;0.0;0.2966666666666667;0.0475;0.018666666666666668;0.018666666666666668;3.0158910629318747;12130.267578125;6124.6953125;3138.14575195312;29511.298828125;484625.5614215381;481562.2885418829;266416.6646934992;266416.6646934992;249509.05310061242;429328.3091220336;453867.6431246091;437828.56808052456;471472.3440730569;531682.1426000599;474334.1437249217;437514.20447033056;445036.2088601978;457019.03457239567;446996.28253021784;413881.95784017566;457497.3583058123;454012.76534610963;453722.3329888258;255056.51255035817;256311.7953858065;459580.8826652587;204493.87934516615;266416.6646934992;275.00627797741834;1113868.4471048703;380095.9878131192;70502.34357808006;523957.7201374601;0;10;9;4;12;15;10;0;36;37;355295069720.10394;135845274244.79968;301271454320.08136;69222.624324823;12116.632657704396;-0.0;3496.3724748460963;1503853.109125788;264358.57149002084;0.0;507404.3912173494;3.9655587635603107;0.34022335165756384
1641;2019-08-09 20:21:45.103;611;603;231;232;193;63;185;32;-18;33;782;257;-20;29;196;131;269;440;209;183;185;-90;633;377;382;141;382;308;633;-3.0;-1.0;1728.0;363.0;126.0;98;99;98;1;0;0;1;0;0;0;1;0;1;1;0;30201.93359375;12345.1044921875;6165.37451171875;3149.22680664062;606.0;322779;604.0;1197.0;Calculated values ==>;1565374905.103;334.26000000000005;333.46000000000004;296.26000000000005;296.36;292.46000000000004;279.46000000000004;276.14872888175563;291.66;276.36;271.36;276.46000000000004;351.36;298.86;271.16;276.06;292.76000000000005;286.26000000000005;300.06;317.16;291.46000000000004;291.66;333.56;333.76000000000005;264.16;242.77792619122317;268.5567601203482;276.14872888175563;294.06;6330000.0;3770000.0000000005;3820000.0000000005;1410000.0;3820000.0000000005;3080000.0;6330000.0;0.0;0.0;0.28800000000000003;0.0605;0.021;0.021;3.0166883226771892;12345.1044921875;6165.37451171875;3149.22680664062;30201.93359375;481292.77070588875;480114.8416835818;265524.6106826702;266010.48620642326;250154.26728800565;428973.91024759493;453884.47235729394;437758.51091407164;471866.4182417926;531607.0715657657;474204.42522020085;437443.34373287327;444837.77879090665;455479.49624480976;446654.42532386765;410722.27003758895;453566.82623928855;453592.0295079541;453884.47235729394;253382.8652305231;254219.67992080047;459580.8826652587;205289.6436580686;265524.6106826702;275.33634602150755;1114365.9744400866;380299.9152534986;70554.72961694813;524060.1203164701;0;10;9;4;12;15;10;0;36;37;355522731770.14014;135929860144.81313;301455923570.11066;66951.03376972888;15384.619959935;-0.0;3955.557095167099;1504987.700480009;264587.71039902006;0.0;507466.48028054053;3.9839511939637124;0.35487154917533714
1642;2019-08-09 20:22:45.124;603;603;229;230;189;55;188;42;-17;38;783;257;-18;30;196;128;269;479;208;186;187;-91;685;366;372;140;370;309;679;-1.0;-1.0;7.0;0.0;245.0;0;99;98;1;0;0;1;0;1;0;1;0;1;1;0;44234.59375;13482.51953125;19240.134765625;3142.15209960938;603.0;322780;600.0;1196.0;Calculated values ==>;1565374965.124;333.46000000000004;333.46000000000004;296.06;296.16;292.06;278.66;275.0112864084945;291.96000000000004;277.36;271.46000000000004;276.96000000000004;351.46000000000004;298.86;271.36;276.16;292.76000000000005;285.96000000000004;300.06;321.06;291.76000000000005;291.86;333.16;333.46000000000004;264.06;242.56692532238324;268.67533136820026;275.0112864084945;293.96000000000004;6850000.0;3660000.0;3720000.0000000005;1400000.0;3700000.0;3090000.0;6790000.000000001;0.0;0.0;0.0011666666666666668;0.0;0.04083333333333334;0.04083333333333334;3.0146439118859494;13482.51953125;19240.134765625;3142.15209960938;44234.59375;473898.1063860024;474633.85888679937;261418.13205332926;261822.56459763;247099.4927542865;429743.705733735;456001.8206241952;437688.5006598165;472489.9908694221;531636.529601254;474074.50315486814;437530.6787186241;444783.8392473439;457456.0283980784;448288.01017826376;281087.20529367466;453367.06633062515;455717.9693471858;455859.97918707744;251709.28920128586;252964.46457616048;459633.82918696303;204581.99993955647;261418.13205332926;275.0112864084945;1114986.4959426743;380515.2207847908;70607.17612448368;524271.9069937016;0;10;9;4;12;16;10;0;36;37;355749010940.69385;136014189650.01947;301641088355.5637;271.9575841736367;0.0;-0.0;7939.708757961385;1505548.0881430542;264715.9604374749;0.0;507565.6421907513;0.22896168046622897;-0.0032630342005527343
1643;2019-08-09 20:23:45.114;618;611;219;217;178;48;136;41;-17;41;784;257;-19;28;200;123;269;524;205;185;137;-95;676;366;371;140;369;309;670;-3.0;0.0;1409.0;147.0;215.0;0;99;98;1;0;0;1;0;1;0;1;0;1;1;0;41831.4140625;13267.859375;18966.73828125;3132.29907226562;607.0;322781;602.0;1195.0;Calculated values ==>;1565375025.114;334.96000000000004;334.26000000000005;295.06;294.86;290.96000000000004;277.96000000000004;275.0112864084945;286.76000000000005;277.26000000000005;271.46000000000004;277.26000000000005;351.56000000000006;298.86;271.26000000000005;275.96000000000004;293.16;285.46000000000004;300.06;325.56;291.66;286.86;333.36;333.86;263.66;242.56692532238324;268.67533136820026;275.0112864084945;293.66;6759999.999999999;3660000.0;3710000.0;1400000.0;3690000.0;3090000.0;6700000.0;0.0;0.0;0.23483333333333334;0.0245;0.035833333333333335;0.035833333333333335;3.0114890814151503;13267.859375;18966.73828125;3132.29907226562;41831.4140625;477332.0500564246;476966.19337958965;257988.45917779027;257226.67423830472;243868.91929052927;429743.705733735;448562.96477261034;437688.5006598165;472784.61766108364;531741.088092698;474074.50315486814;437372.52749135875;444493.19508952065;458174.6768606203;447529.1425668424;282823.02292604046;462847.19644498755;455742.5497251531;448714.54008131806;252546.06836287308;254638.09398592086;459228.0080760923;203301.2662576839;257988.45917779027;274.5172796291698;1115703.5931384373;380738.10345574096;70659.45450307544;524590.2445373747;0;10;9;4;12;16;10;0;36;37;355971873790.72925;136098175650.03282;301826457455.5932;55041.93554543414;6270.205174551006;-0.0;6834.351232376413;1506008.9604276894;264768.2034386528;0.0;507688.73883782927;1.9268439771651327;0.1433207645381872
1644;2019-08-09 20:24:45.135;629;616;218;217;176;43;96;38;-17;42;786;256;-18;29;202;120;269;547;205;179;96;-99;666;363;368;137;366;309;659;-2.0;0.0;1722.0;154.0;206.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;40299.1796875;13076.634765625;18610.1328125;3152.88061523438;609.0;322782;605.0;1194.0;Calculated values ==>;1565375085.135;336.06;334.76000000000005;294.96000000000004;294.86;290.76000000000005;277.46000000000004;274.69669130483857;282.76000000000005;276.96000000000004;271.46000000000004;277.36;351.76;298.76000000000005;271.36;276.06;293.36;285.16;300.06;327.86;291.06;282.76000000000005;333.66;334.06;263.26000000000005;241.92719264551067;268.67533136820026;274.69669130483857;293.66;6659999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3090000.0;6590000.000000001;0.0;0.0;0.287;0.025666666666666667;0.034333333333333334;0.034333333333333334;3.0086510813327214;13076.634765625;18610.1328125;3152.88061523438;40299.1796875;480176.4335297954;479027.4791311224;258186.39683842091;257797.2372218362;243570.7579795192;429947.3805835815;442907.6018761441;437688.5006598165;473273.90776018414;531950.1782888139;473955.97198609624;437530.6787186241;444638.62758169504;458930.22448036657;447643.17401348066;392563.83689833764;468209.91529967467;455392.3359206399;442907.6018761441;253801.27034056993;255474.93562877487;459288.27029601636;202653.8698247396;258186.39683842091;274.2522123350858;1116388.2542995412;380957.71774468577;70711.84933216544;524903.4947285522;0;10;9;4;12;16;10;0;36;37;356193651385.391;136181304734.90602;302011922345.3103;67454.93904966705;6586.949612096103;-0.0;6342.094706295164;1507030.124996975;264875.3838950795;0.0;507798.580985118;2.307255886222752;0.17404055566459894
1645;2019-08-09 20:25:45.125;631;617;223;222;179;40;115;36;-17;42;788;255;-18;27;204;119;269;557;204;171;115;-100;658;361;366;140;364;310;651;-1.0;-1.0;1499.0;347.0;201.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40172.56640625;12980.154296875;18424.33984375;3150.8125;610.0;322783;606.0;1196.0;Calculated values ==>;1565375145.125;336.26000000000005;334.86;295.46000000000004;295.36;291.06;277.16;274.4858918419099;284.66;276.76000000000005;271.46000000000004;277.36;351.96000000000004;298.66;271.36;275.86;293.56;285.06;300.06;328.86;290.26000000000005;284.66;333.76000000000005;334.16;263.16;242.56692532238324;268.7936212382143;274.4858918419099;293.56;6580000.0;3610000.0;3660000.0;1400000.0;3640000.0;3100000.0;6509999.999999999;0.0;0.0;0.24983333333333332;0.057833333333333334;0.033499999999999995;0.033499999999999995;3.013531199406839;12980.154296875;18424.33984375;3150.8125;40172.56640625;481391.4693068712;480107.73870351526;260661.10340197216;260248.19947254434;244780.30107525474;430081.6785162784;446302.1400984;437460.313363465;472882.7909566239;532084.4481294733;473706.8779178504;437301.7563972805;444146.6137790267;459520.7761648076;447870.8259232322;398209.3512740954;470868.88477272046;454592.097523412;446302.1400984;254219.67992080047;255893.36323571714;458719.98957552284;200618.3236419877;260661.10340197216;273.4473423069486;1117058.7404174483;381174.8214635896;70764.37135300475;525212.0638973024;0;10;9;4;12;16;10;0;36;37;356413814685.42596;136264390884.91924;302197591395.33984;59171.023765415746;14926.879679822783;-0.0;6218.974729330332;1508085.1654845423;265054.63592555554;0.0;507903.23911783507;2.3242993908248004;0.19752974089111922
1646;2019-08-09 20:26:45.126;628;616;229;228;185;39;130;33;-16;41;789;255;-18;28;205;122;269;559;204;168;130;-98;652;359;364;140;362;309;644;-2.0;-1.0;1520.0;366.0;203.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40703.6171875;12835.7548828125;18174.384765625;3141.52270507812;610.0;322784;606.0;1195.0;Calculated values ==>;1565375205.126;335.96000000000004;334.76000000000005;296.06;295.96000000000004;291.66;277.06;274.27422755570615;286.16;276.46000000000004;271.56;277.26000000000005;352.06000000000006;298.66;271.36;275.96000000000004;293.66;285.36;300.06;329.06;289.96000000000004;286.16;333.76000000000005;334.16;263.36;242.56692532238324;268.67533136820026;274.27422755570615;293.56;6520000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3090000.0;6440000.000000001;0.0;0.0;0.2533333333333333;0.061000000000000006;0.03383333333333333;0.03383333333333333;3.011011524490947;12835.7548828125;18174.384765625;3141.52270507812;40703.6171875;481628.75191025244;480766.47290158924;263722.3041933404;263275.10309514566;246987.47086734432;430214.79039162316;448962.2984954635;437845.99643053644;472784.61766108364;532263.7471082384;473837.37898620154;437530.6787186241;444493.19508952065;459971.0288534705;448696.46508711023;401735.2243281723;472081.9055593595;454504.3078870022;448962.2984954635;254219.67992080047;255893.36323571714;458923.2969905021;200068.13239729503;263722.3041933404;273.22197348130527;1117732.7198460521;381389.95762537007;70816.80835358585;525517.0583518349;0;10;9;4;12;16;10;0;36;37;356632818335.16144;136348392284.81776;302383294490.11554;60237.05888842115;15790.165040185633;-0.0;6267.286473888497;1509080.2494232447;265310.6155641693;0.0;508007.2930286058;2.4096780282797496;0.20643885884472138
1647;2019-08-09 20:27:45.096;625;613;232;231;187;37;141;31;-17;40;789;255;-19;28;207;123;269;559;206;170;140;-94;648;357;362;140;360;308;641;-1.0;-2.0;1597.0;312.0;211.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41387.3125;12793.3046875;18087.15234375;3135.0859375;609.0;322785;605.0;1197.0;Calculated values ==>;1565375265.096;335.66;334.46000000000004;296.36;296.26000000000005;291.86;276.86;274.0616903277293;287.26000000000005;276.26000000000005;271.46000000000004;277.16;352.06000000000006;298.66;271.26000000000005;275.96000000000004;293.86;285.46000000000004;300.06;329.06;290.16;287.16;333.66;334.06;263.76000000000005;242.56692532238324;268.5567601203482;274.0616903277293;293.76000000000005;6480000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3080000.0;6409999.999999999;0.0;0.0;0.26616666666666666;0.052000000000000005;0.035166666666666666;0.035166666666666666;3.0162105061601907;12793.3046875;18087.15234375;3135.0859375;41387.3125;481640.10959212005;480667.73003325734;265335.5055253632;264867.0703996324;247768.70289285274;430346.717906069;450956.69263597444;437915.60822266474;472686.4266018815;532338.4340352077;473967.6738433798;437601.09044165985;444692.8620626349;460553.62251606805;449216.37395764614;403858.4746711358;472463.11821115704;455125.6158036442;450810.0737372844;253801.27034056993;255474.93562877487;459329.5123731156;200051.4775584844;265335.5055253632;273.2068300359915;1118416.468881567;381603.426334143;70869.08727309626;525819.0867381524;0;10;9;4;12;16;10;0;36;37;356850509435.2653;136432350284.85782;302568301940.2038;63311.502778449336;13482.457810360824;-0.0;6522.522315452562;1510109.305985286;265554.4321187783;0.0;508113.8214776979;2.4493650735137575;0.20422877949178903
1648;2019-08-09 20:28:45.097;622;612;232;231;185;36;146;31;-19;39;788;255;-20;26;208;122;269;560;206;170;145;-90;647;356;362;140;360;307;640;351.0;-1.0;1796.0;259.0;219.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41555.07421875;12784.9931640625;18095.642578125;3129.98461914062;608.0;322786;604.0;1198.0;Calculated values ==>;1565375325.097;335.36;334.36;296.36;296.26000000000005;291.66;276.76000000000005;273.955091788801;287.76000000000005;276.26000000000005;271.26000000000005;277.06;351.96000000000004;298.66;271.16;275.76000000000005;293.96000000000004;285.36;300.06;329.16;290.16;287.66;333.56;333.96000000000004;264.16;242.56692532238324;268.43790593516167;273.955091788801;293.76000000000005;6470000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;3070000.0;6400000.0;0.058499999999999996;0.0;0.29933333333333334;0.043166666666666666;0.0365;0.095;3.018889899762578;12784.9931640625;18095.642578125;3129.98461914062;41555.07421875;481310.7128300125;480635.0746003155;265417.3188406047;264946.845813912;247131.13163514395;430412.23801567365;451686.7665824193;437828.56808052456;472588.21769833704;532308.6892045044;474097.763399678;437671.5478804793;444602.3403324462;460688.5861845942;449253.1750018391;404365.9716201615;472745.83100652363;455125.6158036442;451541.149871606;253382.8652305231;255056.51255035817;459735.20326503087;200588.6633264262;225496.5151818737;273.4139177243066;1119107.6669564976;381816.58236852323;70921.29706448721;526120.615054192;0;10;9;4;12;16;10;0;36;37;357067713055.0029;136516351684.75635;302752805014.9809;71013.81148972678;11186.492307349768;-0.0;21474.240295524567;1511228.702259129;265760.0101290873;0.0;508347.13172094675;3.0482991192505438;0.20197182781353892
1649;2019-08-09 20:29:45.117;621;611;232;231;183;35;141;30;-20;38;787;256;-21;26;209;120;268;563;206;170;141;-87;647;355;360;139;359;306;640;273.0;-1.0;1557.0;264.0;220.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41918.4921875;12767.576171875;18110.205078125;3113.2021484375;607.0;322787;604.0;1194.0;Calculated values ==>;1565375385.117;335.26000000000005;334.26000000000005;296.36;296.26000000000005;291.46000000000004;276.66;273.8482719121499;287.26000000000005;276.16;271.16;276.96000000000004;351.86;298.76000000000005;271.06;275.76000000000005;294.06;285.16;299.96000000000004;329.46000000000004;290.16;287.26000000000005;333.56;333.86;264.46000000000004;242.35481222062532;268.3187672390254;273.8482719121499;293.76000000000005;6470000.0;3550000.0;3600000.0;1390000.0;3590000.0;3060000.0;6400000.0;0.0455;0.0;0.2595;0.044000000000000004;0.03666666666666667;0.08216666666666667;3.008969006870033;12767.576171875;18110.205078125;3113.2021484375;41918.4921875;481162.7350538407;480487.0933557099;265417.3188406047;264946.845813912;246462.52234084;430477.46260093397;451314.835296824;437898.67151236854;472621.17715536855;532279.0179507238;474345.6840906391;437742.05038880615;444801.58097852516;460977.8470136248;449142.3933010323;403843.88351696625;473212.66998962814;455461.04788358515;451314.835296824;253382.8652305231;254638.09398592086;460192.48201593204;200142.80665255795;229271.39221314673;273.23421406683184;1119803.5118834437;382029.5914264604;70973.34096325935;526422.4310242295;0;10;9;4;12;16;10;0;36;37;357284385255.79474;136600079585.06233;302936766315.6532;61697.64693112085;11442.18571598846;-0.0;18244.56957337548;1512334.9997262857;265948.6453040768;0.0;508678.232134425;2.688489507622941;0.18439673256360414
1650;2019-08-09 20:30:45.098;621;612;231;230;182;35;134;29;-21;37;785;256;-23;25;211;118;269;567;207;168;134;-85;647;355;361;138;359;305;641;313.0;-1.0;1609.0;292.0;226.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41982.72265625;12783.3720703125;18158.90625;3094.24047851562;607.0;322788;603.0;1192.0;Calculated values ==>;1565375445.098;335.26000000000005;334.36;296.26000000000005;296.16;291.36;276.66;273.8482719121499;286.56;276.06;271.06;276.86;351.66;298.76000000000005;270.86;275.66;294.26000000000005;284.96000000000004;300.06;329.86;289.96000000000004;286.56;333.46000000000004;333.86;264.66;242.14157278889297;268.19934244402924;273.8482719121499;293.86;6470000.0;3550000.0;3610000.0;1380000.0;3590000.0;3050000.0;6409999.999999999;0.05216666666666667;0.0;0.26816666666666666;0.048666666666666664;0.03766666666666666;0.08983333333333332;3.0039288577797985;12783.3720703125;18158.90625;3094.24047851562;41982.72265625;481162.7350538407;480519.69116786914;264867.0703996324;264404.2515714455;246095.65312697864;430477.46260093397;450108.39359056647;437968.82056851813;472654.2065195329;532145.1204599382;474475.18165522953;437656.05685647397;444856.06423827005;461246.53888341883;448846.3299538952;404365.9716201615;473707.8518124558;455011.60331462673;450108.39359056647;252964.46457616048;254638.09398592086;460547.1261251337;200112.96971604158;227264.0397614804;273.22246307328237;1120502.4672672022;382242.4485688424;71025.05327101987;526724.5779082066;0;10;9;4;12;16;10;0;36;37;357500616760.60223;136683153269.98837;303120008270.49005;63785.01067027246;12674.462278575817;-0.0;20018.85111897956;1513380.357403909;266149.5537293648;0.0;508996.9930003284;2.834553223203003;0.19501152272374056
1651;2019-08-09 20:31:48.118;622;612;230;229;180;35;124;28;-23;37;784;255;-24;24;212;116;269;570;206;163;124;-85;648;355;360;136;358;303;642;309.0;-1.0;1213.0;383.0;219.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42134.9765625;12811.0859375;18163.76953125;3088.77294921875;607.0;322789;604.0;1196.0;Calculated values ==>;1565375508.118;335.36;334.36;296.16;296.06;291.16;276.66;273.8482719121499;285.56;275.96000000000004;270.86;276.86;351.56000000000006;298.66;270.76000000000005;275.56;294.36;284.76000000000005;300.06;330.16;289.46000000000004;285.56;333.56;333.86;264.66;241.71165711629368;267.9596281332873;273.8482719121499;293.76000000000005;6480000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3030000.0;6420000.0;0.0515;0.0;0.2021666666666667;0.06383333333333334;0.0365;0.088;3.0140091559602684;12811.0859375;18163.76953125;3088.77294921875;42134.9765625;481196.4068476015;480404.1877796109;264327.0319260967;263871.3954339949;245402.7383746353;430477.46260093397;448808.67253077246;438109.25301780854;472915.8103579757;532190.4455563852;474616.08659367164;437953.82195464283;445108.7251088686;461533.9137599592;448549.3907967373;403858.4746711358;474047.4805665235;454473.8613734468;448808.67253077246;253382.8652305231;254638.09398592086;460851.3256296811;199284.18508875076;226262.18406105903;272.89519525007285;1121238.730795419;382466.4711720596;71079.17181353347;527042.5022175179;0;10;9;4;12;16;10;0;36;37;357727803860.53345;136769490669.96225;303311589070.43207;48282.46789965785;16696.702471196055;-0.0;19584.09098533478;1514361.2591396507;266406.63300741627;0.0;509343.6287518088;2.482508918855547;0.1797504942942807
1652;2019-08-09 20:32:45.119;623;613;228;227;178;33;126;27;-23;36;784;255;-25;23;213;114;269;573;204;161;126;-85;651;353;359;136;357;303;644;127.0;-1.0;1440.0;406.0;224.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42265.11328125;12878.5498046875;18333.275390625;3036.15380859375;608.0;322790;604.0;1198.0;Calculated values ==>;1565375565.119;335.46000000000004;334.46000000000004;295.96000000000004;295.86;290.96000000000004;276.46000000000004;273.6339639331285;285.76000000000005;275.86;270.86;276.76000000000005;351.56000000000006;298.66;270.66;275.46000000000004;294.46000000000004;284.56;300.06;330.46000000000004;289.26000000000005;285.76000000000005;333.56;333.96000000000004;264.66;241.71165711629368;267.9596281332873;273.6339639331285;293.56;6509999.999999999;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;3030000.0;6440000.000000001;0.021166666666666667;0.0;0.24000000000000002;0.06766666666666667;0.037333333333333336;0.0585;3.018889899762578;12878.5498046875;18333.275390625;3036.15380859375;42265.11328125;481001.3939796184;480321.43686999177;263275.10309514566;262832.5972807316;244684.27586446443;430607.02586249536;449291.6008762429;438109.25301780854;472818.15071447083;532190.4455563852;474616.08659367164;437798.07955487026;444965.2754471953;461820.26031341054;448626.04989826377;402280.9724841676;474262.8913781368;454360.65208595496;449291.6008762429;253382.8652305231;255056.51255035817;460851.3256296811;198721.34814924863;239918.0464622997;272.663721931423;1121906.909894734;382669.8510227649;71127.66166765543;527331.4422251494;0;10;9;4;12;16;10;0;36;37;357932722455.2729;136847012029.86368;303484302100.21246;57453.097168454384;17737.461809509266;-0.0;12248.352933215678;1515198.3470475373;266679.241590148;0.0;509595.64002034965;2.553111583641366;0.20612232827175264
1653;2019-08-09 20:33:45.089;624;613;227;226;177;33;130;27;-24;35;784;254;-25;22;214;113;269;576;204;160;130;-85;652;353;358;137;356;302;645;170.0;-1.0;1333.0;357.0;217.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42308.4296875;12893.099609375;18338.6015625;3007.15307617188;608.0;322791;604.0;1196.0;Calculated values ==>;1565375625.089;335.56;334.46000000000004;295.86;295.76000000000005;290.86;276.46000000000004;273.6339639331285;286.16;275.86;270.76000000000005;276.66;351.56000000000006;298.56;270.66;275.36;294.56;284.46000000000004;300.06;330.76000000000005;289.16;286.16;333.56;333.96000000000004;264.66;241.92719264551067;267.8393353686513;273.6339639331285;293.56;6520000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3020000.0;6450000.0;0.028333333333333332;0.0;0.22216666666666668;0.0595;0.036166666666666666;0.0645;3.013850016791355;12893.099609375;18338.6015625;3007.15307617188;42308.4296875;481035.4697687977;480205.76580807345;262762.12201179645;262325.6406201887;244328.35388739876;430607.02586249536;450065.7612301362;438179.53515710204;472589.4791058512;532265.2052897905;474627.8007999696;438024.4983934438;445020.00224024826;462105.5904936287;448477.7430821711;401735.2243281723;474602.4937864876;454389.27195503766;450065.7612301362;253382.8652305231;255056.51255035817;460699.3913920448;198901.72777932056;234709.75245231093;272.7352882505852;1122611.337030047;382884.50738611195;71177.99737794047;527636.8884004172;0;10;9;4;12;16;10;0;36;37;358147714905.3754;136928871079.90273;303665711350.299;53159.55287243045;15576.96098495709;-0.0;13890.46256616973;1516119.6582456091;266956.7229701393;0.0;509813.35457121715;2.413251793560547;0.18525566848262937
1654;2019-08-09 20:34:45.130;626;614;227;226;177;32;134;27;-25;35;785;254;-27;21;214;114;269;579;205;161;134;-85;651;352;357;136;355;301;645;233.0;-1.0;1465.0;316.0;212.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42182.44140625;12921.3720703125;18257.9375;2993.77416992188;609.0;322792;605.0;1196.0;Calculated values ==>;1565375685.13;335.76000000000005;334.56;295.86;295.76000000000005;290.86;276.36;273.5264737036516;286.56;275.86;270.66;276.66;351.66;298.56;270.46000000000004;275.26000000000005;294.56;284.56;300.06;331.06;289.26000000000005;286.56;333.66;334.06;264.66;241.71165711629368;267.7187500070086;273.5264737036516;293.66;6509999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;3010000.0;6450000.0;0.03883333333333334;0.0;0.24416666666666667;0.05266666666666667;0.035333333333333335;0.07416666666666667;3.013690697884368;12921.3720703125;18257.9375;2993.77416992188;42182.44140625;481446.3916294139;480354.43960080825;262762.12201179645;262325.6406201887;244328.35388739876;430671.36484660726;450832.4929032535;438249.86041294545;472720.47428543336;532443.99579602;474756.85858618637;437940.2675631159;445074.8090602398;462257.26908921276;448812.4043611285;402280.9724841676;475064.69180938863;454700.04539168015;450832.4929032535;253801.27034056993;255474.93562877487;460851.3256296811;199058.18317874314;229407.02594864718;272.793109727621;1123315.9087525662;383099.7749829757;71228.03927704458;527942.0679568794;0;10;9;4;12;16;10;0;36;37;358362361480.8323;137010827045.07716;303846734965.6843;58402.6345246844;13787.772169082733;-0.0;16422.388799133303;1517049.9784272434;267201.59629611904;0.0;510066.1342813141;2.5930582140753757;0.18779778888827428
1655;2019-08-09 20:35:45.120;628;616;226;225;176;31;141;26;-26;34;784;254;-28;20;215;112;269;581;206;163;140;-85;651;352;357;135;355;300;645;-3.0;-3.0;1267.0;264.0;215.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42025.046875;12877.7451171875;18271.294921875;2982.37890625;609.0;322793;605.0;1195.0;Calculated values ==>;1565375745.12;335.96000000000004;334.76000000000005;295.76000000000005;295.66;290.76000000000005;276.26000000000005;273.5264737036516;287.26000000000005;275.76000000000005;270.56;276.56;351.56000000000006;298.56;270.36;275.16;294.66;284.36;300.06;331.26000000000005;289.46000000000004;287.16;333.66;334.06;264.66;241.49495122638035;267.5978703862781;273.5264737036516;293.76000000000005;6509999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3000000.0;6450000.0;0.0;0.0;0.21116666666666667;0.044000000000000004;0.035833333333333335;0.035833333333333335;3.011170889608545;12877.7451171875;18271.294921875;2982.37890625;42025.046875;481742.3908817324;480651.37894636416;262325.6406201887;261893.43386166793;244006.32431319475;430671.36484660726;451848.18288157607;438320.22817239247;472753.7123474745;532414.6109979834;474885.7164304288;438011.42202021845;445129.6953370489;462389.91602610215;448516.50383372215;402280.9724841676;475372.0080978749;454981.4033238106;451703.66768845107;253801.27034056993;255474.93562877487;461002.93096994614;198894.21118769422;262325.6406201887;272.72813726146967;1124017.5208640548;383314.7317932775;71277.83225227676;528246.4274908555;0;10;9;4;12;16;10;0;36;37;358576525780.0152;137092113494.76703;304027004914.9965;50558.793919935444;11532.783670419085;-0.0;6786.04596994607;1517957.8389921675;267412.56575987133;0.0;510259.5056697148;2.018012309147201;0.165512987301375
1656;2019-08-09 20:36:45.091;630;617;225;224;176;30;146;25;-28;33;783;254;-29;18;216;112;269;582;205;165;146;-84;651;350;356;133;354;298;644;-2.0;-1.0;979.0;299.0;209.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41849.59375;12942.2314453125;18324.181640625;2992.64916992188;610.0;322794;606.0;1198.0;Calculated values ==>;1565375805.091;336.16;334.86;295.66;295.56;290.76000000000005;276.16;273.3108153835814;287.76000000000005;275.66;270.36;276.46000000000004;351.46000000000004;298.56;270.26000000000005;274.96000000000004;294.76000000000005;284.36;300.06;331.36;289.66;287.76000000000005;333.76000000000005;334.16;264.76000000000005;241.05796691057077;267.35522164206344;273.3108153835814;293.66;6509999.999999999;3500000.0;3560000.0;1330000.0;3540000.0;2980000.0;6440000.000000001;0.0;0.0;0.16316666666666665;0.049833333333333334;0.034833333333333334;0.034833333333333334;3.018570549238623;12942.2314453125;18324.181640625;2992.64916992188;41849.59375;482037.86338911863;480914.5489141879;261960.94164780827;261531.45575083245;244038.1845770457;430799.1582183253;452742.6736727521;438461.08877795865;472917.67418972735;532459.9673767688;475142.83574988914;438307.6172986034;445239.70399650995;462673.248417762;448889.3037529973;402280.9724841676;475647.4896571246;455429.6849068524;452742.6736727521;254219.67992080047;255893.36323571714;461404.92668314424;197699.2969787626;261960.94164780827;272.24467569691905;1124716.1383764492;383529.7942682015;71327.60008698766;528551.2423980845;0;10;9;4;12;16;10;0;36;37;358790322395.70874;137172474635.02773;304206318205.57825;39284.29902856882;13141.330546935018;-0.0;6645.563665535544;1518706.1695678195;267618.08399716706;0.0;510371.38165083464;1.7242501502193435;0.14746751415622567
1657;2019-08-09 20:37:45.111;631;618;225;224;175;29;152;24;-30;33;782;254;-31;17;217;111;269;583;205;168;151;-84;650;349;354;133;352;296;644;-2.0;-1.0;967.0;365.0;205.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41751.84375;12922.4501953125;18316.400390625;2964.62890625;611.0;322795;606.0;1198.0;Calculated values ==>;1565375865.111;336.26000000000005;334.96000000000004;295.66;295.56;290.66;276.06;273.20264511476705;288.36;275.56;270.16;276.46000000000004;351.36;298.56;270.06;274.86;294.86;284.26000000000005;300.06;331.46000000000004;289.96000000000004;288.26000000000005;333.76000000000005;334.26000000000005;264.76000000000005;241.05796691057077;267.1113755279542;273.20264511476705;293.66;6500000.0;3490000.0;3540000.0;1330000.0;3520000.0000000005;2960000.0;6440000.000000001;0.0;0.0;0.16116666666666665;0.06083333333333333;0.034166666666666665;0.034166666666666665;3.0184106043378325;12922.4501953125;18316.400390625;2964.62890625;41751.84375;482298.3748695524;481062.4913451974;261960.94164780827;261531.45575083245;243717.01673509902;430862.6128555636;453941.36259033;438602.1121803833;472917.67418972735;532505.4025882863;475399.1656112966;438449.4162088901;445491.4411908183;463105.5069138693;448927.9348465061;402816.42881208804;475800.525852523;456180.22461298853;453800.02511470526;254219.67992080047;256311.7953858065;461404.92668314424;196973.76079059963;261960.94164780827;271.95061200448214;1125413.0492482763;383745.40512814274;71377.26061893463;528856.6823609757;0;10;9;4;12;16;10;0;36;37;359003393395.64105;137252301235.00235;304384577605.5216;38942.435965653465;16086.229258463129;-0.0;6554.502018452314;1519358.2763223834;267861.7281831341;0.0;510481.4188650154;1.8004942233036634;0.16157882796570747
