;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1658;2019-08-09 20:38:45.142;633;619;225;224;177;27;157;23;-32;32;781;253;-33;16;218;111;269;584;204;172;157;-84;656;345;350;133;348;296;650;623.0;-1.0;183.0;277.0;205.0;0;98;100;1;0;0;1;0;1;0;1;0;1;0;0;42144.296875;13015.3486328125;18678.59765625;2948.54736328125;612.0;322796;607.0;1196.0;Calculated values ==>;1565375925.142;336.46000000000004;335.06;295.66;295.56;290.86;275.86;272.7676641592781;288.86;275.46000000000004;269.96000000000004;276.36;351.26;298.46000000000004;269.86;274.76000000000005;294.96000000000004;284.26000000000005;300.06;331.56;290.36;288.86;333.86;334.36;264.76000000000005;241.05796691057077;267.1113755279542;272.7676641592781;293.56;6559999.999999999;3450000.0;3500000.0;1330000.0;3479999.9999999995;2960000.0;6500000.0;0.10383333333333335;0.0;0.030500000000000003;0.04616666666666667;0.034166666666666665;0.138;3.0132116644081917;13015.3486328125;18678.59765625;2948.54736328125;42144.296875;481915.4095511979;480521.4009686602;261562.55557044;261141.1562448279;244168.6975129316;431113.4868728058;455319.5754400347;438296.42880847026;472820.39598721155;532401.607853083;475282.82370067347;438143.1473471288;445350.023721129;463832.4839081923;449666.08160041855;399437.34379637626;475221.5254232906;457386.8188767707;455319.5754400347;254638.09398592086;256730.23209357203;461404.92668314424;196148.59600123073;212344.08116027407;271.6038068124204;1126112.544971801;383961.6651279801;71426.56254727331;529165.1332948662;0;10;9;4;12;16;10;0;36;37;359214702515.2852;137332142464.8679;304562269365.2224;7385.508900620806;12246.000599815008;-0.0;33530.61821060697;1519744.5419964923;268097.95208421163;0.0;510815.6341217402;1.534592984112334;0.05753593482884816
1659;2019-08-09 20:39:45.132;639;623;224;224;171;22;161;19;-32;30;780;253;-33;17;220;107;269;587;204;177;161;-83;655;343;348;134;346;295;650;164.0;-2.0;798.0;393.0;208.0;0;90;90;1;0;0;1;0;1;0;1;0;1;1;0;41328.07421875;12243.83984375;18697.46875;2880.736328125;614.0;322797;609.0;1196.0;Calculated values ==>;1565375985.132;337.06;335.46000000000004;295.56;295.56;290.26000000000005;275.36;272.5487779782249;289.26000000000005;275.06;269.96000000000004;276.16;351.16;298.46000000000004;269.86;274.86;295.16;283.86;300.06;331.86;290.86;289.26000000000005;334.06;334.56;264.86;241.2770596917726;266.98899913490544;272.5487779782249;293.56;6550000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;2950000.0;6500000.0;0.02733333333333333;0.0;0.133;0.0655;0.034666666666666665;0.062;3.0128914131262308;12243.83984375;18697.46875;2880.736328125;41328.07421875;482913.9379684742;481115.85847055435;261141.1562448279;261141.1562448279;242265.43550969995;431237.1583312671;456205.8309544034;438520.37345905404;472494.68880147435;532372.5379913967;475410.8716115013;438367.77478847804;445687.3609833284;464387.8679961816;449452.8756619274;400030.3868660462;475683.1507147041;458389.55609836883;456205.8309544034;255474.93562877487;257567.11924055516;461354.10625539906;195305.19461170124;232116.70004097634;271.2563749817931;1126808.0321305108;384172.123283112;71475.13181514874;529476.5486037644;0;10;9;4;12;16;10;0;36;37;359424067615.3185;137412229114.88063;304739539815.2506;32347.618786697923;17426.20371266221;-0.0;13893.526116632476;1520075.5962090397;268345.1792421267;0.0;511210.7694576629;1.882421620663588;0.15079124589290752
1660;2019-08-09 20:40:45.113;642;624;221;220;175;24;161;20;-33;28;778;251;-35;18;221;108;268;586;203;177;161;-83;644;344;349;134;348;294;639;293.0;0.0;1188.0;335.0;196.0;0;84;76;1;0;0;1;0;1;0;1;0;1;1;0;38990.06640625;11081.880859375;18220.685546875;2817.095703125;615.0;322798;610.0;1198.0;Calculated values ==>;1565376045.113;337.36;335.56;295.26000000000005;295.16;290.66;275.56;272.6583383277491;289.26000000000005;275.16;269.86;275.96000000000004;350.96000000000004;298.26000000000005;269.66;274.96000000000004;295.26000000000005;283.96000000000004;299.96000000000004;331.76000000000005;290.86;289.26000000000005;334.16;334.66;264.86;241.2770596917726;266.86631818009863;272.6583383277491;293.46000000000004;6440000.000000001;3440000.0;3490000.0;1340000.0;3479999.9999999995;2940000.0;6390000.0;0.04883333333333333;0.0;0.198;0.05583333333333333;0.03266666666666666;0.08149999999999999;3.0177690310307135;11081.880859375;18220.685546875;2817.095703125;38990.06640625;484574.6433153179;482513.6143716819;260583.67562621407;260163.22190393446;243875.96806159822;431175.4696738307;456040.21575561777;438591.3684654617;472299.7188790419;532239.8423101574;475306.58352584834;438286.6576737402;446022.85309821967;464223.0361035853;449414.0178759666;405344.8115719584;476862.58197499457;458229.23831880884;456040.21575561777;255893.36323571714;257985.5697089033;461354.10625539906;196783.36449771485;222355.67734267568;271.85456982354214;1127477.1380178079;384366.4427348132;71522.59871275458;529784.1024663907;0;10;9;4;12;16;10;0;36;37;359633101400.1324;137492603654.80908;304916183860.0933;47877.98478561388;14771.866414804035;-0.0;19045.28988065478;1520743.9311984268;268613.4115258206;0.0;511485.1726688537;2.5434620327848263;0.17703321110427256
1661;2019-08-09 20:41:48.073;641;621;225;224;168;28;166;20;-29;28;775;251;-30;21;218;109;269;568;204;179;166;-82;619;356;361;136;361;300;619;-1.0;-1.0;1918.0;419.0;144.0;98;85;79;1;0;0;1;0;0;0;1;0;1;1;0;27171.19921875;10659.9033203125;6207.94677734375;2886.14331054688;614.0;322799;610.0;1199.0;Calculated values ==>;1565376108.073;337.26;335.26000000000005;295.66;295.56;289.96000000000004;275.96000000000004;273.955091788801;289.76000000000005;275.16;270.26000000000005;275.96000000000004;350.66;298.26000000000005;270.16;275.26000000000005;294.96000000000004;284.06;300.06;329.96000000000004;291.06;289.76000000000005;334.16;334.56;264.96000000000004;241.71165711629368;267.5978703862781;273.955091788801;293.56;6190000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6190000.0;0.0;0.0;0.31966666666666665;0.06983333333333334;0.024;0.024;3.0204488330588224;10659.9033203125;6207.94677734375;2886.14331054688;27171.19921875;487159.66870803054;484322.35579411377;263820.1011556722;263347.6086537081;242257.76440744306;430412.23801567365;454728.989882783;437856.56215164;472036.2627623985;531478.1602889443;474534.3709164671;437701.3939996297;445272.2709286054;461879.0317285414;447312.4463797595;416081.06966701994;476570.30691370735;456554.21884749416;454728.989882783;255893.36323571714;257567.11924055516;461152.331091589;200020.8821024871;263820.1011556722;273.1904761221428;1128055.6815297904;384556.56255881075;71572.47036949324;529997.717284733;0;10;9;4;12;16;10;0;36;37;359856609400.2678;137577599654.8606;305103175060.2066;76028.13905571254;18235.679521072285;-0.0;4581.813329450658;1521827.4214153402;268902.0441776792;0.0;511691.77856038284;5.003830357925929;0.439131756220476
1662;2019-08-09 20:42:45.104;631;607;227;226;175;47;174;23;-21;29;772;251;-25;23;206;115;269;486;204;179;173;-82;617;367;371;137;371;303;617;-3.0;-2.0;1771.0;245.0;111.0;100;93;85;1;0;0;1;0;0;0;1;0;1;1;0;27786.783203125;11053.8984375;6122.4130859375;2965.23120117188;610.0;322800;607.0;1199.0;Calculated values ==>;1565376165.104;336.26000000000005;333.86;295.86;295.76000000000005;290.66;277.86;275.1157276137837;290.56;275.46000000000004;271.06;276.06;350.36;298.26000000000005;270.66;275.46000000000004;293.76000000000005;284.66;300.06;321.76000000000005;291.06;290.46000000000004;333.86;334.16;264.96000000000004;241.92719264551067;267.9596281332873;275.1157276137837;293.56;6170000.0;3670000.0000000005;3710000.0;1370000.0;3710000.0;3030000.0;6170000.0;0.0;0.0;0.2951666666666667;0.04083333333333334;0.018500000000000003;0.018500000000000003;3.0210902241545154;11053.8984375;6122.4130859375;2965.23120117188;27786.783203125;485965.41935527185;482536.61882608046;264959.14327601646;264468.974304345;244607.54916316827;429675.2189834977;454171.1642136646;438419.19255376846;472002.15594002855;530939.5217288226;474145.55491638783;437798.07955487026;444965.2754471953;458686.9175220289;446107.51941157;416787.3521287414;463989.50667411747;454888.0541996231;454027.24762457574;254638.09398592086;255893.36323571714;461001.0036110699;203504.54388936676;264959.14327601646;274.6006573537287;1128491.0021829917;384728.55697978736;71618.81894457398;530095.3857229352;0;10;9;4;12;16;10;0;36;37;360065342860.77045;137655446970.04803;305275123525.62067;69338.97379744257;10514.438771969546;-0.0;3497.7599304483474;1522978.8702810472;269129.77306661237;0.0;511755.776635896;4.1382715137316755;0.34213908435095475
1663;2019-08-09 20:43:45.104;613;602;228;227;184;55;181;28;-2;31;772;252;-9;25;200;119;269;446;204;182;181;-83;640;367;372;137;372;308;640;-1.0;-1.0;1700.0;282.0;131.0;100;93;98;1;0;0;1;0;0;0;1;0;1;0;0;29801.07421875;12401.775390625;6471.384765625;3006.3154296875;605.0;322801;603.0;1199.0;Calculated values ==>;1565376225.104;334.46000000000004;333.36;295.96000000000004;295.86;291.56;278.66;275.1157276137837;291.26000000000005;275.96000000000004;272.96000000000004;276.26000000000005;350.36;298.36;272.26000000000005;275.66;293.16;285.06;300.06;317.76000000000005;291.36;291.26000000000005;333.46000000000004;333.66;264.86;241.92719264551067;268.5567601203482;275.1157276137837;293.56;6400000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3080000.0;6400000.0;0.0;0.0;0.2833333333333333;0.047;0.021833333333333333;0.021833333333333333;3.021887915049163;12401.775390625;6471.384765625;3006.3154296875;29801.07421875;480782.9220169407;479149.13088399894;263568.708650891;263119.62654675747;246796.0884288981;429675.2189834977;455005.35606785543;440235.24653219705;472198.00020708365;530561.5075158759;473612.084816069;439161.1069816975;444256.7904090801;457691.16086404154;446725.12351264275;407700.56032686506;453526.22695266886;455148.22427575965;455005.35606785543;252964.46457616048;253801.27034056993;460900.4956993605;203234.07461548626;263568.708650891;274.49589800678734;1128970.9009948408;384924.02092835505;71668.58183316448;530200.3340383649;0;10;9;4;12;16;10;0;36;37;360288242860.77045;137737646970.04803;305458423525.62067;67150.33204306806;12110.32179094209;-0.0;4179.700135270389;1524116.2811630515;269318.31273797;0.0;511819.755469777;3.813635918353994;0.31922222371334247
1664;2019-08-09 20:44:45.095;607;603;229;230;184;60;188;36;-7;35;774;253;-7;31;200;117;269;484;204;185;188;-84;660;375;380;138;380;310;660;-2.0;-2.0;916.0;54.0;165.0;100;94;98;1;0;0;1;0;0;0;1;0;1;1;0;31359.08984375;12907.6298828125;6697.810546875;3032.55029296875;603.0;322802;600.0;1196.0;Calculated values ==>;1565376285.095;333.86;333.46000000000004;296.06;296.16;291.56;279.16;275.94376602880345;291.96000000000004;276.76000000000005;272.46000000000004;276.66;350.56000000000006;298.46000000000004;272.46000000000004;276.26000000000005;293.16;284.86;300.06;321.56;291.66;291.96000000000004;333.16;333.46000000000004;264.76000000000005;242.14157278889297;268.7936212382143;275.94376602880345;293.56;6600000.0;3750000.0;3800000.0;1380000.0;3800000.0;3100000.0;6600000.0;0.0;0.0;0.15266666666666667;0.009000000000000001;0.0275;0.0275;3.0146439118859494;12907.6298828125;6697.810546875;3032.55029296875;31359.08984375;477543.0513942435;476931.3017116154;262603.8131856409;263031.2411575827;246106.22464778638;429116.5711722346;454661.18537021603;439028.1094387085;472458.26935960614;530619.4583364654;473469.12837986264;439028.1094387085;444729.9843135515;456384.6989666979;444844.0050806741;396918.9809228072;457287.45474581234;454226.262538862;454661.18537021603;251709.28920128586;252964.46457616048;460647.8971741376;206250.73070879193;262603.8131856409;275.69390116537414;1129480.4925779551;385134.9010019892;71718.89816555167;530310.0608710265;0;10;9;4;12;16;10;0;36;37;360513809020.5338;137820134594.9615;305643795715.42615;35537.3464861006;2289.574498188111;-0.0;5281.577735075816;1524971.8834569654;269438.2938737165;0.0;511898.5876253498;1.9042546331738381;0.13001651354904892
1665;2019-08-09 20:45:45.105;611;605;217;218;177;66;188;52;-15;41;777;253;-16;29;193;120;269;518;204;189;188;-88;689;375;380;138;378;310;681;-2.0;-1.0;1007.0;142.0;226.0;0;91;98;1;0;0;1;0;1;0;1;0;1;1;0;42698.55859375;13518.515625;19185.548828125;3020.08129882812;603.0;322803;599.0;1195.0;Calculated values ==>;1565376345.105;334.26000000000005;333.66;294.86;294.96000000000004;290.86;279.76000000000005;275.94376602880345;291.96000000000004;278.36;271.66;277.26000000000005;350.86;298.46000000000004;271.56;276.06;292.46000000000004;285.16;300.06;324.96000000000004;292.06;291.96000000000004;333.06;333.46000000000004;264.36;242.14157278889297;268.7936212382143;275.94376602880345;293.56;6890000.000000001;3750000.0;3800000.0;1380000.0;3779999.9999999995;3100000.0;6809999.999999999;0.0;0.0;0.16783333333333333;0.023666666666666666;0.03766666666666666;0.03766666666666666;3.012123306608452;13518.515625;19185.548828125;3020.08129882812;42698.55859375;474676.6454295225;474704.53876220185;256685.85038930026;257056.96462191976;243232.56392103274;429116.5711722346;454661.18537021603;437776.4333770113;473045.8727645816;530933.5361423207;473469.12837986264;437618.5379703155;444438.7475628198;455716.42608856136;445319.00980219216;280418.0754855727;460212.4369624193;454805.7914912788;454661.18537021603;251290.9062238717;252964.46457616048;460244.63067514834;205326.1645393941;256685.85038930026;275.3405906592945;1130097.7425060146;385355.1555841658;71769.34516857473;530525.7914815608;0;10;9;4;12;17;10;0;36;37;360741847020.49756;137902948394.94833;305829826715.3966;39012.90345324675;6033.0703652128495;-0.0;7457.070950947826;1525593.2390817085;269507.6608067961;0.0;512004.76072361745;1.4696795028762015;0.10621656714360149
1666;2019-08-09 20:46:45.136;618;609;211;209;175;53;137;49;-15;46;780;252;-17;27;196;122;269;542;204;189;139;-93;669;370;375;139;373;311;660;-2.0;-1.0;1480.0;206.0;207.0;31;93;98;1;0;0;1;0;1;0;1;0;1;1;0;40345.09765625;13129.279296875;19669.08203125;3038.87744140625;605.0;322804;601.0;1195.0;Calculated values ==>;1565376405.136;334.96000000000004;334.06;294.26000000000005;294.06;290.66;278.46000000000004;275.4277932560699;286.86;278.06;271.66;277.76000000000005;351.16;298.36;271.46000000000004;275.86;292.76000000000005;285.36;300.06;327.36;292.06;287.06;333.26000000000005;333.66;263.86;242.35481222062532;268.91163127593666;275.4277932560699;293.56;6690000.000000001;3700000.0;3750000.0;1390000.0;3729999.9999999995;3110000.0;6600000.0;0.0;0.0;0.24666666666666667;0.034333333333333334;0.034499999999999996;0.034499999999999996;3.0118065541982895;13129.279296875;19669.08203125;3038.87744140625;40345.09765625;478158.79959075555;477848.001308446;255468.20482646706;254728.49634005228;243224.95661877017;429467.9694778635;447964.23761398706;437548.62350390764;473405.2944016503;531172.2222563244;473218.8816231254;437231.03110804653;443944.9393094746;456967.3201168606;446608.7869432137;390006.24830139364;467256.5728058057;455645.0222020142;448270.5436778899;252127.67657613798;253801.27034056993;459585.59276896407;203929.87542327945;255468.20482646706;274.7792229335387;1130790.1305226742;385577.33527503547;71819.86257850842;530849.7473622818;0;10;9;4;12;17;10;0;36;37;360968464045.11597;137986091329.80832;306016222970.0827;57625.95785988829;8777.51296220184;-0.0;6651.680690374088;1526398.979008614;269631.14610210597;0.0;512122.3943997777;2.0385262375341138;0.15804132070186136
1667;2019-08-09 20:47:45.106;621;610;219;218;180;43;94;44;-15;46;782;252;-17;24;199;121;269;549;202;188;94;-97;655;363;369;130;367;310;646;-1.0;0.0;1229.0;123.0;203.0;22;59;98;1;0;0;1;0;1;0;1;0;1;1;0;39559.29296875;12805.2734375;18917.9296875;2810.3388671875;605.0;322805;602.0;1197.0;Calculated values ==>;1565376465.106;335.26000000000005;334.16;295.06;294.96000000000004;291.16;277.46000000000004;274.69669130483857;282.56;277.56;271.66;277.76000000000005;351.36;298.36;271.46000000000004;275.56;293.06;285.26000000000005;300.06;328.06;291.96000000000004;282.56;333.36;333.66;263.46000000000004;240.39332010688793;268.7936212382143;274.69669130483857;293.36;6550000.0;3629999.9999999995;3690000.0;1300000.0;3670000.0000000005;3100000.0;6459999.999999999;0.0;0.0;0.2048333333333333;0.0205;0.03383333333333333;0.03383333333333333;3.016847234623726;12805.2734375;18917.9296875;2810.3388671875;39559.29296875;480243.49953063723;479642.54252292024;259322.17222896067;258917.0343135083;245268.7615559897;429947.3805835815;442376.8253375323;437776.4333770113;474565.8909610861;531456.8142690477;473350.1588602333;437460.313363465;443706.70053249894;458356.8847964573;447794.67067300616;400030.3868660462;470242.60091512534;456497.64675692306;442376.8253375323;252546.06836287308;253801.27034056993;460563.95750975906;202528.10000458558;259322.17222896067;274.20331689984897;1131455.6675099058;385793.3484872886;71868.58167603532;531171.1450142092;0;10;9;4;12;17;10;0;36;37;361191552445.2224;138066750979.8468;306202429820.1715;48186.70028578519;5289.735078856056;-0.0;6193.349096840007;1527280.3102741728;269748.3145556372;0.0;512229.38279376476;1.7278790711645018;0.12551353726043218
1668;2019-08-09 20:48:45.097;618;608;231;231;187;39;113;39;-16;45;786;251;-17;22;202;122;269;547;202;183;113;-95;646;359;364;139;362;310;638;-2.0;-1.0;1429.0;370.0;199.0;8;84;98;1;0;0;1;0;1;0;1;0;1;1;0;40757.0546875;12628.6552734375;18263.072265625;3033.64379882812;604.0;322806;601.0;1197.0;Calculated values ==>;1565376525.097;334.96000000000004;333.96000000000004;296.26000000000005;296.26000000000005;291.86;277.06;274.27422755570615;284.46000000000004;277.06;271.56;277.66;351.76;298.26000000000005;271.46000000000004;275.36;293.36;285.36;300.06;327.86;291.46000000000004;284.46000000000004;333.26000000000005;333.56;263.66;242.35481222062532;268.7936212382143;274.27422755570615;293.36;6459999.999999999;3590000.0;3640000.0;1390000.0;3620000.0000000005;3100000.0;6380000.0;0.0;0.0;0.23816666666666667;0.06166666666666667;0.033166666666666664;0.033166666666666664;3.0170059661757063;12628.6552734375;18263.072265625;3033.64379882812;40757.0546875;480832.9479353742;480274.2876303437;265108.40010998945;265108.40010998945;247880.3054966631;430214.79039162316;446382.18353905436;437618.5379703155;473307.3401624125;531875.2727941562;473231.12580128683;437460.313363465;443412.26234228804;459562.71824716876;448696.46508711023;404864.99966487504;470963.2339841344;456619.08803079533;446382.18353905436;252127.67657613798;253382.8652305231;459383.04172519856;199894.2732540798;265108.40010998945;273.15335292917405;1132124.8700109045;386005.2661005798;71917.27422655602;531480.9402205744;0;10;9;4;12;17;10;0;36;37;361411419459.9917;138147438874.76215;306388401919.9764;56617.99571325013;16001.807389052325;-0.0;6012.247150397318;1528153.5517340451;269925.71746158885;0.0;512331.08083872305;2.3177948288181915;0.19932271392484363
1669;2019-08-09 20:49:45.117;615;605;235;234;190;37;136;35;-16;43;786;250;-18;24;204;124;269;544;202;179;135;-93;639;357;362;138;360;309;632;-1.0;-1.0;1483.0;280.0;217.0;1;83;100;1;0;0;1;0;1;0;1;0;1;1;0;41892.58984375;12604.8330078125;17839.978515625;3019.82250976562;603.0;322807;600.0;1195.0;Calculated values ==>;1565376585.117;334.66;333.66;296.66;296.56;292.16;276.86;274.0616903277293;286.76000000000005;276.66;271.56;277.46000000000004;351.76;298.16;271.36;275.56;293.56;285.56;300.06;327.56;291.06;286.66;333.16;333.46000000000004;263.86;242.14157278889297;268.67533136820026;274.0616903277293;293.36;6390000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3090000.0;6320000.0;0.0;0.0;0.24716666666666667;0.04666666666666666;0.036166666666666666;0.036166666666666666;3.012123306608452;12604.8330078125;17839.978515625;3019.82250976562;41892.58984375;481192.91140271846;480525.8784106804;267606.68305532134;267096.22374656174;249143.59734744433;430346.717906069;450221.53671311896;437845.99643053644;473241.6031071014;531950.1782888139;473243.4769674816;437530.6787186241;443909.2226389365;460147.9425315409;449364.3469875088;408149.4673176514;471266.4198432422;456389.4750447876;450073.87972852413;251709.28920128586;252964.46457616048;459739.855471695;200090.13275891292;267606.68305532134;273.2220689621084;1132813.8466335288;386215.615263382;71967.73659449625;531781.8992644368;0;10;9;4;12;17;10;0;36;37;361629292060.7879;138230566575.06595;306574163820.6553;58765.32430416961;12116.98705992983;-0.0;6599.230279680834;1529115.3999135944;270160.1188572827;0.0;512436.2115162397;2.3153261310703184;0.18696467386040513
1670;2019-08-09 20:50:45.117;612;604;233;232;187;37;143;32;-18;41;785;251;-19;23;206;122;269;544;202;176;143;-89;638;357;362;137;360;308;631;-1.0;-2.0;1513.0;459.0;228.0;1;78;100;1;0;0;1;0;1;0;1;0;1;1;0;42115.84765625;12603.6064453125;17794.8203125;2983.6611328125;602.0;322808;599.0;1195.0;Calculated values ==>;1565376645.117;334.36;333.56;296.46000000000004;296.36;291.86;276.86;274.0616903277293;287.46000000000004;276.36;271.36;277.26000000000005;351.66;298.26000000000005;271.26000000000005;275.46000000000004;293.76000000000005;285.36;300.06;327.56;290.76000000000005;287.46000000000004;333.06;333.36;264.26000000000005;241.92719264551067;268.5567601203482;274.0616903277293;293.36;6380000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3080000.0;6310000.0;0.0;0.0;0.2521666666666667;0.0765;0.038;0.038;3.0122814122497825;12603.6064453125;17794.8203125;2983.6611328125;42115.84765625;480865.4827246894;480494.33140689746;266684.84503405896;266187.02205036394;248145.64725515628;430346.717906069;451249.3221069942;437758.51091407164;473176.1828425327;531920.5654520444;473493.4308669387;437601.09044165985;443964.9577299085;460418.5278520168;449068.1841733082;408592.28338607127;471395.35966974456;455969.6482529023;451249.3221069942;251290.9062238717;252546.06836287308;460296.82502626866;199236.7013615398;266684.84503405896;272.8847868496704;1133513.9169460288;386425.685592158;72017.76562485108;532078.8559213378;0;10;9;4;12;17;10;0;36;37;361846492060.7879;138313066575.06595;306759263820.6553;60147.24964216346;19971.099460351757;-0.0;7013.450128771539;1530106.3380298137;270427.51957828505;0.0;512549.65051964344;2.6101362957514946;0.2297924057043433
1671;2019-08-09 20:51:45.108;610;603;231;230;183;36;130;31;-19;40;783;251;-21;22;207;119;269;550;203;172;130;-86;641;355;361;138;359;306;634;-2.0;-2.0;1515.0;404.0;232.0;1;76;100;1;0;0;1;0;1;0;1;0;1;1;0;42391.2578125;12669.46484375;17976.09765625;2939.34643554688;601.0;322809;598.0;1195.0;Calculated values ==>;1565376705.108;334.16;333.46000000000004;296.26000000000005;296.16;291.46000000000004;276.76000000000005;273.8482719121499;286.16;276.26000000000005;271.26000000000005;277.16;351.46000000000004;298.26000000000005;271.06;275.36;293.86;285.06;300.06;328.16;290.36;286.16;332.96000000000004;333.26000000000005;264.56;242.14157278889297;268.3187672390254;273.8482719121499;293.46000000000004;6409999.999999999;3550000.0;3610000.0;1380000.0;3590000.0;3060000.0;6340000.0;0.0;0.0;0.2525;0.06733333333333333;0.03866666666666666;0.03866666666666666;3.0124393372881944;12669.46484375;17976.09765625;2939.34643554688;42391.2578125;480223.2090359437;479998.57150159194;265439.9020645925;264962.73817173555;246676.3402648941;430477.46260093397;449516.5683920647;438054.9754168444;472947.9820155742;531861.5611485756;473754.9005472083;437742.05038880615;444222.0935492395;460708.6424910782;448994.470303415;407245.3288638932;471948.42332325166;455574.8276367245;449516.5683920647;250872.52762923925;252127.67657613798;460446.3247853222;199077.8203221609;265439.9020645925;272.8134505038501;1134218.0371903144;386636.2629280068;72067.11661744284;532376.9021904506;0;10;9;4;12;17;10;0;36;37;362063359525.56036;138395554199.9794;306943436190.46204;60341.73166140759;17598.81263385286;-0.0;7117.631097995591;1531110.2622617302;270740.5552163515;0.0;512667.39186589146;2.532630818100236;0.21783885484578042
1672;2019-08-09 20:52:45.099;610;603;229;228;180;35;117;30;-20;39;781;251;-22;23;208;115;269;557;202;167;117;-85;643;354;360;142;358;306;636;-1.0;-2.0;1529.0;345.0;232.0;1;93;100;1;0;0;1;0;1;0;1;0;1;1;0;42487.0546875;12701.85546875;17972.52734375;2950.42651367188;600.0;322810;597.0;1195.0;Calculated values ==>;1565376765.099;334.16;333.46000000000004;296.06;295.96000000000004;291.16;276.66;273.7412296467126;284.86;276.16;271.16;277.06;351.26;298.26000000000005;270.96000000000004;275.46000000000004;293.96000000000004;284.66;300.06;328.86;289.86;284.86;332.86;333.16;264.66;242.98782864720522;268.3187672390254;273.7412296467126;293.36;6430000.0;3540000.0;3600000.0;1420000.0;3579999.9999999995;3060000.0;6360000.0;0.0;0.0;0.2548333333333333;0.0575;0.03866666666666666;0.03866666666666666;3.0125970815527654;12701.85546875;17972.52734375;2950.42651367188;42487.0546875;479991.3080048462;479765.6603536148;264332.8212223805;263871.3856566553;245607.15395298888;430542.39183029096;447758.3546290387;437898.67151236854;472325.50216173066;531652.7806895586;473754.9005472083;437585.1090581189;444367.2948173599;460997.6953817449;448587.6589080141;406314.88203387894;472784.7462252473;455038.97038927546;447758.3546290387;250454.15340279948;251709.28920128586;459934.7113343082;199165.82643057624;264332.8212223805;272.84412956920386;1134925.250362515;386847.6588829055;72116.19069641865;532676.4291293551;0;10;9;4;12;17;10;0;36;37;362279627080.33344;138479541599.8913;307127008650.2694;60837.0866883434;14994.21088196459;-0.0;7092.453958390784;1532119.9342733957;271012.1230040857;0.0;512785.7914786308;2.4661478589903867;0.20473011538587277
1673;2019-08-09 20:53:45.099;612;604;227;226;177;34;112;29;-21;37;777;251;-22;26;210;112;269;563;203;163;112;-88;646;353;358;143;356;306;639;93.0;-1.0;1464.0;253.0;229.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42671.78515625;12779.1767578125;18203.46484375;2997.81665039062;601.0;322811;597.0;1196.0;Calculated values ==>;1565376825.099;334.36;333.56;295.86;295.76000000000005;290.86;276.56;273.6339639331285;284.36;276.06;271.06;276.86;350.86;298.26000000000005;270.96000000000004;275.76000000000005;294.16;284.36;300.06;329.46000000000004;289.46000000000004;284.36;332.86;333.26000000000005;264.36;243.1966462407574;268.3187672390254;273.6339639331285;293.46000000000004;6459999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3060000.0;6390000.0;0.015500000000000002;0.0;0.24400000000000002;0.042166666666666665;0.03816666666666667;0.05366666666666667;3.01496020702651;12779.1767578125;18203.46484375;2997.81665039062;42671.78515625;479940.96899873466;479564.24007692904;263192.7092593328;262746.7829974951;244523.40922550156;430607.02586249536;447383.6628064182;437742.05038880615;471996.43091952;531235.1143566301;473754.9005472083;437585.1090581189;444801.58097852516;461572.66604716954;448329.215109836;404864.99966487504;473338.31332929345;454812.6628188586;447383.6628064182;250454.15340279948;252127.67657613798;459475.12376646604;199433.64165621303;244777.82327458082;272.9458759287003;1135634.907361213;387060.00081812683;72165.7593894525;532977.8957309176;0;10;9;4;12;17;10;0;36;37;362495027080.33344;138565041599.8913;307310608650.2694;58147.25173075272;10965.082495649001;-0.0;10873.180054875273;1533111.4704268882;271228.4504488991;0.0;512935.505095408;2.3538680287420672;0.17551098526239964
1674;2019-08-09 20:54:45.100;615;606;225;224;175;32;120;27;-21;36;771;253;-23;26;211;111;269;568;203;163;120;-92;648;352;357;144;355;305;642;674.0;-1.0;1437.0;291.0;224.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42484.515625;12844.59765625;18213.10546875;2992.85424804688;602.0;322812;598.0;1195.0;Calculated values ==>;1565376885.1;334.66;333.76000000000005;295.66;295.56;290.66;276.36;273.5264737036516;285.16;275.86;271.06;276.76000000000005;350.26;298.46000000000004;270.86;275.76000000000005;294.26000000000005;284.26000000000005;300.06;329.96000000000004;289.46000000000004;285.16;332.96000000000004;333.36;263.96000000000004;243.40439225979637;268.19934244402924;273.5264737036516;293.46000000000004;6480000.0;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3050000.0;6420000.0;0.11233333333333334;0.0;0.2395;0.0485;0.037333333333333336;0.14966666666666667;3.0122814122497825;12844.59765625;18213.10546875;2992.85424804688;42484.515625;480156.40377101535;479511.9368031586;262097.34425035014;261665.0075636181;243780.28975202233;430671.36484660726;448771.1479744428;437968.82056851813;471765.34391292307;530684.0115263712;474121.4478574191;437656.05685647397;445000.09919413156;461858.60828959;448368.22464743926;403858.4746711358;473737.886426078;454981.4033238106;448771.1479744428;250872.52762923925;252546.06836287308;458911.338708814;199363.22221780938;215011.82281389972;272.9138079080694;1136344.5550274635;387273.53583017696;72215.6824789168;533281.3722076789;0;10;9;4;12;17;10;0;36;37;362709530655.07434;138651143034.7873;307493911705.048;57146.040804994744;12588.083649813725;-0.0;34985.978999027946;1534072.2638764828;271424.73010448064;0.0;513317.67112305656;3.0754299351566217;0.16752380725789726
1675;2019-08-09 20:55:45.140;618;608;223;222;173;31;124;26;-21;35;763;254;-23;27;212;109;269;572;202;162;124;-94;649;351;357;147;355;305;643;-2.0;-2.0;1400.0;404.0;218.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42238.4453125;12860.439453125;18297.25;2978.29858398438;603.0;322813;599.0;1197.0;Calculated values ==>;1565376945.14;334.96000000000004;333.96000000000004;295.46000000000004;295.36;290.46000000000004;276.26000000000005;273.4187578820637;285.56;275.76000000000005;271.06;276.66;349.46000000000004;298.56;270.86;275.86;294.36;284.06;300.06;330.36;289.36;285.56;333.06;333.46000000000004;263.76000000000005;244.02132995426717;268.19934244402924;273.4187578820637;293.36;6490000.000000001;3510000.0;3570000.0000000005;1470000.0;3550000.0;3050000.0;6430000.0;0.0;0.0;0.23333333333333334;0.06733333333333333;0.036333333333333336;0.036333333333333336;3.017164517163445;12860.439453125;18297.25;2978.29858398438;42238.4453125;480487.7492410472;479693.5020928497;261171.1839373121;260748.28926114526;243109.18111385044;430735.4089219946;449364.3469875088;437968.82056851813;471267.55247380707;529848.3059433332;474239.41903882736;437656.05685647397;445143.9216850511;461991.6158825633;448259.1050726239;403342.105609683;474232.38789467386;454840.80745482986;449364.3469875088;251290.9062238717;252964.46457616048;458235.8344782803;197738.38009815646;261171.1839373121;272.26430947501626;1137051.0503874156;387487.8872792318;72265.47525908778;533585.8280062422;0;10;9;4;12;17;10;0;36;37;362923873455.7893;138738501235.07867;307677033705.6588;56053.76944308439;17540.16192826167;-0.0;6837.684924157148;1535016.2245195336;271675.9661976114;0.0;513666.4340106016;2.356211755407977;0.20397596195366818
1676;2019-08-09 20:56:45.171;621;610;222;221;172;30;132;25;-21;34;755;253;-23;27;213;110;269;576;201;163;132;-92;651;350;355;148;354;305;644;-1.0;-1.0;1370.0;387.0;215.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41982.62109375;12898.029296875;18341.607421875;2963.19677734375;604.0;322814;600.0;1197.0;Calculated values ==>;1565377005.171;335.26000000000005;334.16;295.36;295.26000000000005;290.36;276.16;273.3108153835814;286.36;275.66;271.06;276.56;348.66;298.46000000000004;270.86;275.86;294.46000000000004;284.16;300.06;330.76000000000005;289.46000000000004;286.36;333.16;333.56;263.96000000000004;244.22491754036054;268.19934244402924;273.3108153835814;293.26000000000005;6509999.999999999;3500000.0;3550000.0;1480000.0;3540000.0;3050000.0;6440000.000000001;0.0;0.0;0.22833333333333333;0.0645;0.035833333333333335;0.035833333333333335;3.0170059661757063;12898.029296875;18341.607421875;2963.19677734375;41982.62109375;480704.0554971083;479875.174992304;260684.4038995254;260266.5593805527;242760.76963987155;430799.1582183253;450901.0736769584;437968.82056851813;471034.59140177345;529012.0071169034;474121.4478574191;437656.05685647397;445143.9216850511;462276.143222953;448594.3896613376;402280.9724841676;474725.8967121656;455317.5800407417;450901.0736769584;251709.28920128586;253382.8652305231;458284.5488810003;197584.4640160335;260684.4038995254;272.1988406833758;1137753.2552247655;387702.6520896384;72315.01330178711;533891.3095682128;0;10;9;4;12;17;10;0;36;37;363137583815.42944;138827046959.92957;307860128255.35046;54887.76141281732;16815.15547379036;-0.0;6816.0973336913485;1535941.214940033;271962.4084275405;0.0;513780.27431634336;2.295687409327258;0.19665475262445403
1677;2019-08-09 20:57:45.081;624;611;221;221;172;29;139;24;-21;32;747;253;-23;27;214;110;269;578;201;166;139;-88;651;349;354;140;352;305;645;-2.0;-1.0;1375.0;389.0;206.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43007.609375;12926.3095703125;18378.271484375;4066.65625;605.0;322815;601.0;1194.0;Calculated values ==>;1565377065.081;335.56;334.26000000000005;295.26000000000005;295.26000000000005;290.36;276.06;273.20264511476705;287.06;275.56;271.06;276.36;347.86;298.46000000000004;270.86;275.86;294.56;284.16;300.06;330.96000000000004;289.76000000000005;287.06;333.26000000000005;333.66;264.36;242.56692532238324;268.19934244402924;273.20264511476705;293.26000000000005;6509999.999999999;3490000.0;3540000.0;1400000.0;3520000.0000000005;3050000.0;6450000.0;0.0;0.0;0.22916666666666666;0.06483333333333334;0.034333333333333334;0.034333333333333334;3.009286213985572;12926.3095703125;18378.271484375;4066.65625;43007.609375;481149.8605556387;479908.00664646586;260204.31983405654;260204.31983405654;242730.36997106357;430862.6128555636;452090.2153152323;437968.82056851813;471900.24888135743;528175.0973908444;474121.4478574191;437656.05685647397;445143.9216850511;462710.40465551656;448780.83135553316;402280.9724841676;474910.7898147354;455902.61431192263;452090.2153152323;252127.67657613798;253801.27034056993;459937.85502221505;197490.5646506934;260204.31983405654;272.1573222868958;1138460.4447684707;387917.53210960364;72373.50753726927;534196.8495610496;0;10;9;4;12;17;10;0;37;37;363349964765.7337;138913317360.05316;308042853755.61224;55109.6003145015;17015.332659086987;-0.0;6588.082411520368;1536856.4846553835;272243.9062812828;0.0;513891.8082621331;2.2253396087639143;0.191696290237605
1678;2019-08-09 20:58:45.131;627;613;222;221;173;28;150;22;-21;30;726;255;-22;32;215;111;269;580;203;169;149;-84;650;347;353;137;351;305;644;-4.0;0.0;1462.0;287.0;197.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42697.3125;12886.0693359375;18405.62890625;3998.08715820312;606.0;322816;602.0;1196.0;Calculated values ==>;1565377125.131;335.86;334.46000000000004;295.36;295.26000000000005;290.46000000000004;275.96000000000004;272.9856168485579;288.16;275.36;271.06;276.16;345.76;298.66;270.96000000000004;276.36;294.66;284.26000000000005;300.06;331.16;290.06;288.06;333.36;333.76000000000005;264.76000000000005;241.92719264551067;268.19934244402924;272.9856168485579;293.46000000000004;6500000.0;3470000.0000000005;3529999.9999999995;1370000.0;3510000.0;3050000.0;6440000.000000001;0.0;0.0;0.24366666666666664;0.04783333333333333;0.03283333333333333;0.03283333333333333;3.014168115222989;12886.0693359375;18405.62890625;3998.08715820312;42697.3125;481708.1694762542;480321.43686999177;260684.4038995254;260266.5593805527;243078.32979007292;430988.63858405815;453830.29482252937;437968.82056851813;472100.0868749512;525975.1689179362;474357.3302180685;437812.597326149;445859.90203062753;462992.3648214444;449298.15285161976;402816.42881208804;475340.93840801273;456483.722315842;453688.9922284879;252546.06836287308;254219.67992080047;460799.95833816804;197744.77312245057;260684.4038995254;272.2506671691342;1139175.2476232634;388132.8145196161;72440.76973744677;534503.6375078139;0;10;9;4;12;17;10;0;37;37;363562241515.5651;138996486609.98712;308226006255.4668;58534.59289435846;12582.806359485152;-0.0;6336.983983467602;1537804.3087938242;272490.76298220694;0.0;513999.60690607794;2.1948102647417596;0.17998282566457066
1679;2019-08-09 20:59:45.112;630;615;222;221;175;26;158;21;-22;28;725;257;-23;32;216;111;269;581;203;175;158;-82;649;345;350;135;348;304;643;276.0;-1.0;1398.0;243.0;190.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42714.65625;12838.1494140625;18402.26171875;4000.90966796875;608.0;322817;603.0;1198.0;Calculated values ==>;1565377185.112;336.16;334.66;295.36;295.26000000000005;290.66;275.76000000000005;272.7676641592781;288.96000000000004;275.26000000000005;270.96000000000004;275.96000000000004;345.66;298.86;270.86;276.36;294.76000000000005;284.26000000000005;300.06;331.26000000000005;290.66;288.96000000000004;333.46000000000004;333.96000000000004;264.96000000000004;241.49495122638035;268.0796299477929;272.7676641592781;293.46000000000004;6490000.000000001;3450000.0;3500000.0;1350000.0;3479999.9999999995;3040000.0;6430000.0;0.046;0.0;0.233;0.0405;0.03166666666666666;0.07766666666666666;3.018889899762578;12838.1494140625;18402.26171875;4000.90966796875;42714.65625;482264.06224342965;480733.42925192503;260748.28926114526;260329.18611896783;243748.6024308629;431113.4868728058;455458.4622119091;438039.0146135774;472168.09959432366;525948.8437873265;474722.08675041015;437883.18805776763;446054.7494118788;463571.5722415458;449666.08160041855;403342.105609683;475616.4378211077;457796.27867287636;455458.4622119091;252964.46457616048;255056.51255035817;461303.33348606294;197691.1182015074;223401.1235691709;272.2211691663972;1139886.7886361845;388347.11512565357;72507.40693580835;534810.2727974822;0;10;9;4;12;17;10;0;37;37;363773074730.3774;139078060769.9145;308408648400.3042;56001.05986401231;10676.294719024501;-0.0;18023.119967919334;1538758.4703190995;272684.5274461719;0.0;514202.54348855116;2.403442113584984;0.15946387708693788
1680;2019-08-09 21:00:45.102;633;620;222;221;175;24;164;19;-23;27;735;258;-24;32;217;111;269;583;203;179;164;-80;648;343;349;133;347;303;642;225.0;-1.0;1336.0;317.0;188.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42689.23828125;12847.0732421875;18426.29296875;3992.18920898438;608.0;322818;603.0;0.0;Calculated values ==>;1565377245.102;336.46000000000004;335.16;295.36;295.26000000000005;290.66;275.56;272.5487779782249;289.56;275.06;270.86;275.86;346.66;298.96000000000004;270.76000000000005;276.36;294.86;284.26000000000005;300.06;331.46000000000004;291.06;289.56;333.46000000000004;333.96000000000004;265.16;241.05796691057077;267.9596281332873;272.5487779782249;293.46000000000004;6480000.0;3429999.9999999995;3490000.0;1330000.0;3470000.0000000005;3030000.0;6420000.0;0.0375;0.0;0.22266666666666665;0.05283333333333333;0.03133333333333333;0.06883333333333333;0.0;12847.0732421875;18426.29296875;3992.18920898438;42689.23828125;482817.58013752854;481586.3002196939;260812.58409015197;260392.2054844911;243780.28975202233;431237.1583312671;456453.517005182;438109.25301780854;472333.7623376517;527074.2923343037;474968.3692281236;437953.82195464283;446248.92018464074;463850.4715391851;450031.76126340934;403858.4746711358;476043.79594775627;458500.3044742087;456453.517005182;252964.46457616048;255056.51255035817;461803.7073291271;196758.93724140248;225916.52951153542;271.84083109851605;1140598.3691408713;388561.1229739027;72574.00499160067;535117.1262691565;0;10;9;4;12;17;10;0;37;37;363982739780.4107;139158447369.92728;308590718050.3331;53740.670312879745;14003.198686301452;-0.0;15868.62930581267;1539672.832318316;272890.1556141748;0.0;514484.92766066984;2.370939499162412;0.17164322439236684
1681;2019-08-09 21:01:45.133;636;633;223;222;176;22;169;17;-24;25;747;258;-25;31;218;112;269;589;203;183;169;-80;647;342;347;132;345;302;641;298.0;-1.0;1159.0;326.0;182.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42674.921875;12840.2373046875;18403.9140625;3981.10302734375;607.0;322819;603.0;0.0;Calculated values ==>;1565377305.133;336.76000000000005;336.46000000000004;295.46000000000004;295.36;290.76000000000005;275.36;272.43898195401505;290.06;274.86;270.76000000000005;275.66;347.86;298.96000000000004;270.66;276.26000000000005;294.96000000000004;284.36;300.06;332.06;291.46000000000004;290.06;333.46000000000004;333.86;265.16;240.83765695389522;267.8393353686513;272.43898195401505;293.46000000000004;6470000.0;3420000.0000000005;3470000.0000000005;1320000.0;3450000.0;3020000.0;6409999.999999999;0.049666666666666665;0.0;0.19316666666666665;0.05433333333333333;0.030333333333333334;0.08;0.0;12840.2373046875;18403.9140625;3981.10302734375;42674.921875;483368.7633646728;483601.2160470179;261302.85847866494;260877.29433707055;244134.38734480905;431298.55289687274;457464.8069255213;438179.53515710204;472270.6324499597;528406.342065764;475096.9027353404;438024.4983934438;446301.07743510534;464275.9694518947;450357.56655527465;404365.9716201615;477076.272409668;459357.3096172484;457464.8069255213;252964.46457616048;254638.09398592086;461953.3549444242;196383.52410210084;220998.7717198814;271.6864465097323;1141310.1046811088;388775.29449290864;72640.48342291081;535424.2032350689;0;10;9;4;12;17;10;0;37;37;364191647660.0589;139237988444.79333;308772311825.02734;46706.929468791066;14429.294142432902;-0.0;18917.282816451192;1540510.328131141;273127.2154716925;0.0;514774.9600338775;2.272616842764478;0.15738414951924212
1682;2019-08-09 21:02:45.114;639;639;223;222;177;23;173;17;-25;24;757;257;-26;31;219;113;269;592;203;186;172;-81;622;350;355;131;355;302;622;-2.0;-1.0;1861.0;659.0;154.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30278.240234375;12260.4365234375;6299.65966796875;3997.875;606.0;322820;601.0;0.0;Calculated values ==>;1565377365.114;337.06;337.06;295.46000000000004;295.36;290.86;275.46000000000004;273.3108153835814;290.46000000000004;274.86;270.66;275.56;348.86;298.86;270.56;276.26000000000005;295.06;284.46000000000004;300.06;332.36;291.76000000000005;290.36;333.26000000000005;333.76000000000005;265.06;240.61611355647437;267.8393353686513;273.3108153835814;293.46000000000004;6220000.0;3500000.0;3550000.0;1310000.0;3550000.0;3020000.0;6220000.0;0.0;0.0;0.31016666666666665;0.10983333333333332;0.025666666666666667;0.025666666666666667;0.0;12260.4365234375;6299.65966796875;3997.875;30278.240234375;486552.6498729007;486552.6498729007;262650.12133060733;262194.8375490733;245097.94328873584;430799.1582183253;456707.59526566305;438024.4983934438;472304.9464017478;529450.4927950186;474979.7137915939;437869.15320432716;446301.07743510534;462919.32119116804;449036.43900570454;414996.60088500904;479775.5531631169;458492.0736687021;456569.29167028697;252127.67657613798;254219.67992080047;462003.4236302074;197698.88149512725;262650.12133060733;272.2445099140404;1141917.8551852726;388984.4005375654;72706.95385104057;535630.001160138;0;10;9;4;12;17;10;0;37;37;364402180970.7083;139316863460.03662;308953454445.58606;74540.99550796118;29029.44887783631;-0.0;4977.258705385111;1541520.4075492609;273489.2569818507;0.0;514974.0181588;4.811944397399321;0.4582971862596997
1683;2019-08-09 21:03:45.124;635;634;225;224;176;43;178;19;-24;25;765;257;-26;30;208;118;269;547;203;186;178;-84;618;364;369;133;368;302;618;-2.0;-1.0;1667.0;425.0;117.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30204.744140625;12151.5234375;6138.6435546875;3977.9287109375;606.0;322821;600.0;0.0;Calculated values ==>;1565377425.124;336.66;336.56;295.66;295.56;290.76000000000005;277.46000000000004;274.8017692304317;290.96000000000004;275.06;270.76000000000005;275.66;349.66;298.86;270.56;276.16;293.96000000000004;284.96000000000004;300.06;327.86;291.76000000000005;290.96000000000004;333.16;333.76000000000005;264.76000000000005;241.05796691057077;267.8393353686513;274.8017692304317;293.46000000000004;6180000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;3020000.0;6180000.0;0.0;0.0;0.2778333333333334;0.07083333333333333;0.0195;0.0195;0.0;12151.5234375;6138.6435546875;3977.9287109375;30204.744140625;486421.8944021242;486280.5808465641;263902.5148643862;263427.8829142352;244904.87795381612;429879.7862731237;455082.3885960749;438179.53515710204;472138.9942397944;530285.1503133504;474979.7137915939;437869.15320432716;446159.5380015785;459438.4217246144;447148.32994781114;416435.8246270748;473515.815637353;456215.92260265833;455082.3885960749;251709.28920128586;254219.67992080047;461404.92668314424;201881.55162694835;263902.5148643862;273.9558232713911;1142421.9640591291;389187.8674427075;72773.42995945964;535733.6709623982;0;10;9;4;12;17;10;0;37;37;364619417170.67377;139396076660.02405;309134684645.55725;65651.45642412771;18382.905733147207;-0.0;3728.00753776793;1542688.8726935815;273884.425787372;0.0;515046.5741347957;3.9411708511171293;0.3551029369561281
1684;2019-08-09 21:04:45.134;621;624;225;225;183;56;184;24;-25;28;771;258;-26;32;201;122;269;529;201;187;184;-87;624;371;376;132;376;302;624;-2.0;-2.0;1505.0;384.0;114.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30460.94921875;12298.931640625;6135.26953125;3993.22290039062;605.0;322822;598.0;0.0;Calculated values ==>;1565377485.134;335.26000000000005;335.56;295.66;295.66;291.46000000000004;278.76000000000005;275.5313989812953;291.56;275.56;270.66;275.96000000000004;350.26;298.96000000000004;270.56;276.36;293.26000000000005;285.36;300.06;326.06;291.86;291.56;332.96000000000004;333.66;264.46000000000004;240.83765695389522;267.8393353686513;275.5313989812953;293.26000000000005;6240000.0;3710000.0;3760000.0;1320000.0;3760000.0;3020000.0;6240000.0;0.0;0.0;0.25083333333333335;0.064;0.019;0.019;0.0;12298.931640625;6135.26953125;3993.22290039062;30460.94921875;483764.5689935206;484195.5859793201;263418.5015253702;263418.5015253702;247043.22494560396;429398.2889081932;454760.6760157623;438024.4983934438;472562.30901117553;530910.7679791142;475096.9027353404;437869.15320432716;446442.42112733104;457182.18766726565;446415.2096479323;414255.8817685095;469951.01210688666;455191.6173033961;454760.6760157623;250872.52762923925;253801.27034056993;461256.5825046052;203578.61194024992;263418.5015253702;274.64805168166185;1142927.5957616176;389391.6551939582;72839.86729392072;535835.9706185329;0;10;9;4;12;17;10;0;37;37;364842954420.63824;139475589910.0114;309315914845.52844;58806.84318534281;16491.39011611874;-0.0;3635.501315317451;1543726.1980489118;274175.09335592506;0.0;515107.9469356573;3.519518530636368;0.3131443159832308
1685;2019-08-09 21:05:45.115;610;615;223;223;186;63;190;29;-23;32;775;258;-24;31;197;128;269;524;203;190;189;-92;631;379;384;133;384;304;631;-2.0;-1.0;1485.0;220.0;137.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30682.240234375;12438.1328125;6126.02490234375;4003.970703125;603.0;322823;597.0;0.0;Calculated values ==>;1565377545.115;334.16;334.66;295.46000000000004;295.46000000000004;291.76000000000005;279.46000000000004;276.35288757459654;292.16;276.06;270.86;276.36;350.66;298.96000000000004;270.76000000000005;276.26000000000005;292.86;285.96000000000004;300.06;325.56;292.16;292.06;332.86;333.46000000000004;263.96000000000004;241.05796691057077;268.0796299477929;276.35288757459654;293.46000000000004;6310000.0;3790000.0;3840000.0;1330000.0;3840000.0;3040000.0;6310000.0;0.0;0.0;0.2475;0.03666666666666667;0.022833333333333334;0.022833333333333334;0.0;12438.1328125;6126.02490234375;4003.970703125;30682.240234375;481375.4888450979;482106.24824250414;261988.7831117016;261988.7831117016;247803.06461853956;428830.04407018964;454272.534945747;437883.18805776763;472820.39598721155;531177.0275974341;474839.6373814817;437727.04723144654;445912.450752771;455288.95255331584;445794.6316228269;411538.43573978724;468227.210226143;454272.534945747;454126.58496839396;250454.15340279948;252964.46457616048;460606.04280326504;206359.64021402632;261988.7831117016;275.7554586197697;1143436.9609898569;389597.7321191862;72906.48947018535;535938.1157158616;0;10;9;4;12;17;10;0;37;37;365070882220.4353;139555064734.94064;309497657275.36664;57302.07809132597;9322.368094938753;-0.0;4387.146475727809;1544693.4659934805;274390.13988785265;0.0;515174.78116298036;3.146543273187558;0.25468345998688363
